time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3170.0000000000005,20.7908900083963,-16.720428539358693,91.00129156726494,109.37776926118062,90.84320649931657,47.836411773304064,90.58660142338425,7.498886998707576,21.78117443663287,-16.648767517615397,21.535034414127633,-13.058264990058376,1.4219580486055152,1.5786891175157118,2.4410610215216164,4.0197501390373285,2.8269119071265245,0.012845247867451969,-10.0,26.457639358605093,50.00313399477636,6.0,-10.0,2.5,438.9919145340652,525.9353054565872,403.0346706221373,212.99855402006543,276.386744938446,442.1662418146073
3180.0000000000005,20.790947448806534,-16.72048436469146,91.00101104456269,109.37699923711097,90.84292591299022,47.836264732508816,90.58632028294556,7.498990441171997,21.78122701686304,-16.648687020314185,21.53508914441137,-13.058604908861469,1.421947563774726,1.5786760248134477,2.441060783710905,4.019736808524352,2.826923376733732,0.012845250874837831,-10.0,26.45766812710241,50.00296475909312,6.0,-10.0,2.5,438.9917161278239,525.9344597480617,403.03487295167866,212.99881935519932,276.38607441167846,442.1656896530869
3190.0000000000005,20.790997592684825,-16.72052886542741,91.00074676774544,109.37630673203972,90.84266165879896,47.83611877452967,90.58605572587967,7.499073487823978,21.781272394329793,-16.64861755014391,21.535136492996585,-13.058886289389475,1.4219376478431038,1.5786641579213294,2.441059662316997,4.019723820238326,2.8269339561658904,0.012845249119993766,-10.0,26.457681296798853,50.00279774497852,6.0,-10.0,2.5,438.99154845755766,525.9337075392403,403.0350277881313,212.99903553030407,276.38552207868804,442.1652283454508
3200.0000000000005,20.791040784950575,-16.720562682848822,91.0004984583714,109.37568859483554,90.84241345225473,47.83597429239369,90.58580745126913,7.499137285193853,21.78131092272488,-16.648558565573865,21.535176819656193,-13.059112284263676,1.4219282656017858,1.5786534393427714,2.4410576748404864,4.0197111141832575,2.8269436731972157,0.012845242689409066,-10.0,26.457679906425767,50.00263333411419,6.0,-10.0,2.5,438.99140993205015,525.9330447633903,403.03513792630304,212.9992052573824,276.3850815204394,442.1648530781257
3210.0000000000005,20.791077369802508,-16.7205864500512,91.00026580638938,109.37514164705352,90.84218097740083,47.83583164909577,90.58557512705887,7.499182965600539,21.781342954133827,-16.64850952754307,21.53521048270079,-13.059286014700376,1.4219194271724482,1.5786438426637672,2.4410549170943394,4.019698759758107,2.826952556483078,0.012845232082428144,-10.0,26.457664972737856,50.00247187534734,6.0,-10.0,2.5,438.99129897230694,525.9324673388053,403.0352061189554,212.9993312176664,276.38474638584813,442.16455908077967
3220.0000000000005,20.79110768712672,-16.720600785523914,91.00004847381832,109.37466271647315,90.84196389055218,47.83569117423883,90.58535839396048,7.499211635468099,21.781368835375805,-16.64846990506203,21.53523783525124,-13.059410538149336,1.4219111102297677,1.5786353065838443,2.441051428855876,4.01968673543972,2.8269606352468655,0.012845217504321929,-10.0,26.457637480228243,50.002313681547605,6.0,-10.0,2.5,438.9912140277923,525.9319712116036,403.03523504869366,212.99941603398608,276.38451045727135,442.1643416758645
3230.0000000000005,20.79113207795192,-16.720606304067132,90.99984609418775,109.37424859133311,90.84176181962422,47.835553173732364,90.58515686448585,7.499224394891429,21.78138891370049,-16.648439166489993,21.535259231012994,-13.05948890118094,1.4219033178310534,1.5786277984321613,2.4410472942999104,4.019675092732071,2.826967939609012,0.012845199394602613,-10.0,26.457598399904555,50.00215903943905,6.0,-10.0,2.5,438.9911535502577,525.9315522942408,403.0352273765069,212.99946231663503,276.3843675426584,442.164196198423
3240.0000000000005,20.791150874535287,-16.720603598234334,90.99965828021217,109.37389611068636,90.8415743719831,47.83541791818232,90.58497013127341,7.499222304504883,21.78140352661216,-16.648416795112837,21.53527501392665,-13.059524048463572,1.4218960360013064,1.5786212681906018,2.4410425669463427,4.019663835136944,2.8269744997961657,0.012845178032253298,-10.0,26.457548659216684,50.00200819832486,6.0,-10.0,2.5,438.9911160396512,525.93120658235,403.0351856609739,212.99947258505824,276.3843116601796,442.1641181350629
3250.0000000000005,20.791164405324064,-16.720593248471573,90.999484624028,109.37360212347352,90.84140113457856,47.83528565239988,90.58479776694524,7.499206403528887,21.78141300707165,-16.648402281177994,21.535285523437416,-13.059518871410432,1.4218892444767368,1.578615659779229,2.441037289141481,4.019652948920712,2.826980346419292,0.0128451536380582,-10.0,26.45748915960064,50.00186137977039,6.0,-10.0,2.5,438.9911000200423,525.9309300992413,403.0351124032945,212.9994493101676,276.3843369392856,442.16410305028126
3260.0000000000005,20.791172991200884,-16.7205758166553,90.99932470283859,109.37336352563584,90.84124167964397,47.83515659349064,90.58463932996276,7.499177698249184,21.781417679716203,-16.648395127680544,21.5352910906354,-13.059476175896693,1.421882935750295,1.5786109325652045,2.441031523851384,4.019642456416588,2.826985510094413,0.01284512654190465,-10.0,26.45742076678056,50.001718776058624,6.0,-10.0,2.5,438.9911040562641,525.9307189421634,403.03501001977145,212.99939488682529,276.38443768570164,442.164146636164
3270.0000000000005,20.791176951630415,-16.720551857083308,90.99917807198452,109.37317720190282,90.84109555766753,47.835030936064015,90.5844943573228,7.4991371816966526,21.781417867109127,-16.64839484079488,21.53529204462358,-13.059398736765957,1.421877099517332,1.5786070434516364,2.4410253293883226,4.0196323728399594,2.826990021995893,0.012845097049733512,-10.0,26.45734432805256,50.00158055502652,6.0,-10.0,2.5,438.99112672613177,525.9305692084154,403.0348808893936,212.99931168059848,276.3846082706112,442.1642446288615
3280.0000000000005,20.791176590704364,-16.720521892750924,90.99904428653258,109.37304016412634,90.84096231918377,47.83490884571472,90.58436238691898,7.499085791082848,21.78141387570817,-16.648400951355086,21.535288698189827,-13.059289178389236,1.4218717181041547,1.5786039431385483,2.4410187481994825,4.01962269133803,2.826993912430844,0.012845065384529217,-10.0,26.457260636616407,50.0014468548963,6.0,-10.0,2.5,438.9911666819375,525.9304771673715,403.0347272524008,212.99920192611629,276.3848433727624,442.1643929924781
3290.0000000000005,20.791172213099337,-16.720486443119626,90.99892287961208,109.37294939634404,90.84084149286606,47.83479046922275,90.58424293495521,7.49902445756436,21.78140601199152,-16.648412990166605,21.535281364256377,-13.059150113541593,1.421866778311325,1.5786015876793684,2.441011830980849,4.019613418660217,2.826997212378854,0.012845031813152647,-10.0,26.457170474227496,50.00131779319321,6.0,-10.0,2.5,438.9912225792973,525.9304390660733,403.0345513296986,212.99906784561887,276.3851376963209,442.1645877057472
3300.0000000000005,20.791164112171217,-16.72044600434748,90.99881338133748,109.37290197337995,90.84073260462074,47.83467592944271,90.58413551552206,7.498954070037371,21.781394570497483,-16.648430506315947,21.535270343664376,-13.058984041971428,1.421862265380575,1.5785999329039675,2.44100462342736,4.019604556331327,2.8269999522460365,0.012844996576584354,-10.0,26.45707458097462,50.001193462772,6.0,-10.0,2.5,438.991293129005,525.9304512764176,403.03435523683913,212.99891156243885,276.3854861774112,442.16482491829134
3310.0000000000005,20.7911525753282,-16.720401056359776,90.99871531155114,109.3728950084058,90.84063517024728,47.8345653286554,90.5840396330256,7.4988754922150065,21.781379839271025,-16.648453058831876,21.535255930738693,-13.058793397130216,1.4218581648142476,1.5785989359663333,2.440997170709862,4.019596106676194,2.8270021624845523,0.01284495991354755,-10.0,26.456973670043453,50.001073935197674,6.0,-10.0,2.5,438.9913770760554,525.9305102293151,403.0341410237259,212.99873514166097,276.38588388804754,442.165100878786
3320.0000000000005,20.79113787504456,-16.720352053035356,90.9986281968561,109.37292574570633,90.84054871258742,47.83445874754614,90.5839547996766,7.498789535850221,21.781362090882325,-16.64848023043504,21.53523840407521,-13.058580471528105,1.4218544598787193,1.57859855322749,2.4409895108007897,4.01958806402828,2.8270038723732256,0.012844922025117892,-10.0,26.456868405952665,50.000959259799686,6.0,-10.0,2.5,438.9914732320963,525.930612528258,403.0339106144135,212.99854052594569,276.38632618628645,442.1654120504218
3330.0000000000005,20.79112027784971,-16.720299433098774,90.99855155832736,109.37299147310712,90.84047274910273,47.83435625047314,90.58388052268529,7.49869698922339,21.781341591537213,-16.64851161358996,21.535218035862194,-13.058347495243083,1.42185113296028,1.5785987410072315,2.440981679081768,4.019580420089,2.8270051110908305,0.012844883099141086,-10.0,26.45675942922236,50.000849469365114,6.0,-10.0,2.5,438.9915804415695,525.9307548394693,403.03366587236223,212.9983296033236,276.3868085596533,442.1657549902541
3340.0000000000005,20.791100043315392,-16.720243620477333,90.99848491092332,109.37308952965634,90.84040679130653,47.83425788329277,90.58381630375438,7.4985986130604365,21.781318599987973,-16.64854681217207,21.535195090762215,-13.058096625283724,1.4218481793415132,1.5785994709450168,2.4409737317223734,4.019573202667392,2.827005907570903,0.012844843433194158,-10.0,26.456647352160015,50.00074457725799,6.0,-10.0,2.5,438.99169758344686,525.9309339027074,403.03340859184704,212.99810419768744,276.38732664337635,442.1661263652678
3350.0000000000005,20.79107742225563,-16.72018501916932,90.99842776971981,109.373217327495,90.84035035101284,47.83416367541321,90.58376164537368,7.498495136115251,21.78129336581331,-16.648585444101002,21.53516982416373,-13.057829932949574,1.4218455677274904,1.5786006863528788,2.4409656774903463,4.019566363843225,2.827006290329845,0.012844803075719542,-10.0,26.45653275620248,50.00064458015339,6.0,-10.0,2.5,438.9918235818864,525.9311465564912,403.03314048764776,212.9978660579066,276.3878762529648,442.1665229723169
3360.0000000000005,20.791052649780426,-16.720124007912318,90.99837966457633,109.37337242402504,90.84030295508455,47.834073640504414,90.58371606580512,7.498387236021869,21.781266122552783,-16.648627151850633,21.535142475094933,-13.057549347708743,1.4218432859049814,1.5786023533377185,2.4409575542131776,4.019559907550896,2.8270062864153886,0.012844762228250414,-10.0,26.456416177097367,50.00054945957788,6.0,-10.0,2.5,438.9919574283549,525.9313898254692,403.0328631508544,212.9976168117199,276.3884534841623,442.1669418252664
3370.0000000000005,20.791025956296128,-16.72006095216841,90.99834011982028,109.37355241030684,90.84026412497388,47.83398777822288,90.58367907821655,7.498275570976829,21.781237098663457,-16.648671585675345,21.535113277487365,-13.057256748274256,1.4218413318345848,1.5786044500905416,2.4409494163836163,4.019553866474158,2.827005922867481,0.012844721180307123,-10.0,26.456298130433936,50.00045918247297,6.0,-10.0,2.5,438.992098141952,525.9316607836715,403.03257812310136,212.9973580417222,276.3890545418999,442.167380014085
3380.0000000000005,20.790997560161447,-16.71999619563553,90.99830867005473,109.37375498795755,90.8402333926178,47.833906075044005,90.58365020682861,7.498160759358996,21.781206510264056,-16.64871841471802,21.535082452713336,-13.05695390361592,1.4218396687495247,1.5786069175620387,2.440941256127912,4.019548173689951,2.827005225719332,0.012844679893395348,-10.0,26.456179095911523,50.000373703031805,6.0,-10.0,2.5,438.99224479653986,525.9319566474728,403.0322868492594,212.99709123624703,276.38967585298457,442.1678347964645
3390.0000000000005,20.790967672107246,-16.71993006688814,90.99828485122777,109.37397792321934,90.84021029145117,47.83382850439796,90.58362897776817,7.498043392369766,21.781174565524,-16.648767320290347,21.535050214081128,-13.056642509154416,1.4218383027494723,1.5786097452433343,2.4409331375352736,4.019542882778608,2.8270042205262285,0.01284463870792376,-10.0,26.456059527316317,50.000292962230326,6.0,-10.0,2.5,438.9923965024128,525.9322747197072,403.03199070708627,212.99681781978023,276.3903139935902,442.1683035417808
3400.0000000000005,20.7909364930098,-16.719862875617707,90.99826820730983,109.37421907316768,90.84019436310595,47.83375502843296,90.58361492583336,7.497924028205203,21.781141462494173,-16.648817999194023,21.53501676462036,-13.056324169149264,1.421837196280008,1.578612875270098,2.440925047517527,4.019537922787625,2.827002932054424,0.012844597558327592,-10.0,26.45593984858624,50.000216890120726,6.0,-10.0,2.5,438.9925524160724,525.9326124204574,403.0316909940302,212.9965391386892,276.39096572620025,442.16878375842145
3410.0000000000005,20.790904211936976,-16.719794910596875,90.99825829523132,109.37447640554495,90.84018516236536,47.8336855990587,90.58360759949949,7.497803187277783,21.781107387225397,-16.648870166600943,21.534982295119512,-13.056000384245976,1.4218363564756928,1.5786163006293386,2.4409170469866703,4.019533347616009,2.8270013840265205,0.012844556768555847,-10.0,26.455820450397823,50.000145407178245,6.0,-10.0,2.5,438.99271174715545,525.9329673104288,403.03138891623513,212.99625644968208,276.39162802504205,442.1692731139237
3420.0000000000005,20.790871009322053,-16.719726444723676,90.9982546789072,109.37474796729856,90.84018225114932,47.8336201583649,90.58360655479238,7.497681361220259,21.78107251691076,-16.64892355124283,21.53494698735981,-13.05567257494522,1.4218357479397588,1.5786199680420647,2.4409091218724828,4.019529089914547,2.826999599453628,0.012844516268108844,-10.0,26.455701697439338,50.00007842436816,6.0,-10.0,2.5,438.9928737449161,525.9333370525745,403.03108560994445,212.99597094136627,276.3922980238264,442.169769397983
3430.0000000000005,20.79083705604769,-16.719657733363135,90.99825693233731,109.37503189538666,90.84018520162115,47.83355863964931,90.583611358416,7.497559010680277,21.781037019007687,-16.648977896754786,21.534911013210674,-13.055342076012208,1.4218353623510052,1.5786238553128686,2.440901302378632,4.0195251576915005,2.8269976005134763,0.012844476219566725,-10.0,26.45558392697211,50.000015844376655,6.0,-10.0,2.5,438.9930377023829,525.9337194245443,403.03078213636894,212.99568372883192,276.39297303116945,442.17027053153606
3440.0000000000005,20.790802512716663,-16.719589013692996,90.99826464243145,109.3753264253782,90.8401935990156,47.83350096870879,90.58362159059203,7.497436563828104,21.78100105055964,-16.649032962714273,21.53487453392137,-13.055010132391317,1.4218351925262982,1.578627942558778,2.4408936182550742,4.019521560813852,2.8269954084284685,0.012844436783172677,-10.0,26.45546744817875,49.999957563132966,6.0,-10.0,2.5,438.9932029588171,525.9341123283398,403.0304794787533,212.99539584995176,276.39365053999245,442.1707745735064
3450.0000000000005,20.790767533159563,-16.719520510018924,90.9982774007281,109.37562985445368,90.84020703331969,47.833447062772,90.58363683662854,7.497314425845616,21.780964761630234,-16.649088519383213,21.53483770365416,-13.054677924549653,1.42183521707886,1.5786321949024813,2.440886073333455,4.019518268235936,2.826993043887307,0.012844397982911726,-10.0,26.455352549180304,49.999903468157406,6.0,-10.0,2.5,438.99336888509686,525.9345137460646,403.0301785640884,212.99510828825092,276.3943281692571,442.1712796807639
3460.0000000000005,20.7907322594548,-16.71945242628948,90.998294817424,109.37594059645768,90.84022511334696,47.833396834024086,90.58365670113437,7.497192966224019,21.78092829048509,-16.649144355084843,21.534800664519697,-13.054346535316142,1.42183543335864,1.5786365993975489,2.440878700800379,4.019515300197928,2.8269905263952277,0.012844359997212436,-10.0,26.45523948835745,49.999853443105046,6.0,-10.0,2.5,438.99353490438,525.934921804578,403.02988023456953,212.9948219420494,276.3950037471729,442.1717841612136
3470.0000000000005,20.790696826236328,-16.71938495397808,90.99831651041708,109.37625713424472,90.84024745573562,47.83335018787119,90.58368079687693,7.497072530696697,21.780891767824095,-16.649200269724076,21.53476355090499,-13.054016980177437,1.4218358122221506,1.578641114447546,2.4408714866358454,4.019512601083392,2.8269878747823904,0.012844322756176463,-10.0,26.4551285030704,49.99980736526646,6.0,-10.0,2.5,438.9937004723908,525.9353347186992,403.0295852747728,212.99453765327792,276.39567522813866,442.1722864257203
3480.0000000000005,20.790661357894848,-16.71931826682038,90.99834211478195,109.37657805486418,90.84027369444509,47.833307025931326,90.58370875435696,7.49695343378761,21.780855314050072,-16.64925607896936,21.53472648669643,-13.053690185682058,1.4218363518145332,1.578645729724938,2.4408644611455106,4.019510190870449,2.826985106788689,0.01284428642311332,-10.0,26.45501980488075,49.99976510921135,6.0,-10.0,2.5,438.9938650904139,525.9357508321763,403.0292943953156,212.99425618928728,276.39634074654685,442.17278502173207
3490.0000000000005,20.790625970996423,-16.719252524810088,90.99837127631184,109.37690202096512,90.84030347427324,47.83326724495424,90.58374021524402,7.4968359657750625,21.780819041674583,-16.649311610569214,21.534689587724127,-13.053367012245188,1.4218370325454834,1.578650415993446,2.4408576223542946,4.019508038347741,2.8269822394143898,0.012844250991494404,-10.0,26.454913584629765,49.99972654531905,6.0,-10.0,2.5,438.99402829478896,525.9361685835236,403.02900824861223,212.99397825965804,276.3969985762795,442.1732785987804
3500.0000000000005,20.790590773762,-16.719187873937983,90.99840365393072,109.37722777820323,90.84033645326899,47.833230737990505,90.58377483479657,7.496720391567294,21.780783054823196,-16.649366705110253,21.534652961252945,-13.053048248440009,1.4218378444936128,1.5786551555426354,2.44085098286283,4.019506138405466,2.8269792887929577,0.01284421653147876,-10.0,26.45481001196612,49.99969154109209,6.0,-10.0,2.5,438.99418965838174,525.9365865143494,403.02872742666983,212.99370451337947,276.39764713433635,442.17376591689407
3510.0000000000005,20.790555866293968,-16.719124446513263,90.99843891989178,109.3775541535412,90.84037230292589,47.83319739498359,90.58381228204227,7.4966069515613185,21.78074744947813,-16.649421215645248,21.534616706228903,-13.052734613916584,1.421838777460937,1.5786599311178509,2.4408445528249407,4.019504483942791,2.826976270207416,0.01284418310032726,-10.0,26.454709236245435,49.99965996178321,6.0,-10.0,2.5,438.99434878967656,525.9370032669257,403.0284524632838,212.99343554089583,276.3982849775492,442.1742458423281
3520.0000000000005,20.790521340800527,-16.719062361695933,90.99847675997184,109.3778800535971,90.84041070837057,47.833167103369526,90.58385223995155,7.496495862582834,21.78071231371904,-16.649475007325123,21.53458091352153,-13.052426761720142,1.4218398184768115,1.5786647231147235,2.440838335704129,4.019503058818852,2.826973198095454,0.012844150720062054,-10.0,26.454611387442355,49.99963167101174,6.0,-10.0,2.5,438.9945053315859,525.9374175818117,403.0281838362973,212.99317187621216,276.39891079757103,442.17471734405046
3530.0000000000005,20.79048728185028,-16.71900172603,90.99851687352205,109.37820446254403,90.84045136840851,47.83313974859948,90.58389440546867,7.496387318789971,21.780677727991225,-16.649527956987868,21.534545666195385,-13.052125280874805,1.421840957979881,1.5786695164093851,2.4408323389399,4.019501855349285,2.826970086063705,0.012844119433584884,-10.0,26.454516577082472,49.999606531313134,6.0,-10.0,2.5,438.99465896019814,525.9378282949824,403.0279219699548,212.99291399910115,276.3995234157061,442.1751794898561
3540.0000000000005,20.79045376664866,-16.71894263399912,90.99855897342638,109.37852643980692,90.84049399547646,47.83311521462008,90.58393848944979,7.496281492697051,21.78064376539413,-16.649579952717488,21.53451103980252,-13.051830699044046,1.4218421848312843,1.578674294786679,2.4408265654444468,4.019500860231126,2.82696694690352,0.012844089259922815,-10.0,26.45442489918452,49.99958440461796,6.0,-10.0,2.5,438.9948093834453,525.9382343347406,403.0276672373452,212.99266233742483,276.40012177740226,442.17563144231497
3550.0000000000005,20.790420865021385,-16.718885168361055,90.99860278780648,109.3788451219624,90.84053831734083,47.8330933853922,90.58398421834592,7.496178535737044,21.780610491709687,-16.649630893800236,21.534477102402303,-13.05154348372605,1.4218434863495573,1.5786790409451903,2.4408210136252846,4.019500054570475,2.8269637925410094,0.01284406019431156,-10.0,26.45433643125449,49.999565153916315,6.0,-10.0,2.5,438.9949563407064,525.9386347230969,403.0274199621787,212.992417268382,276.40070494974407,442.17607245718887
3560.0000000000005,20.790388640762437,-16.718829401437006,90.99864805328934,109.3791597045053,90.84058407036464,47.83307414130184,90.5840313274584,7.496078580624783,21.780577966632748,-16.649680688841272,21.534443915843084,-13.051264050104637,1.421844862949084,1.578683752719374,2.440815702934205,4.01949945565358,2.8269606343104368,0.012844032342740536,-10.0,26.45425123486785,49.999548639141885,6.0,-10.0,2.5,438.9950995981703,525.9390285558085,403.027180423345,212.99217912457004,276.40127210593147,442.176501870635
3570.0000000000005,20.790357150248923,-16.718775394461375,90.9986945249465,109.37946946375178,90.84063100943537,47.833057365590555,90.58407957085024,7.495981740081333,21.780546242588606,-16.649729257575018,21.53441153451244,-13.050992755416589,1.4218462924768371,1.578688403449944,2.440810612152088,4.019499015602032,2.8269574825842243,0.01284400559702527,-10.0,26.45416935693555,49.99953472440524,6.0,-10.0,2.5,438.9952389527186,525.9394150250598,403.02694885363616,212.99194819018345,276.40182253605195,442.1769191090703
3580.0000000000005,20.79032644384548,-16.718723198939188,90.99874196944806,109.37977373802158,90.8406789011173,47.83304294076953,90.58412871448505,7.495888109349834,21.780515366018925,-16.64977652889621,21.53438000667552,-13.050729907220898,1.421847773380318,1.5786929898781832,2.4408057539275263,4.019498743805709,2.8269543470534155,0.012843980027147242,-10.0,26.454090830408404,49.999523273865805,6.0,-10.0,2.5,438.9953742270767,525.9397933988008,403.02672544467504,212.99172470747365,276.402355630648,442.17732367571904
3590.0000000000005,20.79029656590985,-16.718672856982266,90.99879016647185,109.38007192904558,90.84072752505492,47.83303074990778,90.58417853761665,7.4957977667500035,21.7804853774259,-16.649822440792832,21.5343493745126,-13.05047576462306,1.4218492949573327,1.5786974990832785,2.4408011236788685,4.019498622762147,2.826951236686983,0.012843955612336325,-10.0,26.45401567517672,49.99951415315542,6.0,-10.0,2.5,438.9955052693664,525.9401630216566,403.0265103485677,212.99150887795105,276.40287087822566,442.177715148948
3600.0000000000005,20.7902675550426,-16.71862440179791,90.99883890863948,109.38036349985094,90.84077667390397,47.83302067704869,90.5842288327074,7.495710774561986,21.78045631163196,-16.649866939948197,21.534319674382328,-13.050230540641792,1.4218508497410904,1.5787019222025884,2.440796720908104,4.019498643110692,2.826948159747287,0.01284393235321977,-10.0,26.453943898898046,49.99950722977803,6.0,-10.0,2.5,438.99563195192087,525.9405233121206,403.0263036800908,212.99130086444336,276.4033678603578,442.17809317867216
3610.000000000001,20.790239444273656,-16.718577858019046,90.99888800128508,109.380647972961,90.84082615309728,47.8330126073397,90.58427940518536,7.495627179610209,21.780428197968735,-16.649909981452026,21.5342909370146,-13.049994403858877,1.4218524334792624,1.5787062543898336,2.4407925492089104,4.019498803598744,2.826945123808003,0.012843910271865664,-10.0,26.45387549751229,49.99950237324424,6.0,-10.0,2.5,438.9957541704424,525.9408737602702,403.0261055180816,212.99110079250207,276.40384624836383,442.1784574838163
3620.000000000001,20.790212261744426,-16.718533242978367,90.99893726192093,109.3809249241756,90.84087578029843,47.83300642783206,90.58433007286544,7.495547015560987,21.780401060977297,-16.649951527728092,21.534263188222425,-13.049767484685503,1.421854033897901,1.5787104822626763,2.4407885971322245,4.019499079394901,2.826942135808245,0.012843889311082012,-10.0,26.45381045730932,49.99949945583796,6.0,-10.0,2.5,438.9958718408516,525.9412139197424,403.02591591102095,212.99090875580876,276.4043057905165,442.17880784276
3630.000000000001,20.790186030359873,-16.718490566041112,90.9989865203717,109.38119398559196,90.84092538554265,47.83300202695028,90.58438066610832,7.495470301680086,21.780374920047244,-16.649991549087133,21.534236448535964,-13.049549872069804,1.4218556530676865,1.5787146087782309,2.440784876505456,4.019499485283688,2.8269392020290693,0.012843869536067878,-10.0,26.453748753790364,49.99949835209287,6.0,-10.0,2.5,438.99598490091887,525.941543411711,403.0257348740333,212.99072481329603,276.40474631885195,442.1791440983364
3640.000000000001,20.79016076845861,-16.71844982986147,90.99903561833885,109.3814548396071,90.84097481078882,47.83299929534854,90.58443102733949,7.495397045131766,21.780349790106836,-16.65003002267008,21.534210733903716,-13.049341619688676,1.4218572763187949,1.5787186186417457,2.4407813692193474,4.019499987861092,2.8269363281437254,0.012843850854384024,-10.0,26.453690353747675,49.999498939626335,6.0,-10.0,2.5,438.9960933071527,525.9418619170912,403.02556239443845,212.99054899452585,276.4051677364707,442.17946614838326
3650.000000000001,20.79013648999955,-16.718411030664072,90.99908440889307,109.38170721681632,90.84102390941048,47.832998125798206,90.58448101053465,7.495327241446772,21.780325681804687,-16.65006693217009,21.534186055879264,-13.049142747396502,1.421858897029512,1.5787225058169698,2.440778069831103,4.019500575648073,2.8269335192440295,0.012843833240143989,-10.0,26.45363521561188,49.99950109900431,6.0,-10.0,2.5,438.9961970340317,525.9421691740428,403.02539843284376,212.99038130086015,276.40557001468534,442.1797739434999
3660.000000000001,20.79011320479628,-16.71837415869544,90.9991327564101,109.38195089401376,90.84107254612668,47.83299841357683,90.5845304811381,7.495260875359747,21.780302601753448,-16.65010226745943,21.534162421868576,-13.048953243458811,1.4218605203274792,1.5787262776065456,2.440774991968119,4.019501269574665,2.8269307798551884,0.012843816767703535,-10.0,26.453583290231165,49.99950471411495,6.0,-10.0,2.5,438.99629607289575,525.9424649753172,403.02524292522247,212.9902217074192,276.4059531883914,442.18006748363126
3670.000000000001,20.7900909187864,-16.718339198682713,90.99918053606241,109.38218569142292,90.84112059649004,47.833000056501525,90.58457931554089,7.495197921585997,21.780280552798526,-16.65013602417821,21.53413983540475,-13.04877306679674,1.4218621357594372,1.5787299242826267,2.4407721214790934,4.019502045761721,2.826928113965737,0.012843801365134976,-10.0,26.453534521508455,49.999509672184615,6.0,-10.0,2.5,438.9963904307642,525.9427491648628,403.02509578475417,212.99007016495057,276.4063173516636,442.18034681462086
3680.000000000001,20.79006963427961,-16.718306130266456,90.99922763360772,109.38241147043108,90.8411679466716,47.83300295520587,90.58462740085395,7.4951383456578915,21.78025953427152,-16.650168203346084,21.534118296405985,-13.048602149218482,1.4218637271915036,1.5787334300527092,2.4407694334850505,4.01950286353776,2.8269255250481486,0.012843786903952898,-10.0,26.453488847135414,49.99951586403319,6.0,-10.0,2.5,438.996480129226,525.9430216349097,403.02495690379607,212.98992660180156,276.40666265298097,442.1806120247804
3690.000000000001,20.790049359927647,-16.71827494658271,90.99927393733952,109.3826280424729,90.8412144852356,47.833007024498784,90.5846746262075,7.4950821370542275,21.78023955221493,-16.650198795708718,21.534097811575993,-13.048440486639436,1.421865310256332,1.578736813526442,2.4407669589144607,4.019503772440904,2.826923016861754,0.012843773549067784,-10.0,26.453446228629275,49.99952319511596,6.0,-10.0,2.5,438.9965651583788,525.9432822083729,403.0248262347368,212.98979100230585,276.4069891097768,442.18086310561966
3700.000000000001,20.79003007214924,-16.71824558222994,90.99931936808768,109.38283552032676,90.84126013382168,47.833012148368645,90.5847209152819,7.495029180537813,21.780220579792893,-16.650227842348386,21.534078354140274,-13.048287785350226,1.421866839486453,1.5787400289253934,2.4407646163932624,4.019504645318656,2.8269205903770933,0.012843760874816534,-10.0,26.453406534419628,49.99953154169469,6.0,-10.0,2.5,438.9966456552159,525.9435310929673,403.02470347597887,212.98966310248497,276.40729732865566,442.1811004917943
3710.000000000001,20.790011773355836,-16.71821802148054,90.99936383201168,109.38303378579836,90.84130479891881,47.8330182461894,90.5847661753106,7.494979449659354,21.780202616994966,-16.65025534327816,21.53405992457751,-13.048143994453769,1.4218683996494963,1.57874317204582,2.4407625538606377,4.019505725906456,2.8269182484801703,0.012843749661653992,-10.0,26.45336971517077,49.99954081508611,6.0,-10.0,2.5,438.9967216350436,525.9437681943072,403.0245885438909,212.98954284787249,276.40758742085666,442.18132424811034
3720.000000000001,20.789994453990413,-16.71819222860779,90.99940725473112,109.3832228404018,90.84134840664463,47.833025232531206,90.58481033363246,7.494932881853798,21.78018565180288,-16.65028131689502,21.53404251109979,-13.048008961322864,1.4218699032240476,1.5787461485122607,2.440760620589323,4.019506769101584,2.826915992797564,0.012843739118392586,-10.0,26.453335691471462,49.99955092308096,6.0,-10.0,2.5,438.9967931654447,525.94399356631,403.02448126856706,212.98943009767493,276.4078597047331,442.1815345960723
3730.000000000001,20.7899781014377,-16.71816816291448,90.99944956799133,109.38340271733614,90.8413908892824,47.833033021836734,90.58485332386509,7.494889405747301,21.780169669160088,-16.65030578624794,21.53402609880905,-13.047882508236114,1.4218713772240497,1.5787489913847637,2.440758861705088,4.019507853089852,2.826913824608541,0.01284372948441788,-10.0,26.45330437698425,49.999561773728765,6.0,-10.0,2.5,438.9968603271727,525.9442073014674,403.0243814595953,212.98932468996796,276.40811454871687,442.1817317960092
3740.000000000001,20.789962701312927,-16.71814578222711,90.9994907131152,109.38357347452188,90.8414321886911,47.833041533921744,90.58489508920941,7.494848947151298,21.780154652416343,-16.650328776825916,21.53401067114313,-13.047764447836355,1.4218728167475951,1.5787516983104724,2.440757266978308,4.0195089652887805,2.8269117448092453,0.012843720707677432,-10.0,26.453275685069567,49.999573281235435,6.0,-10.0,2.5,438.9969232067728,525.9444095190217,403.024288921354,212.98922645543425,276.40835234039616,442.1819161241255
3750.000000000001,20.789948237012627,-16.71812504146277,90.99953063881692,109.38373519599617,90.84147225413717,47.83305069115887,90.58493558032714,7.494811426602098,21.780140582797213,-16.65035031737034,21.53399620934928,-13.047654576916557,1.4218742209533033,1.5787542715739773,2.440755832534704,4.019510104108681,2.8269097539540304,0.012843712769475057,-10.0,26.453249525848435,49.99958536290978,6.0,-10.0,2.5,438.9969818994384,525.9446003683756,403.02420344653575,212.9891352117872,276.4085734992528,442.1820878816063
3760.000000000001,20.78993469006813,-16.718105893392647,90.99956930130594,109.38388798909948,90.84151104239072,47.833060419228616,90.58497475541678,7.494776760677779,21.7801274397776,-16.650370439302947,21.53398269286201,-13.047552679972624,1.4218755855878518,1.578756709752318,2.4407545480989254,4.019511257851244,2.8269078522713653,0.012843705617330092,-10.0,26.45322580751912,49.99959793995413,6.0,-10.0,2.5,438.9970365072383,525.9447800252171,403.0241248194413,212.98905076685637,276.4087784691628,442.1822473892631
3770.000000000001,20.789922040360565,-16.718088288981107,90.99960666392073,109.3840319823022,90.84154851735656,47.8330706471964,90.58501257983593,7.494744862651771,21.78011520129696,-16.650389176396516,21.533970099523195,-13.04745853102736,1.421876910404442,1.578759015932456,2.4407534097825083,4.019512425714964,2.8269060396878127,0.01284369923227074,-10.0,26.453204436887347,49.99961093751534,6.0,-10.0,2.5,438.99708713820326,525.9449486888353,403.02405281751913,212.9889729201375,276.40896771485376,442.18239498471
3780.000000000001,20.789910266266993,-16.718072177609997,90.99964269672014,109.3841673235886,90.84158464966413,47.833081307408975,90.5850490256868,7.4947156428424355,21.7801038439008,-16.650406564558182,21.533958405727592,-13.047371894711716,1.4218782003836536,1.5787611990562027,2.440752422217485,4.019513621273688,2.8269043158472607,0.012843693640063188,-10.0,26.45318531961334,49.99962428453807,6.0,-10.0,2.5,438.9971339057204,525.9451065802185,403.0239872122206,212.98890146367287,276.40914171976044,442.18253102067456
3790.000000000001,20.789899344864278,-16.718057507405376,90.99967737612556,109.38429417836592,90.84161941630643,47.83309233555229,90.58508407144787,7.494689009271609,21.780093342945246,-16.650422641516116,21.53394758663176,-13.0472925280028,1.4218794396510652,1.5787632449421094,2.440751553834275,4.019514798776385,2.8269026801335486,0.01284368867588206,-10.0,26.453168360723225,49.99963791382055,6.0,-10.0,2.5,438.99717692765125,525.945253939481,403.0239277704094,212.9888361835563,276.40930098240045,442.1826558623189
3800.000000000001,20.789889252047747,-16.718044225401854,90.9997106845351,109.38441272808971,90.84165280025388,47.833103670534285,90.585117701584,7.494664867886684,21.78008367271053,-16.650437446645867,21.533937616271103,-13.047220181062642,1.4218806348880797,1.5787651644778895,2.4407508114131846,4.019515975891075,2.8269011316884995,0.012843684376610846,-10.0,26.453153464780936,49.99965176184702,6.0,-10.0,2.5,438.9972163258652,525.9453910242655,403.02387425506487,212.98877686058637,276.4094460147268,442.1827698859215
3810.000000000001,20.789879962754416,-16.71803227790872,90.9997426100026,109.38452316808092,90.84168479012979,47.83311525458753,90.5851499062134,7.494643123295475,21.780074806625827,-16.650451020626235,21.533928467789497,-13.047154599185262,1.4218817892491034,1.5787669646395068,2.440750195363214,4.019517160002721,2.8268996694341446,0.012843680745518955,-10.0,26.453140536464844,49.99966576888727,6.0,-10.0,2.5,438.9972522252704,525.9455181070247,403.0238264268321,212.98872327193865,276.4095773382786,442.18287347588034
3820.000000000001,20.789871451029555,-16.718021610593212,90.9997731458456,109.3846257065468,90.84171537981823,47.83312703306928,90.58518068071469,7.494623678845299,21.78006671732891,-16.65046340534758,21.533920113501527,-13.047095523094242,1.421882897384884,1.5787686429630765,2.440749691202682,4.019518334165759,2.826898292087503,0.012843677707428868,-10.0,26.453129480581996,49.99967987875448,6.0,-10.0,2.5,438.9972847535609,525.9456354739624,403.023784044297,212.988675191407,276.40969548333845,442.18296702420537
3830.000000000001,20.789863690254816,-16.718012168835855,90.99980229033507,109.38472056239868,90.84174456815069,47.83313895457769,90.58521002540442,7.494606437324421,21.780059376896407,-16.65047464355979,21.53391252512749,-13.047042690984084,1.4218839640288532,1.5787702081612138,2.4407493015168606,4.019519509678075,2.826896998183257,0.012843675276888372,-10.0,26.45312020265112,49.999694038910256,6.0,-10.0,2.5,438.99731404025533,525.9457434223033,403.02374686559017,212.98863239108445,276.4098009850958,442.183050927398
3840.000000000001,20.78985665325316,-16.71800389789962,90.99983004632632,109.38480796394788,90.84177235853588,47.833150970829024,90.58523794516451,7.494591301216816,21.780052756943448,-16.650484778719203,21.533905673896317,-13.046995839222802,1.4218849816458736,1.578771655298698,2.4407490076209863,4.0195206629196845,2.826895786090216,0.012843673356436654,-10.0,26.45311260906317,49.999708200312334,6.0,-10.0,2.5,438.99734021624175,525.9458422587875,403.0237146489716,212.98859464198424,276.40989438212625,442.1831255853276
3850.000000000001,20.78985031232616,-16.717996742928904,90.99985642098325,109.3848881483636,90.84179875868473,47.83316303647899,90.58526444916771,7.494578172747253,21.780046828656,-16.65049385493944,21.53389953057956,-13.04695470246935,1.421885950277202,1.5787729878281398,2.440748803637721,4.019521791465861,2.826894654020768,0.012843671915930038,-10.0,26.45310660702984,49.99972231720193,6.0,-10.0,2.5,438.9973634137055,525.945932299127,403.02368715286286,212.988561714128,276.4099762159044,442.1831914010141
3860.000000000001,20.78984463958833,-16.71799064952529,90.99988142535048,109.38496135840148,90.84182378017744,47.83317510934893,90.5852895504292,7.494566954898346,21.780041563128663,-16.650501916474127,21.533894065836176,-13.046919016663535,1.4218868787429784,1.578774218892202,2.4407486986419467,4.0195229175341485,2.8268936000644542,0.012843671003827658,-10.0,26.453102105505646,49.9997363473334,6.0,-10.0,2.5,438.9973837646364,525.9460138638824,403.02366413834847,212.98853337903856,276.4100470253026,442.18324877605096
3870.000000000001,20.789839606822568,-16.717985563449986,90.99990507418872,109.38502784346502,90.84184743830161,47.83318715001423,90.58531326565635,7.494557550845855,21.78003693120926,-16.65050900795478,21.533889250055548,-13.046888517458568,1.4218877585952945,1.5787753424236517,2.4407486719202565,4.019524014343908,2.8268926221819783,0.012843670511767729,-10.0,26.45309901456352,49.99975025150724,6.0,-10.0,2.5,438.9974014015443,525.9460872800113,403.0236453676986,212.9885094083968,276.4101073492468,442.1832981129626
3880.000000000001,20.789835185767853,-16.717981431071564,90.99992738556153,109.38508785678464,90.84186975163544,47.833199121968896,90.58533561481843,7.494549864850113,21.780032903788644,-16.650515173947156,21.533885053653663,-13.046862942668495,1.4218885951048323,1.5787763675236262,2.440748726232508,4.019525093756134,2.826891718236044,0.012843670454835051,-10.0,26.45309724615976,49.99976399373253,6.0,-10.0,2.5,438.9974164562384,525.9461528773459,403.02363060651874,212.98848957612287,276.410157722097,442.1833398114172
3890.000000000001,20.789831348179597,-16.717978199478864,90.99994838055908,109.38514165459408,90.84189074177151,47.83321099147872,90.58535662086948,7.494543802357043,21.78002945185707,-16.650520458864776,21.533881447131208,-13.046842032701022,1.4218893836747948,1.5787772922707122,2.4407488473418755,4.019526139612587,2.826890886001514,0.012843670758610258,-10.0,26.453096714175047,49.99977754105839,6.0,-10.0,2.5,438.99742905954986,525.9462109876638,403.0236196239513,212.9884736587198,276.41019867254795,442.1833742675655
3900.000000000001,20.789828065813246,-16.717975816375997,90.99996808312018,109.38518949614212,90.84191043313908,47.833222727401846,90.58537630957356,7.494539269899634,21.7800265464815,-16.650524907004012,21.53387840105188,-13.04682553020308,1.4218901334150529,1.5787781299019852,2.440749044480466,4.019527174382451,2.8268901231689902,0.012843671472108934,-10.0,26.453097334248355,49.99979086336475,6.0,-10.0,2.5,438.99743934150655,525.94626194484,403.0236121923585,212.98846143497977,276.41023072454254,442.18340187453
3910.000000000001,20.789825310858472,-16.71797423083717,90.99998651940835,109.38523163937862,90.8419288523746,47.83323430141917,90.58539470885789,7.494536176386248,21.78002415924377,-16.65052856187293,21.533875886489383,-13.04681318386497,1.4218908385522413,1.5787788770269648,2.440749301379542,4.019528178406507,2.8268894273903338,0.012843672510090776,-10.0,26.453099024905494,49.99980393357311,6.0,-10.0,2.5,438.9974474293956,525.9463060794374,403.02360809047985,212.9884526890991,276.4102543895839,442.18342301657896
3920.000000000001,20.78982305548553,-16.71797339243949,91.0000037180862,109.38526834504222,90.84194602860352,47.83324568745144,90.58541184911599,7.494534431623719,21.78002226177304,-16.650531466907125,21.53387387455225,-13.046804744147778,1.4218914970873249,1.5787795343949529,2.440749608193325,4.0195291425882775,2.8268887962422493,0.012843673821062156,-10.0,26.45310170615284,49.999816727051275,6.0,-10.0,2.5,438.9974534498892,525.9463437240485,403.0236070997397,212.98844720718824,276.41027017522646,442.1834380756195
3930.000000000001,20.78982127221004,-16.71797325191585,91.00001970979945,109.38529987307464,90.8419619929194,47.833256861867255,90.58542776267184,7.494533947401407,21.780020826113855,-16.65053366490639,21.53387233675948,-13.046799966450749,1.421892110753992,1.578780106813318,2.4407499615156927,4.0195300683290105,2.8268882272632903,0.0128436753873572,-10.0,26.45310530042883,49.99982922180328,6.0,-10.0,2.5,438.99745752739614,525.9463752088045,403.02360900689587,212.9884447798188,276.4102785786874,442.18344742633013
3940.000000000001,20.78981993404426,-16.717973761342535,91.00003452682064,109.38532648101892,90.84197677802575,47.833267803428896,90.58544248341697,7.4945346379124675,21.780019824874287,-16.650535197807756,21.533871245192785,-13.046798612360304,1.4218926899615114,1.5787806086250633,2.440750372902567,4.01953098152763,2.8268877179728897,0.012843677269995165,-10.0,26.453109732910438,49.99984139839154,6.0,-10.0,2.5,438.99745978348335,525.9464008594614,403.02361360496207,212.98844520311033,276.41028008472216,442.1834514342429
3950.000000000001,20.789819014384086,-16.717974873949345,91.00004820302226,109.3853484248711,90.84199041821155,47.83327849308188,90.58545604679209,7.494536419353608,21.78001923110806,-16.650536106866014,21.533870572376586,-13.046800448461568,1.4218932265055124,1.57878103342161,2.440750822007776,4.019531855429386,2.8268872658658823,0.012843679362068568,-10.0,26.45311493111529,49.999853239705885,6.0,-10.0,2.5,438.99746033737057,525.946420998564,403.0236206922711,212.9884482777306,276.41027516739285,442.18345045751687
3960.000000000001,20.789818487090393,-16.71797654418708,91.00006077364775,109.38536595827082,90.8420029491216,47.83328891388044,90.58546848955548,7.494539210116613,21.78001901839224,-16.650536432534693,21.533870291358667,-13.046805246968177,1.4218937220963483,1.5787813857149888,2.440751305572113,4.019532691287102,2.826886868422882,0.012843681646539238,-10.0,26.453120825031363,49.99986473088461,6.0,-10.0,2.5,438.99745930567053,525.9464359445187,403.02363007285527,212.9884538093748,276.4102642892928,442.1834448459628
3970.000000000001,20.78981832654817,-16.71797872785919,91.00007227510554,109.3853793316764,90.84201440754988,47.83329905091677,90.5854798495748,7.4945429309200895,21.7800191608848,-16.650536214378064,21.53387037576909,-13.046812786170278,1.4218941809040642,1.5787816726558648,2.4407518246453206,4.019533497301186,2.8268865231205176,0.01284368412900035,-10.0,26.45312734720397,49.999875859222975,6.0,-10.0,2.5,438.99745680207934,525.9464460106158,403.0236415567862,212.98846160913905,276.4102479005136,442.18343494034207
3980.000000000001,20.789818507790105,-16.71798138225421,91.0000827446439,109.385388791077,90.84202483111368,47.8333088912604,90.58549016549725,7.4945475051636095,21.780019633444475,-16.650535490887478,21.53387079994349,-13.0468228513364,1.4218946083006565,1.5787819026287508,2.4407523824588275,4.019534285087579,2.8268862274479187,0.012843686826484856,-10.0,26.45313443297636,49.99988661409657,6.0,-10.0,2.5,438.9974529369401,525.9464515035166,403.0236549609259,212.98847149430844,276.4102264367367,442.1834210709483
3990.000000000001,20.78981900693829,-16.717984466861253,91.00009221944029,109.38539457336536,90.84203425733696,47.83331842395182,90.58549947581757,7.494552860158023,21.78002041206889,-16.650534298810726,21.533871539371766,-13.04683523835712,1.4218949959142295,1.5787820686195084,2.440752958881055,4.019535027500563,2.82688597895806,0.012843689633050125,-10.0,26.453142021459712,49.99989698687983,6.0,-10.0,2.5,438.9974478153376,525.9464527176332,403.02367011185487,212.98848329136615,276.4102003120644,442.1834035519733
4000.000000000001,20.789819799426215,-16.717987940427975,91.0001007396238,109.38539692420898,90.84204272669763,47.83332763942411,90.5855078219946,7.494558921829594,21.7800214721146,-16.650532675876946,21.533872568878856,-13.046849738706385,1.4218953553442004,1.5787821858145936,2.440753567858451,4.019535753673044,2.826885775078736,0.012843692622035528,-10.0,26.453150051177655,49.999906970574784,6.0,-10.0,2.5,438.9974415448349,525.9464499571832,403.0236868332879,212.9884968232961,276.4101699492137,442.1833827046871
4010.000000000001,20.789820862762465,-16.717991765463978,91.00010834332305,109.38539607001206,90.84205027763831,47.83333653017968,90.58551524335601,7.494565622871902,21.78002279105671,-16.650530656572016,21.533873865446505,-13.046866162579876,1.4218956694327909,1.5787822372463347,2.440754174449297,4.019536411695632,2.8268856134142863,0.012843695609494912,-10.0,26.453158466691438,49.99991656014777,6.0,-10.0,2.5,438.9974342235421,525.9464435017328,403.0237049653886,212.98851192913125,276.4101357330042,442.18335882173005
4020.000000000001,20.78982217476624,-16.717995905338398,91.00011506959484,109.3853922355313,90.84205694951928,47.833345090142416,90.58552178012195,7.494572897470506,21.780024346721255,-16.65052827484425,21.533875406406896,-13.046884323946472,1.4218959582386792,1.5787822472102813,2.440754807642232,4.0195370548525124,2.8268854915598505,0.01284369874786718,-10.0,26.453167214236487,49.999925752089375,6.0,-10.0,2.5,438.99742594776853,525.9464336279711,403.02372435215193,212.98852845131816,276.4100980402028,442.1833321901455
4030.000000000001,20.789823716489785,-16.718000328120013,91.0001209489326,109.38538560960136,90.84206277304547,47.83335331147032,90.58552746375912,7.494580688291138,21.78002612008697,-16.65052555981549,21.5338771723314,-13.046904061575844,1.4219002070542648,1.5787866425099,2.4407623038051245,4.019548946315025,2.8268854075507037,0.012843738011341688,-10.0,26.453176246076623,49.99993454049337,6.0,-10.0,2.5,438.99741680062306,525.9464205699853,403.02374485706207,212.98854625290144,276.410057197851,442.18330305826095
4040.000000000001,20.789825465939447,-16.718004998119568,91.00012602293354,109.38537641851376,90.8420677902204,47.833361190837536,90.58553233709321,7.4945889311700284,21.78002808924704,-16.650522545025012,21.53387914080915,-13.046925193367883,1.4219005740940185,1.5787867180717254,2.44076319665348,4.0195499147252045,2.8268853589051486,0.012843742537695766,-10.0,26.453185510727508,49.999942924829554,6.0,-10.0,2.5,438.9974068767776,525.9464046047691,403.02376632873217,212.98856518000488,276.4100135746229,442.1832717075146
4050.000000000001,20.78982740101361,-16.718009880630916,91.00013033879347,109.38536489470248,90.84207204846847,47.83336872967533,90.58553644833187,7.494597563617277,21.780030232330095,-16.650519263958188,21.533881289436895,-13.04694754048711,1.4218998193200367,1.578785540224538,2.4407622182131665,4.019547758437705,2.8268853429912406,0.012843737227426877,-10.0,26.453194959692155,49.99995090979644,6.0,-10.0,2.5,438.9973962698524,525.9463860137216,403.0237886210285,212.98858508221,276.4099675319949,442.1832384151144
4060.000000000001,20.789829502500705,-16.718014945046775,91.00013393552416,109.38535123826102,90.84207558701473,47.83337592739559,90.58553983739219,7.494606530531427,21.780032530268024,-16.65051574580832,21.5338835986938,-13.046970945876012,1.4218998250146735,1.5787852005771268,2.4407625946961056,4.019547795273232,2.8268853575755606,0.012843739057245132,-10.0,26.453204549568166,49.99995849747484,6.0,-10.0,2.5,438.99738506180125,525.9463650402142,403.0238116046135,212.98860582711248,276.40991938767496,442.18320342419383
4070.000000000001,20.789831752054745,-16.71802016240798,91.00013685162493,109.38533564160788,90.8420784445876,47.83338278460161,90.58554254365771,7.494615779791729,21.780034964888355,-16.650512018397535,21.533886049968945,-13.046995260581014,1.4219004198089713,1.578785510394598,2.440764027310349,4.019549537704947,2.826885400487442,0.012843746454627087,-10.0,26.45321423970347,49.9999656911221,6.0,-10.0,2.5,438.99737333053247,525.9463419175992,403.02383515744555,212.98862728933628,276.40986944284003,442.18316696554047
4080.000000000001,20.789834132141017,-16.718025505306343,91.00013912506216,109.38531828987128,90.84208065937288,47.83338930293007,90.58554460592777,7.494625262011085,21.780037518853376,-16.65050810827006,21.533888625499877,-13.04702034316074,1.4219010761365514,1.5787858853510226,2.440765606013528,4.019551491364552,2.826885469617955,0.012843754630522002,-10.0,26.45322399196124,49.999972495017055,6.0,-10.0,2.5,438.9973611501595,525.9463168697407,403.0238591641736,212.98864934995984,276.40981798333854,442.18312925849114
