time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4090.000000000001,20.789836626021444,-16.718030947811883,91.00014079321619,109.38529936094568,90.8420822689432,47.83339548496781,90.58554606234937,7.494634930472672,21.780040175643347,-16.650504040717635,21.5338913083559,-13.047046059490071,1.4219021212789562,1.5787866901983882,2.4407678883327053,4.0195545785310935,2.82688556292161,0.012843766518483547,-10.0,26.45323377063636,49.99997891436783,6.0,-10.0,2.5,438.9973485911201,525.9462901111315,403.0238835159675,212.98867189637127,276.4097652801565,442.1830905112178
4100.000000000001,20.789839217746994,-16.718036465485397,91.00014189285133,109.3852790255836,90.84208331027556,47.8334013342519,90.58554695043779,7.494644741111075,21.780042919549636,-16.650499839790314,21.533894082431186,-13.047072282700924,1.4219016216589186,1.5787857792904814,2.4407675510903566,4.019553330380838,2.8268856784137184,0.012843764631075297,-10.0,26.45324354242763,49.999984955302175,6.0,-10.0,2.5,438.9973357201821,525.9462618470355,403.0239081104502,212.9886948222094,276.4097115894384,442.18305092081454
4110.000000000001,20.78984189212608,-16.718042035281258,91.00014246016272,109.38525744757608,90.8420838196822,47.83340685514469,90.58554730700384,7.4946546523379425,21.78004573563807,-16.650495528352337,21.53389693240763,-13.04709889281446,1.421903056091352,1.578787016461649,2.440770561932527,4.019557578394176,2.8268858141732087,0.012843780370858955,-10.0,26.45325327629536,49.999990624758645,6.0,-10.0,2.5,438.99732260063934,525.9462322736989,403.0239328513471,212.98871802703025,276.4096571533272,442.18301067385767
4120.000000000001,20.789844634805245,-16.718047635655694,91.00014253035978,109.38523478280068,90.84208383255945,47.83341205275865,90.58554716790832,7.494664625295569,21.780048609828885,-16.650491127959924,21.533899843837705,-13.04712577733278,1.4219044213429226,1.5787881785524385,2.440773478480804,4.0195616570332415,2.8268859683528893,0.012843795623121238,-10.0,26.453262943584438,49.999995930371135,6.0,-10.0,2.5,438.99730929198944,525.9462015773585,403.0239576489107,212.98874141680605,276.40960219875086,442.1829699454616
4130.000000000001,20.78984743208048,-16.718053246306,91.00014213819443,109.38521118125313,90.8420833837992,47.83341693297604,90.58554656847474,7.494674623284426,21.780051528709,-16.6504866591485,21.53390280295161,-13.04715282972154,1.421906043140739,1.5787896282539249,2.4407768562825525,4.019566484536478,2.8268861391558366,0.01284381331095261,-10.0,26.45327251761228,50.00000088051979,6.0,-10.0,2.5,438.99729585069446,525.9461699366121,403.02398241870367,212.98876490264325,276.4095469404812,442.1829289016417
4140.000000000001,20.789850271378313,-16.718058848796034,91.00014131648086,109.38518678154468,90.84208250639382,47.83342150208136,90.58554554208592,7.494684613003245,21.780054479999087,-16.650482140717827,21.53390579713776,-13.04717995302036,1.4219046350543645,1.5787877174545617,2.4407750507014394,4.019562768156001,2.8268863249062535,0.01284380373094932,-10.0,26.453281974504648,50.00000548387811,6.0,-10.0,2.5,438.9972823283055,525.9461375160167,403.0240070843437,212.98878840376088,276.4094915739233,442.18288769365927
4150.000000000001,20.789853140891044,-16.71806442600075,91.0001400970715,109.38516171493154,90.84208123230405,47.83342576687653,90.58554412105619,7.494694563538246,21.780057452193287,-16.650477590283344,21.53390881457338,-13.04720705702465,1.42190077819381,1.5787830922259434,2.4407690561173805,4.019552148343324,2.8268865240014978,0.01284377211541733,-10.0,26.45329129244317,50.000009749571454,6.0,-10.0,2.5,438.9972687729854,525.9461044708521,403.0240315752413,212.98881184508556,276.40943628124035,442.18284646242233
4160.000000000001,20.789856029294185,-16.718069961668675,91.00013851154976,109.3851361083456,90.84207959314712,47.83342973474242,90.58554233732973,7.49470444558989,21.78006043428208,-16.650473024700716,21.533911843941805,-13.047234056086268,1.421899458538203,1.5787812894558002,2.440767428216436,4.019548717672237,2.826886734878267,0.012843763485627612,-10.0,26.45330045108756,50.00001368729863,6.0,-10.0,2.5,438.99725523070674,525.9460709507429,403.02405582468714,212.98883515531736,276.40938123478446,442.182805341911
4170.000000000001,20.789858926126865,-16.71807544121185,91.00013658991053,109.38511008004468,90.84207761909488,47.83343341339258,90.58554022138112,7.494714232472519,21.780063416119123,-16.65046845950394,21.53391487480995,-13.0472608712563,1.4218953693545575,1.5787764176089496,2.4407610548911536,4.019537472500104,2.826886956052677,0.012843729891700652,-10.0,26.453309432279525,50.00001730695294,6.0,-10.0,2.5,438.997241743376,525.9460370946879,403.0240797722186,212.98885826944309,276.4093265918932,442.18276445562407
4180.000000000001,20.789861821168554,-16.718080850460524,91.00013436269032,109.38508374657188,90.84207534066678,47.83343681133079,90.58553780400104,7.494723898544179,21.780066387826547,-16.650463909816096,21.533917897008315,-13.047287426751495,1.4218954756356894,1.578776210811363,2.4407618891732983,4.01953809998466,2.826887186055388,0.012843734232344318,-10.0,26.45331821891216,50.00002061933503,6.0,-10.0,2.5,438.99722835183,525.9460030389888,403.0241033600358,212.9888811248436,276.40927250545667,442.18272392243625
4190.000000000001,20.78986470521467,-16.71808617684593,91.00013185831125,109.38505721403828,90.84207278642381,47.83343993717386,90.58553511399677,7.4947334210716,21.7800693405342,-16.650459389217417,21.5339209014024,-13.047313655134928,1.4218956877433748,1.5787761287861193,2.44076290846946,4.019539037255579,2.8268874235316126,0.012843739553074928,-10.0,26.453326796231007,50.00002363518325,6.0,-10.0,2.5,438.9972150925973,525.945968907319,403.0241265371859,212.98890366589097,276.4092191112361,442.182683848304
4200.000000000001,20.789867569897208,-16.718091409245744,91.00012910355677,109.38503058010484,90.84206998328872,47.83344279962637,90.58553217850576,7.494742779742637,21.780072266204428,-16.65045491001348,21.533923879707626,-13.047339495745804,1.4218911342160867,1.5787707630999013,2.4407557483329803,4.019526511432881,2.8268876672115377,0.012843701838338762,-10.0,26.453335151409878,50.00002636520912,6.0,-10.0,2.5,438.99720199848593,525.9459348130641,403.02414925843294,212.98892584276123,276.40916653122275,442.1826443286756
4210.000000000001,20.789870407348623,-16.718096537222323,91.00012612481105,109.38500393703276,90.84206695755603,47.833445407762206,90.58552902400648,7.494751955825506,21.780075157305497,-16.65045048373537,21.533926824159813,-13.047364892733924,1.4218915790633633,1.5787709555060274,2.4407571670709896,4.019528122577017,2.826887915901988,0.012843709273093367,-10.0,26.453343272983656,50.0000288204825,6.0,-10.0,2.5,438.99718910031777,525.9459008625909,403.0241714823224,212.98894760940297,276.4091148774043,442.18260545171535
4220.000000000001,20.789873210190784,-16.718101551396728,91.00012294762563,109.3849773731647,90.84206373490474,47.83344777103059,90.5855256763484,7.4947609321594655,21.780078006802235,-16.650446121154005,21.53392972749824,-13.047389794063292,1.421891908752742,1.578771028688668,2.4407583849363186,4.019529413624987,2.8268881684198104,0.012843715656392864,-10.0,26.453351150867206,50.00003101239798,6.0,-10.0,2.5,438.9971764264631,525.9458671575435,403.0241931711806,212.9889689234802,276.4090642535037,442.1825672996215
4230.000000000001,20.789875971820415,-16.71810644358783,91.00011959604,109.3849509683664,90.84206033941096,47.8334498988869,90.58552215974794,7.494769693791454,21.780080808428924,-16.650441831862054,21.533932583249317,-13.047414154141164,1.4218923613302776,1.5787712472975648,2.4407598086757,4.019531055973264,2.826888423686809,0.012843723128305522,-10.0,26.45335877669993,50.00003295224883,6.0,-10.0,2.5,438.99716400203,525.9458337891607,403.0242142925364,212.9889897479763,276.40901475068904,442.1825299446461
4240.000000000001,20.789878686214365,-16.718111206530125,91.00011609294044,109.38492479652837,90.84205679399491,47.833451800826026,90.585518497244,7.4947782274392125,21.780083556495768,-16.650437624570714,21.533935385529528,-13.047437932174889,1.4218928844158647,1.5787715534633977,2.440761346647204,4.019532900110602,2.826888680691223,0.012843731206293611,-10.0,26.453366143444043,50.00003465128896,6.0,-10.0,2.5,438.99715184967056,525.9458008414032,403.0242348178338,212.98901004987889,276.40896645044813,442.1824934516258
4250.000000000001,20.789881347938728,-16.718115833915363,91.00011246015448,109.3848989255652,90.84205312050813,47.833453486483,90.58551471078445,7.494786521555568,21.78008624590153,-16.650433507089872,21.53393812905709,-13.04746109229211,1.4218935372319703,1.5787720131794225,2.440763098925616,4.019535112105038,2.8268889384854727,0.012843740416671788,-10.0,26.453373245476143,50.00003612084316,6.0,-10.0,2.5,438.9971399894941,525.9457683908896,403.024254722636,212.9890298003548,276.40891942422843,442.1824578777965
4260.000000000001,20.789883952094353,-16.7181203202868,91.00010871836497,109.38487341773764,90.84204933965415,47.83345496545951,90.5855108211504,7.494794566119879,21.780088872074348,-16.650429486419,21.533940809092503,-13.047483602953776,1.4218941655104147,1.5787724553489717,2.44076479925262,4.019537254601591,2.8268891961862046,0.012843749358049406,-10.0,26.453380078353465,50.00003737212944,6.0,-10.0,2.5,438.9971284393313,525.9457365073916,403.02427398605033,212.9890489742084,276.40887373469934,442.1824232736818
4270.000000000001,20.78988649431242,-16.71812466102648,91.00010488720899,109.3848483298359,90.84204547108423,47.83345624740139,90.58550684805118,7.494802352629904,21.78009143096896,-16.650425568751473,21.533943421435268,-13.047505436979575,1.4218946236030252,1.5787727184006612,2.44076619629834,4.019538914699001,2.826889452970605,0.01284375670759662,-10.0,26.453386638839728,50.000038416327925,6.0,-10.0,2.5,438.99711721475546,525.9457052540149,403.0242925907811,212.98906754990855,276.408829435786,442.1823896830632
4280.000000000001,20.789888970733283,-16.718128852316568,91.000100985198,109.38482371323596,90.84204153331264,47.83345734187719,90.58550281004096,7.4948098740135265,21.780093919043416,-16.650421759509925,21.533945962400583,-13.047526571259256,1.4218950797230687,1.5787729892115776,2.44076757762418,4.019540566835758,2.8268897080779074,0.012843763978237412,-10.0,26.453392924792407,50.000039264473344,6.0,-10.0,2.5,438.99710632918703,525.9456746873249,403.0243105228428,212.98908550937804,276.4087865730771,442.18235714340005
4290.000000000001,20.78989137797468,-16.718132891083258,91.00009702980003,109.3847996142622,90.8420375438083,47.83345825841258,90.58549872461225,7.494817124537634,21.780096333227373,-16.650418063395023,21.533948428786893,-13.047546986548523,1.421895476192391,1.578773203804994,2.4407688431573367,4.019542046962331,2.8268899608050115,0.0128437706430979,-10.0,26.45339893510868,50.00003992747685,6.0,-10.0,2.5,438.9970957940254,525.9456448577854,403.024327771404,212.98910283775265,276.40874518446265,442.18232568616014
4300.000000000001,20.78989371310381,-16.71813677493992,91.00009303746114,109.38477607445935,90.84203351901309,47.83345900644037,90.58549460821612,7.494824099715571,21.780098670893697,-16.650414484428836,21.53395081784692,-13.047566667204135,1.421895742865786,1.5787732843260005,2.44076987153892,4.019543155864921,2.826890210504223,0.012843776063302151,-10.0,26.453404669626646,50.000040416090485,6.0,-10.0,2.5,438.9970856187985,525.9456158101091,403.02434432851214,212.98911952318377,276.4087053005502,442.1822953372253
4310.000000000001,20.789895973638433,-16.718140502171195,91.00008902357713,109.38475313052538,90.84202947431152,47.83345959527912,90.58549047623028,7.494830796305507,21.780100929858055,-16.650411025955634,21.53395312728769,-13.047585601104572,1.4218959075626407,1.5787732616575152,2.4407707096885214,4.019543971346037,2.826890456584958,0.01284378048549514,-10.0,26.453410129115756,50.000040740878255,6.0,-10.0,2.5,438.9970758111663,525.9455875831882,403.02436018908327,212.98913555682208,276.40866694492,442.1822661169896
4320.000000000001,20.789898157517133,-16.71814407164362,91.0000850025023,109.38473081460955,90.84202542404323,47.83346003408883,90.58548634297385,7.4948372121795614,21.780103108348527,-16.650407690688155,21.533955355239936,-13.04760377946286,1.4218959794324348,1.578773145922036,2.4407713725883133,4.019544518510349,2.826890698512836,0.012843783988267974,-10.0,26.453415315160385,50.00004091216493,6.0,-10.0,2.5,438.99706637711313,525.9455602104883,403.02437535062535,212.98915093250903,276.4086301349012,442.1822380406666
4330.000000000001,20.7899002630818,-16.718147482824747,91.00008098738289,109.38470915430396,90.84202138133661,47.83346033167589,90.58548222154505,7.494843346204221,21.780105204981837,-16.650404480744157,21.533957500234933,-13.047621196375417,1.4218959179350157,1.578772892042861,2.4407717900307326,4.019544682073594,2.8268909358084944,0.012843786201940488,-10.0,26.453420230009044,50.00004093983796,6.0,-10.0,2.5,438.9970573209529,525.9455337201558,403.0243898128916,212.9891656465184,276.40859488113784,442.1822111189176
4340.000000000001,20.78990228897804,-16.71815073589522,91.00007699075779,109.38468817387336,90.8420173587061,47.833460496917326,90.58547812441564,7.494849198208386,21.780107218679763,-16.650401397774374,21.533959561113797,-13.047637848460797,1.4218958562079596,1.5787726477495017,2.440772190011153,4.019544837760654,2.826891168021503,0.012843788326033464,-10.0,26.4534248766887,50.00004083380668,6.0,-10.0,2.5,438.99704864540826,525.9455081362623,403.02440357792574,212.9891796974545,276.4085611871767,442.1821853585095
4350.000000000001,20.789904234186963,-16.718153831535176,91.00007302432813,109.38466789384182,90.8420133678275,47.83346053856423,90.58547406320712,7.494854768964785,21.780109148695256,-16.65039844292255,21.533961537056197,-13.047653734998503,1.4218957201252342,1.5787723306152364,2.4407724448346007,4.0195447754498375,2.826891394747157,0.012843789688368605,-10.0,26.453429258917424,50.00004060380508,6.0,-10.0,2.5,438.9970403518168,525.9454834784019,403.02441664989567,212.98919308617005,276.40852905207413,442.1821607620688
4360.000000000001,20.789906098028887,-16.718156770709186,91.00006909859773,109.38464833075408,90.84200941917635,47.83346046496792,90.58547004833356,7.494860060055829,21.780110994609856,-16.650395616829258,21.533963427577348,-13.047668858303837,1.4218955049919608,1.5787719352862872,2.440772546088339,4.019544481374625,2.826891615637643,0.012843790244457084,-10.0,26.453433380924647,50.00004025905945,6.0,-10.0,2.5,438.99703244040046,525.9454597616268,403.02442903491993,212.98920581553668,276.4084984738903,442.1821373276129
4370.000000000001,20.78990788021964,-16.718159554380122,91.00006522353827,109.38462949778682,90.84200552268818,47.83346028447863,90.58546608965608,7.4948650739089535,21.780112756380788,-16.650392919560034,21.5339652325912,-13.047683223209448,1.421895378535886,1.5787716478438445,2.44077278143099,4.019544429274833,2.826891830405783,0.01284379150781102,-10.0,26.45343724756356,50.000039808782105,6.0,-10.0,2.5,438.9970249105231,525.9454369968036,403.02444074085327,212.98921789044957,276.4084694448671,442.1821150490848
4380.000000000001,20.789909580709026,-16.718162184543132,91.0000614081683,109.3846114047563,90.84200168734739,47.83346000518259,90.58546219607753,7.494869813727234,21.78011443419813,-16.650390350823784,21.533966952243834,-13.047696836110958,1.4218952640133655,1.5787713828904688,2.440773018929049,4.019544401819518,2.8268920387808074,0.012843792783976528,-10.0,26.453440864212556,50.000039261840925,6.0,-10.0,2.5,438.99701775968254,525.9454151909171,403.02445177736143,212.98922931767856,276.40844194849967,442.18209391792647
4390.000000000001,20.78991119970238,-16.718164663473203,91.00005766062024,109.38459405839107,90.84199792124913,47.83345963487017,90.58545837560547,7.494874283340722,21.780116028499208,-16.650387909951007,21.53396858693397,-13.047709705555576,1.4218951615697928,1.5787711403864295,2.440773258709551,4.019544399095981,2.826892240535052,0.012843794073433884,-10.0,26.453444236649545,50.000038626738494,6.0,-10.0,2.5,438.9970109844622,525.9453943473992,403.0244621555665,212.98924010556107,276.408415966367,442.1820739222825
4400.000000000001,20.789912737674165,-16.718166993613124,91.00005398818111,109.38457746241846,90.84199423164259,47.83345918102879,90.58545463539551,7.4948784871606335,21.780117539976995,-16.650385595880664,21.53397013732672,-13.047721842148064,1.421894995618789,1.5787708361944752,2.440773370977353,4.019544207171828,2.8268924354871774,0.01284379469299928,-10.0,26.453447371000152,50.00003791161123,6.0,-10.0,2.5,438.99700458063006,525.9453744662094,403.0244718878608,212.98925026385456,276.4083914773278,442.18205504708544
4410.000000000001,20.789914195317603,-16.718169177867253,91.00005039731725,109.38456161807926,90.84199062495357,47.83345865078451,90.58545098177673,7.494882430030031,21.78011896952292,-16.650383407248,21.53397160429815,-13.04773325722556,1.4218947997380869,1.5787705073701168,2.440773413372789,4.019543920742906,2.8268926234791114,0.01284379494581879,-10.0,26.45345027359963,50.0000371241502,6.0,-10.0,2.5,438.9969985428781,525.9453555445182,403.0244809875731,212.98925980340383,276.4083684549073,442.18203727589287
4420.000000000001,20.78991557347211,-16.718171219631017,91.00004689399884,109.38454652435696,90.84198710710842,47.83345805122235,90.58544742056976,7.494886117440102,21.780120318188413,-16.65038134244321,21.533972988873813,-13.047743963703963,1.4218946608347445,1.5787702501618237,2.440773535128829,4.019543785290653,2.8268928043733705,0.012843795617023613,-10.0,26.45345295126515,50.00003627201045,6.0,-10.0,2.5,438.9969928649346,525.9453375767881,403.0244894694524,212.98926873659192,276.408346870367,442.18202058990886
4430.000000000001,20.7899168732498,-16.71817312212721,91.00004348344973,109.38453217746796,90.84198368328734,47.83345738916296,90.58544395684493,7.494889555358895,21.780121587281563,-16.650379399463702,21.53397429235021,-13.0477539769646,1.4218945416889517,1.578770022994854,2.440773672489495,4.019543695484349,2.826892978089545,0.01284379637096424,-10.0,26.453455411109985,50.00003536251074,6.0,-10.0,2.5,438.99698754015833,525.9453205542651,403.02449734937886,212.98927707702143,276.40832669426766,442.18200496659614
4440.000000000001,20.789918095937058,-16.718174888895533,91.00004017019414,109.38451857155894,90.84198035797004,47.8334566711016,90.58544059496941,7.494892750116207,21.780122778268687,-16.650377576064443,21.533975516191337,-13.047763313067946,1.421894426150097,1.5787698076780647,2.440773797908039,4.019543605586104,2.8268931445700707,0.012843797062540588,-10.0,26.45345766039708,50.00003440258632,6.0,-10.0,2.5,438.99698256111543,525.9453044658777,403.0245046439462,212.9892848391545,276.4083078936292,442.1819903821967
4450.000000000001,20.789919242934424,-16.718176523732552,91.00003695806397,109.38450569903596,90.84197713494426,47.83345590316185,90.5854373386172,7.494895708258865,21.780123892723417,-16.650375869836182,21.533976661968495,-13.047771988661909,1.4218942769526337,1.5787695625695035,2.4407738476269047,4.019543410196409,2.82689330377712,0.012843797356114833,-10.0,26.45345970644468,50.000033398744726,6.0,-10.0,2.5,438.9969779197842,525.9452892986865,403.0245113701976,212.98929203805272,276.4082904338517,442.18197681196693
4460.000000000001,20.789920315808377,-16.718178030420063,91.00003385034964,109.38449355027166,90.84197401745426,47.83345509125502,90.58543419091619,7.494898436678339,21.78012493237681,-16.65037427812871,21.533977731417284,-13.047780022188649,1.4218941436562011,1.5787693424299214,2.4407739069875336,4.019543249417455,2.826893455712367,0.012843797700641405,-10.0,26.45346155675287,50.00003235723682,6.0,-10.0,2.5,438.9969736078028,525.9452750373807,403.0245175459201,212.98929868961216,276.40827427864656,442.1819642285124
4470.000000000001,20.789921316289544,-16.71817941292801,91.00003084980713,109.38448211387517,90.84197100820904,47.833454241073696,90.58543115445518,7.494900942601077,21.780125899110228,-16.65037279806171,21.533978726434235,-13.047787432840096,1.4218940149980277,1.5787691344794523,2.4407739569653426,4.0195430914447945,2.826893600399865,0.012843797995891828,-10.0,26.45346321901519,50.00003128405461,6.0,-10.0,2.5,438.9969696162028,525.945261664636,403.0245231895812,212.98930481055964,276.40825938886246,442.18195260313274
4480.000000000001,20.789922246205617,-16.71818067554392,91.00002795865949,109.384471377066,90.84196810938269,47.8334533580599,90.58542823128637,7.494903233496757,21.780126794896056,-16.650371426615322,21.53397964900677,-13.047794239912434,1.4218940472107249,1.5787691119032756,2.440774266076427,4.019543377979702,2.826893737873569,0.01284379965473601,-10.0,26.453464701024476,50.00003018490304,6.0,-10.0,2.5,438.9969659353884,525.9452491616202,403.0245283201734,212.98931041824835,276.40824572341535,442.1819419068084
4490.000000000001,20.789923107434465,-16.7181818224293,91.00002517864304,109.3844613261012,90.84196532258088,47.83345244721079,90.58542542289358,7.494905316773213,21.780127621739855,-16.650370160719092,21.53398050116107,-13.047800463027896,1.4218998461496868,1.5787754987655394,2.440784457497541,4.01955995626308,2.8268938681915654,0.012843853315987102,-10.0,26.453466010362263,50.00002906499424,6.0,-10.0,2.5,438.99696255582023,525.9452375085419,403.02453295639685,212.98931552990777,276.4082332422592,442.18193211001625
4500.000000000001,20.78992390199287,-16.718182858147543,91.00002251085206,109.38445194547944,90.84196264903228,47.833451513506645,90.58542273038819,7.494907200300418,21.78012838179919,-16.650368997069734,21.533981285070844,-13.047806122662225,1.4218993720825464,1.5787749267192273,2.4407838646303293,4.0195587913495565,2.826893991423893,0.012843850228133558,-10.0,26.45346715497527,50.00002792948777,6.0,-10.0,2.5,438.99695946713217,525.9452266836737,403.0245371180922,212.98932016391427,276.40822190228266,442.18192318182935
4510.000000000001,20.78992463196976,-16.718183787060354,91.0000199561384,109.38444321866262,90.84196008944728,47.833450561537454,90.58542015435475,7.494908891933165,21.780129077279575,-16.650367932290692,21.5339820029665,-13.047811240048986,1.4218989281621155,1.5787743940504928,2.440783307675339,4.019557701725832,2.826894107671448,0.01284384732895794,-10.0,26.453468142644567,50.000026783126486,6.0,-10.0,2.5,438.996956659059,525.9452166640611,403.0245408249017,212.98932433861484,276.40821166076165,442.18191509022137
4520.000000000001,20.78992529949724,-16.718184613554627,91.00001751487741,109.384435128362,90.84195764413853,47.83344959561151,90.58541769498312,7.494910399506693,21.780129710420606,-16.650366962953115,21.533982657115544,-13.047815836348263,1.4218996359025953,1.5787751457278494,2.440784712226387,4.019559857954237,2.8268942170469686,0.012843854751204586,-10.0,26.45346898105197,50.000025630322334,6.0,-10.0,2.5,438.9969541212144,525.9452074260644,403.02454409640626,212.98932807237932,276.40820247458527,442.18190780318736
4530.000000000001,20.789925906768648,-16.71818534210081,91.0000151869886,109.38442765634328,90.8419553130172,47.833448619803214,90.58541535206794,7.494911730987779,21.78013028352332,-16.650366085534074,21.533983249849427,-13.047819933044366,1.4218990494820676,1.5787744658048022,2.440783880327717,4.01955834613252,2.8268943196752683,0.01284385040439143,-10.0,26.45346967789112,50.000024475230816,6.0,-10.0,2.5,438.99695184296405,525.9451989450843,403.02454695236054,212.9893313838897,276.4081942998272,442.18190128816593
4540.000000000001,20.78992645603698,-16.718185977184476,91.00001297209197,109.38442078351062,90.84195309563913,47.83344763796009,90.58541312504256,7.49491289437759,21.78013079893317,-16.650365296442658,21.533983783546805,-13.04782355184892,1.4218984231555318,1.5787737466357945,2.4407829654719584,4.019556712107753,2.8268944156977103,0.012843845620520574,-10.0,26.453470240800243,50.000023321747214,6.0,-10.0,2.5,438.9969498135264,525.9451911955617,403.0245494125904,212.9893342919472,276.408187092262,442.1818955122132
4550.000000000001,20.789926949566237,-16.718186523262546,91.00001086946281,109.3844144903356,90.84195099123315,47.83344665366161,90.58541101301748,7.494913897611583,21.78013125900147,-16.650364592079086,21.533984260593467,-13.047826714309622,1.421897898166349,1.5787731447716995,2.440782210601242,4.01955535537294,2.8268945052640406,0.012843841677937527,-10.0,26.45347067728005,50.000022173468494,6.0,-10.0,2.5,438.9969480221313,525.9451841515973,403.02455149667816,212.98933681524147,276.4081808078138,442.18189044257406
4560.000000000001,20.789927389654583,-16.718186984779607,91.00000887803652,109.38440875665316,90.84194899869055,47.833445670239136,90.58540901476697,7.494914748636006,21.78013166610627,-16.650363968802537,21.53398468340411,-13.047829442074544,1.4218975251689727,1.5787727161830347,2.44078170317043,4.019554419353465,2.8268945885363976,0.012843839036791475,-10.0,26.453470994738893,50.00002103372708,6.0,-10.0,2.5,438.99694645795273,525.9451777866648,403.02455322413294,212.98933897247863,276.40817540232143,442.1818860463073
4570.000000000001,20.789927778573954,-16.718187366076904,91.00000699653901,109.38440356224952,90.84194711667267,47.83344469077053,90.58540712883779,7.494915455195894,21.780132022590543,-16.650363423025908,21.533985054359167,-13.0478317563294,1.4218987879488494,1.578774108094098,2.4407839906998325,4.0195580987939294,2.826894665683144,0.012843851102549484,-10.0,26.453471200343017,50.00001990556439,6.0,-10.0,2.5,438.99694511035466,525.9451720743195,403.0245546139759,212.98934078193912,276.4081708326082,442.1818822911413
4580.000000000001,20.789928118627365,-16.71818767151251,91.00000522332185,109.38439888640016,90.84194534354266,47.83344371812643,90.58540535348429,7.494916025059921,21.780132330826408,-16.650362951117472,21.53398537586985,-13.04783367835546,1.421898193401712,1.578773441749998,2.4407830775553965,4.019556519305395,2.826894736879237,0.012843846325047512,-10.0,26.453471301211778,50.000018791803136,6.0,-10.0,2.5,438.9969439686119,525.9451669876867,403.02455568520304,212.98934226198676,276.4081670552693,442.1818791446124
4590.000000000001,20.7899284121244,-16.71818790537958,91.00000355660455,109.3843947080257,90.84194367743713,47.83344275496802,90.58540368672986,7.494916465915992,21.780132593180863,-16.650362549453405,21.53398565034393,-13.0478352292904,1.4218985157390909,1.5787737971784312,2.4407837263788736,4.019557523557305,2.8268948023115232,0.012843849766138137,-10.0,26.45347130430838,50.00001769503257,6.0,-10.0,2.5,438.9969430220714,525.9451624995039,403.02455645654373,212.98934343078727,276.40816402734765,442.18187657445367
4600.000000000001,20.78992866137421,-16.71818807193023,91.0000019943036,109.38439100583427,90.84194211625821,47.83344180374985,90.58540212637001,7.494916785365491,21.78013281201744,-16.65036221441511,21.53398588018644,-13.04783643010444,1.4218981019653358,1.5787733387586946,2.4407831002179985,4.019556438976693,2.8268948621711325,0.012843846497227114,-10.0,26.453471216473417,50.00001661761354,6.0,-10.0,2.5,438.99694226013173,525.9451585824322,403.0245569465018,212.98934430635197,276.4081617061094,442.18187454861976
4610.000000000001,20.789928868649238,-16.718188175311468,91.0000005341978,109.3843877586392,90.84194065773694,47.83344086670519,90.58540067003086,7.4949169908198305,21.78013298965556,-16.650361942451525,21.53398606775881,-13.047837301242224,1.4218975585954643,1.5787727396765323,2.440782240718217,4.01955498039475,2.826894916652944,0.012843841999614483,-10.0,26.45347104430715,50.000015561668704,6.0,-10.0,2.5,438.99694167241296,525.9451552093709,403.02455717305753,212.98934490623895,276.4081600499487,442.18187303582954
4620.000000000001,20.78992903621185,-16.718188219595334,90.99999917385814,109.38438494514816,90.84193929940344,47.83343994585943,90.58539931513975,7.494917089568845,21.780133128398692,-16.65036173003608,21.533986215407328,-13.047837862920288,1.4218971397522897,1.5787722818524903,2.440781584621452,4.019553866473942,2.8268949659566744,0.012843838571493123,-10.0,26.45347079424744,50.000014529097314,6.0,-10.0,2.5,438.99694124865016,525.9451523532231,403.02455715385855,212.98934524775737,276.4081590177859,442.1818720051336
4630.000000000001,20.78992916627708,-16.718188208736706,90.99999791073004,109.38438254431549,90.84193803867035,47.83343904304303,90.58539805901171,7.494917088695048,21.7801332304977,-16.650361573722762,21.53398632542564,-13.047838134781898,1.4218966367384058,1.578771733333392,2.4407807742012704,4.019552507534662,2.8268950102834807,0.012843834330421177,-10.0,26.453470472496804,50.00001352159228,6.0,-10.0,2.5,438.99694097883895,525.9451499873097,403.0245569060052,212.989345347711,276.4081585696677,442.18187142642734
4640.000000000001,20.789929261035724,-16.718188146608725,90.99999674211455,109.38438053515408,90.8419368728033,47.833438159906336,90.58539689881584,7.494916995135725,21.78013329817403,-16.650361470110454,21.533986400078295,-13.047838136122492,1.4218961250009456,1.5787711776659974,2.4407799394812275,4.019551117147225,2.8268950498367467,0.012843829960593236,-10.0,26.453470085078948,50.00001254065069,6.0,-10.0,2.5,438.9969408531336,525.9451480851337,403.024556446199,212.9893452226076,276.4081586664284,442.1818712701182
4650.000000000001,20.78992932264542,-16.71818803698585,90.99999566518316,109.38437889682211,90.84193579893801,47.83343729792165,90.58539583159575,7.494916815651094,21.780133333610777,-16.650361415856878,21.533986441591697,-13.0478378858067,1.4218957209341845,1.5787707438685683,2.4407792807696573,4.019550024638225,2.8268950848219623,0.01284382651605539,-10.0,26.45346963782117,50.000011587578335,6.0,-10.0,2.5,438.99694086188686,525.9451466204845,403.0245557907165,212.9893448885319,276.4081592696677,442.18187150724486
4660.000000000001,20.789929353206578,-16.71818788352391,90.99999467703138,109.38437760884652,90.84193481414157,47.83343645838801,90.58539485432966,7.494916556783266,21.780133338929325,-16.650361407714172,21.533986452130154,-13.04783740208228,1.4218952270107084,1.5787702124122631,2.440778459497035,4.019548671909297,2.8268951154437114,0.01284382221518572,-10.0,26.453469136306524,50.0000106634991,6.0,-10.0,2.5,438.99694099573634,525.9451455677029,403.0245549552273,212.98934436104656,276.4081603423534,442.18187210977527
4670.000000000001,20.789929354782387,-16.718187689763965,90.99999377465652,109.38437665100224,90.84193391537593,47.833435642439376,90.58539396389314,7.494916224883298,21.780133316209128,-16.650361442498763,21.53398643381592,-13.04783670274236,1.4218949159717085,1.5787698859277135,2.440777944334548,4.019547830262262,2.826895141906703,0.012843819524214308,-10.0,26.45346858592825,50.00000976936684,6.0,-10.0,2.5,438.99694124554895,525.9451449015331,403.02455395494775,212.98934365531863,276.4081618482648,442.18187305034826
4680.000000000001,20.78992932937296,-16.71818745915033,90.99999295499944,109.38437600346566,90.84193309955859,47.83343485105547,90.5853931571228,7.49491582607851,21.780133267463075,-16.65036151712883,21.533986388703777,-13.047835804935858,1.4218944190635971,1.5787693547840598,2.440777102773397,4.019546457557457,2.8268951644135214,0.012843815114763492,-10.0,26.453467991831477,50.00000890597073,6.0,-10.0,2.5,438.9969416024544,525.9451445973028,403.0245528045011,212.98934278595965,276.40816375255235,442.181874302574
4690.000000000001,20.78992927895792,-16.71818719509355,90.99999221490285,109.3843756465273,90.84193236349401,47.83343408508927,90.58539243074092,7.494915366387773,21.7801331946802,-16.650361628559267,21.533986318824024,-13.04783472549201,1.4218943440520493,1.5787692936100794,2.4407769785608613,4.019546272170941,2.8268951831654543,0.012843814479221545,-10.0,26.453467359041497,50.00000807395577,6.0,-10.0,2.5,438.9969420576716,525.945144630562,403.024551518276,212.98934176734883,276.40816602094304,442.18187584052936
4700.000000000001,20.789929205368853,-16.718186900508044,90.99999155133018,109.38437556181646,90.84193170413603,47.833433345212654,90.58539178163123,7.494914851304883,21.78013309969787,-16.65036177397701,21.533986226053255,-13.047833480093118,1.421893674491242,1.5787685736508914,2.4407758273510587,4.01954440100195,2.8268951983629544,0.012843808438527466,-10.0,26.453466692094707,50.0000072738024,6.0,-10.0,2.5,438.9969426033948,525.9451449785847,403.02455010930333,212.98934061260277,276.40816862383343,442.18187764008314
4710.000000000001,20.78992911050906,-16.71818657825429,90.99999096108259,109.38437573036543,90.84193111824663,47.83343263199976,90.58539120648179,7.494914286389246,21.780132984417307,-16.65036195047128,21.53398611233785,-13.047832085108496,1.4218932328075835,1.5787681079037157,2.4407750613628,4.019543169266515,2.8268952102189635,0.01284380442404322,-10.0,26.453465995563132,50.00000650586856,6.0,-10.0,2.5,438.9969432317269,525.9451456179532,403.0245485907743,212.9893393350384,276.40817152999387,442.18187967607906
4720.000000000001,20.789928996133924,-16.718186231386937,90.99999044103683,109.38437613426532,90.84193060268137,47.83343194584791,90.58539070208077,7.494913676819919,21.780132850581907,-16.65036215537299,21.533985979469588,-13.04783055445165,1.4218928537618798,1.5787677127394817,2.4407743973778886,4.019542110117371,2.826895218920983,0.012843800945446533,-10.0,26.453465273660473,50.00000577038151,6.0,-10.0,2.5,438.99694393484094,525.945146526628,403.0245469747332,212.98933794704985,276.40817470348384,442.18188192684937
4730.000000000001,20.789928863946695,-16.718185863222914,90.99998998788733,109.38437675576438,90.84193015410794,47.83343128713119,90.58539026502781,7.4949130278052385,21.78013269990337,-16.650362386061488,21.533985829186072,-13.047828902231911,1.4218927679417392,1.5787676440135063,2.4407742316288306,4.019541875642337,2.82689522463837,0.01284380008778223,-10.0,26.453464530591877,50.00000506747057,6.0,-10.0,2.5,438.996944704686,525.9451476829108,403.0245452737125,212.98933646112457,276.40817811683127,442.181884370583
4740.000000000001,20.789928715644027,-16.718185476264807,90.99998959841331,109.38437757751558,90.84192976928736,47.833430656066575,90.58538989202225,7.494912344218735,21.780132534070137,-16.650362639951766,21.53398566321568,-13.04782714280401,1.4218927381382198,1.5787676382037803,2.440774157357157,4.019541795560937,2.8268952275711,0.012843799710627374,-10.0,26.453463770248334,50.00000439713,6.0,-10.0,2.5,438.99694553428367,525.9451490655878,403.0245434991948,212.98933488895915,276.4081817440488,442.18188698517434
4750.000000000001,20.78992855280893,-16.718185073010545,90.9999892695208,109.38437858306492,90.84192944504305,47.833430052751,90.58538957982678,7.494911630624528,21.78013235465444,-16.650362914636844,21.533985483166926,-13.047825289034565,1.4218968923273645,1.5787722785832554,2.4407812609095214,4.019553539492778,2.8268952279047195,0.01284383710364928,-10.0,26.45346299624606,50.00000375925168,6.0,-10.0,2.5,438.99694641691553,525.9451506545678,403.0245416618951,212.9893332415056,276.40818555881225,442.1818897506839
4760.000000000001,20.789928376977542,-16.71818465578542,90.99998899794944,109.3843797565038,90.84192917823043,47.83342947720291,90.5853893252474,7.494910891389224,21.780132163181744,-16.650363207781083,21.533985290602047,-13.047823353665478,1.421896280348535,1.5787716274078878,2.440780179119397,4.019551806527285,2.826895225819152,0.01284383142307609,-10.0,26.453462212015666,50.00000315363605,6.0,-10.0,2.5,438.9969473461841,525.945152430611,403.0245397720424,212.98933152926463,276.40818953653707,442.18189264743353
4770.000000000001,20.789928189640957,-16.718184226874143,90.99998878064258,109.38438108212983,90.84192896568995,47.83342892934161,90.58538912506803,7.494910130691266,21.78013196112474,-16.650363517129904,21.5339850870315,-13.047821348875972,1.4218965452126997,1.5787719501502608,2.4407805989755245,4.019552549125786,2.8268952214976415,0.012843833643630358,-10.0,26.453461420803198,50.00000257998085,6.0,-10.0,2.5,438.9969483158486,525.9451543746159,403.0245378394413,212.9893297622968,276.40819365259085,442.1818956565734
4780.000000000001,20.78992799220008,-16.718183788493434,90.99998861450752,109.3843825451122,90.84192880433646,47.83342840900031,90.5853889761577,7.494909352466663,21.78013174986798,-16.650363840563557,21.533984873874893,-13.047819285906598,1.4218960563155545,1.5787714361887155,2.44077972179066,4.019551157979375,2.826895215108,0.012843829038130613,-10.0,26.453460625640844,50.00000203790364,6.0,-10.0,2.5,438.9969493199552,525.9451564686849,403.0245358732474,212.98932795008827,276.4081978836434,442.1818987606574
4790.000000000001,20.78992778599696,-16.718183342764746,90.99998849651068,109.38438413114358,90.84192869110912,47.83342791593759,90.58538887540824,7.494908560460259,21.780131530734295,-16.650364176056712,21.533984652488,-13.04781717540402,1.4218955840244487,1.578770940773946,2.4407788702934843,4.0195498110674315,2.8268952068131017,0.012843824567036926,-10.0,26.453459829374367,50.000001526950655,6.0,-10.0,2.5,438.9969503527977,525.945158695584,403.02453388217856,212.98932610165275,276.4082022077529,442.18190194313365
4800.000000000001,20.789927572301895,-16.718182891645654,90.99998842368669,109.38438582655124,90.84192862303027,47.833427449842816,90.58538881979985,7.4949077581769075,21.78013130497456,-16.650364521694428,21.533984424153303,-13.047815027512172,1.4218950040896026,1.5787703258471368,2.440777831527993,4.019548157375129,2.826895196772091,0.012843819109759465,-10.0,26.453459034638517,50.00000104659937,6.0,-10.0,2.5,438.99695140904464,525.9451610388937,403.02453187435685,212.98932422546127,276.4082066042867,442.1819051882556
4810.000000000001,20.789927352317807,-16.718182436989935,90.99998839313507,109.38438761829178,90.84192859718318,47.83342701033399,90.58538880637565,7.494906948902894,21.780131073770168,-16.650364875667833,21.5339841900832,-13.047812851803316,1.4218944826183275,1.57876977574807,2.4407768909393366,4.019546666687408,2.8268951851375563,0.012843814168387244,-10.0,26.45345824387806,50.000000596263135,6.0,-10.0,2.5,438.9969524836458,525.9451634829976,403.0245298573625,212.98932232945597,276.40821105360936,442.18190848115694
4820.000000000001,20.789927127163025,-16.71818198044224,90.99998840206857,109.38438949428009,90.84192861077292,47.833426596981674,90.58538883230514,7.494906135668429,21.78013083821448,-16.65036523630306,21.53398395140159,-13.047810656587387,1.4218937179429825,1.5787689554414504,2.440775530982692,4.019544486424143,2.82689517205204,0.01284380701952971,-10.0,26.45345745931604,50.00000017532017,6.0,-10.0,2.5,438.99695357201136,525.9451660134976,403.0245278381617,212.98932042097152,276.4082155388263,442.1819118087867
4830.000000000001,20.78992689757981,-16.71818152377142,90.99998845217377,109.38439145027462,90.84192866544232,47.83342621269605,90.58538889917281,7.494905321791863,21.78013059913196,-16.6503656023379,21.5339837089294,-13.047808449572813,1.421894156820278,1.5787694711725269,2.4407762352323523,4.01954570640488,2.826895157508503,0.012843810732143702,-10.0,26.453456684583102,49.999999786865885,6.0,-10.0,2.5,438.99695467020706,525.9451686234825,403.02452582536006,212.98931850765044,276.40822004502826,442.18191515949417
4840.000000000001,20.789926665477346,-16.718181068335753,90.99998853129064,109.3843934574524,90.84192874907349,47.83342585004009,90.5853889948724,7.494904509618891,21.780130358198008,-16.650365971207236,21.533983464429696,-13.047806241667956,1.4218936249387286,1.5787689087523629,2.440775271992364,4.019544180744727,2.826895141975149,0.012843805669562374,-10.0,26.4534559188819,49.99999942245273,6.0,-10.0,2.5,438.99695577229033,525.9451712824541,403.02452382250567,212.98931659599157,276.40822455171394,442.1819185155475
4850.000000000001,20.789926431293097,-16.718180615284382,90.99998864178612,109.38439551481991,90.84192886399828,47.833425511933854,90.58538912168909,7.494903701554563,21.780130115929985,-16.65036634211907,21.533983218415106,-13.047804038402433,1.4218932204235937,1.5787684873614425,2.440774526314672,4.019543013676113,2.8268951254150148,0.012843801751206797,-10.0,26.453455165133047,49.99999908522824,6.0,-10.0,2.5,438.9969568758024,525.9451739874177,403.0245218360325,212.9893146914393,276.4082290482264,442.181921868749
4860.000000000001,20.789926195847148,-16.718180167382798,90.99998878528471,109.38439761692592,90.84192901182513,47.83342520143924,90.58538928116788,7.494902901374643,21.78012987323053,-16.650366713691426,21.533982971795055,-13.047801848880964,1.421892409697178,1.5787676143955125,2.440773082399374,4.019540696794886,2.8268951078027995,0.012843794157921229,-10.0,26.453454427378286,49.99999877842356,6.0,-10.0,2.5,438.9969579753383,525.945176729872,403.024519875384,212.98931280270895,276.40823350696394,442.18192520546535
4870.000000000001,20.78992596020211,-16.718179723722017,90.99998895062163,109.38439974362784,90.84192918138572,47.833424910389056,90.58538946218654,7.494902108645989,21.78012963091412,-16.650367084677384,21.533982725446887,-13.047799674666692,1.4218929816894177,1.5787682762669122,2.4407740115270835,4.019542287793996,2.826895089543371,0.012843799051542032,-10.0,26.45345370238374,49.99999849295983,6.0,-10.0,2.5,438.9969590697645,525.9451794903619,403.02451793755085,212.98931092969576,276.4082379352277,442.18192852186206
4880.000000000001,20.789925724931432,-16.71817928629457,90.99998913999434,109.3844018924528,90.84192937488768,47.83342464191463,90.58538966689994,7.49490132639471,21.780129389643168,-16.65036745406269,21.5339824800302,-13.047797522869246,1.421892822057217,1.5787681252296124,2.44077368434951,4.019541809579121,2.8268950705887845,0.012843797333712477,-10.0,26.453452993635267,49.999998232194514,6.0,-10.0,2.5,438.996960155228,525.9451822640112,403.0245160303848,212.98930907932584,276.40824231571287,442.1819318073938
4890.000000000001,20.78992549127048,-16.718178856685995,90.99998935459101,109.3844040545216,90.84192959348476,47.83342439919477,90.5853898963921,7.49490055901731,21.78012915073033,-16.650367819837754,21.53398223687385,-13.0477954073325,1.4218923798692091,1.578767659753714,2.4407728719994006,4.019540531753115,2.8268950510325173,0.01284379306218947,-10.0,26.45345230569751,49.99999799937001,6.0,-10.0,2.5,438.9969612269565,525.945185037986,403.024514165344,212.9893072618061,276.40824662503417,442.18193504144546
4900.000000000001,20.789925259134687,-16.7181784340346,90.99998958490758,109.38440622023457,90.84192982769584,47.83342417363258,90.58539014126423,7.494899803191571,21.780128913841203,-16.650368182514512,21.533981995686457,-13.047793319118457,1.4218926277629431,1.5787679599554594,2.440773244208461,4.019541204163921,2.8268950310881387,0.012843795023641236,-10.0,26.453451632925063,49.99999778514064,6.0,-10.0,2.5,438.9969622862615,525.94518780593,403.0245123319394,212.98930547012063,276.4082508736342,442.18193823615263
4910.000000000001,20.789925029934675,-16.718178022294353,90.99998983546033,109.38440838271356,90.84193008200643,47.83342397203359,90.58539040588163,7.494899065816867,21.78012868057877,-16.650368539638805,21.53398175806488,-13.047791275240968,1.421892375771642,1.578767704298084,2.4407727585166463,4.01954046281473,2.8268950106954325,0.012843792470118768,-10.0,26.453450983138847,49.99999759676842,6.0,-10.0,2.5,438.9969633248938,525.9451905553944,403.02451054821546,212.98930372008172,276.408255027843,442.1819413662498
4920.000000000001,20.7899248032714,-16.718177618169364,90.99999009838227,109.38441053721408,90.84193034857864,47.83342378636979,90.5853906825065,7.4948983421810444,21.78012845030544,-16.650368892186805,21.53398152340727,-13.047789266052805,1.4218925134220115,1.5787678806909595,2.4407729419552417,4.019540822646201,2.8268949900949503,0.012843793437319685,-10.0,26.45345034979158,49.99999742549176,6.0,-10.0,2.5,438.99696434803326,525.9451932854481,403.0245088010965,212.98930200127464,276.40825911190007,442.1819444454376
4930.000000000001,20.789924580983325,-16.71817722614537,90.99999037708429,109.38441267198095,90.84193063078061,47.83342362315835,90.58539097437504,7.4948976401858545,21.780128225036673,-16.65036923707288,21.533981293739625,-13.047787312456364,1.4218923805102688,1.5787677557850568,2.4407726615589924,4.019540417344049,2.826894969295477,0.012843791963237369,-10.0,26.453449741389928,49.99999727817686,6.0,-10.0,2.5,438.99696534580426,525.9451959778181,403.0245071108585,212.98930033195808,276.40826308172683,442.18194744253697
4940.000000000001,20.789924361910856,-16.718176842810237,90.999990664972,109.3844147896483,90.84193092206131,47.833423474321705,90.58539127505811,7.4948969533351715,21.78012800338437,-16.650369576422065,21.533981067687755,-13.047785397518226,1.4218924497607233,1.578767854734226,2.4407727286705407,4.019540583404767,2.826894948405681,0.012843792317492529,-10.0,26.453449149978155,49.99999714615319,6.0,-10.0,2.5,438.99696632519607,525.9451986406613,403.02450546003166,212.98929869743523,276.4082669707207,442.1819503822532
4950.000000000001,20.78992414823527,-16.71817647314208,90.9999909644452,109.38441687471374,90.84193122477016,47.83342334614605,90.58539158676228,7.494896290491795,21.7801277877,-16.65036990663441,21.533980847619432,-13.047783544355807,1.421892390979183,1.5787678105814753,2.4407725768946404,4.019540387476115,2.8268949274762405,0.012843791519482116,-10.0,26.453448584734478,49.99999703601958,6.0,-10.0,2.5,438.9969672749412,525.9452012513448,403.0245038710798,212.98929711828,276.4082707324519,442.1819532298456
4960.000000000001,20.789923938400666,-16.71817611260127,90.99999127037444,109.38441893473862,90.8419315338278,47.83342323100533,90.58539190454368,7.4948956439454255,21.780127576211445,-16.650370230422993,21.53398063176868,-13.047781733927197,1.4218924238158552,1.5787678675280998,2.440772583062611,4.0195404505907115,2.8268949065806885,0.012843791552325134,-10.0,26.453448036907048,49.999996939611606,6.0,-10.0,2.5,438.99696820436736,525.9452038236677,403.0245023239386,212.98929557685048,276.40827440695926,442.1819560135465
4970.000000000001,20.789923734951355,-16.718175766722197,90.99999158415507,109.38442094999118,90.84193185057374,47.83342313490368,90.58539222958872,7.494895023440165,21.780127371620008,-16.65037054365206,21.533980422865792,-13.047779992341134,1.421892407867438,1.5787678693251603,2.440772506668216,4.019540375993376,2.8268948858246628,0.012843791150322052,-10.0,26.45344751626129,49.99999686315618,6.0,-10.0,2.5,438.99696910068945,525.9452063299758,403.0245008429847,212.98929409586967,276.4082779396467,442.1819586940048
4980.000000000001,20.78992353571803,-16.718175430349163,90.99999190193158,109.3844229344698,90.84193217120563,47.83342305033301,90.58539255824915,7.494894419750323,21.780127171552653,-16.65037084995481,21.533980218525457,-13.047778295115847,1.4218927787716753,1.5787683000275303,2.4407730951318887,4.01954139515942,2.8268948651893187,0.012843794246690828,-10.0,26.453447012897986,49.99999679873218,6.0,-10.0,2.5,438.9969699753794,525.9452087918861,403.02449940460394,212.98929265401705,276.4082813810161,442.18196130775766
4990.000000000001,20.789923342148008,-16.71817510654995,90.99999222366088,109.38442487601418,90.84193249566593,47.833422979983034,90.58539289038832,7.494893838128064,21.780126977523167,-16.650371147013573,21.533980020281525,-13.04777665642166,1.4218925164554566,1.5787680268311302,2.4407725977344294,4.01954062456556,2.826894844756348,0.012843791628778566,-10.0,26.453446531893174,49.99999674907514,6.0,-10.0,2.5,438.99697082127,525.9452111929849,403.0244980218331,212.98929126361313,276.4082847006178,442.1819638333415
5000.000000000001,20.789923155966555,-16.718174798092548,90.99999254819988,109.38442675956225,90.8419328227677,47.83342292599127,90.58539322473582,7.494893284304793,21.78012679130905,-16.650371432107022,21.53397982993704,-13.047775092030292,1.4218925054449043,1.578768031664678,2.4407725332099663,4.019540564874644,2.826894824666754,0.012843791288407362,-10.0,26.45344607850535,49.99999671632747,6.0,-10.0,2.5,438.99697163097386,525.9452135137016,403.0244967087148,212.98928993818933,276.40828787312046,442.18196624666393
