time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5010.000000000001,20.78992297445821,-16.718174499347924,90.99999287372977,109.38442860534047,90.84193315076072,47.83342288162413,90.5853935597076,7.494892747761355,21.78012661001324,-16.650371709670537,21.533979644572195,-13.047773574273322,1.421892376174019,1.5787679045713852,2.440772266645124,4.0195401712165095,2.826894804817897,0.01284378988468288,-10.0,26.45344564207608,49.999996693441965,6.0,-10.0,2.5,438.9969724177786,525.9452157826554,403.0244954387189,212.98928865322668,276.4082909491726,442.1819685894829
5020.000000000001,20.789922800704687,-16.71817421673154,90.99999319922753,109.38443038653104,90.84193347855853,47.8334228517848,90.58539389405608,7.494892239418504,21.780126436838835,-16.650371974800237,21.5339794674367,-13.047772132470412,1.421892383969215,1.578767928662279,2.4407722369855294,4.0195401656478085,2.826894785403699,0.012843789727333929,-10.0,26.45344523293784,49.99999668536845,6.0,-10.0,2.5,438.99697316657006,525.9452179642941,403.02449423877454,212.98928743442147,276.40829386571806,442.1819708172262
5030.000000000001,20.789922631820872,-16.718173943843908,90.99999352405304,109.38443212671643,90.84193380558607,47.833422830448285,90.58539422737128,7.4948917484903745,21.780126268746407,-16.65037223214938,21.533979295452237,-13.047770737652511,1.4218923417006044,1.5787678965550962,2.440772122420229,4.0195400189753245,2.8268947662858186,0.012843789123045853,-10.0,26.453444840466545,49.99999668592199,6.0,-10.0,2.5,438.99697389201305,525.9452200909548,403.02449308195366,212.98928625652357,276.40829668761165,442.1819729736605
5040.000000000001,20.789922470993083,-16.71817368651938,90.999993846368,109.38443379767244,90.8419341299452,47.8334228218863,90.5853945575984,7.494891285759594,21.780126109022643,-16.650372476686186,21.533979131957807,-13.047769419638255,1.4218923718948664,1.5787679439311149,2.440772133985337,4.019540077916452,2.8268947477085518,0.012843789182255748,-10.0,26.45344447464447,49.999996699334645,6.0,-10.0,2.5,438.99697457952414,525.9452221257533,403.02449199478446,212.98928514497345,276.40829935583275,442.1819750133821
5050.000000000001,20.789922315158773,-16.71817343896754,90.99999416658659,109.38443542495298,90.84193445211297,47.83342282075961,90.58539488537795,7.494890840349399,21.780125954470527,-16.65037271330516,21.533978973714767,-13.047768148856392,1.421892351985638,1.5787679350782025,2.4407720606333707,4.019539995711574,2.826894729476801,0.01284378879449498,-10.0,26.45344412504079,49.999996720176846,6.0,-10.0,2.5,438.9969752433559,525.9452241029547,403.02449095022,212.9892840742303,276.4083019266329,442.1819769812663
5060.000000000001,20.789922167456247,-16.7181732071939,90.99999448218205,109.38443697988292,90.84193476950665,47.8334228307026,90.5853952079768,7.494890422791456,21.78012580831158,-16.650372937074224,21.53397882399888,-13.047766953968903,1.421892375957695,1.5787679739938314,2.4407720643995767,4.019540038393409,2.8268947118350685,0.012843788812368884,-10.0,26.453443801227134,49.999996752005806,6.0,-10.0,2.5,438.99697586881064,525.9452259855458,403.024489973954,212.98928306919288,276.4083043404199,442.1819788335366
5070.000000000001,20.789922026366902,-16.718172987745504,90.99999479320313,109.3844384752731,90.84193508220521,47.83342284884986,90.58539552555897,7.494890027456449,21.78012566895396,-16.650373150430482,21.533978681196583,-13.047765820111408,1.4218924997744238,1.5787681230212194,2.440772241036643,4.019540364057862,2.8268946947083147,0.012843789739795917,-10.0,26.453443497741887,49.999996791880335,6.0,-10.0,2.5,438.9969764637168,525.9452277908159,403.0244890520404,212.98928211665915,276.4083066316623,442.1819805927178
5080.000000000001,20.789921890310552,-16.718172777712198,90.99999510038019,109.3844399249042,90.84193539097379,47.83342287293084,90.58539583896963,7.4948896489291315,21.78012553476348,-16.6503733558759,21.53397854364937,-13.047764732468522,1.421892415865964,1.5787680408400784,2.440772062232464,4.019540103072542,2.8268946779806488,0.012843788796739542,-10.0,26.453443209546375,49.99999683753805,6.0,-10.0,2.5,438.9969770353245,525.9452295368884,403.0244881711586,212.98928120387612,276.40830882871944,442.18198228136765
5090.000000000001,20.789921760838023,-16.71817257983122,90.99999540196563,109.38444131414326,90.841935694035,47.83342290424986,90.58539614636189,7.494889292172559,21.78012540731599,-16.650373550997756,21.53397841296313,-13.047763704840293,1.4218924342676826,1.57876807153047,2.4407720605431056,4.019540132073575,2.8268946617918806,0.012843788785592822,-10.0,26.453442940984587,49.99999689018955,6.0,-10.0,2.5,438.9969775766732,525.9452312051973,403.0244873432762,212.9892803425992,276.4083109038249,442.1819838783487
5100.000000000001,20.789921639408455,-16.71817239674158,90.99999569572103,109.38444262835822,90.8419359891304,47.833422943547134,90.58539644541658,7.494888961723632,21.780125288082157,-16.65037373354454,21.533978290637688,-13.047762749610284,1.4218924592665363,1.578768108674626,2.440772072023376,4.019540180698002,2.8268946462881064,0.012843788843648243,-10.0,26.453442695898048,49.999996950457785,6.0,-10.0,2.5,438.99697808112734,525.9452327775153,403.0244865792167,212.98927954368273,276.408312830138,442.1819853645721
5110.000000000001,20.78992152291701,-16.71817222254043,90.99999598433294,109.3844438963372,90.84193627900035,47.83342298741234,90.58539673902153,7.494888647234518,21.78012517388033,-16.65037390838728,21.53397817343718,-13.047761838636688,1.4218924638859194,1.5787681226661292,2.4407720496588725,4.0195401723250015,2.8268946312155823,0.012843788723549457,-10.0,26.45344246494625,49.99999701502293,6.0,-10.0,2.5,438.9969785631812,525.9452342908992,403.0244858538424,212.98927878261065,276.4083146673046,442.1819867830615
5120.000000000001,20.789921414319448,-16.71817206236551,90.99999626396169,109.38444508948072,90.84193655975857,47.83342303788055,90.58539702316388,7.494888357972058,21.780125067701576,-16.650374070946782,21.53397806441192,-13.047760997790933,1.421892550780304,1.5787682271890515,2.440772170364097,4.019540397553149,2.826894616859278,0.012843789356240108,-10.0,26.453442256112,49.99999708569868,6.0,-10.0,2.5,438.9969790096656,525.9452357093513,403.02448518941134,212.9892780814517,276.40831636243183,442.18198809410734
5130.000000000001,20.789921310515805,-16.71817191072887,90.99999653779673,109.38444623679328,90.84193683464846,47.833423092075634,90.58539730122752,7.494888083939258,21.780124966387355,-16.65037422605866,21.53397796034512,-13.047760199278116,1.4218925118252022,1.5787681914828702,2.4407720761623493,4.019540267645219,2.826894602944048,0.01284378885801418,-10.0,26.45344206054898,49.99999715977748,6.0,-10.0,2.5,438.99697943452105,525.9452370698701,403.0244845617221,212.98927741648995,276.40831797112656,442.1819893402471
5140.000000000001,20.789921214327993,-16.71817177250699,90.99999680175877,109.38444731061712,90.84193709954512,47.83342315157319,90.58539756896879,7.4948878338678355,21.78012487278284,-16.650374369367,21.533977864139928,-13.047759467373568,1.4218925725252138,1.5787682656552215,2.440772154819571,4.019540420474792,2.8268945897482807,0.012843789269365498,-10.0,26.453441885654627,49.999997238593096,6.0,-10.0,2.5,438.99697982521445,525.945238337898,403.0244839916057,212.98927680853512,276.4083194443156,442.1819904841344
5150.000000000001,20.789921122770284,-16.71817164231163,90.99999705944104,109.38444833950166,90.84193735809251,47.833423214035854,90.58539783016414,7.49488759823197,21.780124783857495,-16.650374505511536,21.53397777270796,-13.047758775792374,1.4218925334364076,1.5787682285679328,2.440772063281144,4.019540291849077,2.8268945770006364,0.012843788785096552,-10.0,26.45344172312645,49.99999731999884,6.0,-10.0,2.5,438.9969801953067,525.945239549537,403.02448345614215,212.98927623494245,276.4083208359027,442.1819915660933
5160.000000000001,20.78992103853126,-16.71817152468043,90.99999730658621,109.38444929666603,90.84193760599209,47.83342328063071,90.58539808040685,7.494887385168397,21.780124702311653,-16.6503746303581,21.533977688807184,-13.047758147533273,1.4218925915311789,1.5787682986703129,2.440772140315222,4.019540438985535,2.8268945649805053,0.012843789187867664,-10.0,26.45344157977348,49.999997404891474,6.0,-10.0,2.5,438.9969805329957,525.9452406715408,403.02448297476775,212.98927571515367,276.4083220990016,442.1819925507263
5170.000000000001,20.78992095870796,-16.71817141462799,90.99999754711288,109.3844502102932,90.8419378472088,47.83342334948805,90.58539832378479,7.494887185652714,21.780124625211663,-16.650374748398008,21.533977609445007,-13.047757557207149,1.4218925771476234,1.5787682878696458,2.4407720939940463,4.019540381863692,2.826894553403647,0.012843788941518035,-10.0,26.453441447844,49.999997491635675,6.0,-10.0,2.5,438.99698085113647,525.9452417392856,403.0244825257628,212.98927522769225,276.4083232850067,442.18199347700033
5180.000000000001,20.78992088454707,-16.71817131424416,90.9999977788074,109.38445106768576,90.8419380795112,47.833423420936185,90.5853985580179,7.494887003386168,21.780124553803148,-16.65037485772433,21.533977535895097,-13.04775701533373,1.4218925893993233,1.578768306100568,2.440772094759645,4.019540400860213,2.8268945424058107,0.012843788942949868,-10.0,26.45344133035468,49.99999758041452,6.0,-10.0,2.5,438.99698114427736,525.9452427371476,403.0244821178933,212.98927478139947,276.4083243722152,442.18199432870074
5190.000000000001,20.789920817140267,-16.71817122507366,90.99999799939104,109.38445185752698,90.84193830060674,47.83342349493745,90.5853987807746,7.4948868414480785,21.780124489168596,-16.650374956679684,21.533977469264304,-13.047756530538038,1.4218925946432872,1.578768315920337,2.44077208513862,4.019540401058957,2.8268945321199497,0.012843788889741638,-10.0,26.45344122972108,49.9999976710464,6.0,-10.0,2.5,438.99698140801314,525.9452436514109,403.02448175837617,212.98927438369952,276.40832534480603,442.1819950924034
5200.000000000001,20.789920753797286,-16.71817114269203,90.99999821306577,109.38445260643476,90.84193851473685,47.83342357027908,90.58539899640664,7.49488669167016,21.780124428602956,-16.650375049405625,21.533977406792243,-13.047756080117663,1.4218926130490646,1.5787683399775023,2.440772099102638,4.01954043908014,2.8268945222668798,0.012843788960655918,-10.0,26.453441139082315,49.99999776256192,6.0,-10.0,2.5,438.9969816540026,525.94524451514,403.02448142772806,212.98927401507132,276.4083262476159,442.18199580312665
5210.000000000001,20.78992069679728,-16.7181710708133,90.99999841547633,109.38445329089711,90.84193871751614,47.83342364726087,90.58539920044339,7.494886560659438,21.780124374374967,-16.650375132428564,21.533977350800388,-13.04775568289773,1.4218926356475134,1.578768368113186,2.4407721218227114,4.019540489935896,2.8268945131046728,0.01284378907768027,-10.0,26.453441063754667,49.99999785497511,6.0,-10.0,2.5,438.99698187241256,525.945245299577,403.0244811415339,212.98927369140176,276.4083270417513,442.18199643176393
5220.000000000001,20.7899206435936,-16.71817100515392,90.99999861092526,109.38445393661029,90.84193891328336,47.83342372504461,90.5853993973231,7.494886440835501,21.780124323935222,-16.650375209651713,21.53397729868229,-13.047755317261476,1.4218926317237588,1.5787683664589622,2.44077209995256,4.019540466411522,2.8268945043611606,0.012843788960085438,-10.0,26.453440997475354,49.99999794772567,6.0,-10.0,2.5,438.9969820744057,525.9452460364707,403.02448088178846,212.98927339451728,276.40832777204065,442.1819970116138
5230.000000000001,20.789920595207704,-16.718170947404587,90.99999879725763,109.38445453280696,90.8419390998702,47.83342380359972,90.58539958484147,7.4948863351100385,21.780124278295787,-16.650375279525576,21.533977251474383,-13.047754991477746,1.4218926309273978,1.5787683678474846,2.4407720846444048,4.019540452491889,2.8268944961549125,0.012843788877055867,-10.0,26.453440942523056,49.99999804063219,6.0,-10.0,2.5,438.99698225554056,525.9452467127621,403.0244806553416,212.98927313144668,276.40832842126093,442.1819975298597
5240.000000000001,20.78992055252895,-16.71817089856694,90.99999897237991,109.38445507008883,90.84193927517384,47.833423882598645,90.5853997608668,7.494886245798114,21.78012423832908,-16.65037534071456,21.533977210071576,-13.0477547126967,1.4218926554703577,1.578768396884095,2.4407721142601293,4.019540511144225,2.826894488610024,0.01284378903048434,-10.0,26.453440900596263,49.999998133242165,6.0,-10.0,2.5,438.99698241256414,525.9452473172033,403.0244804674104,212.9892729077852,276.40832897758713,442.1819979754165
5250.000000000001,20.789920513233497,-16.71817085519922,90.99999914063366,109.38445557207224,90.84193944356633,47.833423961718665,90.58539992985881,7.494886166199592,21.780124201719897,-16.65037539676314,21.533977172106685,-13.047754461606928,1.4218926535287089,1.57876839622189,2.4407720992622783,4.0195404954841685,2.8268944814567267,0.012843788949180224,-10.0,26.453440866330425,49.999998225486415,6.0,-10.0,2.5,438.9969825550512,525.9452478787019,403.0244803023508,212.98927270747163,276.4083294768888,442.18199837811454
5260.000000000001,20.78992047914408,-16.718170820219314,90.99999929788567,109.38445601927005,90.84193960089293,47.833424040631435,90.58540008759876,7.494886101444763,21.78012417026694,-16.650375444917586,21.533977139422667,-13.04775425265899,1.4218926670522034,1.5787684122892327,2.4407721121233203,4.0195405244125535,2.8268944749153695,0.012843789014542,-10.0,26.453440843626023,49.999998316771205,6.0,-10.0,2.5,438.9969826752079,525.9452483737875,403.02448017199606,212.98927254285888,276.4083298895426,442.1819987154839
5270.000000000001,20.789920448166367,-16.718170790053932,90.99999944842696,109.38445643370284,90.84193975147105,47.83342411927322,90.58540023848172,7.494886045438933,21.780124141891378,-16.65037548836051,21.53397710989085,-13.047754068806682,1.4218926752106678,1.5787684221429934,2.440772116563758,4.019540538706751,2.826894468748294,0.012843789035633995,-10.0,26.45344082768503,49.99999840731164,6.0,-10.0,2.5,438.9969827822759,525.9452488292458,403.0244800621136,212.98927239932473,276.4083302521928,442.18199901393456
5280.000000000001,20.789920422834363,-16.71817076847657,90.99999958626003,109.3844567880621,90.84193988927699,47.83342419692502,90.58540037640036,7.494886005106821,21.78012411908424,-16.65037552327817,21.53397708606721,-13.04775393022959,1.4218925734358097,1.5787683094826683,2.440771933741873,4.019540243224541,2.8268944632799298,0.012843788071406893,-10.0,26.45344082368325,49.999998495977366,6.0,-10.0,2.5,438.99698286579314,525.9452492123318,403.02447998869786,212.989272293581,276.408330524241,442.1819992421288
5290.000000000001,20.78992040104565,-16.718170752366916,90.99999971573048,109.38445710426498,90.84194001867832,47.83342427363351,90.58540050579629,7.494885974526141,21.78012409976243,-16.650375552859828,21.53397706581778,-13.04775381963367,1.4218925865860843,1.578768324146016,2.4407719491075515,4.019540273253568,2.8268944582546465,0.012843788150142548,-10.0,26.453440826987617,49.99999858310253,6.0,-10.0,2.5,438.9969829344256,525.9452495496516,403.02447993788456,212.9892722113804,276.4083307392593,442.1819994268061
5300.000000000001,20.789920382629923,-16.718170741338554,90.99999983701075,109.38445738392272,90.84194013985197,47.833424349223485,90.5854006268549,7.494885953115386,21.780124083751836,-16.650375577372017,21.5339770489656,-13.047753735548326,1.4218926290620515,1.5787683711103908,2.4407720156865675,4.019540386796958,2.8268944536609903,0.012843788498438658,-10.0,26.453440837081526,49.99999866852352,6.0,-10.0,2.5,438.99698298905145,525.9452498432639,403.0244799082629,212.98927215135555,276.4083309007944,442.18199957023137
5310.000000000001,20.789920367406896,-16.71817073506719,90.99999995030016,109.38445762874932,90.84194025300118,47.83342442353779,90.58540073978739,7.494885940289293,21.78012407086896,-16.650375597095717,21.5339770353237,-13.047753676363072,1.421892628916151,1.5787683705092612,2.4407720099341144,4.019540380443376,2.82689444948266,0.012843788466181052,-10.0,26.453440853455906,49.99999875209511,6.0,-10.0,2.5,438.9969830304887,525.9452500953479,403.0244798984304,212.98927211212143,276.40833101211024,442.1819996748696
5320.000000000001,20.789920355200472,-16.718170733240527,91.00000005580614,109.3844578404172,90.8419403583356,47.83342449643504,90.58540084481126,7.494885935496995,21.780124060935066,-16.650375612304458,21.53397702470993,-13.047753640524547,1.421892630836903,1.5787683719797998,2.4407720085198727,4.019540380499673,2.8268944457035663,0.012843788456821666,-10.0,26.45344087562069,49.99999883368753,6.0,-10.0,2.5,438.9969830595289,525.9452503080189,403.0244799070337,212.9892720923553,276.40833107638025,442.1819997431047
5330.000000000001,20.789920345187326,-16.71817073461699,91.00000015549955,109.38445802782132,90.84194045784636,47.83342456817194,90.5854009439452,7.494885936483514,21.780124053141655,-16.650375624236176,21.533977016294983,-13.047753621541176,1.4218918954093125,1.578767554592179,2.4407707419765647,4.0195382965687445,2.8268944422189435,0.012843781790175705,-10.0,26.453440901907925,49.99999891369902,6.0,-10.0,2.5,438.9969830795949,525.9452504919336,403.0244799288749,212.98927208662332,276.40833110669075,442.1819997850305
5340.000000000001,20.789920337927686,-16.718170739966865,91.00000024775666,109.3844581846024,90.84194054988,47.833424638304166,90.58540103551876,7.494885944667544,21.78012404803034,-16.650375632061582,21.533977010635912,-13.047753623600158,1.421892067872088,1.5787677450651638,2.4407710346159712,4.0195387796811355,2.826894439109234,0.012843783328303994,-10.0,26.45344093326679,49.999998991559885,6.0,-10.0,2.5,438.9969830884542,525.9452506396232,403.0244799671676,212.98927209837584,276.40833109463244,442.18199979409303
5350.000000000001,20.789920333821016,-16.718170749807996,91.00000033114777,109.38445830595164,90.84194063301146,47.83342470628793,90.58540111809872,7.494885960975124,21.780124045981417,-16.650375635198486,21.533977008125547,-13.047753649473805,1.4218926555592173,1.578768396356004,2.4407720408566647,4.019540437212669,2.8268944364381854,0.012843788621621516,-10.0,26.453440970225586,49.99999906661975,6.0,-10.0,2.5,438.99698308455703,525.9452507455816,403.024480023906,212.9892721298882,276.40833103465366,442.181999765894
5360.000000000001,20.789920332056838,-16.718170762917282,91.00000040765843,109.38445840068688,90.84194070925034,47.83342477241939,90.58540119372128,7.494885983201185,21.780124046200196,-16.650375634863508,21.53397700794841,-13.047753692818103,1.4218926584839473,1.5787683982127942,2.4407720439451563,4.01954044215795,2.8268944341014266,0.012843788636241376,-10.0,26.453441011169726,49.99999913931913,6.0,-10.0,2.5,438.9969830712757,525.9452508203487,403.02448009402457,212.9892721758548,276.4083309395562,442.1819997103166
5370.000000000001,20.789920331486005,-16.718170777681166,91.00000048060132,109.384458481783,90.84194078191882,47.83342483755792,90.58540126574184,7.494886008427045,21.780124047572848,-16.650375632762007,21.53397700895889,-13.047753745015823,1.4218921500190858,1.5787678321807652,2.4407711695232845,4.019539001704049,2.826894431937117,0.01284378403327828,-10.0,26.45344105411874,49.99999921076585,6.0,-10.0,2.5,438.9969830532255,525.9452508791596,403.0244801709188,212.98927222914404,276.408330826632,442.1819996408505
5380.000000000001,20.789920333547844,-16.7181707960346,91.00000054547009,109.3844585326267,90.84194084648249,47.83342490028008,90.5854013295863,7.494886040174324,21.78012405148388,-16.650375626774235,21.533977012582945,-13.04775381656998,1.4218921958107813,1.5787678813888748,2.4407712472341068,4.019539128622982,2.82689443015825,0.012843784440702496,-10.0,26.45344110130821,49.99999927918867,6.0,-10.0,2.5,438.99698302473365,525.9452509026916,403.0244802624048,212.98927229837207,276.40833067491644,442.1819995409909
5390.000000000001,20.78992033755616,-16.71817081700459,91.00000060408892,109.3844585607584,90.84194090478019,47.83342496097896,90.58540138711584,7.494886076640853,21.78012405726483,-16.6503756179236,21.533977018134014,-13.047753902209138,1.4218923070730467,1.5787680031724187,2.4407714378656205,4.01953944103804,2.8268944286731723,0.012843785442406629,-10.0,26.45344115148231,49.999999345114304,6.0,-10.0,2.5,438.9969829885732,525.9452508998684,403.0244803644338,212.98927237918767,276.408330494887,442.18199941896063
5400.000000000001,20.789920343363168,-16.718170840308858,91.00000065670902,109.38445856770944,90.84194095706157,47.83342501959669,90.58540143858589,7.494886117388147,21.780124064767005,-16.650375606437763,21.5339770254601,-13.047754000685472,1.421892688557993,1.5787684248881693,2.4407720928514056,4.019540517739575,2.826894427466236,0.012843788887699626,-10.0,26.453441204273194,49.99999940851052,6.0,-10.0,2.5,438.9969829454331,525.9452508725877,403.0244804759223,212.9892724705252,276.4083302891382,442.181999276686
5410.000000000001,20.789920350468748,-16.7181708652991,91.00000070487025,109.38445855922538,90.84194100488452,47.833425076610574,90.58540148556752,7.494886161181398,21.780124073509352,-16.65037559305324,21.5339770340658,-13.047754108346169,1.4218924618434186,1.5787681712292745,2.4407717041856585,4.0195398754149325,2.8268944264630136,0.012843786841160786,-10.0,26.45344125888255,49.99999946996326,6.0,-10.0,2.5,438.9969828972541,525.9452508275425,403.02448059412825,212.9892725693688,276.4083300649921,442.1819991199067
5420.000000000001,20.789920359477527,-16.71817089266682,91.00000074618976,109.38445852779438,90.841941045849,47.83342513096517,90.58540152565014,7.494886209309983,21.780124084059704,-16.65037557690067,21.533977044538865,-13.047754229209204,1.421892517733794,1.5787682312556188,2.440771801168089,4.019540032423707,2.8268944257685757,0.012843787350280089,-10.0,26.453441315943397,49.99999952823583,6.0,-10.0,2.5,438.9969828418133,525.9452507562372,403.0244807217512,212.98927267894115,276.40832981448364,442.1819989422216
5430.000000000001,20.78992036986717,-16.718170921690103,91.00000078226313,109.3844584794286,90.84194108156063,47.83342518314953,90.58540156045176,7.494886260486963,21.78012409591445,-16.65037555875108,21.533977056360712,-13.047754359407634,1.4218925585106077,1.5787682744344085,2.440771872603871,4.01954014703828,2.826894425306392,0.0128437877250358,-10.0,26.453441374623424,49.99999958393448,6.0,-10.0,2.5,438.996982781192,525.9452506656911,403.0244808559418,212.98927279608057,276.4083295452805,442.1819987496938
5440.000000000001,20.789920381507493,-16.71817095218472,91.00000081334927,109.38445841546944,90.841941112277,47.833425233148766,90.58540159023588,7.494886314334509,21.78012410894448,-16.650375538802166,21.533977069399167,-13.04775449789804,1.421892713235228,1.5787684440770933,2.440772140001988,4.019540584079081,2.826894425060688,0.01284378913104874,-10.0,26.45344143462148,49.99999963706136,6.0,-10.0,2.5,438.99698271591666,525.9452505575348,403.0244809958049,212.98927291989256,276.4083292596018,442.1819985439429
5450.000000000001,20.789920394275114,-16.718170983938137,91.00000083969485,109.38445833720152,90.84194113825095,47.8334252809567,90.58540161525964,7.494886370493304,21.78012412302704,-16.650375517241798,21.53397708352867,-13.04775464366378,1.4218927176295215,1.5787684467592182,2.440772149681276,4.019540596440494,2.826894425017934,0.012843789180964384,-10.0,26.453441495653635,49.99999968762791,6.0,-10.0,2.5,438.99698264653586,525.9452504333348,403.0244811404932,212.98927304951067,276.4083289594401,442.18199832654415
5460.000000000001,20.789920408050527,-16.718171016762653,91.00000086154868,109.38445824587215,90.84194115973027,47.83342532657554,90.58540163577507,7.494886428631446,21.780124138043707,-16.65037549425125,21.53397709862791,-13.04775479572936,1.421892720606443,1.5787684478330817,2.4407721572303207,4.019540605063401,2.8268944251638426,0.012843789219735923,-10.0,26.453441557456017,49.99999973565309,6.0,-10.0,2.5,438.99698257355294,525.9452502946052,403.02448128921486,212.98927318413328,276.40832864679373,442.1819980990065
5470.000000000001,20.789920422904245,-16.71817105064764,91.00000087820928,109.38445814017018,90.84194117601488,47.83342536949942,90.5854016510848,7.494886488735744,21.78012415404937,-16.65037546974662,21.533977114756155,-13.047754954230584,1.421892723386765,1.5787684486599345,2.440772164773798,4.019540613433732,2.8268944255229784,0.012843789258555852,-10.0,26.453441619841783,49.99999978057326,6.0,-10.0,2.5,438.9969824968295,525.9452501400598,403.02448144181574,212.98927332378435,276.40832832142365,442.1819978610295
5480.000000000001,20.789920438334843,-16.718171085054394,91.00000089186541,109.38445802653372,90.84194118929581,47.833425410775995,90.5854016633872,7.494886549807745,21.78012417057803,-16.650375444441295,21.53397713142991,-13.047755115995416,1.421892673943118,1.5787683914904456,2.440772082853597,4.0195404743440415,2.8268944260028186,0.01284378882664904,-10.0,26.45344168240024,49.99999982360743,6.0,-10.0,2.5,438.9969824181656,525.9452499768801,403.02448159623486,212.98927346595633,276.40832798966767,442.18199761771086
5490.000000000001,20.789920454449113,-16.71817112002583,91.00000090174804,109.38445790328711,90.84194119880335,47.83342544990819,90.58540167191337,7.494886611947321,21.780124187720865,-16.650375418195665,21.533977148745453,-13.047755281456489,1.4218926975732833,1.578768415448858,2.440772126589605,4.019540542038463,2.826894426631866,0.01284378905602742,-10.0,26.45344174503504,49.999999864196575,6.0,-10.0,2.5,438.99698233726974,525.9452498033362,403.0244817525745,212.98927361092544,276.4083276506093,442.18199736829376
5500.000000000001,20.789920471147187,-16.71817115542143,91.0000009080936,109.38445777148128,90.84194120477623,47.83342548692247,90.58540167690573,7.494886674887085,21.780124205379447,-16.650375391160367,21.53397716660209,-13.047755449832207,1.4218926838579335,1.5787683979411824,2.4407721064142085,4.019540504355391,2.8268944273975865,0.01284378894915162,-10.0,26.453441807537896,49.999999902382235,6.0,-10.0,2.5,438.99698225454426,525.945249620684,403.02448191019727,212.98927375805533,276.40832730597043,442.18199711399376
5510.000000000001,20.789920488429587,-16.71817119111762,91.00000091039722,109.38445763062242,90.84194120671245,47.83342552136702,90.58540167786703,7.494886738427055,21.780124223540906,-16.650375363355238,21.53397718498912,-13.047755620719444,1.4218926154158538,1.578768319679043,2.4407719925014413,4.019540312180484,2.826894428314412,0.012843788349080697,-10.0,26.45344186960364,49.9999999376663,6.0,-10.0,2.5,438.9969821701521,525.9452494286073,403.02448206855945,212.98927390693157,276.40832695650846,442.18199685535296
5520.000000000001,20.7899205060014,-16.718171226900722,91.00000091039053,109.38445748493194,90.84194120634012,47.83342555425253,90.58540167652525,7.49488680215552,21.780124241942968,-16.650375335181707,21.533977203632,-13.047755792607743,1.421892639963536,1.5787683446779577,2.44077203831968,4.019540382997636,2.8268944293155047,0.012843788589585715,-10.0,26.453441931258965,49.999999971204765,6.0,-10.0,2.5,438.9969820850124,525.9452492316082,403.0244822269185,212.98927405642905,276.4083266052035,442.18199659489153
5530.000000000001,20.78992052383804,-16.718171262727594,91.00000090813496,109.38445733469956,90.84194120372157,47.833425585591776,90.58540167294339,7.4948868659978976,21.780124260561617,-16.650375306676608,21.533977222506056,-13.047755965305726,1.421892727724992,1.5787684398786006,2.440772192749725,4.019540632628325,2.8268944303973846,0.01284378940166681,-10.0,26.45344199245756,50.00000000301185,6.0,-10.0,2.5,438.99698199923773,525.9452490300354,403.0244823851296,212.98927420638353,276.40832625240927,442.1819963329068
5540.000000000001,20.78992054198804,-16.718171298472896,91.00000090253741,109.38445717834986,90.84194119776951,47.833425614488014,90.58540166604217,7.494886929728067,21.780124279418228,-16.650375277807143,21.533977241638517,-13.047756138422642,1.4218927136456918,1.578768422032655,2.4407721724978955,4.01954059453055,2.8268944315950284,0.01284378929460232,-10.0,26.453442052697312,50.000000032093965,6.0,-10.0,2.5,438.9969819128856,525.9452488225198,403.0244825424204,212.98927435634056,276.4083258991128,442.18199606984473
5550.000000000001,20.78992056032488,-16.718171333938415,91.00000089394307,109.38445701733002,90.84194118882883,47.83342564101383,90.5854016561701,7.494886993017302,21.7801242983896,-16.650375248762032,21.53397726090289,-13.047756310992668,1.4218926920455903,1.5787683958755787,2.4407721394360027,4.019540535311582,2.826894432890652,0.012843789120189224,-10.0,26.45344211174904,50.000000058556736,6.0,-10.0,2.5,438.9969818264912,525.9452486107783,403.02448269802255,212.98927450550096,276.40832554713126,442.1819958072165
5560.000000000001,20.789920578721524,-16.718171369160814,91.00000088366419,109.38445685404594,90.84194117820883,47.83342566612146,90.58540164463096,7.494887055888512,21.780124317378093,-16.65037521969066,21.5339772801934,-13.047756482812986,1.4218927001861246,1.578768402768309,2.4407721574728507,4.01954056024116,2.826894434238959,0.012843789214702356,-10.0,26.4534421699712,50.00000008345711,6.0,-10.0,2.5,438.9969817402846,525.9452483971494,403.0244828522676,212.9892746538268,276.4083251968356,442.18199554550137
5570.000000000001,20.789920597150974,-16.71817140399361,91.00000087131242,109.38445668831736,90.84194116552341,47.83342568940981,90.58540163104387,7.494887118106589,21.780124336344866,-16.650375190652596,21.53397729947269,-13.047756653311636,1.4218927330985076,1.5787684372056154,2.44077221808162,4.019540655287235,2.8268944356499253,0.012843789533281249,-10.0,26.453442227028347,50.000000106356026,6.0,-10.0,2.5,438.99698165451485,525.9452481816604,403.02448300447816,212.989274800777,276.4083248494045,442.1819952855162
5580.000000000001,20.789920615530487,-16.71817143822591,91.00000085666183,109.3844565206029,90.84194115054984,47.83342571051878,90.58540161519292,7.494887179285398,21.78012435519741,-16.650375161789327,21.533977318648283,-13.047756821503924,1.4218927138551267,1.578768413787777,2.440772189197648,4.019540602985424,2.826894437124857,0.012843789380986022,-10.0,26.453442282499847,50.00000012688008,6.0,-10.0,2.5,438.99698156963854,525.9452479650881,403.02448315365416,212.9892749454774,276.40832450692164,442.1819950287208
5590.000000000001,20.78992063383501,-16.718171472027393,91.00000084074215,109.3844563521759,90.84194113431374,47.833425730335534,90.58540159809537,7.494887239714615,21.780124373937078,-16.650375133098976,21.533977337716102,-13.047756987956292,1.4218927181681205,1.5787684165617866,2.440772200760186,4.019540617321973,2.8268944386328267,0.012843789441558309,-10.0,26.45344233692356,50.00000014599664,6.0,-10.0,2.5,438.99698148548975,525.9452477484379,403.0244833007269,212.98927508852705,276.40832416808,442.1819947743958
5600.000000000001,20.7899206520042,-16.71817150521713,91.00000082327651,109.38445618325257,90.84194111654072,47.833425748496495,90.58540157948275,7.494887299075856,21.780124392493263,-16.650375104689488,21.53397735660611,-13.047757151858718,1.4218927212209884,1.578768417986641,2.4407722101628537,4.019540628149494,2.8268944401782217,0.012843789490803567,-10.0,26.45344238992044,50.00000016331779,6.0,-10.0,2.5,438.99698140243584,525.9452475321932,403.024483444844,212.98927522919237,276.4083238345831,442.1819945237288
5610.000000000001,20.789920669935288,-16.71817153755677,91.00000080414115,109.38445601455794,90.84194109710972,47.83342576469545,90.58540155924092,7.4948873569496754,21.780124410754997,-16.650375076730768,21.5339773752065,-13.047757312110493,1.42189272302009,1.578768418085298,2.4407722173974897,4.019540635482787,2.826894441758807,0.012843789528685326,-10.0,26.45344244105252,50.00000017852425,6.0,-10.0,2.5,438.9969813210132,525.9452473174221,403.0244835849367,212.98927536650027,276.40832350868146,442.18199427837453
5620.000000000001,20.78992068762032,-16.71817156914068,91.0000007838482,109.38445584668908,90.84194107653089,47.833425779384186,90.5854015378756,7.494887413496144,21.78012442872778,-16.65037504921446,21.53397739352022,-13.047757469039825,1.4218927235762533,1.578768416860019,2.4407722224707524,4.019540639330771,2.826894443359328,0.012843789555227728,-10.0,26.45344249060849,50.00000019211024,6.0,-10.0,2.5,438.9969812411149,525.9452471045743,403.0244837215101,212.98927550079452,276.4083231896803,442.1819940379028
5630.000000000001,20.789920705021544,-16.71817159992827,91.00000076254256,109.38445568011385,90.84194105494932,47.83342579262188,90.58540151553272,7.494887468636307,21.780124446376,-16.650375022195078,21.53397741151039,-13.047757622388758,1.4218927253773743,1.5787684170748912,2.440772229642232,4.019540646717124,2.8268944449732136,0.012843789592843284,-10.0,26.453442538544262,50.00000020414734,6.0,-10.0,2.5,438.99698116287806,525.9452468941812,403.02448385438487,212.98927563186305,276.4083228780761,442.1819938027216
5640.000000000001,20.789920722104803,-16.718171629875712,91.00000074036181,109.38445551525894,90.84194103250285,47.83342580447163,90.58540149235056,7.494887522292288,21.780124463667583,-16.650374995721734,21.533977429143818,-13.047757771934757,1.4218927259474743,1.5787684159822122,2.4407722346519,4.019540650634112,2.8268944465945567,0.012843789619112872,-10.0,26.453442584825385,50.0000002147076,6.0,-10.0,2.5,438.99698108643327,525.9452466867259,403.0244839834157,212.98927575952976,276.4083225743228,442.1819935731876
5650.000000000001,20.78992073883945,-16.718171658952315,91.00000071743528,109.3844553525114,90.84194100932083,47.83342581499079,90.58540146845904,7.494887574408608,21.78012448057397,-16.650374969838083,21.5339774463909,-13.047757917479942,1.4218927265325627,1.5787684149667502,2.4407722396294607,4.019540654596211,2.8268944482178275,0.012843789645242406,-10.0,26.453442629424327,50.00000022386064,6.0,-10.0,2.5,438.99698101188767,525.9452464826386,403.0244841084621,212.9892758836395,276.40832227880765,442.1819933496164
5660.000000000001,20.78992075519779,-16.71817168712289,91.00000069388695,109.38445519223563,90.84194098552734,47.83342582424127,90.58540144398263,7.49488762492274,21.78012449706941,-16.650374944583575,21.533977463224897,-13.0477580588514,1.4218927258966907,1.578768412657185,2.4407722424451,4.0195406551022845,2.826894449837933,0.012843789660021816,-10.0,26.4534426723186,50.000000231676886,6.0,-10.0,2.5,438.9969809393477,525.9452462823277,403.0244842294164,212.9892760040464,276.40832199187605,442.1819931322903
5670.000000000001,20.78992077115557,-16.7181717143705,91.00000066983344,109.38445503475016,90.84194096123905,47.83342583228381,90.58540141903823,7.49488767379995,21.78012451313175,-16.650374919992146,21.533977479622763,-13.047758195903384,1.4218927277667412,1.578768413192064,2.4407722494887585,4.019540662680822,2.826894451449941,0.012843789697074549,-10.0,26.453442713496656,50.000000238227074,6.0,-10.0,2.5,438.99698086888975,525.9452460861417,403.0244843461964,212.98927612064463,276.4083217138182,442.18199292144016
5680.000000000001,20.789920786691297,-16.71817174067138,91.00000064538416,109.3844548803479,90.84194093656536,47.83342583917715,90.5854013937354,7.4948877209990306,21.780124528741425,-16.65037489609375,21.53397749556409,-13.047758328513224,1.4218927247018245,1.5787684083101492,2.440772247980882,4.019540656291032,2.8268944530495026,0.012843789689151182,-10.0,26.453442752950195,50.00000024357769,6.0,-10.0,2.5,438.99698080059056,525.9452458944013,403.0244844587252,212.9892762333414,276.4083214448645,442.1819927172693
5690.000000000001,20.78992080178593,-16.71817176601155,91.00000062064387,109.38445472929924,90.841940911611,47.83342584498041,90.58540136817898,7.494887766490022,21.780124543881268,-16.65037487291471,21.533977511030976,-13.04775845657889,1.4218927266322785,1.5787684090374836,2.4407722549613484,4.019540663998832,2.8268944546323302,0.012843789725916446,-10.0,26.45344279067666,50.00000024779712,6.0,-10.0,2.5,438.99698073450986,525.9452457073984,403.0244845669529,212.989276342054,276.408321185235,442.181992519947
5700.000000000001,20.789920816423766,-16.718171790378506,91.00000059570931,109.3844545818348,90.84194088647261,47.833425849754285,90.58540134246552,7.49488781024661,21.7801245585375,-16.650374850476055,21.53397752600892,-13.047758580021195,1.4218927248756292,1.5787684057336606,2.4407722555211224,4.019540661254784,2.8268944561949048,0.0128437897289139,-10.0,26.4534428266802,50.000000250950734,6.0,-10.0,2.5,438.9969806706986,525.9452455253771,403.02448467084974,212.98927644671764,276.40832093506526,442.18199232960256
5710.000000000001,20.789920830591264,-16.718171813764968,91.00000057067126,109.38445443816109,90.84194086124097,47.83342585355057,90.58540131668575,7.494887852261627,21.78012457269836,-16.650374828795805,21.53397754048556,-13.047758698782332,1.4218927243981023,1.5787684039128558,2.4407722581799987,4.019540662092854,2.8268944577336907,0.01284378974297672,-10.0,26.45344286096946,50.00000025310396,6.0,-10.0,2.5,438.9969806091963,525.9452453485541,403.0244847703795,212.98927654730275,276.4083206944738,442.18199214634114
5720.000000000001,20.789920844277827,-16.718171836168324,91.00000054561683,109.38445429845586,90.84194083600272,47.83342585643248,90.58540129092603,7.494887892520296,21.780124586354727,-16.650374807887943,21.5339775544512,-13.047758812819836,1.421892742573742,1.57876842286527,2.440772292758057,4.019540715623327,2.82689445924566,0.012843789925020091,-10.0,26.453442893559668,50.00000025432115,6.0,-10.0,2.5,438.99698055002887,525.9452451771085,403.02448486556045,212.98927664377555,276.4083204635396,442.18199197023336
5730.000000000001,20.789920857473895,-16.718171857584707,91.00000052062207,109.38445416288096,90.84194081083393,47.833425858451335,90.58540126526226,7.494887931030291,21.780124599499455,-16.650374787763383,21.533977567898187,-13.047758922111145,1.4218927719600432,1.5787684543269052,2.4407723464759443,4.019540800802849,2.8268944607278748,0.012843790207796284,-10.0,26.45344292446748,50.00000025466295,6.0,-10.0,2.5,438.99698049322205,525.9452450112072,403.02448495639266,212.98927673612943,276.40832024228894,442.1819918013253
5740.000000000001,20.78992087017324,-16.718171878020087,91.00000049576097,109.38445403156412,90.84194078580883,47.83342585966119,90.58540123976832,7.494887967787859,21.780124612127597,-16.650374768429685,21.53397758082112,-13.047759026650285,1.4218927865019235,1.578768469367326,2.440772374605623,4.0195408439729485,2.8268944621778704,0.012843790355936698,-10.0,26.453442953714216,50.0000002541895,6.0,-10.0,2.5,438.9969804387827,525.9452448509697,403.02448504289777,212.98927682436425,276.40832003074894,442.181991639636
5750.000000000001,20.789920882371348,-16.71817189747975,91.00000047110173,109.38445390461374,90.84194076099529,47.8334258601169,90.5854012145117,7.494888002800962,21.78012462423628,-16.65037474989134,21.53397759321676,-13.047759126444532,1.4218927948868296,1.5787684776316129,2.4407723920573017,4.019540869688915,2.826894463593393,0.012843790447900388,-10.0,26.45344298132659,50.00000025295975,6.0,-10.0,2.5,438.99698038671374,525.9452446964959,403.02448512511114,212.9892769084976,276.4083198288872,442.181991485162
5760.000000000001,20.789920894065215,-16.71817191596932,91.00000044670708,109.38445378212192,90.84194073645583,47.833425859867816,90.58540118955459,7.494888036085229,21.78012463582403,-16.65037473215051,21.533977605083265,-13.047759221516968,1.4218927983570973,1.5787684804982254,2.440772400961728,4.019540881459953,2.8268944649725114,0.012843790494897782,-10.0,26.453443007332226,50.000000251030485,6.0,-10.0,2.5,438.99698033701327,525.9452445478665,403.02448520307695,212.98927698854487,276.40831963665227,442.18199133787994
5770.000000000001,20.789920905253965,-16.718171933499377,91.00000042263437,109.38445366415569,90.84194071224755,47.83342585896628,90.58540116495352,7.494888067656688,21.78012464689145,-16.650374715206283,21.53397761642096,-13.0477593119017,1.4218927944323396,1.5787684752119902,2.4407723970596606,4.019540872271651,2.8268944663133806,0.012843790474515318,-10.0,26.453443031763584,50.00000024845679,6.0,-10.0,2.5,438.9969802896682,525.9452444051328,403.0244852768532,212.98927706455424,276.4083194539728,442.181991197742
5780.000000000001,20.789920915938104,-16.718171950084525,91.00000039893544,109.38445355076315,90.84194068842211,47.83342585745868,90.5854011407596,7.494888097538138,21.780124657440528,-16.650374699055703,21.533977627231568,-13.047759397647326,1.4218927905583818,1.5787684700390974,2.4407723931315517,4.019540863170649,2.826894467614652,0.01284379045400462,-10.0,26.45344305465505,50.0000002452918,6.0,-10.0,2.5,438.9969802446621,525.9452442683233,403.0244853465016,212.989277136566,276.40831928074505,442.1819910646841
5790.000000000001,20.789920926119844,-16.718171965736985,91.00000037565832,109.38445344197804,90.84194066502724,47.833425855394296,90.58540111702013,7.494888125754528,21.780124667474833,-16.6503746836932,21.53397763751849,-13.047759478813589,1.4218927842543727,1.5787684622236946,2.4407723849182297,4.019540847141924,2.826894468874974,0.012843790410952531,-10.0,26.45344307604296,50.00000024158658,6.0,-10.0,2.5,438.99698020197087,525.9452441374488,403.02448541209606,212.98927720464485,276.40831911684256,442.1819909386224
5800.000000000001,20.789920935802925,-16.718171980477337,91.0000003528451,109.384453337813,90.8419406421048,47.83342585281656,90.5854010937762,7.494888152341731,21.78012467699945,-16.650374669111045,21.533977647286616,-13.047759555465916,1.4218927755209123,1.5787684517650191,2.4407723724205788,4.019540824185598,2.826894470093241,0.012843790345362273,-10.0,26.45344309596697,50.00000023739079,6.0,-10.0,2.5,438.9969801615608,525.9452440124987,403.0244854737164,212.9892772688495,276.4083189621184,442.18199081945846
5810.000000000001,20.78992094499193,-16.718171994320926,91.00000033053443,109.38445323827142,90.84194061969312,47.833425849770606,90.58540107106563,7.494888177318216,21.780124686020205,-16.650374655300254,21.533977656541687,-13.047759627685307,1.4218927705623972,1.578768445550602,2.440772366289182,4.019540811839784,2.8268944712687065,0.012843790313277762,-10.0,26.453443114467007,50.00000023275175,6.0,-10.0,2.5,438.9969801234024,525.9452438934503,403.02448553145115,212.98927732924776,276.40831881641685,442.18199070707993
5820.000000000001,20.789920953693127,-16.71817200728691,91.00000030876,109.38445314333352,90.84194059782568,47.83342584629799,90.58540104892118,7.494888200729689,21.780124694544583,-16.65037464224946,21.533977665291083,-13.047759695555667,1.4218927644156572,1.5787684380682343,2.440772358005043,4.019540796073278,2.8268944724007743,0.012843790269870174,-10.0,26.453443131586027,50.00000022771462,6.0,-10.0,2.5,438.99698008745565,525.9452437802537,403.0244855853916,212.98927738592644,276.40831867955217,442.1819906013613
5830.000000000001,20.789920961913584,-16.71817201939882,91.00000028755277,109.38445305297546,90.84194057653313,47.833425842440136,90.58540102737282,7.4948882226102,21.7801247025808,-16.650374629946043,21.533977673542967,-13.047759759173688,1.4218927570807744,1.5787684293163948,2.440772347569077,4.0195407768854725,2.826894473488855,0.012843790215143092,-10.0,26.453443147366674,50.000000222323365,6.0,-10.0,2.5,438.9969800536754,525.9452436728542,403.024485635636,212.98927743896544,276.4083185513332,442.181990502162
5840.000000000001,20.789920969661544,-16.718172030675532,91.000000266938,109.38445296715662,90.84194055584048,47.833425838236224,90.58540100644505,7.49488824299101,21.7801247101382,-16.65037461837568,21.533977681306688,-13.047759818638667,1.4218927497983356,1.5787684206709542,2.440772337112154,4.019540757783108,2.826894474532761,0.012843790160308306,-10.0,26.453443161854864,50.00000021661913,6.0,-10.0,2.5,438.9969800220172,525.9452435711794,403.0244856822902,212.9892774884524,276.4083184315564,442.18199040933325
5850.000000000001,20.78992097694599,-16.71817204114552,91.0000002469385,109.38445288582233,90.84194053577023,47.83342583372207,90.58540098615941,7.494888261933567,21.780124717226798,-16.65037460752302,21.533977688592284,-13.047759874058444,1.4218927450496626,1.5787684148853425,2.440772330894856,4.019540745780198,2.8268944755321943,0.012843790127785993,-10.0,26.4534431750958,50.000000210641815,6.0,-10.0,2.5,438.9969799924264,525.9452434751397,403.0244857254575,212.98927753449368,276.40831831999503,442.18199032271656
5860.000000000001,20.789920983776803,-16.718172050828457,91.00000022757342,109.38445280891642,90.84194051634128,47.833425828934246,90.58540096653422,7.494888279460269,21.780124723857437,-16.650374597371524,21.53397769541061,-13.047759925539424,1.4218927403526802,1.5787684092020366,2.440772324658339,4.019540733860375,2.826894476487295,0.012843790095163598,-10.0,26.453443187135175,50.00000020442923,6.0,-10.0,2.5,438.9969799648554,525.9452433846463,403.02448576524773,212.98927757717365,276.40831821642115,442.18199024215016
5870.000000000001,20.78992099016448,-16.71817205975276,91.00000020885834,109.38445273636393,90.84194049756893,47.833425823907696,90.58540094758392,7.494888295628357,21.780124730041575,-16.650374587903627,21.533977701773203,-13.047759973202403,1.4218927344659853,1.5787684022408508,2.440772316273406,4.019540718514257,2.826894477398016,0.012843790051236993,-10.0,26.453443198020352,50.00000019801695,6.0,-10.0,2.5,438.99697993924303,525.9452432995859,403.02448580177867,212.98927761661108,276.4083181206039,442.1819901674564
5880.000000000001,20.789920996120312,-16.718172067940145,91.00000019080564,109.38445266808408,90.84194047946525,47.8334258186739,90.58540092932003,7.494888310468467,21.780124735791336,-16.650374579100742,21.53397770769228,-13.047760017167548,1.4218927298703832,1.5787683967547677,2.440772310001002,4.01954070675577,2.8268944782650256,0.012843790018426324,-10.0,26.453443207798216,50.00000019143874,6.0,-10.0,2.5,438.99697991553734,525.9452432198412,403.0244858351604,212.98927765289088,276.4083180322839,442.18199009845455
5890.000000000001,20.789921001656108,-16.718172075419318,91.00000017342543,109.38445260399072,90.84194046204009,47.83342581326349,90.58540091175152,7.49488832404495,21.78012474111936,-16.65037457094354,21.5339777131806,-13.047760057552978,1.4218927278059903,1.5787683941188806,2.4407723079717174,4.019540702090598,2.826894479088329,0.012843790007943678,-10.0,26.45344321651584,50.00000018472689,6.0,-10.0,2.5,438.99697989367434,525.9452431452902,403.0244858655124,212.98927768614016,276.408317951224,442.1819900349637
5900.000000000001,20.789921006783775,-16.7181720822158,91.00000015672433,109.38445254399296,90.84194044529976,47.833425807705915,90.58540089488406,7.494888336393728,21.78012474603833,-16.65037456341264,21.533977718250977,-13.047760094484886,1.421892724549463,1.5787683901973866,2.440772303796671,4.019540693994058,2.8268944798684994,0.012843789986168514,-10.0,26.453443224220397,50.00000017791166,6.0,-10.0,2.5,438.99697987359383,525.9452430758031,403.02448589294954,212.989277716458,276.4083178771645,442.1819899767953
5910.000000000001,20.789921011516302,-16.718172088358017,91.0000001407068,109.38445248798696,90.84194042924841,47.83342580202833,90.58540087872106,7.49488834756329,21.780124750561928,-16.65037455648701,21.53397772291725,-13.047760128092987,1.4218927213405632,1.57876838636508,2.440772299606651,4.019540685971731,2.826894480606174,0.01284378996431299,-10.0,26.453443230959067,50.00000017102127,6.0,-10.0,2.5,438.99697985523176,525.9452430112354,403.024485917593,212.9892777439589,276.4083178098357,442.181989923754
5920.000000000001,20.78992101586716,-16.71817209386961,91.00000012537956,109.3844524358575,90.84194041388665,47.83342579625764,90.58540086326174,7.494888357607237,21.780124754704,-16.6503745501455,21.533977727193424,-13.04776015850672,1.4218931102751646,1.5787688179756494,2.4407729684631634,4.019541786438813,2.826894481302432,0.012843793484148864,-10.0,26.45344323677955,50.000000164082735,6.0,-10.0,2.5,438.9969798385275,525.9452429514308,403.02448593956495,212.98927776875183,276.4083177489836,442.1819898756449
5930.000000000001,20.789921019848546,-16.718172098782077,91.00000011073048,109.38445238751,90.84194039921486,47.83342579041737,90.58540084850696,7.494888366567069,21.780124758478014,-16.65037454436748,21.53397773109316,-13.047760185853122,1.421893043876686,1.5787687440496565,2.4407728556188726,4.019541599668528,2.82689448195734,0.01284379289052986,-10.0,26.453443241726973,50.00000015712061,6.0,-10.0,2.5,438.99697982341456,525.9452428962671,403.0244859589816,212.98927779095425,276.40831769434016,442.18198983227353
5940.000000000001,20.78992102347464,-16.718172103117013,91.00000009676371,109.3844523428254,90.84194038522986,47.83342578453125,90.58540083445219,7.494888374493257,21.780124761898357,-16.65037453913095,21.53397773463104,-13.047760210263732,1.4218929849672852,1.578768678470252,2.4407727555417003,4.019541434011952,2.8268944825720714,0.012843792364090686,-10.0,26.45344324584749,50.000000150158144,6.0,-10.0,2.5,438.9969798098304,525.9452428455803,403.024485975962,212.98927781067476,276.40831764563524,442.1819897934405
5950.000000000001,20.78992102675896,-16.71817210690466,91.00000008347497,109.38445230168504,90.84194037192712,47.83342577862015,90.58540082109232,7.494888381435032,21.78012476497908,-16.650374534414368,21.533977737821335,-13.047760231867812,1.4218929360273378,1.5787686239897931,2.4407726724922334,4.019541296482027,2.826894483147461,0.01284379192725139,-10.0,26.45344324918648,50.00000014321717,6.0,-10.0,2.5,438.996979797708,525.9452427992123,403.0244859906229,212.98927782803108,276.40831760260807,442.18198975895
5960.000000000001,20.789921029715167,-16.71817211017168,91.00000007085828,109.38445226396612,90.84194035930045,47.83342577270497,90.58540080842019,7.494888387431331,21.78012476773432,-16.650374530196075,21.53397774067837,-13.047760250794454,1.4218928970555411,1.5787685806051854,2.440772606471441,4.0195411870766256,2.826894483684601,0.012843791580015747,-10.0,26.45344325178786,50.000000136317794,6.0,-10.0,2.5,438.9969797869828,525.9452427570045,403.0244860030826,212.98927784312212,276.4083175650033,442.1819897286055
5970.000000000001,20.78992103235706,-16.718172112941375,91.00000005890563,109.3844522295514,90.84194034734156,47.833425766803146,90.58540079642707,7.494888392542691,21.780124770178293,-16.650374526454357,21.533977743216624,-13.047760267172409,1.4218928643281108,1.578768544180247,2.440772551089984,4.01954109527023,2.826894484184355,0.0128437912887629,-10.0,26.453443253695355,50.0000001294785,6.0,-10.0,2.5,438.9969797775934,525.9452427188005,403.02448601345606,212.98927785607748,276.4083175325495,442.18198970220976
5980.000000000001,20.789921034698427,-16.718172115244215,91.00000004760793,109.38445219831068,90.84194033604112,47.83342576093435,90.58540078510285,7.494888396807368,21.780124772325216,-16.650374523167443,21.53397774545052,-13.04776028112832,1.421892835362021,1.5787685119563852,2.4407725020889126,4.019541014045298,2.8268944846479247,0.012843791031080286,-10.0,26.453443254951313,50.00000012271613,6.0,-10.0,2.5,438.9969797694715,525.9452426844321,403.0244860218569,212.9892778669933,276.40831750498967,442.1819896795712
5990.000000000001,20.789921036753043,-16.718172117102085,91.0000000369544,109.38445217012428,90.84194032538822,47.83342575511216,90.58540077443597,7.494888400272146,21.780124774189225,-16.650374520313676,21.53397774739444,-13.047760292788666,1.4218928113967404,1.578768485308312,2.44077246159878,4.019540946907092,2.826894485076308,0.012843790818179376,-10.0,26.453443255597733,50.000000116046685,6.0,-10.0,2.5,438.99697976255646,525.9452426537443,403.0244860283959,212.98927787598208,276.40831748206364,442.1819896604962
