time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-10.0,-0.6602299268314482,-0.09998843361370291,6.0,-10.0,2.5,278.4264934443477,278.4264934443477,278.4264934443477,278.4264934443477,278.4264934443477,278.4264934443477
10.000000000000002,21.25588997332662,-11.49921483702434,57.42311532617409,66.69745850917263,57.28002973470884,20.047890017168697,57.05447029062776,9.298028812138455,21.94438847763638,-8.215039999566727,21.786670040156874,-9.975894766755744,0.6934036473647145,1.0220805684575662,1.8522855858831515,2.8743661543407173,4.145300021516712,0.01044393150524852,-10.0,13.593183757168106,20.69658404387133,6.0,-10.0,2.5,444.719677219364,496.61745731397247,398.7538732849191,221.39867089276447,447.5009054093488,445.59417100697374
10.00000000000002,21.255889973326607,-11.499214837023146,57.42311532617411,66.69745850917275,57.280029734708855,20.047890017168697,57.054470290627776,9.298028812140387,21.944388477636373,-8.215039999566953,21.78667004015687,-9.975894766756198,0.6934036473647145,1.0220805684575602,1.85228558588314,2.8743661543407004,4.145300021516687,0.01044393150524852,-10.0,13.593183757168164,20.69658404387127,6.0,-10.0,2.5,444.719677219364,496.61745731397247,398.7538732849197,221.3986708927661,447.5009054093488,445.59417100697374
20.000000000000004,19.187829170672256,-20.13160860041677,61.23823372777967,71.01855539258719,61.1174941435641,25.750207357994725,60.887646958373615,5.213901447351873,19.818680805651784,-19.75810513923892,19.650630873653053,-10.088147445053266,0.7462711705427446,0.7812775698213948,1.9368568744016983,2.7181344442230926,3.6422878861128463,0.009426009329097644,-10.0,16.541681389613984,26.856604356248848,6.0,-10.0,2.5,438.1086674683564,498.63770343701214,415.7524078104072,210.27235715708213,397.30064055240234,449.5065938643532
20.000000000000043,19.18782917067225,-20.13160860041677,61.23823372777967,71.01855539258719,61.1174941435641,25.750207357994327,60.887646958373615,5.213901447351873,19.818680805651784,-19.75810513923892,19.650630873653053,-10.088147445053266,0.7462711705427448,0.7812775698213997,1.9368568744016932,2.7181344442230926,3.642287886112846,0.009426009329097644,-10.0,16.541681389613984,26.856604356248848,6.0,-10.0,2.5,438.1086674683564,498.63770343701214,415.7524078104066,210.27235715708213,397.30064055240126,449.5065938643532
30.000000000000004,19.523078973512096,-20.112536814481896,61.09613849186522,69.48944696889873,60.9706391447104,26.807413843845097,60.728149647047545,5.741758912764965,20.18625077724839,-19.159041541294076,20.0016034835702,-10.091117214806616,0.7483113837115587,0.7433251954852346,2.0133757805177632,2.7567009760029975,3.6838955493767886,0.00966877871983132,-10.0,17.297617078499,28.004957882257088,6.0,-10.0,2.5,437.3869212788527,496.725605410866,419.84669267283584,211.61193636507247,310.6760822238338,448.85490598024376
30.000000000000064,19.523078973512103,-20.112536814481896,61.09613849186522,69.48944696889873,60.9706391447104,26.80741384384544,60.728149647047545,5.741758912764965,20.1862507772484,-19.159041541294076,20.001603483570207,-10.091117214806616,0.7483113837115587,0.7433251954852238,2.0133757805177743,2.7567009760029975,3.6838955493767886,0.00966877871983132,-10.0,17.29761707849906,28.004957882257088,6.0,-10.0,2.5,437.3869212788527,496.725605410866,419.846692672837,211.61193636507247,310.67608222383353,448.8549059802438
40.00000000000001,20.540780125633763,-18.549336401385943,61.660323453745605,67.63589777891082,61.523980861009065,27.60978949852779,61.262142729656254,8.187837735873984,21.23948215969225,-17.48573865050588,21.05002019620618,-10.199222694755804,0.7543182325483141,0.7519137379964637,2.0878051159031226,2.839718853899586,3.7646164859440834,0.01029480262087698,-10.0,18.131716251087653,28.807029605299302,6.0,-10.0,2.5,437.1428774122514,493.6476453053404,420.60945645540096,217.80759683846844,282.5493556849302,446.74380786800185
40.000000000000085,20.540780125633766,-18.54933640138688,61.660323453745605,67.63589777891156,61.523980861009065,27.609789498527448,61.26214272965628,8.187837735876313,21.239482159692265,-17.48573865050585,21.05002019620619,-10.199222694755804,0.7543182325483399,0.7519137379964835,2.087805115903101,2.8397188538995843,3.764616485943952,0.01029480262087698,-10.0,18.131716251087653,28.807029605299302,6.0,-10.0,2.5,437.14287741225047,493.64764530534137,420.6094564554001,217.8075968384696,282.54935568492795,446.74380786800185
50.00000000000001,21.406064679122437,-17.178967274860156,63.16126245881063,67.6819485295606,63.0180328853156,28.877089263774508,62.746002250022606,10.448060111152472,22.118142262572132,-16.13580188689724,21.935318570708063,-11.182645539636953,0.7692668678714949,0.7795502724188266,2.1153943388216927,2.89494461124052,3.7632513918747335,0.010777657293284525,-10.0,19.25213040615455,30.06121156635419,6.0,-10.0,2.5,437.0162810411108,492.1870945334264,419.8568792365865,223.5809835333729,276.247197464792,443.76238098810126
50.00000000000011,21.406064679122444,-17.178967274860867,63.161262458810654,67.68194852956123,63.01803288531561,28.877089263774565,62.746002250022606,10.448060111149855,22.118142262572142,-16.13580188689724,21.935318570708073,-11.18264553963752,0.7692668678714822,0.7795502724188169,2.1153943388217207,2.8949446112405375,3.7632513918748174,0.010777657293284526,-10.0,19.25213040615461,30.06121156635419,6.0,-10.0,2.5,437.0162810411108,492.1870945334255,419.8568792365865,223.58098353337033,276.247197464792,443.7623809881012
60.00000000000001,21.84983295875974,-16.455553118900013,64.76534371286225,68.90809702418665,64.62030210740042,30.252130596405152,64.34603197049947,11.715537267570994,22.56298742205656,-15.467326841538863,22.3844052764332,-12.952203899247309,0.7858944531506972,0.8026283282363661,2.113382197352637,2.9160105255890034,3.710435305782532,0.01098281571113328,-10.0,20.24970866008863,31.45244209993683,6.0,-10.0,2.5,436.98934477331994,492.2660348224536,419.1856564070403,226.75939223779804,280.08063218621,440.52023814315527
60.00000000000013,21.849832958759748,-16.455553118899786,64.76534371286228,68.90809702418699,64.62030210740042,30.25213059640504,64.3460319704995,11.715537267570369,22.56298742205657,-15.467326841538808,22.384405276433203,-12.952203899247593,0.7858944531506974,0.8026283282363738,2.1133821973525966,2.9160105255889706,3.7104353057824895,0.010982815711133284,-10.0,20.24970866008869,31.45244209993683,6.0,-10.0,2.5,436.98934477331994,492.2660348224536,419.1856564070396,226.75939223780108,280.0806321862118,440.5202381431546
70.00000000000001,21.983496442408917,-16.2248913181744,65.8786245896365,70.16049552824751,65.73427933250687,31.277775919799808,65.46130642912239,12.15874013000166,22.693328264002464,-15.273294413832843,22.51627326554727,-12.94358272632752,0.798026972488595,0.8136426449602708,2.105828848708868,2.919471493669139,3.6583619279997,0.011011886920331828,-10.0,20.88384498463864,32.51082685741824,6.0,-10.0,2.5,437.0000586312185,492.8992061485763,419.0115381361125,227.77920311996135,284.4698335261484,440.24982181919705
70.00000000000014,21.983496442408917,-16.2248913181744,65.87862458963652,70.16049552824785,65.7342793325069,31.27777591979964,65.4613064291224,12.158740130001943,22.693328264002464,-15.273294413832843,22.51627326554727,-12.94358272632752,0.798026972488595,0.813642644960271,2.105828848708848,2.919471493669119,3.6583619279996737,0.011011886920331828,-10.0,20.88384498463864,32.51082685741824,6.0,-10.0,2.5,437.0000586312185,492.8992061485763,419.0115381361125,227.77920311996323,284.4698335261485,440.24982181919705
80.00000000000001,22.02290200028567,-16.159035904076234,66.64911556153665,71.14504383377675,66.50598730508803,31.814898460390907,66.23378338455369,12.234668307147048,22.729303968496705,-15.219884838729,22.553024670074997,-12.832643606545505,0.8068093215457057,0.8268689509013786,2.0947796075774607,2.9216485584788394,3.6212379808422024,0.010997616085871563,-10.0,20.975255069423497,33.07620013394563,6.0,-10.0,2.5,437.0004375645131,493.51205148459553,418.3258525442959,227.8500629530784,285.5645528836618,440.31925735347903
80.00000000000017,22.02290200028567,-16.159035904076234,66.64911556153665,71.14504383377675,66.50598730508803,31.81489846039102,66.23378338455369,12.234668307147048,22.729303968496705,-15.219884838729,22.553024670074997,-12.832643606545505,0.8068093215457057,0.8268689509013735,2.094779607577466,2.9216485584788394,3.6212379808422024,0.010997616085871563,-10.0,20.975255069423497,33.07620013394563,6.0,-10.0,2.5,437.0004375645131,493.51205148459553,418.3258525442964,227.8500629530784,285.5645528836618,440.31925735347903
90.00000000000001,22.056253179874204,-16.10939324359373,66.95326278740512,71.48872645013518,66.81042573137745,32.10412513711378,66.53907203978224,12.2775269375868,22.76183997027749,-15.171634832926143,22.585958403812537,-13.023040119661571,0.810228903875251,0.8292362026099291,2.0951029133927297,2.924339116002659,3.609275233228303,0.011002889325162062,-10.0,21.15448930873896,33.38166569509525,6.0,-10.0,2.5,436.99249682813326,493.6926918472517,418.3273784187522,227.91349244050073,285.0661720684204,439.9938607537232
90.00000000000021,22.056253179874204,-16.10939324359373,66.95326278740512,71.48872645013518,66.81042573137745,32.10412513711378,66.53907203978224,12.2775269375868,22.76183997027749,-15.171634832926143,22.585958403812537,-13.02304011966163,0.810228903875251,0.8292362026099267,2.0951029133927324,2.924339116002659,3.609275233228303,0.011002889325162062,-10.0,21.15448930873896,33.38166569509525,6.0,-10.0,2.5,436.99249682813326,493.6926918472517,418.32737841875246,227.91349244050073,285.0661720684204,439.99386075372297
100.0,22.086666221859957,-16.06376035790879,67.16003045567402,71.70046358584699,67.01727349599552,32.290472436135815,66.74639396787585,12.255989648487857,22.79190996698596,-15.127086061671434,22.6163072940968,-13.438169994714997,0.8125140239356595,0.8312962596497718,2.097547941830626,2.9288442014803975,3.6046691074864743,0.011012043444137353,-10.0,21.265035420616528,33.57533449527972,6.0,-10.0,2.5,436.98578044893816,493.78524475084464,418.2955080941716,227.81787762792695,284.56795275160573,439.37018291653146
100.00000000000024,22.086666221859957,-16.06376035790879,67.16003045567402,71.70046358584699,67.01727349599552,32.290472436135815,66.74639396787585,12.255989648487857,22.79190996698596,-15.127086061671434,22.6163072940968,-13.438169994714997,0.8125140239356595,0.8312962596497718,2.097547941830626,2.9288442014803975,3.6046691074864743,0.011012043444137353,-10.0,21.265035420616528,33.575334495279776,6.0,-10.0,2.5,436.98578044893816,493.78524475084464,418.2955080941716,227.81787762792695,284.56795275160573,439.37018291653146
110.0,22.105580846241796,-16.03462791615732,67.30200423534181,71.85068524248823,67.1593313447954,32.41308875261984,66.88889072430251,12.204630619511876,22.810537852080795,-15.099510217040349,22.635111061149026,-13.791399816966305,0.8140740513067959,0.8328806358360824,2.099872350935934,2.9327529867720163,3.602562914349379,0.011016959862071449,-10.0,21.336901291976236,33.70251216665622,6.0,-10.0,2.5,436.9826442519288,493.855889120134,418.2560279730061,227.65241524993056,284.2021328654578,438.8516371229744
110.00000000000026,22.105580846241796,-16.03462791615732,67.30200423534181,71.85068524248823,67.1593313447954,32.41308875261984,66.88889072430251,12.204630619511876,22.810537852080795,-15.099510217040349,22.635111061149026,-13.791399816966305,0.8140740513067959,0.8328806358360824,2.099872350935934,2.9327529867720163,3.602562914349379,0.011016959862071449,-10.0,21.336901291976236,33.70251216665622,6.0,-10.0,2.5,436.9826442519288,493.855889120134,418.2560279730061,227.65241524993056,284.2021328654578,438.8516371229744
120.0,22.118064296734907,-16.01555721850559,67.40089500818871,71.95690336543186,67.25829444251934,32.495640926547935,66.98822896881751,12.150353190242017,22.82281227760896,-15.081348720802964,22.647499729773507,-14.0751260604776,0.8151638158700809,0.8340785934268622,2.101847281258886,2.9359258746857484,3.601639103119452,0.011019892991605058,-10.0,21.384439751660352,33.78815220855813,6.0,-10.0,2.5,436.9803672572571,493.90746304599406,418.2190154301904,227.48692004051003,283.851000725148,438.4391005173496
120.00000000000028,22.118064296734907,-16.01555721850559,67.40089500818871,71.95690336543186,67.25829444251934,32.495640926547935,66.98822896881751,12.150353190242017,22.82281227760896,-15.081348720802964,22.647499729773507,-14.075126060477828,0.8151638158700809,0.8340785934268622,2.101847281258886,2.9359258746857484,3.601639103119452,0.011019892991605058,-10.0,21.384439751660352,33.78815220855813,6.0,-10.0,2.5,436.9803672572571,493.90746304599406,418.2190154301904,227.48692004051003,283.851000725148,438.43910051734946
130.00000000000003,22.12719386340716,-16.001724401961894,67.47189691320881,72.0326479099923,67.32934995090321,32.55288638358485,67.05958807322085,12.101488204650195,22.83180188483689,-15.068052049623873,22.656568238293872,-14.313678659634547,0.81594447119514,0.8350128790370942,2.10349945128977,2.938512330326864,3.6013631246532385,0.011022074330907357,-10.0,21.417076403935937,33.847498214614745,6.0,-10.0,2.5,436.97854918545926,493.9438302759754,418.18559693730094,227.34135218463408,283.5357657883751,438.0938881358732
130.0000000000003,22.12719386340716,-16.001724401961894,67.47189691320881,72.0326479099923,67.32934995090321,32.55288638358485,67.05958807322085,12.101488204650195,22.83180188483689,-15.068052049623873,22.656568238293872,-14.313678659635228,0.81594447119514,0.8350128790370942,2.10349945128977,2.938512330326864,3.6013631246532385,0.011022074330907357,-10.0,21.417076403935937,33.847498214614745,6.0,-10.0,2.5,436.97854918545926,493.9438302759754,418.18559693730094,227.34135218463408,283.5357657883751,438.0938881358729
140.00000000000003,22.134150698308996,-15.991212932245276,67.52465172299985,72.08844080306926,67.38214465725497,32.59412645993143,67.11262597289253,12.06011012836126,22.8386615552058,-15.057908388098667,22.66348560695012,-14.509279297219903,0.8165240684239696,0.8357573648071169,2.10485109074234,2.940608455549457,3.6013738838407194,0.011023809888295488,-10.0,21.440509120120907,33.8901951765983,6.0,-10.0,2.5,436.9771255305732,493.97020327945336,418.1563627582665,227.21955306444528,283.2724600474195,437.8110791977673
140.00000000000034,22.134150698308996,-15.991212932245276,67.52465172299985,72.08844080306926,67.38214465725497,32.59412645993143,67.11262597289253,12.06011012836126,22.8386615552058,-15.057908388098667,22.66348560695012,-14.509279297219903,0.8165240684239696,0.8357573648071169,2.10485109074234,2.940608455549457,3.6013738838407194,0.011023809888295488,-10.0,21.440509120120907,33.8901951765983,6.0,-10.0,2.5,436.9771255305732,493.97020327945336,418.1563627582665,227.21955306444528,283.2724600474195,437.8110791977673
150.00000000000003,22.139508440983736,-15.98312372891496,67.56485988062005,72.13079450929325,67.42238368528903,32.62484668840426,67.15306008055697,12.025986218350909,22.843947458985284,-15.050093445537016,22.66881515351716,-14.666214363229756,0.816964359919364,0.8363509057892723,2.105935095644196,2.942286001433468,3.601486363155276,0.011025153962147594,-10.0,21.457929743444254,33.92196533956479,6.0,-10.0,2.5,436.97602179418095,493.99008533461455,418.13165209543297,227.1197983948448,283.0593508120856,437.5840762791924
150.00000000000037,22.139508440983736,-15.98312372891496,67.56485988062005,72.13079450929325,67.42238368528903,32.62484668840426,67.15306008055697,12.025986218350909,22.843947458985284,-15.050093445537016,22.66881515351716,-14.666214363229756,0.816964359919364,0.8363509057892723,2.105935095644196,2.942286001433468,3.601486363155276,0.011025153962147594,-10.0,21.457929743444254,33.92196533956479,6.0,-10.0,2.5,436.97602179418095,493.99008533461455,418.13165209543297,227.1197983948448,283.0593508120856,437.5840762791924
160.00000000000003,22.14365752901308,-15.97686263216815,67.59599128934906,72.16356460292718,67.45353955633348,32.64826543751883,67.18437253623034,11.998183173592906,22.84804124036383,-15.044041911340344,22.672942531317684,-14.791097234042866,0.8173063498517651,0.8368253964481651,2.106804558133938,2.943629954582103,3.601623742573381,0.011026211445032038,-10.0,21.471177258460614,33.946167987460456,6.0,-10.0,2.5,436.9751632054365,494.00545990507305,418.11126899281686,227.03888038166087,282.8884841897201,437.4033135314803
160.0000000000004,22.14365752901308,-15.97686263216815,67.59599128934906,72.16356460292718,67.45353955633348,32.64826543751883,67.18437253623034,11.998183173592906,22.84804124036383,-15.044041911340344,22.672942531317684,-14.791097234042866,0.8173063498517651,0.8368253964481651,2.106804558133938,2.943629954582103,3.601623742573381,0.011026211445032038,-10.0,21.471177258460614,33.946167987460456,6.0,-10.0,2.5,436.9751632054365,494.00545990507305,418.11126899281686,227.03888038166087,282.8884841897201,437.4033135314803
170.00000000000003,22.146891107061727,-15.971985954587865,67.62032388877196,72.18918835307859,67.4778916840737,32.66637979680996,67.20885020611026,11.975682444542144,22.85123151097297,-15.039326524699447,22.676158919276695,-14.890389659776702,0.8175714195175965,0.8372009659321338,2.1074927398474195,2.9446937057795526,3.601757149873284,0.011027002056491191,-10.0,21.481397541961087,33.96488156301291,6.0,-10.0,2.5,436.97449049118126,494.01749902046345,418.0946904780179,226.973592553962,282.75173777448265,437.25949889023224
170.00000000000043,22.146891107061727,-15.971985954587865,67.62032388877196,72.18918835307859,67.4778916840737,32.66637979680996,67.20885020611026,11.975682444542144,22.85123151097297,-15.039326524699447,22.676158919276695,-14.890389659776702,0.8175714195175965,0.8372009659321338,2.1074927398474195,2.9446937057795526,3.601757149873284,0.011027002056491191,-10.0,21.481397541961087,33.96488156301291,6.0,-10.0,2.5,436.97449049118126,494.01749902046345,418.0946904780179,226.973592553962,282.75173777448265,437.25949889023224
180.00000000000003,22.14942721966469,-15.968163266165448,67.63945935542439,72.20934812015484,67.49704274866995,32.68052332986895,67.22810176664294,11.957555748955258,22.853733499806015,-15.03562879446946,22.67868134898476,-14.969425840778172,0.8177811870719,0.8375013675844878,2.108045301642828,2.945546669227316,3.6018762913511977,0.011027637131099804,-10.0,21.489359798664,33.979489602485955,6.0,-10.0,2.5,436.9739602126168,494.0269840214677,418.0813070257501,226.92110864582847,282.6423556521168,437.1449561875642
180.00000000000043,22.14942721966469,-15.968163266165448,67.63945935542439,72.20934812015484,67.49704274866995,32.68052332986895,67.22810176664294,11.957555748955258,22.853733499806015,-15.03562879446946,22.67868134898476,-14.969425840778172,0.8177811870719,0.8375013675844878,2.108045301642828,2.945546669227316,3.6018762913511977,0.011027637131099804,-10.0,21.489359798664,33.979489602485955,6.0,-10.0,2.5,436.9739602126168,494.0269840214677,418.0813070257501,226.92110864582847,282.6423556521168,437.1449561875642
190.00000000000003,22.151426371596703,-15.9651512443275,67.65457157565044,72.22527360384896,67.51216741892216,32.69163711716999,67.24330678246633,11.943000389429756,22.85570567891651,-15.032714289436797,22.680669607380462,-15.032395837754391,0.81794525190241,0.8377390049462567,2.1084820044312718,2.946221009377528,3.601978252853829,0.011028114744734642,-10.0,21.49560605068268,33.99096660049099,6.0,-10.0,2.5,436.9735405650497,494.0344838161005,418.0705476096665,226.87902909214628,282.55492565244407,437.0536487547584
190.00000000000048,22.151426371596703,-15.9651512443275,67.65457157565044,72.22527360384896,67.51216741892216,32.69163711716999,67.24330678246633,11.943000389429756,22.85570567891651,-15.032714289436797,22.680669607380462,-15.032395837754391,0.81794525190241,0.8377390049462567,2.1084820044312718,2.946221009377528,3.601978252853829,0.011028114744734642,-10.0,21.49560605068268,33.99096660049099,6.0,-10.0,2.5,436.9735405650497,494.0344838161005,418.0705476096665,226.87902909214628,282.55492565244407,437.0536487547584
200.00000000000003,22.153007747562874,-15.962769364060703,67.66654220615096,72.23789077650679,67.52414798475428,32.700409369099305,67.25535153300608,11.931338982195255,22.857265677195105,-15.030409040802168,22.682242302503067,-15.082584932644693,0.8180755752281209,0.8379287411391565,2.1088312696872604,2.946760010826417,3.602063305709513,0.011028496641032375,-10.0,21.50053040552251,34.00002452239306,6.0,-10.0,2.5,436.9732077453561,494.04042965992267,418.06191976750654,226.84535251198503,282.4850996812952,436.98083925689787
200.00000000000048,22.153007747562874,-15.962769364060703,67.66654220615096,72.23789077650679,67.52414798475428,32.700409369099305,67.25535153300608,11.931338982195255,22.857265677195105,-15.030409040802168,22.682242302503067,-15.082584932644693,0.8180755752281209,0.8379287411391565,2.1088312696872604,2.946760010826417,3.602063305709513,0.011028496641032375,-10.0,21.50053040552251,34.00002452239306,6.0,-10.0,2.5,436.9732077453561,494.04042965992267,418.06191976750654,226.84535251198503,282.4850996812952,436.98083925689787
210.00000000000003,22.15426152744488,-15.960881286171173,67.67604395491011,72.24790738304115,67.53365766274304,32.70735503301427,67.2649124605286,11.922010129170246,22.858502476715856,-15.028581473755423,22.68348915597109,-15.12259159011569,0.818179745797538,0.8380807109807679,2.109111650842179,2.9471923618229474,3.602133121677448,0.011028808670929357,-10.0,21.50442599402936,34.00719580668937,6.0,-10.0,2.5,436.9729434148597,494.0451527004497,418.05501305918,226.81843313722072,282.4293690034232,436.9227774787683
210.0000000000005,22.15426152744488,-15.960881286171173,67.67604395491011,72.24790738304115,67.53365766274304,32.70735503301427,67.2649124605286,11.922010129170246,22.858502476715856,-15.028581473755423,22.68348915597109,-15.12259159011569,0.818179745797538,0.8380807109807679,2.109111650842179,2.9471923618229474,3.602133121677448,0.011028808670929357,-10.0,21.50442599402936,34.00719580668937,6.0,-10.0,2.5,436.9729434148597,494.0451527004497,418.05501305918,226.81843313722072,282.4293690034232,436.9227774787683
220.00000000000003,22.1552571177594,-15.959382233124302,67.68359679884078,72.25587078710613,67.54121683571118,32.712866370711424,67.27251254279581,11.914554400461045,22.85948455799003,-15.02713034532286,22.68447921383113,-15.154483717945707,0.8182622545252949,0.8382015511529597,2.109334439665635,2.9475359908185945,3.6021898535801,0.011029052091173433,-10.0,21.507515107529457,34.012885862409746,6.0,-10.0,2.5,436.9727332583511,494.0489095663383,418.04949055699535,226.7969312047969,282.3849051777584,436.87647614453294
220.00000000000057,22.1552571177594,-15.959382233124302,67.68359679884078,72.25587078710613,67.54121683571118,32.712866370711424,67.27251254279581,11.914554400461045,22.85948455799003,-15.02713034532286,22.68447921383113,-15.154483717945707,0.8182622545252949,0.8382015511529597,2.109334439665635,2.9475359908185945,3.6021898535801,0.011029052091173433,-10.0,21.507515107529457,34.012885862409746,6.0,-10.0,2.5,436.9727332583511,494.0489095663383,418.04949055699535,226.7969312047969,282.3849051777584,436.87647614453294
230.00000000000003,22.156048539024574,-15.958190712620649,67.68960622435507,72.2622078941676,67.54723131321425,32.71724601536721,67.2785596687672,11.908599491021787,22.860265221029916,-15.02597686642804,22.685266213868168,-15.179908424010987,0.818327912903931,0.838297898487812,2.1095120912608363,2.9478099897486483,3.6022356603821617,0.011029245460612146,-10.0,21.50996867500419,34.01740736452473,6.0,-10.0,2.5,436.9725660615968,494.05190061767576,418.04507843917247,226.77976488763656,282.34943837096534,436.83955352974994
230.0000000000006,22.156048539024574,-15.958190712620649,67.68960622435507,72.2622078941676,67.54723131321425,32.71724601536721,67.2785596687672,11.908599491021787,22.860265221029916,-15.02597686642804,22.685266213868168,-15.179908424010987,0.818327912903931,0.838297898487812,2.1095120912608363,2.9478099897486483,3.6022356603821617,0.011029245460612146,-10.0,21.50996867500419,34.01740736452473,6.0,-10.0,2.5,436.9725660615968,494.05190061767576,418.04507843917247,226.77976488763656,282.34943837096534,436.83955352974994
240.00000000000003,22.156678164090305,-15.95724278228272,67.69439083309717,72.26725422779593,67.55201995444288,32.72072990814593,67.28337436196325,11.903845241197756,22.860886273135588,-15.025059243574448,22.685892305128966,-15.200178865563544,0.8183802404022805,0.8383747690059742,2.1096538631993225,2.948028632205297,3.6022724971416378,0.01102939979613168,-10.0,21.51191966361523,34.02100401453947,6.0,-10.0,2.5,436.9724330616834,494.05428350813287,418.04155529965726,226.76606414018028,282.3211508213755,436.8101090644989
240.00000000000065,22.156678164090305,-15.95724278228272,67.69439083309717,72.26725422779593,67.55201995444288,32.72072990814593,67.28337436196325,11.903845241197756,22.860886273135588,-15.025059243574448,22.685892305128966,-15.200178865563544,0.8183802404022805,0.8383747690059742,2.1096538631993225,2.948028632205297,3.6022724971416378,0.01102939979613168,-10.0,21.51191966361523,34.02100401453947,6.0,-10.0,2.5,436.9724330616834,494.05428350813287,418.04155529965726,226.76606414018028,282.3211508213755,436.8101090644989
250.00000000000003,22.15717934432975,-15.956488403421474,67.6982018962298,72.27127408738016,67.55583423582735,32.72350311369678,67.28720942843243,11.900050765309004,22.861380619713557,-15.024328845071524,22.68639066191029,-15.21634034424386,0.8184217179411608,0.8384358500670209,2.1097663779561886,2.9482022280232103,3.6023020447695,0.011029519806572793,-10.0,21.51347219572125,34.02386693023186,6.0,-10.0,2.5,436.97232696809886,494.0561821861724,418.0387430980832,226.7551319386089,282.29859102099584,436.78662861418263
250.00000000000065,22.15717934432975,-15.956488403421474,67.6982018962298,72.27127408738016,67.55583423582735,32.72350311369678,67.28720942843243,11.900050765309004,22.861380619713557,-15.024328845071524,22.68639066191029,-15.21634034424386,0.8184217179411608,0.8384358500670209,2.1097663779561886,2.9482022280232103,3.6023020447695,0.011029519806572793,-10.0,21.51347219572125,34.02386693023186,6.0,-10.0,2.5,436.97232696809886,494.0561821861724,418.0387430980832,226.7551319386089,282.29859102099584,436.78662861418263
260.00000000000006,22.157578460622084,-15.955887621378054,67.70123846815024,72.27447743575628,67.55887337593292,32.72571168486866,67.29026515000379,11.89702294588767,22.861774287591235,-15.023747208000998,22.686787522407464,-15.229226635341718,0.8184548322224311,0.8384846216663773,2.1098562572739654,2.948340878940343,3.6023257030988782,0.011029616176028585,-10.0,21.514708336192086,34.02614691941892,6.0,-10.0,2.5,436.97224252711214,494.05769571028543,418.0364989356676,226.74641017814037,282.2805997128977,436.76790360514894
260.0000000000007,22.157578460622084,-15.955887621378054,67.70123846815024,72.27447743575628,67.55887337593292,32.72571168486866,67.29026515000379,11.89702294588767,22.861774287591235,-15.023747208000998,22.686787522407464,-15.229226635341718,0.8184548322224311,0.8384846216663773,2.1098562572739654,2.948340878940343,3.6023257030988782,0.011029616176028585,-10.0,21.514708336192086,34.02614691941892,6.0,-10.0,2.5,436.97224252711214,494.05769571028543,418.0364989356676,226.74641017814037,282.2805997128977,436.76790360514894
270.00000000000006,22.157896400434847,-15.95540904803022,67.70365848892659,72.27703059076161,67.56129544589604,32.727471199097465,67.29270044697196,11.894607239060464,22.862087882925398,-15.023283881950135,22.687103660551973,-15.23950174833243,0.8184812343944976,0.8385235229128191,2.109927952152824,2.9484514750656428,3.6023446246105704,0.011029693046101885,-10.0,21.515692954757355,34.02796331778757,6.0,-10.0,2.5,436.97217524320126,494.05890231127125,418.0347084005287,226.7394526455633,282.26625211291287,436.75297096887664
270.0000000000007,22.157896400434847,-15.95540904803022,67.70365848892659,72.27703059076161,67.56129544589604,32.727471199097465,67.29270044697196,11.894607239060464,22.862087882925398,-15.023283881950135,22.687103660551973,-15.23950174833243,0.8184812343944976,0.8385235229128191,2.109927952152824,2.9484514750656428,3.6023446246105704,0.011029693046101885,-10.0,21.515692954757355,34.02796331778757,6.0,-10.0,2.5,436.97217524320126,494.05890231127125,418.0347084005287,226.7394526455633,282.26625211291287,436.75297096887664
280.00000000000006,22.15814974738001,-15.955027711574472,67.70558754529301,72.27906591314189,67.56322613726428,32.72887337108915,67.2946416893383,11.892680025271886,22.862337765249336,-15.022914692993709,22.68735556880668,-15.247695440563348,0.8185023405221756,0.8385546061914761,2.1099852775245687,2.9485398837160446,3.6023597462592223,0.011029755078279524,-10.0,21.51647749377753,34.02941081200987,6.0,-10.0,2.5,436.97212161783045,494.0598643688788,418.033279894414,226.73390265985665,282.25480977481703,436.74106199377286
280.0000000000007,22.15814974738001,-15.955027711574472,67.70558754529301,72.27906591314189,67.56322613726428,32.72887337108915,67.2946416893383,11.892680025271886,22.862337765249336,-15.022914692993709,22.68735556880668,-15.247695440563348,0.8185023405221756,0.8385546061914761,2.1099852775245687,2.9485398837160446,3.6023597462592223,0.011029755078279524,-10.0,21.51647749377753,34.02941081200987,6.0,-10.0,2.5,436.97212161783045,494.0598643688788,418.033279894414,226.73390265985665,282.25480977481703,436.74106199377286
290.00000000000006,22.158351647732697,-15.954723818230036,67.70712531295051,72.28068848547002,67.5647652092441,32.72999090012905,67.2961891767241,11.891142756016905,22.862536902754485,-15.022620479173042,22.687556320663376,-15.254229001578151,0.8185191992368183,0.8385794264398886,2.1100310738664185,2.948610500306307,3.6023718234777773,0.011029804946170152,-10.0,21.517102698164763,34.03056445873892,6.0,-10.0,2.5,436.9720788752821,494.060631445466,418.03214041298713,226.7294760264262,282.2456851440747,436.73156511541583
290.0000000000007,22.158351647732697,-15.954723818230036,67.70712531295051,72.28068848547002,67.5647652092441,32.72999090012905,67.2961891767241,11.891142756016905,22.862536902754485,-15.022620479173042,22.687556320663376,-15.254229001578151,0.8185191992368183,0.8385794264398886,2.1100310738664185,2.948610500306307,3.6023718234777773,0.011029804946170152,-10.0,21.517102698164763,34.03056445873892,6.0,-10.0,2.5,436.9720788752821,494.060631445466,418.03214041298713,226.7294760264262,282.2456851440747,436.73156511541583
300.00000000000006,22.158512588285657,-15.954481580907212,67.70835139258047,72.2819822538312,67.56599232944778,32.73088178077256,67.29742300946131,11.889916480275533,22.86269563980835,-15.022385955975324,22.687716344474243,-15.259439419090596,0.8185325751623175,0.8385991528884909,2.110067424711292,2.948666577599783,3.602381465410895,0.011029843793740383,-10.0,21.517601057930733,34.03148412949884,6.0,-10.0,2.5,436.9720447983598,494.06124316652017,418.0312314482754,226.72594515684216,282.2384080537457,436.72399098940326
300.0000000000007,22.158512588285657,-15.954481580907212,67.70835139258047,72.2819822538312,67.56599232944778,32.73088178077256,67.29742300946131,11.889916480275533,22.86269563980835,-15.022385955975324,22.687716344474243,-15.259439419090596,0.8185325751623175,0.8385991528884909,2.110067424711292,2.948666577599783,3.602381465410895,0.011029843793740383,-10.0,21.517601057930733,34.03148412949884,6.0,-10.0,2.5,436.9720447983598,494.06124316652017,418.0312314482754,226.72594515684216,282.2384080537457,436.72399098940326
310.00000000000006,22.158640880006637,-15.95428848433562,67.70932893734053,72.28301378328966,67.56697070422072,32.73159198632351,67.29840673780465,11.888938413580147,22.862822174268004,-15.022199010783254,22.687843904557926,-15.263594313274098,0.8185432229200647,0.8386148664037726,2.1100963691109342,2.9487112355147067,3.602389162780552,0.01102987453222738,-10.0,21.517998320463164,34.032217284902,6.0,-10.0,2.5,436.97201763516233,494.0617309235399,418.030506456436,226.72312911994865,282.2326048454618,436.71795090260895
310.0000000000007,22.158640880006637,-15.95428848433562,67.70932893734053,72.28301378328966,67.56697070422072,32.73159198632351,67.29840673780465,11.888938413580147,22.862822174268004,-15.022199010783254,22.687843904557926,-15.263594313274098,0.8185432229200647,0.8386148664037726,2.1100963691109342,2.9487112355147067,3.602389162780552,0.01102987453222738,-10.0,21.517998320463164,34.032217284902,6.0,-10.0,2.5,436.97201763516233,494.0617309235399,418.030506456436,226.72312911994865,282.2326048454618,436.71795090260895
320.00000000000006,22.158743150503405,-15.95413455651368,67.71010832049171,72.28383624184733,67.56775074937829,32.73215817092256,67.29919105239219,11.888158388549869,22.862923043462697,-15.022049984647651,22.68794559132027,-15.266907396636498,0.818551768656173,0.8386274539549988,2.110119593482666,2.9487470474376654,3.602395303938639,0.011029899787363654,-10.0,21.51831500510264,34.032801764301496,6.0,-10.0,2.5,436.9719959773557,494.0621198615007,418.0299282621021,226.72088337847455,282.22797730848765,436.71313437320646
320.0000000000007,22.158743150503405,-15.95413455651368,67.71010832049171,72.28383624184733,67.56775074937829,32.73215817092256,67.29919105239219,11.888158388549869,22.862923043462697,-15.022049984647651,22.68794559132027,-15.266907396636498,0.818551768656173,0.8386274539549988,2.110119593482666,2.9487470474376654,3.602395303938639,0.011029899787363654,-10.0,21.51831500510264,34.032801764301496,6.0,-10.0,2.5,436.9719959773557,494.0621198615007,418.0299282621021,226.72088337847455,282.22797730848765,436.71313437320646
330.00000000000006,22.158824695241638,-15.954011823620815,67.7107298312877,72.28449211863169,67.56837278824032,32.73260963615303,67.29981649654883,11.88753622520892,22.863003470572966,-15.021931160399165,22.68802667028733,-15.26954963602742,0.8185585299979395,0.8386374381187082,2.1101379775024367,2.948775415621145,3.602400204208448,0.011029919201713886,-10.0,21.518567512260404,34.033267816976945,6.0,-10.0,2.5,436.9719787082004,494.062430043384,418.0294670831117,226.7190921916481,282.2242866913884,436.7092929781341
330.0000000000007,22.158824695241638,-15.954011823620815,67.7107298312877,72.28449211863169,67.56837278824032,32.73260963615303,67.29981649654883,11.88753622520892,22.863003470572966,-15.021931160399165,22.68802667028733,-15.26954963602742,0.8185585299979395,0.8386374381187082,2.1101379775024367,2.948775415621145,3.602400204208448,0.011029919201713886,-10.0,21.518567512260404,34.033267816976945,6.0,-10.0,2.5,436.9719787082004,494.062430043384,418.0294670831117,226.7190921916481,282.2242866913884,436.7092929781341
340.00000000000006,22.158889712179064,-15.953913967260007,67.71122541995041,72.28501512086592,67.56886879807736,32.7329696110275,67.30031522217467,11.887040028050706,22.863067596208797,-15.021836420421266,22.68809131564316,-15.271656700855942,0.8185639274978502,0.8386454062640417,2.110152653332345,2.9487980595963865,3.602404113518831,0.011029934760172104,-10.0,21.518768841179394,34.033639422829026,6.0,-10.0,2.5,436.9719649386088,494.0626773981441,418.0290992765128,226.7176636955992,282.2213435427849,436.70622955744903
340.0000000000007,22.158889712179064,-15.953913967260007,67.71122541995041,72.28501512086592,67.56886879807736,32.7329696110275,67.30031522217467,11.887040028050706,22.863067596208797,-15.021836420421266,22.68809131564316,-15.271656700855942,0.8185639274978502,0.8386454062640417,2.110152653332345,2.9487980595963865,3.602404113518831,0.011029934760172104,-10.0,21.518768841179394,34.033639422829026,6.0,-10.0,2.5,436.9719649386088,494.0626773981441,418.0290992765128,226.7176636955992,282.2213435427849,436.70622955744903
350.00000000000006,22.15894155027757,-15.953835946600575,67.71162058447797,72.28543215072693,67.56926429811763,32.73325662885412,67.30071288793268,11.886644323352757,22.8631187235494,-15.021760884420416,22.6881428573477,-15.273336897477918,0.8185848901515513,0.8386688277778371,2.110207300344163,2.948876128122,3.6024072317973643,0.011030171636522574,-10.0,21.51892936168423,34.033935714137044,6.0,-10.0,2.5,436.97195395969527,494.0628746414084,418.0288059601127,226.7165245304253,282.21899661210404,436.7037866985591
350.0000000000007,22.15894155027757,-15.953835946600575,67.71162058447797,72.28543215072693,67.56926429811763,32.73325662885412,67.30071288793268,11.886644323352757,22.8631187235494,-15.021760884420416,22.6881428573477,-15.273336897477918,0.8185848901515513,0.8386688277778371,2.110207300344163,2.948876128122,3.6024072317973643,0.011030171636522574,-10.0,21.51892936168423,34.033935714137044,6.0,-10.0,2.5,436.97195395969527,494.0628746414084,418.0288059601127,226.7165245304253,282.21899661210404,436.7037866985591
360.00000000000006,22.15898288511895,-15.953773731395527,67.71193570220275,72.28576470440959,67.56957968385949,32.73348549837766,67.30103000086969,11.886328740132228,22.86315949157509,-15.021700653455866,22.688183955754216,-15.274676811993515,0.8185820007557572,0.8386674185133997,2.1102003373907747,2.9488677559041743,3.6024097197124143,0.011030096348744158,-10.0,21.51905735904643,34.034171978125755,6.0,-10.0,2.5,436.97194520920874,494.0630319309135,418.02857203166815,226.71561603640768,282.2171249670876,436.70183854648286
360.0000000000007,22.15898288511895,-15.953773731395527,67.71193570220275,72.28576470440959,67.56957968385949,32.73348549837766,67.30103000086969,11.886328740132228,22.86315949157509,-15.021700653455866,22.688183955754216,-15.274676811993515,0.8185820007557572,0.8386674185133997,2.1102003373907747,2.9488677559041743,3.6024097197124143,0.011030096348744158,-10.0,21.51905735904643,34.034171978125755,6.0,-10.0,2.5,436.97194520920874,494.0630319309135,418.02857203166815,226.71561603640768,282.2171249670876,436.70183854648286
370.00000000000006,22.15901585215679,-15.95372411682854,67.71218703918292,72.28602995580148,67.5698312333656,32.73366803889826,67.30128292804345,11.8860770107579,22.863192006478656,-15.021652615768346,22.68821673418876,-15.275745553421018,0.8186369162440349,0.8387249185931038,2.1103422895291337,2.949067208122237,3.6024117036558407,0.011030807313602158,-10.0,21.519159444134857,34.03436041641851,6.0,-10.0,2.5,436.9719382222437,494.06315739601325,418.02838543885406,226.71489137329667,282.21563211044383,436.7002846403713
370.00000000000074,22.15901585215679,-15.95372411682854,67.71218703918292,72.28602995580148,67.5698312333656,32.73366803889826,67.30128292804345,11.8860770107579,22.863192006478656,-15.021652615768346,22.68821673418876,-15.275745553421018,0.8186369162440349,0.8387249185931038,2.1103422895291337,2.949067208122237,3.6024117036558407,0.011030807313602158,-10.0,21.519159444134857,34.03436041641851,6.0,-10.0,2.5,436.9719382222437,494.06315739601325,418.02838543885406,226.71489137329667,282.21563211044383,436.7002846403713
380.00000000000006,22.159042135598327,-15.953684558316866,67.71238742813226,72.28624143922485,67.57003179394529,32.73381357500091,67.30148458721105,11.885876292906175,22.86321792940432,-15.021614317139496,22.688242867192535,-15.276597686782054,0.8185841958058389,0.8386718909629957,2.110206691811929,2.948878582774925,3.602413286115254,0.011030073805974646,-10.0,21.5192408336664,34.034510654574945,6.0,-10.0,2.5,436.9719326553499,494.063257429721,418.0282366569032,226.7143135652104,282.2144418049355,436.69904566009984
380.00000000000074,22.159042135598327,-15.953684558316866,67.71238742813226,72.28624143922485,67.57003179394529,32.73381357500091,67.30148458721105,11.885876292906175,22.86321792940432,-15.021614317139496,22.688242867192535,-15.276597686782054,0.8185841958058389,0.8386718909629957,2.110206691811929,2.948878582774925,3.602413286115254,0.011030073805974646,-10.0,21.5192408336664,34.034510654574945,6.0,-10.0,2.5,436.9719326553499,494.063257429721,418.0282366569032,226.7143135652104,282.2144418049355,436.69904566009984
390.00000000000006,22.15906309536224,-15.953653012363418,67.71254723501237,72.28641009286707,67.57019173616848,32.73392963447594,67.30164540550439,11.8857162164162,22.86323860166585,-15.021583775884778,22.68826370698648,-15.277277259502284,0.8186103273657122,0.8386994505640931,2.11027430217749,2.948973752741584,3.602414548361954,0.011030407478910865,-10.0,21.51930573796756,34.03463046374111,6.0,-10.0,2.5,436.9719282159924,494.06333720400966,418.02811800040274,226.71385275570145,282.21349253605933,436.6980575698129
390.00000000000074,22.15906309536224,-15.953653012363418,67.71254723501237,72.28641009286707,67.57019173616848,32.73392963447594,67.30164540550439,11.8857162164162,22.86323860166585,-15.021583775884778,22.68826370698648,-15.277277259502284,0.8186103273657122,0.8386994505640931,2.11027430217749,2.948973752741584,3.602414548361954,0.011030407478910865,-10.0,21.51930573796756,34.03463046374111,6.0,-10.0,2.5,436.9719282159924,494.06333720400966,418.02811800040274,226.71385275570145,282.21349253605933,436.6980575698129
400.00000000000006,22.15907981045364,-15.953627855061145,67.71267468101215,72.28654460118707,67.57031929081738,32.734022191050485,67.30177365888424,11.885588549248382,22.86325508745955,-15.02155941974354,22.68828032638348,-15.277819231807824,0.8186002891171346,0.8386897934368797,2.110248621153178,2.9489384145900575,3.6024155546909293,0.011030257511359135,-10.0,21.51935749828908,34.03472601064942,6.0,-10.0,2.5,436.9719246755293,494.0634008341363,418.02802336691184,226.7134852448408,282.2127354732445,436.6972695432128
400.00000000000074,22.15907981045364,-15.953627855061145,67.71267468101215,72.28654460118707,67.57031929081738,32.734022191050485,67.30177365888424,11.885588549248382,22.86325508745955,-15.02155941974354,22.68828032638348,-15.277819231807824,0.8186002891171346,0.8386897934368797,2.110248621153178,2.9489384145900575,3.6024155546909293,0.011030257511359135,-10.0,21.51935749828908,34.03472601064942,6.0,-10.0,2.5,436.9719246755293,494.0634008341363,418.02802336691184,226.7134852448408,282.2127354732445,436.6972695432128
410.00000000000006,22.159093138914272,-15.953607792555374,67.71277630720151,72.28665185559235,67.57042100368751,32.73409599550877,67.30187592892736,11.88548674317036,22.86326823307633,-15.021539998395042,22.688293578521257,-15.27825141127289,0.8185898148975934,0.8386795625910569,2.110221776825814,2.948901339416871,3.6024163576794344,0.011030104650621476,-10.0,21.51939877149016,34.0348021995419,6.0,-10.0,2.5,436.97192185555053,494.06345156861954,418.0279479033118,226.71319218094283,282.2121317761093,436.69664115167535
410.00000000000074,22.159093138914272,-15.953607792555374,67.71277630720151,72.28665185559235,67.57042100368751,32.73409599550877,67.30187592892736,11.88548674317036,22.86326823307633,-15.021539998395042,22.688293578521257,-15.27825141127289,0.8185898148975934,0.8386795625910569,2.110221776825814,2.948901339416871,3.6024163576794344,0.011030104650621476,-10.0,21.51939877149016,34.0348021995419,6.0,-10.0,2.5,436.97192185555053,494.06345156861954,418.0279479033118,226.71319218094283,282.2121317761093,436.69664115167535
420.00000000000006,22.159103767830896,-15.953591799048638,67.71285735162914,72.28673738747852,67.5705021171102,32.734154852143945,67.30195748669841,11.88540555309828,22.86327871617451,-15.0215245106603,22.68830414658665,-15.278596065340366,0.818587787011094,0.8386778839215382,2.1102166741108888,2.948894558032427,3.6024169976927123,0.011030067973817826,-10.0,21.519431685337334,34.034862957695054,6.0,-10.0,2.5,436.9719195991596,494.06349202694474,418.0278877213034,226.71295846430075,282.21165033735963,436.6961400201822
420.00000000000074,22.159103767830896,-15.953591799048638,67.71285735162914,72.28673738747852,67.5705021171102,32.734154852143945,67.30195748669841,11.88540555309828,22.86327871617451,-15.0215245106603,22.68830414658665,-15.278596065340366,0.818587787011094,0.8386778839215382,2.1102166741108888,2.948894558032427,3.6024169976927123,0.011030067973817826,-10.0,21.519431685337334,34.034862957695054,6.0,-10.0,2.5,436.9719195991596,494.06349202694474,418.0278877213034,226.71295846430075,282.21165033735963,436.6961400201822
430.00000000000006,22.15911224402584,-15.953579040855743,67.71292198269927,72.28680559903891,67.57056680310545,32.73420178853718,67.30202252705597,11.885340804661952,22.863287076084703,-15.021512159728388,22.68831257424554,-15.278870921871146,0.8185906168836723,0.8386811015082934,2.1102240689095506,2.948905170417844,3.602417508331768,0.011030098647452476,-10.0,21.519457933051456,34.03491141045896,6.0,-10.0,2.5,436.9719178051264,494.06352429418826,418.0278397264898,226.71277207775853,282.21126639585486,436.695740373836
430.00000000000074,22.15911224402584,-15.953579040855743,67.71292198269927,72.28680559903891,67.57056680310545,32.73420178853718,67.30202252705597,11.885340804661952,22.863287076084703,-15.021512159728388,22.68831257424554,-15.278870921871146,0.8185906168836723,0.8386811015082934,2.1102240689095506,2.948905170417844,3.602417508331768,0.011030098647452476,-10.0,21.519457933051456,34.03491141045896,6.0,-10.0,2.5,436.9719178051264,494.06352429418826,418.0278397264898,226.71277207775853,282.21126639585486,436.695740373836
440.00000000000006,22.159119004796132,-15.953568865023954,67.7129735338422,72.28686000562486,67.57061839824601,32.734239225903366,67.3020744048618,11.885289158815112,22.86329374409485,-15.021502308412096,22.6883192962904,-15.279090156192185,0.8185848305722733,0.8386754270414569,2.1102092321030064,2.9488846591444635,3.602417915664154,0.011030014731605592,-10.0,21.5194788687154,34.03495005740223,6.0,-10.0,2.5,436.9719163737113,494.06355003066216,418.0278014438264,226.71262340907936,282.21096015202227,436.69542160227394
440.00000000000074,22.159119004796132,-15.953568865023954,67.7129735338422,72.28686000562486,67.57061839824601,32.734239225903366,67.3020744048618,11.885289158815112,22.86329374409485,-15.021502308412096,22.6883192962904,-15.279090156192185,0.8185848305722733,0.8386754270414569,2.1102092321030064,2.9488846591444635,3.602417915664154,0.011030014731605592,-10.0,21.5194788687154,34.03495005740223,6.0,-10.0,2.5,436.9719163737113,494.06355003066216,418.0278014438264,226.71262340907936,282.21096015202227,436.69542160227394
450.00000000000006,22.159124395105422,-15.953560752224972,67.71301463575865,72.28690338381715,67.57065953507156,32.73426907464261,67.30211576703984,11.885247981007751,22.86329906045194,-15.021494454029208,22.68832465572963,-15.279264952446738,0.8185872968484675,0.8386781562458387,2.1102156533141434,2.9488938095599817,3.6024182404407195,0.011030043220908866,-10.0,21.519495560563143,34.03498087046427,6.0,-10.0,2.5,436.97191523202906,494.0635705499332,418.02777092078793,226.7125048741456,282.210715982614,436.69516744404496
450.00000000000074,22.159124395105422,-15.953560752224972,67.71301463575865,72.28690338381715,67.57065953507156,32.73426907464261,67.30211576703984,11.885247981007751,22.86329906045194,-15.021494454029208,22.68832465572963,-15.279264952446738,0.8185872968484675,0.8386781562458387,2.1102156533141434,2.9488938095599817,3.6024182404407195,0.011030043220908866,-10.0,21.519495560563143,34.03498087046427,6.0,-10.0,2.5,436.97191523202906,494.0635705499332,418.02777092078793,226.7125048741456,282.210715982614,436.69516744404496
460.00000000000006,22.15912868636356,-15.953554293447551,67.71304735732232,72.28693791760509,67.57069228453307,32.73429283749874,67.30214869592449,11.885215198445394,22.863303292828995,-15.021488201118755,22.688328922404565,-15.27940410930728,0.8185849810576502,0.8386759447523121,2.110209734032592,2.948885678784904,3.602418499023528,0.011030008241290051,-10.0,21.519508849056702,34.03500540109184,6.0,-10.0,2.5,436.9719143233048,494.0635868855929,418.02774662096016,226.71241050605403,282.2105215963885,436.6949651059776
