time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
460.00000000000074,22.15912868636356,-15.953554293447551,67.71304735732232,72.28693791760509,67.57069228453307,32.73429283749874,67.30214869592449,11.885215198445394,22.863303292828995,-15.021488201118755,22.688328922404565,-15.27940410930728,0.8185849810576502,0.8386759447523121,2.110209734032592,2.948885678784904,3.602418499023528,0.011030008241290051,-10.0,21.519508849056702,34.03500540109184,6.0,-10.0,2.5,436.9719143233048,494.0635868855929,418.02774662096016,226.71241050605403,282.2105215963885,436.6949651059776
470.00000000000006,22.15913210816496,-15.95354914366152,67.7130734491906,72.28696545496314,67.57071839868189,32.73431178567853,67.30217495315415,11.885189057757714,22.863306667679996,-15.0214832151172,22.688332324606193,-15.27951507404731,0.818581551810169,0.838672559820671,2.1102009341172523,2.9488734939379238,3.602418705157644,0.011029959023183229,-10.0,21.519519445149054,34.03502496141681,6.0,-10.0,2.5,436.97191359819266,494.0635999121217,418.0277272440625,226.71233525738836,282.2103665921483,436.6948037599336
470.00000000000074,22.15913210816496,-15.95354914366152,67.7130734491906,72.28696545496314,67.57071839868189,32.73431178567853,67.30217495315415,11.885189057757714,22.863306667679996,-15.0214832151172,22.688332324606193,-15.27951507404731,0.818581551810169,0.838672559820671,2.1102009341172523,2.9488734939379238,3.602418705157644,0.011029959023183229,-10.0,21.519519445149054,34.03502496141681,6.0,-10.0,2.5,436.97191359819266,494.0635999121217,418.0277272440625,226.71233525738836,282.2103665921483,436.6948037599336
480.00000000000006,22.15913484558485,-15.953545023882612,67.7130943228357,72.2869874853638,67.57073928997347,32.73432694417056,67.30219595887858,11.885168145110526,22.863309367544904,-15.021479226339864,22.68833504635101,-15.27960384538244,0.8185863894798302,0.8386776190085204,2.110213437208034,2.9488910562165547,3.6024188700357254,0.011030021799501556,-10.0,21.5195279219663,34.035040609632915,6.0,-10.0,2.5,436.97191301808215,494.0636103339282,418.0277117424658,226.71227505825232,282.2102425889949,436.6946746835743
480.00000000000074,22.15913484558485,-15.953545023882612,67.7130943228357,72.2869874853638,67.57073928997347,32.73432694417056,67.30219595887858,11.885168145110526,22.863309367544904,-15.021479226339864,22.68833504635101,-15.27960384538244,0.8185863894798302,0.8386776190085204,2.110213437208034,2.9488910562165547,3.6024188700357254,0.011030021799501556,-10.0,21.5195279219663,34.035040609632915,6.0,-10.0,2.5,436.97191301808215,494.0636103339282,418.0277117424658,226.71227505825232,282.2102425889949,436.6946746835743
490.00000000000006,22.159137028540865,-15.953541738553326,67.71311096842216,72.2870050530596,67.57075594973426,32.734339032323135,67.30221270991068,11.885151468206118,22.863311520549868,-15.021476045492989,22.688337216804275,-15.279674636011862,0.8185858883452999,0.838677187540977,2.110212171034455,2.948889358575432,3.6024190015495563,0.011030013126224567,-10.0,21.51953468178584,34.035053088324844,6.0,-10.0,2.5,436.97191255548825,494.06361864427055,418.0276993807688,226.71222705215573,282.2101437030812,436.69457175160943
490.00000000000074,22.159137028540865,-15.953541738553326,67.71311096842216,72.2870050530596,67.57075594973426,32.734339032323135,67.30221270991068,11.885151468206118,22.863311520549868,-15.021476045492989,22.688337216804275,-15.279674636011862,0.8185858883452999,0.838677187540977,2.110212171034455,2.948889358575432,3.6024190015495563,0.011030013126224567,-10.0,21.51953468178584,34.035053088324844,6.0,-10.0,2.5,436.97191255548825,494.06361864427055,418.0276993807688,226.71222705215573,282.2101437030812,436.69457175160943
500.00000000000006,22.15913876931894,-15.953539118364802,67.71312424242902,72.28701906237967,67.57076923504233,32.73434867196494,67.30222606800297,11.885138169174128,22.863313237443503,-15.02147350895666,22.68833894761081,-15.279731088053154,0.81858558565408,0.8386769427930775,2.1102114112371373,2.948888354030215,3.6024191064565896,0.011030007516012083,-10.0,21.519540072387368,34.035063039391844,6.0,-10.0,2.5,436.97191218705217,494.0636252713157,418.0276895228056,226.71218876963047,282.2100648456912,436.6944896684101
500.00000000000074,22.15913876931894,-15.953539118364802,67.71312424242902,72.28701906237967,67.57076923504233,32.73434867196494,67.30222606800297,11.885138169174128,22.863313237443503,-15.02147350895666,22.68833894761081,-15.279731088053154,0.81858558565408,0.8386769427930775,2.1102114112371373,2.948888354030215,3.6024191064565896,0.011030007516012083,-10.0,21.519540072387368,34.035063039391844,6.0,-10.0,2.5,436.97191218705217,494.0636252713157,418.0276895228056,226.71218876963047,282.2100648456912,436.6944896684101
510.00000000000006,22.159140157947,-15.953537028431072,67.71313483114757,72.2870302376733,67.5707798327737,32.73435636153721,67.30223672379509,11.885127560459408,22.86331460701848,-15.021471485548489,22.688340328284685,-15.279776120160932,0.8185854556420243,0.8386768617336384,2.1102110924273143,2.948887954160953,3.602419190123665,0.011030004542342023,-10.0,21.519544372479857,34.035070977397645,6.0,-10.0,2.5,436.9719118928677,494.0636305577521,418.02768165908,226.71215823144885,282.2100019409408,436.6944241901344
510.00000000000074,22.159140157947,-15.953537028431072,67.71313483114757,72.2870302376733,67.5707798327737,32.73435636153721,67.30223672379509,11.885127560459408,22.86331460701848,-15.021471485548489,22.688340328284685,-15.279776120160932,0.8185854556420243,0.8386768617336384,2.1102110924273143,2.948887954160953,3.602419190123665,0.011030004542342023,-10.0,21.519544372479857,34.035070977397645,6.0,-10.0,2.5,436.9719118928677,494.0636305577521,418.02768165908,226.71215823144885,282.2100019409408,436.6944241901344
520.0000000000001,22.159141265247243,-15.953535361882132,67.71314327466987,72.28703914893623,67.57078828348308,32.73436249325482,67.30224522080229,11.885119100965824,22.863315699125728,-15.021469872070838,22.688341429242225,-15.279812029108143,0.8185853346904318,0.8386767793937056,2.110210793664624,2.9488875730583297,3.6024192568433,0.01103000193829642,-10.0,21.519547801398915,34.035077307215715,6.0,-10.0,2.5,436.97191165831714,494.06363477319826,418.0276753884767,226.71213388000936,282.20995178026607,436.69437197723136
530.0000000000001,22.159142148320647,-15.953534032806488,67.71315000840252,72.28704625570145,67.57079502294704,32.73436738331458,67.302251997189,11.8851123544772,22.86331657008268,-15.021468585320406,22.688342307257283,-15.279840666609402,0.8185852569373421,0.8386767328926803,2.1102106036225683,2.9488873365152486,3.6024193100523534,0.011030000113616194,-10.0,21.519550535967312,34.03508235525993,6.0,-10.0,2.5,436.97191147126296,494.0636381350397,418.02767038764495,226.7121144596284,282.2099117769412,436.6943303372559
540.0000000000001,22.15914285245673,-15.953532973041264,67.71315537768328,72.28705192242495,67.57080039679738,32.73437128250151,67.3022574004804,11.885106975015958,22.863317264557388,-15.02146755930454,22.6883430073599,-15.279863501334717,0.8185852122157012,0.8386767135146516,2.1102104966252853,2.9488872101399366,3.602419352480178,0.011029998891460589,-10.0,21.519552716429928,34.03508638041899,6.0,-10.0,2.5,436.9719113221128,494.06364081567176,418.0276664001209,226.71209897436097,282.20987987942937,436.69429713471936
550.0000000000001,22.159143413906573,-15.953532128027746,67.71315965893544,72.28705644084435,67.57080468169293,32.73437439155833,67.30226170885113,11.885102685638968,22.863317818303663,-15.02146674120064,22.688343565593662,-15.279881708852884,0.8185851852714146,0.838676706992248,2.110210433776256,2.948887140768504,3.602419386310729,0.011029998034392164,-10.0,21.51955445504302,34.035089589920744,6.0,-10.0,2.5,436.9719112031844,494.063642953098,418.0276632206261,226.71208662700388,282.2098544455908,436.6942706603074
560.0000000000001,22.159143860454165,-15.953531455976986,67.71316306380187,72.28706003443085,67.57080808967217,32.73437686433493,67.30226513551078,11.885099274099504,22.86331825872253,-15.02146609052653,22.68834400958132,-15.279896190156478,0.8185756754986558,0.8386669805777469,2.1101859240241287,2.948852904601876,3.602419413214922,0.011029869502371729,-10.0,21.51955583784712,34.0350921425873,6.0,-10.0,2.5,436.971911108557,494.0636446531303,418.02766069181416,226.71207680658495,282.2098342168489,436.6942496039499
570.0000000000001,22.15914421590593,-15.953530921045854,67.71316577431246,72.28706289503742,67.57081080242989,32.734378832673364,67.3022678631277,11.885096558498446,22.86331860929768,-15.021465572587374,22.68834436299741,-15.2799077172902,0.8185782736054928,0.838669655799873,2.110192625803648,2.9488622816035206,3.6024194346314897,0.011029904197716187,-10.0,21.519556938556548,34.03509417451278,6.0,-10.0,2.5,436.97191103320506,494.0636460062789,418.02765867888894,226.71206898949015,282.2098181147469,436.69423284306095
580.0000000000001,22.159144499676504,-15.9535304939792,67.71316793821009,72.2870651787715,67.57081296812562,32.734380404067394,67.30227004068655,11.885094390531949,22.86331888917494,-15.021465159097204,22.688344645142752,-15.279916919855964,0.8185801800830113,0.8386716197260141,2.110197543805254,2.948869163531268,3.6024194517294887,0.01102992963679565,-10.0,21.519557817294295,34.03509579667082,6.0,-10.0,2.5,436.9719109730628,494.0636470865607,418.027657071881,226.7120627488064,282.2098052597968,436.69421946217943
590.0000000000001,22.15914472621774,-15.953530153045053,67.71316966570238,72.2870670019343,67.57081469705649,32.73438165854884,67.30227177908833,11.885092659788029,22.863319112608096,-15.021464828997408,22.688344870386484,-15.27992426650809,0.8185815612663251,0.838673043316095,2.1102011069900306,2.9488741503061253,3.602419465378979,0.011029948048170026,-10.0,21.519558518812744,34.035097091681905,6.0,-10.0,2.5,436.971910925044,494.0636479489775,418.0276557889565,226.7120577667035,282.2097949973373,436.69420877986767
600.0000000000001,22.15914490703716,-15.953529880948452,67.71317104454384,72.28706845712878,67.57081607704649,32.73438265984538,67.30227316663762,11.885091278348227,22.863319290946876,-15.021464565519976,22.68834505017022,-15.2799301304579,0.8185826477818908,0.8386741632886852,2.110203910019064,2.9488780733077493,3.602419476271955,0.0110299625292788,-10.0,21.519559078747648,34.035098125329625,6.0,-10.0,2.5,436.97191088667927,494.0636486373256,418.0276547649582,226.7120537901069,282.2097868060444,436.69420025346346
610.0000000000001,22.159145051312755,-15.95352966388316,67.71317214473022,72.287069618219,67.57081717814968,32.73438345878469,67.30227427377217,11.885090176088513,22.86331943324362,-15.021464355291016,22.68834519361941,-15.27993480940745,0.8185834944264712,0.8386750361301337,2.1102060942595084,2.9488811303896423,3.602419484961316,0.011029973810402834,-10.0,21.519559525522823,34.0350989500879,6.0,-10.0,2.5,436.9719108560123,494.063649186537,418.02765394789526,226.7120506171526,282.20978027000336,436.69419345010175
620.0000000000001,22.15914516640958,-15.953529490765732,67.7131730224236,72.28707054447585,67.57081805657684,32.73438409615267,67.30227515701078,11.885089296735655,22.8633195467626,-15.02146418757826,22.688345308056824,-15.27993854220216,0.8185840597322721,0.8386756196313613,2.1102075528995137,2.948883172530875,3.602419491891087,0.011029981326306146,-10.0,21.519559881944133,34.03509960806099,6.0,-10.0,2.5,436.9719108314813,494.06364962464613,418.02765329606245,226.71204808585804,282.2097750556278,436.69418802249214
630.0000000000001,22.159145258214224,-15.95352935272723,67.71317372250381,72.28707128326539,67.57081875724373,32.73438460454298,67.3022758615155,11.885088595324362,22.863319637309825,-15.021464053803982,22.68834539933543,-15.279941519840406,0.8185844391475732,0.8386760118044714,2.110208532062749,2.9488845438672207,3.6024194974168084,0.011029986357927448,-10.0,21.519560166238648,34.03510013289434,6.0,-10.0,2.5,436.971910811854,494.0636499740599,418.0276527761395,226.71204606678893,282.2097708963535,436.6941836929232
640.0000000000001,22.159145328964964,-15.95352924576639,67.71317426194852,72.28707185286397,67.57081929713372,32.73438499629424,67.30227640436422,11.885088054872256,22.86331970708557,-15.021463950717418,22.688345469682176,-15.279943813281193,0.8185850817974114,0.8386766728917334,2.110210189576938,2.9488868624686715,3.6024195017012066,0.011029994955096274,-10.0,21.519560385306026,34.035100537265805,6.0,-10.0,2.5,436.9719107975205,494.0636502437604,418.0276523755807,226.7120445110512,282.20976769265746,436.6941803580996
650.0000000000001,22.15914538797552,-15.953529156959576,67.71317471172644,72.2870723277017,67.57081974748617,32.7343853230654,67.30227685719136,11.885087604053297,22.863319765285024,-15.02146386473362,22.688345528353192,-15.27994572688425,0.8185766102239089,0.8386679956050256,2.1101883516087363,2.9488563472137614,3.6024195052521084,0.011029880753247309,-10.0,21.5195605680413,34.03510087459165,6.0,-10.0,2.5,436.97191078500975,494.06365046851687,418.0276520414157,226.71204321332607,282.20976501942744,436.6941775756448
660.0000000000001,22.159145433214896,-15.95352908809673,67.71317505679751,72.28707269267949,67.57082009267884,32.734385573551435,67.30227720426933,11.88508725847197,22.86331980990601,-15.021463798810656,22.688345573333358,-15.279947194315014,0.8185842226606723,0.8386757965922705,2.110207976048841,2.9488837726411115,3.602419507984473,0.011029983286920734,-10.0,21.519560708098425,34.035101133176,6.0,-10.0,2.5,436.9719107764864,494.06365064191135,418.02765178534327,226.71204221854472,282.2097629708475,436.6941754419672
670.0000000000001,22.159145471042965,-15.953529031121889,67.71317534539727,72.28707299582611,67.5708203816297,32.73438578322498,67.30227749480798,11.885086969162614,22.86331984721225,-15.021463743694484,22.688345610940942,-15.279948420218147,0.8185795251612951,0.8386709852258096,2.1101958670091183,2.948866852234928,3.6024195103754586,0.01102991995773884,-10.0,21.51956082533144,34.035101349652905,6.0,-10.0,2.5,436.9719107685308,494.0636507839627,418.02765157098753,226.71204138575152,282.209761255264,436.69417365940586
680.0000000000001,22.159145500111247,-15.953528988268944,67.71317556691749,72.28707323009536,67.57082060329572,32.73438594401733,67.30227771768683,11.885086747314062,22.86331987588219,-15.021463701337552,22.688345639846837,-15.279949363651554,0.8185814447509518,0.8386729530023114,2.1102008157393897,2.9488737687417013,3.6024195120118767,0.011029945797252671,-10.0,21.519560915285183,34.0351015155951,6.0,-10.0,2.5,436.97191076114814,494.0636508952299,418.0276514063469,226.71204074713617,282.2097599399162,436.69417228766014
690.0000000000001,22.159145524449592,-15.953528951651322,67.71317575253141,72.28707342612688,67.57082078903849,32.73438607878029,67.30227790444518,11.885086561391972,22.863319899887827,-15.021463665871636,22.68834566404647,-15.27995015340781,0.8185827057938216,0.8386742459098001,2.110204066827895,2.9488783127376954,3.602419513466286,0.011029962767670655,-10.0,21.51956099065012,34.03510165472022,6.0,-10.0,2.5,436.9719107559752,494.06365098808936,418.02765126848976,226.71204021194083,282.20975883661555,436.6941711393554
700.0000000000001,22.159145543112025,-15.9535289234405,67.71317589486863,72.28707357622686,67.57082093147794,32.73438618214573,67.30227804766417,11.885086418806791,22.863319918294124,-15.0214636386782,22.688345682601856,-15.279950758002768,0.8185835500499172,0.8386751115909139,2.1102062434470774,2.948881355037991,3.6024195146093123,0.0110299741272099,-10.0,21.51956104844481,34.03510176143379,6.0,-10.0,2.5,436.9719107521889,494.06365105897936,418.0276511628434,226.7120398014896,282.20975799155866,436.69417026020784
710.0000000000001,22.15914555816227,-15.953528900804033,67.71317600957244,72.28707369742278,67.57082104634279,32.73438626548676,67.30227816316243,11.88508630383194,22.863319933136633,-15.02146361674994,22.68834569756482,-15.279951246130508,0.8185807654696526,0.8386722592295757,2.1101990653167846,2.9488713245463605,3.602419515506786,0.011029936593208112,-10.0,21.519561095056016,34.035101847462386,6.0,-10.0,2.5,436.9719107489808,494.0636511164405,418.0276510776004,226.7120394705329,282.2097573099572,436.6941695504575
720.0000000000001,22.159145570760288,-15.953528881844022,67.7131761057114,72.28707379887315,67.57082114247918,32.73438633525575,67.30227825982065,11.885086207580912,22.863319945563266,-15.021463598390824,22.688345710092207,-15.279951654810247,0.8185844747622634,0.8386760600364394,2.1102086275583174,2.9488846875947567,3.6024195162645665,0.011029986562845987,-10.0,21.51956113406112,34.035101919486806,6.0,-10.0,2.5,436.97191074631144,494.06365116441754,418.02765100631376,226.71203919347076,282.2097567389527,436.69416895622777
730.0000000000001,22.159145580425903,-15.953528867290744,67.71317617944499,72.28707387646733,67.57082121627049,32.73438638878457,67.30227833401544,11.885086133723576,22.863319955096415,-15.02146358430656,22.688345719702447,-15.27995196811156,0.818584689866736,0.8386762807853377,2.1102091821957214,2.948885462981059,3.6024195168628568,0.01102998945281774,-10.0,21.519561164000493,34.03510197474361,6.0,-10.0,2.5,436.97191074427167,494.0636512009131,418.0276509515123,226.71203898085503,282.20975630128,436.6941685006644
740.0000000000001,22.159145588214525,-15.9535288555727,67.71317623880073,72.28707393925242,67.57082127569568,32.73438643190474,67.30227839376758,11.885086074233698,22.863319962777684,-15.021463572958282,22.688345727446155,-15.279952220740029,0.8185838620445651,0.838675432936413,2.110207048258176,2.9488824811945884,3.6024195173225224,0.011029978291469796,-10.0,21.51956118811381,34.035102019258886,6.0,-10.0,2.5,436.97191074261633,494.0636512307457,418.02765090742554,226.71203880960869,282.20975594850745,436.69416813333703
750.0000000000001,22.15914559448136,-15.953528846137658,67.71317628662143,72.28707398962865,67.57082132353169,32.734386466614296,67.30227844186402,11.885086026343744,22.863319968959,-15.021463563826046,22.688345733677487,-15.279952423958209,0.8185849779048162,0.8386765764204887,2.1102099248849577,2.9488865013054464,3.602419517706247,0.0110299933215962,-10.0,21.519561207522543,34.03510205508883,6.0,-10.0,2.5,436.9719107412933,494.06365125448815,418.02765087193126,226.7120386717618,282.20975566454695,436.69416783784766
760.0000000000001,22.159145599535268,-15.953528838532408,67.71317632514148,72.28707403034656,67.57082136209324,32.73438649459388,67.30227848063747,11.885085987743537,22.86331997394336,-15.021463556462152,22.68834573870233,-15.27995258786035,0.8185845949666257,0.8386761842727866,2.110208937774439,2.9488851220472254,3.602419518006509,0.011029988157247188,-10.0,21.519561223169205,34.03510208397256,6.0,-10.0,2.5,436.97191074022135,494.0636512738095,418.02765084331594,226.71203856063727,282.20975543566186,436.69416759952895
770.0000000000001,22.159145603646284,-15.953528827619207,67.71317635545248,72.28707406968681,67.57082139242266,32.73438651701247,67.3022785111393,11.885085957002616,22.86331997800473,-15.021463550461874,22.68834574278501,-15.27995271994024,0.8185850542549118,0.8386766550244189,2.1102101216921394,2.9488867767165576,3.602419518153404,0.011029994341659854,-10.0,21.51956123542135,34.03510210719276,6.0,-10.0,2.5,436.9719107458081,494.06365129931726,418.0276508222572,226.71203847221648,282.20975526307865,436.6941674074038
780.0000000000001,22.1591456066508,-15.953528827715672,67.71317637930716,72.28707408784379,67.57082141629809,32.73438653419703,67.30227853514215,11.88508593294364,22.863319980959957,-15.021463546095845,22.688345745777127,-15.279952815996753,0.8185849369426281,0.8386765348989342,2.1102098194441314,2.9488863543430655,3.602419518439957,0.011029992758878351,-10.0,21.519561245090586,34.03510212495763,6.0,-10.0,2.5,436.97191073886006,494.0636513013197,418.027650804052,226.71203840298637,282.2097551188584,436.6941672676269
790.0000000000001,22.15914560919164,-15.953528823984414,67.71317639894421,72.28707410829276,67.57082143594953,32.73438654824923,67.30227855489906,11.88508591342628,22.86331998346616,-15.021463542393178,22.68834574830271,-15.27995290081816,0.8185850138200698,0.8386766137674373,2.1102100176518084,2.9488866314192457,3.602419518600459,0.01102999379254473,-10.0,21.519561253093055,34.035102139393125,6.0,-10.0,2.5,436.97191073819533,494.0636513107333,418.0276507887469,226.7120383467782,282.2097549977838,436.6941671444636
800.0000000000001,22.159145611301867,-15.9535288208138,67.71317641493208,72.28707412518371,67.57082145196716,32.73438655981522,67.30227857100493,11.885085897540309,22.863319985548,-15.021463539317494,22.688345750401087,-15.279952969764397,0.818584297625235,0.8386758800749785,2.1102081714082375,2.9488840514832164,3.6024195187204486,0.011029984140353033,-10.0,21.51956125961175,34.03510215130916,6.0,-10.0,2.5,436.97191073774167,494.0636513187407,418.0276507766641,226.7120383010239,282.209754901593,436.6941670442481
810.0000000000001,22.15914561301719,-15.953528818420011,67.71317642798162,72.28707413868278,67.57082146502069,32.73438656925799,67.30227858412896,11.885085884597627,22.863319987240295,-15.021463536817237,22.688345752107477,-15.279953025407051,0.8185846030043107,0.8386761930123333,2.1102089586573456,2.948885151669679,3.6024195188217454,0.011029988253691558,-10.0,21.51956126492132,34.03510216104763,6.0,-10.0,2.5,436.9719107371211,494.06365132486894,418.0276507668772,226.7120382637458,282.20975482381056,436.69416696334054
820.0000000000001,22.15914561441455,-15.953528816145194,67.71317643858399,72.28707415007882,67.57082147564299,32.73438657696653,67.30227859480955,11.885085874034246,22.86331998861866,-15.021463534780878,22.68834575349646,-15.279953070628435,0.8185841207088067,0.838675698933865,2.1102077153722503,2.948883414306115,3.602419518903807,0.011029981753784232,-10.0,21.51956126923829,34.03510216900315,6.0,-10.0,2.5,436.9719107370594,494.0636513304536,418.0276507589996,226.71203823332448,282.2097547610702,436.69416689758174
830.0000000000001,22.15914561554524,-15.953528814437393,67.71317644720477,72.28707415917398,67.57082148426312,32.73438658323022,67.3022786034766,11.885085865434064,22.86331998973387,-15.021463533133272,22.68834575462077,-15.27995310713203,0.8185844728228102,0.8386760597324465,2.110208623091302,2.9488846828237487,3.6024195189713306,0.011029986497339129,-10.0,21.519561272738315,34.035102175470854,6.0,-10.0,2.5,436.97191073682853,494.0636513347538,418.0276507526345,226.71203820856033,282.209754710262,436.6941668444928
840.0000000000001,22.159145616462787,-15.95352881305547,67.71317645421415,72.2870741665655,67.57082149127315,32.73438658832083,67.30227861052478,11.885085858423736,22.863319990638804,-15.021463531796314,22.688345755533057,-15.279953136827372,0.8185847060643,0.8386762987330452,2.1102092243697466,2.948885523102792,3.602419519026729,0.011029989639336196,-10.0,21.51956127558361,34.035102180727165,6.0,-10.0,2.5,436.9719107366354,494.0636513382441,418.0276507474477,226.71203818838256,282.2097546688147,436.6941668013104
850.0000000000001,22.159145617208544,-15.953528811933268,67.71317645991093,72.28707417257073,67.57082149697115,32.73438659245738,67.3022786162538,11.885085852721376,22.863319991374325,-15.02146353070964,22.68834575627455,-15.279953160997138,0.8185848684744862,0.8386764651574545,2.1102096430519874,2.948886108209442,3.60241951907196,0.011029991827070816,-10.0,21.51956127789577,34.03510218499747,6.0,-10.0,2.5,436.97191073647696,494.063651341078,418.0276507432264,226.7120381719716,282.20975463505016,436.6941667661652
860.0000000000001,22.159145617815007,-15.9535288110215,67.7131764645369,72.28707417746188,67.57082150160412,32.734386595819615,67.30227862091228,11.88508584808676,22.863319991972407,-15.021463529826065,22.688345756877496,-15.279953180661836,0.8185847327092549,0.8386763260826868,2.1102092930728973,2.9488856191555843,3.6024195191079507,0.011029989997171035,-10.0,21.519561279775985,34.03510218846844,6.0,-10.0,2.5,436.97191073634855,494.06365134339967,418.0276507397917,226.71203815862685,282.20975460757285,436.6941667375722
870.0000000000001,22.159145618308365,-15.953528810277191,67.71317646830308,72.2870741814296,67.57082150537008,32.73438659855282,67.30227862469872,11.885085844315768,22.863319992459022,-15.021463529107107,22.68834575736805,-15.279953196662971,0.8185848843260071,0.8386764814392883,2.110209683928123,2.948886165367411,3.6024195191380994,0.011029992039692672,-10.0,21.51956128130388,34.03510219129015,6.0,-10.0,2.5,436.9719107362444,494.0636513452706,418.0276507370004,226.7120381477714,282.2097545852166,436.69416671430565
880.0000000000001,22.159145618709776,-15.953528809663853,67.71317647136638,72.28707418467518,67.57082150843134,32.734386600775,67.3022786277764,11.885085841251056,22.863319992855,-15.021463528522132,22.68834575776721,-15.27995320968023,0.8185850868690456,0.8386766889687518,2.110210206063344,2.9488868950320954,3.602419519162152,0.011029994768497153,-10.0,21.519561282545737,34.03510219358441,6.0,-10.0,2.5,436.97191073617273,494.0636513468175,418.02765073473176,226.71203813894607,282.20975456705014,436.69416669537856
890.0000000000001,22.159145619039823,-15.953528809177271,67.7131764738805,72.28707418731324,67.5708215109508,32.73438660260257,67.30227863030994,11.885085838728116,22.863319993180472,-15.021463528041238,22.688345758095338,-15.27995322037964,0.8185849477617326,0.838676546459455,2.1102098474662565,2.9488863939257115,3.602419519182328,0.011029992893812204,-10.0,21.519561283568063,34.03510219547127,6.0,-10.0,2.5,436.9719107360892,494.0636513480511,418.0276507328603,226.71203813168827,282.20975455209293,436.6941666798202
900.0000000000001,22.15914561930448,-15.953528808778856,67.71317647590055,72.28707418944055,67.5708215129707,32.73438660406828,67.30227863234087,11.885085836705628,22.863319993441507,-15.021463527655612,22.6883457583585,-15.279953228966065,0.8185850297836358,0.838676630504488,2.1102100589118526,2.948886689416341,3.602419519198605,0.011029993998781506,-10.0,21.519561284387688,34.0351021969837,6.0,-10.0,2.5,436.97191073603335,494.06365134905326,418.0276507313615,226.7120381258632,282.2097545400943,436.69416666733497
910.0,22.15914561951978,-15.953528808454564,67.71317647754306,72.2870741911712,67.57082151461334,32.73438660525932,67.30227863399243,11.885085835063537,22.863319993653867,-15.021463527341892,22.688345758572577,-15.279953235949051,0.8185850861254227,0.8386766882372488,2.1102102041565147,2.948886892393764,3.602419519211639,0.011029994757768013,-10.0,21.51956128505424,34.03510219821396,6.0,-10.0,2.5,436.9719107359876,494.0636513498696,418.02765073014126,226.712038121135,282.2097545303395,436.6941666571812
920.0,22.159145619694872,-15.95352880819138,67.71317647887847,72.28707419257955,67.57082151594904,32.7343866062285,67.30227863533543,11.885085833724927,22.86331999382656,-15.021463527086723,22.68834575874668,-15.279953241625435,0.8185851229997336,0.8386767260231945,2.110210299215977,2.9488870252391712,3.602419519222231,0.011029995254475783,-10.0,21.51956128559613,34.03510219921441,6.0,-10.0,2.5,436.9719107359506,494.0636513505348,418.02765072914974,226.71203811728668,282.2097545224097,436.6941666489277
930.0,22.159145619837258,-15.953528807977024,67.71317647996423,72.28707419372347,67.57082151703514,32.73438660701692,67.30227863642747,11.885085832638026,22.863319993967007,-15.021463526879243,22.688345758888257,-15.279953246243508,0.8185851478613337,0.8386767515003609,2.1102103633078637,2.9488871148082243,3.6024195192309523,0.011029995589347898,-10.0,21.519561286036836,34.035102200028064,6.0,-10.0,2.5,436.9719107359208,494.0636513510737,418.02765072834416,226.71203811415808,282.20975451596206,436.6941666422133
940.0,22.15914561995437,-15.953528807800067,67.71317648085655,72.28707419466616,67.57082151792906,32.73438660766544,67.3022786373263,11.885085831744677,22.863319994082516,-15.0214635267086,22.688345759004697,-15.27995325004116,0.8185851122599398,0.8386767150295469,2.110210271533287,2.948886986562834,3.6024195192379964,0.011029995109535022,-10.0,21.51956128639955,34.035102200697565,6.0,-10.0,2.5,436.9719107358961,494.0636513515205,418.0276507276814,226.7120381115808,282.20975451065897,436.6941666366914
950.0,22.159145620049376,-15.953528807656651,67.71317648158126,72.28707419543161,67.57082151865396,32.73438660819153,67.30227863805517,11.885085831016625,22.86331999417621,-15.021463526570187,22.68834575909916,-15.279953253119515,0.8185851304908317,0.8386767337114844,2.1102103185313545,2.948887052242839,3.6024195192437194,0.01102999535510286,-10.0,21.519561286693655,34.03510220124059,6.0,-10.0,2.5,436.97191073587663,494.0636513518831,418.0276507271427,226.7120381094912,282.2097545063583,436.6941666322145
960.0,22.159145620134847,-15.95352880730718,67.71317648193421,72.28707419652363,67.57082151900461,32.734386608649004,67.30227863841027,11.88508583041454,22.86331999426052,-15.021463526445586,22.688345759185047,-15.279953253939482,0.8185852862100607,0.8386768932474004,2.110210719945802,2.9488876131932025,3.6024195192246293,0.011029997453158295,-10.0,21.51956128679961,34.03510220177219,6.0,-10.0,2.5,436.97191073615994,494.0636513530749,418.02765072759365,226.7120381077947,282.2097545084314,436.6941666308835
970.0,22.159145620148465,-15.953528807493,67.71317648239604,72.28707419633798,67.57082151946862,32.73438660884938,67.30227863887515,11.88508582998412,22.8633199942733,-15.021463526426714,22.688345759197357,-15.279953255826456,0.8185851727420205,0.8386767770011597,2.110210427458188,2.948887204459348,3.6024195192559367,0.011029995924311808,-10.0,21.5195612869976,34.03510220194818,6.0,-10.0,2.5,436.9719107358758,494.06365135235615,418.0276507267723,226.71203810655732,282.2097545025173,436.6941666282443
980.0,22.15914562020423,-15.953528807421833,67.71317648281837,72.28707419675646,67.57082151989138,32.73438660910142,67.30227863929973,11.885085829638683,22.86331999432859,-15.02146352634503,22.68834575925286,-15.279953258246335,0.8185851661217864,0.8386767702225171,2.1102104103890693,2.9488871806115866,3.60241951925728,0.011029995835063172,-10.0,21.519561287181087,34.03510220218675,6.0,-10.0,2.5,436.97191073584673,494.0636513525281,418.02765072626727,226.71203810555016,282.2097544988467,436.6941666247682
990.0,22.159145620256428,-15.95352880734481,67.71317648317286,72.2870741971144,67.57082152024606,32.734386609345336,67.30227863965617,11.885085829346792,22.86331999438037,-15.02146352626852,22.688345759304973,-15.279953259993531,0.8185851694392976,0.8386767736237681,2.110210418940174,2.9488871925639426,3.6024195192588544,0.011029995879727968,-10.0,21.519561287331555,34.03510220243339,6.0,-10.0,2.5,436.971910735833,494.0636513526824,418.0276507259576,226.7120381046936,282.20975449654134,436.6941666222313
1000.0,22.15914562029901,-15.953528807217822,67.7131764834419,72.28707419755659,67.57082152051501,32.73438660955719,67.30227863992673,11.885085829093782,22.86331999442256,-15.02146352620622,22.68834575934745,-15.279953261173604,0.8168545231837994,0.8386767927226736,2.1102104669880215,2.948887259710696,3.6100519443988808,0.011029996130838136,-10.0,21.51956128744132,34.03510220265525,6.0,-10.0,2.5,436.97191073590966,494.0636513530396,418.0276507258168,226.7120381039588,282.20975449544005,436.6941666205016
1010.0,22.00011560943708,-16.17631170337745,68.38958303193824,73.80526236280224,68.24027737433336,33.263485520714255,67.9658596661846,11.93267643480624,22.748131869092287,-15.191957528372823,22.563740911257323,-14.20927744965718,0.8572656005332752,0.886304085033365,2.174134020670609,3.060438105703974,3.5699998971149447,0.011385210555372512,-10.0,21.90046620944787,34.58190358110312,6.0,-10.0,2.5,437.0285426453082,495.537706134278,417.6907413616211,226.72949298623047,284.1088795266535,438.44200186875094
1020.0,21.80518030635736,-16.458525177683953,69.40006196602697,75.87042702066371,69.2472026531549,34.190690604677,68.97066932514063,11.9393357802345,22.5835701200062,-15.436631721968354,22.39131718792945,-12.937530322497764,0.8948251738278958,0.9240382680631609,2.213555327281831,3.137593595344992,3.5063760912346145,0.01158301152748174,-10.0,22.46643234177742,35.56728040431295,6.0,-10.0,2.5,437.0864199616088,497.46019509072926,417.68489089882746,226.58128006066408,286.1251814628254,440.5250009909664
1030.0000000000002,21.61479615413576,-16.741917280534096,70.53806558840408,78.08691681964616,70.38269178758314,35.215614301722326,70.10596968046411,11.902809662200866,22.420008506601288,-15.68111831116454,22.22028155121946,-12.221601218500608,0.9326960167409274,0.9606298488554397,2.246621586243454,3.2072514350988937,3.4386888949154413,0.011740329800421098,-10.0,23.040630406324453,36.65691931136985,6.0,-10.0,2.5,437.1334491853535,499.48220142234015,417.65912956783535,226.2998045373858,287.29038523689564,441.8304543468951
1040.0000000000002,21.463923790327502,-16.971466979342324,71.64541638706052,80.14621039446915,71.48758579425149,36.23958313064809,71.20981424603306,11.88914847190432,22.294068140451184,-15.870265120184229,22.087605002902105,-11.85413603032748,0.968942219377876,0.9935594422663587,2.2798682892682405,3.2734277315345994,3.378351841904828,0.011893185294745943,-10.0,23.617724415008183,37.752976254833925,6.0,-10.0,2.5,437.1647800358718,501.3246909458885,417.7844603311949,226.08911272104552,287.5041472550081,442.5848042155138
1050.0000000000002,21.33763437876876,-17.162324503970524,72.68895819296998,82.03859758475767,72.52880007802416,37.210098902058746,72.25012607648479,11.77050021999321,22.190488556504693,-16.026416992432473,21.978101941699773,-11.633051187219904,1.0029754322823492,1.0234304098461742,2.3151489794804165,3.3385793893265907,3.3286751418520706,0.012035729896884373,-10.0,24.169429637101075,38.79194832294581,6.0,-10.0,2.5,437.1932799662291,503.0040544452318,417.9713710422,225.6150287750204,287.56329830026885,443.09561709343006
1060.0000000000002,21.23626100190443,-17.316508629160523,73.74594486914852,83.86595695590705,73.58384681503665,38.103058711731926,73.30413149327873,11.635328502769768,22.109627714162155,-16.14869262304984,21.892045704377487,-11.572592018105412,1.0358002364733347,1.054967979471534,2.3455594289737163,3.4005274084452504,3.282995396895521,0.012166945247007037,-10.0,24.60625683825253,39.74763561768663,6.0,-10.0,2.5,437.2151927483163,504.59143693824706,417.8837253430915,225.10243296810495,287.1007725336768,443.3487893924553
1070.0000000000002,21.16561296168532,-17.424806459599722,74.91923038631326,85.7395526227894,74.7559812670355,38.9741170117378,74.47622134935062,11.553582745560902,22.05720391056821,-16.22813966637534,21.83515930590422,-11.610490641596414,1.0683849446623754,1.0903844273066938,2.367279363980225,3.4576637912869197,3.2363464204183345,0.012285920174832326,-10.0,24.978995077952334,40.65863035736811,6.0,-10.0,2.5,437.2295206234155,506.1521636179351,417.4014301124103,224.7191295363744,286.25459898017465,443.4155667893736
1080.0000000000002,21.1291273534481,-17.481333227625896,76.05894622626397,87.45304577412885,75.89419670233676,39.814044667003536,75.61244256524112,11.50165417372699,22.03760207410629,-16.25788181468789,21.811853187979754,-11.846510253645135,1.0995827644697092,1.1242026546108683,2.3897248009583274,3.5139274555691955,3.1956916469710595,0.012411868551491383,-10.0,25.34472057974699,41.55437894908198,6.0,-10.0,2.5,437.2361835892328,507.5342314529648,416.9594199371124,224.42396155351688,285.0786447373827,443.15943810520577
1090.0000000000002,21.108352460597946,-17.512434069545293,77.14421084553395,89.02684479812741,76.97806360357238,40.6119688640826,76.69437267098742,11.448456721364552,22.03206130786589,-16.266292484199084,21.803157749931003,-12.162662029864409,1.1287394952717351,1.15541561417211,2.411415304166458,3.566830918338568,3.1600125035758424,0.012530818197405863,-10.0,25.69422401552123,42.402709424458806,6.0,-10.0,2.5,437.2414464722968,508.78225777478207,416.57633825938245,224.1375632186856,284.0345397046196,442.76971259511527
1100.0000000000002,21.09460724832324,-17.53240159235071,78.16552279588004,90.47577614878531,77.9981515353851,41.3557489071942,77.71264751690727,11.392695919761366,22.031882428236205,-16.26656404286996,21.800245303895014,-12.493856049796475,1.155787239108138,1.1841410398147711,2.4312965220347422,3.6154375618495136,3.128116870921124,0.012638497992731769,-10.0,26.017197365524453,43.19297111229048,6.0,-10.0,2.5,437.24574942029994,509.9226914804137,416.229513660094,223.8572457345108,283.0701475604898,442.3474710697377
1110.0000000000002,21.086316355054315,-17.544154373335715,79.11484672306595,91.79671063690222,78.94639833627879,42.03944261975164,78.65920582919841,11.340364790418846,22.03567299529313,-16.260809902873177,21.801668313298794,-12.832809865183378,1.180680456447841,1.2104464348205195,2.449297065299312,3.659743500119831,3.0996900813708925,0.012735872970559902,-10.0,26.31038439288892,43.919327369426696,6.0,-10.0,2.5,437.24873620403895,510.95583179177646,415.91354944343846,223.59873357168172,282.14308632337554,441.9047213578483
1120.0000000000002,21.082021638449714,-17.54972757964117,79.98993906624835,92.99398345590016,79.82054190729265,42.662480012793935,79.53178339221526,11.294133865467757,22.042262839033825,-16.250808175778786,21.80606346188713,-13.17621918780543,1.2034488108496697,1.2344322260033538,2.465431223676113,3.6998634496794662,3.0743837347491803,0.012823632303153145,-10.0,26.57429585805778,44.581202404493006,6.0,-10.0,2.5,437.2509711555412,511.8874428037879,415.6251516821199,223.36829610541253,281.2772670202859,441.4482940416967
1130.0000000000002,21.082661531529187,-17.548029903808953,80.79421320924881,94.07204552278836,80.62396223767482,43.22818196480529,80.3337484522094,11.25495491487328,22.05263075440625,-16.235076810979876,21.81453989941889,-13.446829757640046,1.2242156194392213,1.2563199734435295,2.4800255591699214,3.736345532613451,3.0520322345870454,0.012903887780656936,-10.0,26.811482221389724,45.18192610083258,6.0,-10.0,2.5,437.25179579362486,512.7190454668411,415.3592423750344,223.16712157191444,280.4423527193396,441.07677628165413
1140.0000000000002,21.086658772435648,-17.5411437887839,81.53335759733768,95.04444428380896,81.36234868910837,43.741753375053456,81.07078882718609,11.222549865673557,22.06529407413074,-16.21587012220465,21.82554431990857,-13.737750611422996,1.2431083546909056,1.2762663576243949,2.493059997518349,3.769326355142744,3.0321784427874534,0.01297664556791615,-10.0,27.02497901735956,45.7269553643398,6.0,-10.0,2.5,437.2519837066527,513.4631174776254,415.1120951780047,222.99310845910523,279.66930183570486,440.67193706726647
1150.0000000000002,21.08828951913043,-17.537212397852244,82.20413351546112,95.92512103747939,82.03249675414695,44.20427666894608,81.73971919915952,11.195359845425116,22.074616886411135,-16.20173533844337,21.83322138635887,-14.228412001668572,1.260122866725066,1.2941050229409952,2.504149877750736,3.798254900691731,3.0141940924879957,0.01303907657792865,-10.0,27.215147414574915,46.218094558624095,6.0,-10.0,2.5,437.2535584400789,514.1400077481608,414.89179678730653,222.84216330409424,279.0455041995979,440.0090144314457
1160.0000000000002,21.084935051692376,-17.540908944359188,82.79333433754954,96.70976588076286,82.62118607146891,44.61106289585928,82.32733248688146,11.171899544264704,22.07794490057344,-16.196690658624448,21.835053676317855,-14.642265477811236,1.2752087556343603,1.3095994351209737,2.513489697278625,3.8230891323995984,2.998010416339856,0.013090923071439489,-10.0,27.379855415935825,46.65118432025059,6.0,-10.0,2.5,437.25617977957097,514.75290792162,414.71416902030205,222.71168886194607,278.5913743134715,439.45684444669615
1170.0000000000002,21.079418610651462,-17.54827652056565,83.30301654221965,97.39480379363705,83.13041850265142,44.96356478168229,82.83560635705382,11.152935303379536,22.0783511111423,-16.196074954659366,21.834108170323532,-14.980404067938764,1.2884907978623226,1.323018610743407,2.5216383942991234,3.8446570050425297,2.983845139927292,0.013135543866633391,-10.0,27.52138659938271,47.02725628504152,6.0,-10.0,2.5,437.258770928313,515.2940517292085,414.5735468018024,222.6029348574785,278.2128869984048,439.0090263951286
1180.0000000000002,21.073115050205452,-17.55705034251639,83.74434623851566,97.99173519270585,83.57134123738378,45.26893850513272,83.27566830891558,11.139392937701643,22.077342483293375,-16.19760377396375,21.83187984730211,-15.260699991922364,1.3002002730237827,1.3347150290752166,2.5287980803330994,3.863513109408316,2.971475386959595,0.013174676188190132,-10.0,27.64384714608093,47.353422880876224,6.0,-10.0,2.5,437.2612588107655,515.7695099664808,414.4603764432094,222.5165256637928,277.89948484795315,438.6396585185898
1190.0000000000002,21.06652378514625,-17.566388278579694,84.12855492432237,98.5142112078184,83.95518040084448,45.534885784519595,83.65873170242439,11.131029159264584,22.075496541482288,-16.20040188144185,21.82893468252788,-15.490186697484203,1.310560911541517,1.344966528934063,2.535088557236517,3.88005508617058,2.960606448735568,0.01320922360808436,-10.0,27.75071972255404,47.63769951978952,6.0,-10.0,2.5,437.263642858468,516.1885646600484,414.36830869050664,222.45024957876737,277.64592882787446,438.3388414952899
1200.0000000000002,21.059884186855296,-17.575896660476985,84.4647754604659,98.97371712975891,84.29106567520452,45.76779847935512,83.99391685069251,11.126862890731104,22.073114979601257,-16.20401215087611,21.82556274539138,-15.676494568263877,1.3197593226987234,1.3539878855927194,2.5406256733228827,3.8946135589156015,2.9510028775183508,0.013239824676874387,-10.0,27.84461789573379,47.88683282574607,6.0,-10.0,2.5,437.26590943205525,516.5593883583043,414.293088113582,222.40039048892848,277.44270806499173,438.0962300630546
1210.0000000000002,21.053356815072007,-17.585315519067194,84.76029530700151,99.37946396037948,84.58628145637888,45.97274873554852,84.28850037234886,11.125822800224284,22.070413173888443,-16.208108241420746,21.821968333971757,-15.827681590805412,1.3279492959841144,1.3619536194364197,2.5455165636475408,3.90747018308396,2.9424844720356726,0.013267008958215788,-10.0,27.927538504814887,48.10619292000917,6.0,-10.0,2.5,437.2680438278644,516.8886222791198,414.2314503629879,222.36329291584968,277.2796553533573,437.9008982208791
1220.0000000000002,21.04705607111589,-17.594458154068036,85.02104212561576,99.7389583464099,84.84675249520335,46.15381600688545,84.54840019055126,11.127011560888604,22.067553703963483,-16.212443771202743,21.81830393007015,-15.950905858192243,1.3352594603349963,1.3690093386969722,2.549852578208263,3.918861916905235,2.934906685418317,0.01329122566203448,-10.0,28.00106405748784,48.30010053285912,6.0,-10.0,2.5,437.27003742909466,517.1817306740184,414.18074539939033,222.33594168864212,277.1481144585755,437.7431004435379
1230.0000000000002,21.0410576703962,-17.603198444448594,85.25190738121577,100.05842510804648,85.07736762045084,46.31433982793061,84.77849904871017,11.129736083910643,22.064654279154155,-16.216840312307568,21.814678219039056,-16.051982084742747,1.341798455169313,1.375277148953001,2.553709087357944,3.9289862363109447,2.928149321661852,0.013312851967256643,-10.0,28.066479867259087,48.47209458536178,6.0,-10.0,2.5,437.2718878512697,517.443296309028,414.1388238837704,222.3159827946583,277.0412782613818,437.61490139962257
1240.0000000000002,21.03540643048457,-17.611459111988466,85.4569560618707,100.3430751874497,85.28218945698755,46.45708507045276,84.98285413203736,11.133473565083818,22.06179632955272,-16.221174387701524,21.811164606937005,-16.135483206741128,1.3476586493538087,1.38085962127157,2.557148344160153,3.938007965431724,2.922110853011604,0.013332204721693946,-10.0,28.124845549552845,48.62510786254642,6.0,-10.0,2.5,437.2735970975163,517.6772029535185,414.10396431095126,222.30160322065063,276.95388680762386,437.5100576726268
1250.0000000000002,21.030124494626968,-17.619199041457364,85.639582817846,100.59729654265595,85.46461052336693,46.58435871642234,85.16485308984296,11.137834396144513,22.05903407109095,-16.225363748616815,21.80781017196787,-16.204978828030903,1.352919319019483,1.3858435070883313,2.560222894414508,3.94606640150284,2.916704895871188,0.013349555173340057,-10.0,28.17704463148908,48.76159021319006,6.0,-10.0,2.5,437.2751699810436,517.8867607376008,414.07479928318816,222.29141315752597,276.8818718655503,437.4237007024013
1260.0000000000002,21.025218119970123,-17.62640265844354,85.8026376817028,100.82480493065782,85.6274789164946,46.69809936256985,85.32733965361504,11.1425322060432,22.056402004601715,-16.229356021266824,21.804643055100694,-16.263255175246854,1.357648495737655,1.3903021498354415,2.56297683230648,3.9532789821419216,2.9118575202294728,0.013365133811808328,-10.0,28.223821417054808,48.88360256691266,6.0,-10.0,2.5,437.2766130248512,518.0748048679201,414.05024593630014,222.28435205186736,276.8220778055912,437.35203865877855
1270.0000000000002,21.020682694032484,-17.633072005704463,85.94852802728563,101.0287659812908,85.77320024691156,46.79994772022866,85.47271551482591,11.147360097913063,22.05392050039644,-16.233120251080038,21.801677949766457,-16.31248980454592,1.36190500808533,1.3942980273932193,2.565447697571267,3.9597457249644856,2.9075050766803465,0.013379139203972825,-10.0,28.26580887994476,48.9928909981922,6.0,-10.0,2.5,437.2779337441445,518.2437766652005,414.02944671942976,222.2796145023109,276.77205253728386,437.2921176279781
1280.0000000000002,21.016506340067178,-17.639221050592965,86.07930052577096,101.21189347857528,85.90381957813794,46.891302202655766,85.60302221450458,11.15217169114834,22.051599860060804,-16.236640751563357,21.79892008165022,-16.354388643383004,1.3657400832852966,1.3978847603104536,2.5676678310952217,3.9655525914056753,2.903592447741969,0.013391744323405511,-10.0,28.30354992398088,49.090945144120205,6.0,-10.0,2.5,437.27914012536786,518.3957897121121,414.0117209491437,222.2765915226086,276.7298856488494,437.24163333699687
1290.0000000000002,21.01267252708908,-17.644871426861584,86.19670637806519,101.37652824947564,86.02108664583425,46.97336291898404,85.72000632007811,11.15686608485936,22.049443302711683,-16.23991258076927,21.79636812359096,-16.390291319091148,1.369198454819832,1.401108523718957,2.569665092364771,3.970773616083728,2.9000716456448448,0.013403099652489791,-10.0,28.33751365869801,49.179044626835775,6.0,-10.0,2.5,437.28024042993104,518.532683889574,413.996527325321,222.27482421260677,276.69408665302603,437.1987858351868
1300.0000000000002,21.00916191451107,-17.65004991285508,86.30225342514515,101.524700149012,86.12650795616018,47.0471662610293,85.82517148522732,11.161376195579637,22.04744911865158,-16.242938278024894,21.79401628905064,-16.421254231862292,1.3723193920991883,1.4040093269070717,2.571463683206797,3.975473010113869,2.8969007018349626,0.013413337090209317,-10.0,28.368108114184334,49.25829542512912,6.0,-10.0,2.5,437.2812424040971,518.6560674597107,413.9834332401556,222.27396780938196,276.6634861817491,437.1621646952249
1310.0000000000002,21.005953735273398,-17.65478544069191,86.39724779840407,101.6581805550578,86.22138842574395,47.11361260480634,85.91982005688092,11.165659822024397,22.045612318940897,-16.2457253634488,21.791855925828575,-16.448116041978153,1.37513755303856,1.4066220622043462,2.5730847705218203,3.9797068327261664,2.8940427260767074,0.01342257288055324,-10.0,28.395690235166967,49.329659131432955,6.0,-10.0,2.5,437.2821541510715,518.7673549568482,413.972091431606,222.2737640379264,276.6371625955563,437.1306582421405
1320.0000000000002,21.00302671965008,-17.65910838958706,86.48282708429356,101.77852122791649,86.3068645361209,47.17348830300773,86.0050861999171,11.169692849907335,22.043925777049704,-16.248284606771165,21.789876614122328,-16.47154517973314,1.3776835861880643,1.408977241043434,2.5745468919868637,3.9835241330302966,2.8914651905321573,0.013430909509331576,-10.0,28.420573803032084,49.393976188520185,6.0,-10.0,2.5,437.2829829921736,518.8677934763555,413.96222173793376,222.27401996737527,276.61438566818447,437.10338768102287
