time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1330.0000000000002,21.000359769715683,-17.66304907827356,86.55998722922045,101.88708820611964,86.38393122962947,47.22748348623185,86.08196276677499,11.173464163331856,22.042381094530352,-16.250628714054073,21.788066990644104,-16.49207885577073,1.379984757118386,1.4111017399630923,2.5758664693069395,3.986968209270032,2.8891393102018137,0.013438438254278222,-10.0,28.44303587244605,49.45198468213249,6.0,-10.0,2.5,437.28373595608053,518.9584873608246,413.9535966687192,222.27459196838552,276.5945726954321,437.0796530023303
1340.0000000000002,20.997932401780112,-17.66663715106978,86.62960421638763,101.985088799813,86.45346357747795,47.27620647014072,86.1513229420494,11.17697184024246,22.040969206752266,-16.252771408317074,21.786415319270315,-16.51015192658525,1.3820653407936605,1.413019271431615,2.577058000876898,3.990077272308513,2.8870395302852936,0.013445240100427127,-10.0,28.46332198597804,49.50433559254617,6.0,-10.0,2.5,437.28441959932206,519.0404177288725,413.946030356294,222.2753735567155,276.57725540066497,437.05889297872017
1350.0000000000002,20.99572503835832,-17.669901069690667,86.69245161964726,102.07359355630835,86.51623432577905,47.32019545263785,86.21393776803107,11.180220327442328,22.039680814401876,-16.254726774263645,21.78490989192803,-16.526119098855702,1.383947024201707,1.41475085010664,2.5781343707566147,3.992885220863255,2.885143109553955,0.013451387300418784,-10.0,28.481650438471487,49.551605178538686,6.0,-10.0,2.5,437.2850400245446,519.1144584867405,413.93936996166366,222.27628620848463,276.5620547818126,437.04065442902
1360.0000000000002,20.993719180178328,-17.672867839549866,86.74921517893222,102.15355481508648,86.5729284634279,47.35992826141654,86.27049069382137,11.183218359954822,22.038506679849007,-16.25650880793205,21.783539297377683,-16.540272175732582,1.3856491383008376,1.4163150681457155,2.5791068923660125,3.995421960511728,2.883429758713049,0.013456943579948526,-10.0,28.498215867985262,49.59430530792952,6.0,-10.0,2.5,437.2856028564576,519.1813901086664,413.9334889243223,222.27727241101223,276.5486615460352,437.024568408289
1370.0000000000002,20.99189750260443,-17.67556281204577,86.80050461970242,102.22582180148912,86.62415503482515,47.39583029076891,86.32158937186571,11.1859774359732,22.037437829324077,-16.258131109235364,21.78229259963125,-16.552853195689806,1.387189376044219,1.4177288582504686,2.5799863270977976,3.9977151853482655,2.8818813453923338,0.013461969446504456,-10.0,28.51319220484237,49.63289187340905,6.0,-10.0,2.5,437.28611328679295,519.2419109000674,413.92828172535576,222.2782904406319,276.5368212417805,437.01033210992847
1380.0000000000002,20.99024388772055,-17.67800961958031,86.84686368115187,102.2911537560936,86.67045716167283,47.42828130528204,86.36777566487363,11.188510707542548,22.03646568164684,-16.25960668597719,21.781159444912657,-16.564064423851732,1.388583106143995,1.4190068090624826,2.580781320020353,3.999788129082836,2.8804816300768534,0.013466514023887712,-10.0,28.526735216781447,49.66777203353968,6.0,-10.0,2.5,437.28657608741423,519.2966470318003,413.92365989159725,222.27931040052576,276.52632321075964,436.9976951572568
1390.0000000000002,20.988743420796215,-17.68023017799362,86.88877826102686,102.35023050762084,86.71232018212444,47.45762093897855,86.40953377214765,11.190832180205293,22.03558212543813,-16.260947836092782,21.78013012040507,-16.574076331328286,1.3898445267685773,1.4201623592455133,2.581500313031236,4.0016626722767485,2.879216052734124,0.013470625053105064,-10.0,28.538984605805975,49.69931004108918,6.0,-10.0,2.5,437.2869956139496,519.3461605772957,413.91954869797854,222.2803112569376,276.51699136497905,436.98644870599384
1400.0000000000002,20.987382355673375,-17.682244709211233,86.92668360118647,102.40366202653836,86.750178830888,47.48415361369638,86.4472973976368,11.192956150412442,22.034779561119223,-16.262166083388934,21.77919557872565,-16.58303366387827,1.390986314611142,1.4212074459483446,2.5821506751202534,4.003358121068598,2.878071537452731,0.013474344367445358,-10.0,28.55006588830429,49.72783248636608,6.0,-10.0,2.5,437.28737585259086,519.390956943255,413.9158846731676,222.28127858733453,276.50867755605805,436.9764171976233
1410.0000000000002,20.986148067754016,-17.6840718079398,86.96097014975895,102.45199628097538,86.78442309664608,47.50815254931939,86.48145559708546,11.19489680553238,22.03405091818829,-16.26327215086843,21.77834744041265,-16.591060230987523,1.392020024513852,1.4221529181802286,2.582739263315444,4.004892181495673,2.877036329196728,0.013477710839185765,-10.0,28.560091948793055,49.75363256369155,6.0,-10.0,2.5,437.28772043627777,519.4314910224323,413.9126135847749,222.2822028917172,276.50125619153124,436.9674518859104
1420.0000000000002,20.985028991289035,-17.685728534253343,86.99198866269417,102.49572598316873,86.81540331917037,47.52986327964709,86.5123578657231,11.196667950161384,22.03338965090452,-16.26427596688859,21.777577975999208,-16.598262475057368,1.392956069184581,1.4230085185123666,2.583272229361288,4.006280747873655,2.8760998544763017,0.013480759388699677,-10.0,28.569164410995935,49.77697382247175,6.0,-10.0,2.5,437.28803266185326,519.4681724408815,413.9096888657491,222.2830783109512,276.4946201506592,436.95942605599504
1430.0000000000002,20.984014556268725,-17.687230462178945,87.0200546612479,102.5352948585217,86.84343464281707,47.54950673123535,86.54031858327835,11.198282828331116,22.032789728560207,-16.265186679591636,21.776880084127548,-16.604732660876948,1.393802997615494,1.4237821460401758,2.5837535307097754,4.007535676749951,2.875252588497806,0.01348351323410992,-10.0,28.577374850792523,49.79809345000746,6.0,-10.0,2.5,437.288315566822,519.5013706671533,413.90707033017856,222.28390166123523,276.48867757014614,436.95223076176575
1440.0000000000002,20.98309511164907,-17.68859186560138,87.0454523088039,102.57110268309242,86.8688008894911,47.56728190428015,86.56562087906721,11.199754013959875,22.032245605963247,-16.266012701426178,21.77624725071136,-16.61055100093529,1.3945698419380776,1.4244822526253345,2.5841891622019952,4.0086714148273295,2.8744859484816856,0.01348600599573477,-10.0,28.58480586368279,49.81720513378406,6.0,-10.0,2.5,437.2885718540752,519.5314188988764,413.9047231169038,222.2846717081102,276.48334902673446,436.9457720457056
1450.0000000000002,20.98226186627405,-17.689825719112207,87.06843764797334,102.60350996222104,86.8917577926441,47.58336812419327,86.58851985947643,11.201093343376954,22.03175220537814,-16.266761736320404,21.77567352162359,-16.615787739271866,1.395264351939592,1.4251160383287074,2.5845837662944446,4.009699804623152,2.873792195041153,0.013488264024219956,-10.0,28.5915319615666,49.834501466398926,6.0,-10.0,2.5,437.28880402332794,519.5586179567857,413.9026168754217,222.2853886202894,276.4785656266503,436.939968181458
1460.0000000000002,20.98150681557657,-17.69094382437507,87.08924168796294,102.63284213988948,86.91253608144822,47.59792719704819,86.6092456855861,11.202311892627222,22.03130488313026,-16.267440830176156,21.77515345971724,-16.62050459947625,1.3958932049206925,1.4256896625626767,2.5849409194493367,4.010630582012014,2.8731643422821,0.013490307911933315,-10.0,28.59762043874105,49.850156252811125,6.0,-10.0,2.5,437.2890143674708,519.5832396669708,413.9007250891135,222.28605355424529,276.4742674119762,436.9347478124863
1470.0000000000002,20.980822677541727,-17.691956978029566,87.10807283224922,102.65939274144546,86.93134390579849,47.61110509320741,86.62800599284255,11.203419966892795,22.030899397107216,-16.268056420035748,21.774682105092793,-16.62475585824285,1.3964627233466484,1.426208974726222,2.5852643839166007,4.0114733586428235,2.87259608980414,0.013492159043963626,-10.0,28.60313205613255,49.86432630793979,6.0,-10.0,2.5,437.28920489281086,519.6055292905902,413.89902449184154,222.2866683453844,276.470401773556,436.9300485899545
1480.0000000000002,20.980202836028628,-17.692874952167898,87.12511929774065,102.68342705006148,86.94836925298291,47.62303364244752,86.6449883025044,11.204427121052674,22.030531882969928,-16.268614370055616,21.774254943524102,-16.628589676401248,1.396978286746237,1.4266789106218667,2.5855569244320757,4.012235835053942,2.872081744662629,0.013493833437982394,-10.0,28.60812172635696,49.877153272398736,6.0,-10.0,2.5,437.2893774724116,519.6257087004914,413.8974946107831,222.28723527897165,276.4669225091906,436.92581544163824
1490.0000000000002,20.97964128265032,-17.693706633101954,87.14055104775811,102.70518463962088,86.96378187843182,47.63383188601824,86.66036194799985,11.205342178477563,22.03019882200128,-16.269120020199125,21.77386786823451,-16.632048721069907,1.3974451158206656,1.4271042900928637,2.585821696346577,4.01292598643944,2.8716161665374638,0.01349534900204162,-10.0,28.612639065337817,49.88876506056437,6.0,-10.0,2.5,437.2895337919094,519.6439783662328,413.89611739005727,222.2877569130229,276.4637889140316,436.92199981694455
1500.0000000000002,20.979132560683055,-17.694460090329926,87.1545217219685,102.7248821061973,86.97773523350429,47.64360742656544,86.6742799982971,11.206173269958072,22.029897011744566,-16.26957823071541,21.77351714423109,-16.635170960550056,1.3978680512657629,1.4274895877888094,2.58606176521896,4.013551353007768,2.871194709238485,0.013496723041916868,-10.0,28.616728945277487,49.89927730665056,6.0,-10.0,2.5,437.2896753837642,519.660519620254,413.89487685234326,222.28823595237003,276.4609649722814,436.9185586911482
1510.0000000000002,20.96258296075091,-17.718662655099337,87.31842542781838,102.95647236702932,87.14245102312051,47.68038930584572,86.84233986217693,11.197259500239682,22.011216224746935,-16.29794863198032,21.7555791094948,-15.984990159652511,1.3995999193031294,1.4322852599395164,2.5783260166227846,4.010611276562301,2.865541231639405,0.013476148634275428,-10.0,28.594086180286073,49.9248669981522,6.0,-10.0,2.5,437.2946965136471,519.8553715013618,413.5723897081348,222.2472502639887,277.1644362443432,437.837339270028
1520.0000000000002,20.936257732779072,-17.75907835951088,87.55824097461374,103.30740902848464,87.38332621010083,47.7329464157408,87.086244354783,11.10750858911581,21.98192665967972,-16.34246645265773,21.72701829287937,-15.16489896443636,1.4023470047044,1.4394144078236266,2.569203050050535,4.008617457874162,2.8585060933040154,0.013444573460982892,-10.0,28.54132371837608,49.97257418373829,6.0,-10.0,2.5,437.30014855923145,520.1573213091176,413.0944671396708,221.99855342351273,277.78758640500126,438.9975267806329
1530.0000000000002,20.910827868251747,-17.799051910400834,87.82665568764686,103.68802119530392,87.65286591316112,47.78582773594326,87.35883144816758,10.945294943107797,21.95337076325813,-16.38591119865106,21.699178030715107,-14.54970401642032,1.4053847724291213,1.4477193735662808,2.561138456011701,4.008857829577982,2.8524984105590656,0.013411594336616822,-10.0,28.465783265756272,50.02187217960147,6.0,-10.0,2.5,437.30419597751785,520.479153776187,412.5337941694127,221.56929049223328,278.0344189472361,439.8731424226112
1540.0000000000002,20.89033510713692,-17.83172419618134,88.11217929079785,104.07263213269044,87.93949440927959,47.83833737648138,87.64838179375678,10.742043158676497,21.929830154331487,-16.421756778691872,21.676328626041787,-14.167184158993509,1.408566737336128,1.456843555425238,2.5541489817769976,4.010992537202236,2.847570108596912,0.013380897368860776,-10.0,28.3782877564272,50.07046633799473,6.0,-10.0,2.5,437.30686270265534,520.794432065627,411.91955504762393,221.03930902459857,277.98018671527655,440.42565274246726
1550.0000000000002,20.875652687350502,-17.85551791338662,88.40935624904766,104.45207691048336,88.23772547192851,47.892877631890826,87.94932393862463,10.521594351819374,21.912230093186118,-16.448574870365007,21.65940070712833,-13.964803829823666,1.4118241083887115,1.4664480689104211,2.547940499075099,4.01438856798552,2.8434055943180248,0.013353416800361596,-10.0,28.286221379099857,50.12061147973918,6.0,-10.0,2.5,437.3082706619476,521.0947580390052,411.27656762120074,220.46843685079716,277.72442763897413,440.7270175251935
1560.0000000000002,20.86600718066708,-17.871385232710367,88.71011223944686,104.81931380536544,88.53947354833443,47.94946629429734,88.25353002012052,10.298448875087104,21.89979643708937,-16.4675300376652,21.647615109742233,-13.910600028762817,1.415046956883838,1.4761472729752412,2.5422797661387526,4.018427039113995,2.839783527723504,0.01332885662490093,-10.0,28.193814855833807,50.17255019946714,6.0,-10.0,2.5,437.30888604887525,521.3764854424649,410.6282559043432,219.8932335627214,277.3496573020848,440.82294214438485
1570.0000000000002,20.86187747792736,-17.87886460138182,89.00648358847025,105.163827454726,88.83675417588881,48.00673450622486,88.55299472910907,10.081587579018615,21.89301824272069,-16.47786669207767,21.64150830308115,-13.907915814006117,1.4181418922173017,1.4856689967652996,2.53722697432948,4.02289597109478,2.836737277963686,0.013307858456662632,-10.0,28.10382996750644,50.2249627947798,6.0,-10.0,2.5,437.3082396008681,521.6310714406441,409.99259845842704,219.33630446551888,276.8784937074015,440.8393914154156
1580.0000000000002,20.863587776422303,-17.877370384712577,89.29477183344557,105.48027962381047,89.12585769606211,48.064439438100464,88.8439989648866,9.876858117894697,21.8922500595832,-16.479038306107384,21.641429681708136,-13.956372152675216,1.42105882467039,1.4948668856427398,2.532801765815863,4.027668651458602,2.8342729952736527,0.01329079495391594,-10.0,28.01883867084939,50.27754355785396,6.0,-10.0,2.5,437.3063773664937,521.8538744991071,409.380023926136,218.8119070754874,276.32977920597983,440.7761812638405
1590.0000000000002,20.869436689402665,-17.86923454756362,89.57023491581742,105.76800543350912,89.40205247551174,48.12165481592183,89.12181920541171,9.687641589832706,21.895799209647127,-16.473625476822008,21.645611517714197,-14.118276186116477,1.4237197022414068,1.5035181239756952,2.5288265384801174,4.032344662455813,2.8322602097221568,0.01327656047984192,-10.0,27.94031505403313,50.3295891503293,6.0,-10.0,2.5,437.30402880157743,522.0473468985621,408.80128996547927,218.32827232512815,275.7513637778102,440.55527846917187
1600.0000000000002,20.87758078566944,-17.85736230008962,89.82358882220785,106.02254253185129,89.65606199048509,48.17491770178509,89.37720380285168,9.515540034726255,21.901765310945816,-16.464527963293847,21.65217705624775,-14.327490944149304,1.426011320457787,1.511338244996686,2.5252210571616054,4.036559302158292,2.830664276117002,0.013264093321917796,-10.0,27.868216517217206,50.37794600888527,6.0,-10.0,2.5,437.30148256466254,522.2119960225289,408.269926382584,217.8897024294781,275.1858094069127,440.2666787874724
1610.0000000000002,20.887219186809755,-17.843068276956757,90.04814788665001,106.2388500630671,89.88119973171227,48.2211785444087,89.60349359131797,9.361437911530116,21.909361001280026,-16.45294812572206,21.66033016782124,-14.569856862471909,1.4278556448601485,1.518174804884599,2.52200175357543,4.040176558460029,2.829541328637424,0.013253123196657434,-10.0,27.80251596515416,50.4195575640382,6.0,-10.0,2.5,437.2987949645336,522.3456174446926,407.7933883318223,217.4984883182539,274.64169920654035,439.93019794173017
1620.0000000000002,20.89763424323462,-17.8274673542914,90.24064776710183,106.41569061939596,90.07420496600517,48.25873855963283,89.79745772087963,9.225595558887449,21.91786818779173,-16.439982127331405,21.6693517234205,-14.828713809547937,1.429224118354038,1.523968143398447,2.519143343323321,4.043111486721768,2.828885571409197,0.013243354620484425,-10.0,27.74318157149776,50.45268805965509,6.0,-10.0,2.5,437.2960999463332,522.4487192089462,407.3745414744605,217.15511327710732,274.1338549570117,439.568957124884
1630.0000000000002,20.90823825507343,-17.811483838822056,90.40034009436484,106.55430092752374,90.23433534369414,48.2869259942824,89.95838444493954,9.107581457069328,21.926693653138692,-16.426534880107,21.67865041293229,-15.087826014820736,1.4301235593488744,1.5287242384904314,2.516607483612089,4.045331722102521,2.8286588915046846,0.013234519725267568,-10.0,27.690007465244264,50.47664948579501,6.0,-10.0,2.5,437.2934916650794,522.523390438153,407.0130228369952,216.85822040715405,273.67264066070646,439.2055210348872
1640.0000000000002,20.918597987782626,-17.795805422011682,90.52840716681015,106.65760541393593,90.36278036921881,48.30582579111382,90.08749272431504,9.006357581284588,21.935396822974614,-16.413277816037976,21.68778883163556,-15.334609663486615,1.430586635795876,1.5325012276847334,2.5143524309267717,4.0468536586115045,2.828807118249168,0.013226405119766728,-10.0,27.642612209062637,50.49151083064197,6.0,-10.0,2.5,437.29103063151695,522.5726647914645,406.70586547541853,216.60489637920531,273.2635213241782,438.85756617240537
1650.0000000000002,20.928410767425408,-17.78091535565852,90.62743286960183,106.72966999448404,90.46213177979376,48.316069923950074,90.18740134954409,8.92044836980358,21.94366642368975,-16.40068472566992,21.696459305475088,-15.560457840999447,1.4306638946613053,1.5353946577065227,2.512334921302088,4.047729579008609,2.8292666042060626,0.013218844668093286,-10.0,27.60047490132729,50.49788528856965,6.0,-10.0,2.5,437.2887549359227,522.6001603416171,406.4482048373248,216.39113219721847,272.90817400268986,438.53741016131625
1660.0000000000002,20.937477172814717,-17.76713446497601,90.70088048824573,106.77518908477008,90.53586087547335,48.318641947784094,90.26160554256217,8.84810754155302,21.951293586796687,-16.389073014331416,21.704456598220204,-15.760227148799686,1.430415526902031,1.5375218151758616,2.5105112129016978,4.048033028077559,2.8299699995879646,0.01321170440202202,-10.0,27.56297944929753,50.49673721735388,6.0,-10.0,2.5,437.2866860449574,522.6097523123484,406.2340169499566,216.21226528879544,272.60543764164765,438.2526480254676
1670.0000000000002,20.945680042507803,-17.75465421609468,90.75263990180959,106.79904105093902,90.58786526728495,48.31471004875573,90.31402336835971,8.787463153137082,21.95815142936169,-16.37863504232456,21.711657289690315,-15.931566136634729,1.4299050353664684,1.539009023499232,2.508839826213808,4.04784884971304,2.8308515248186548,0.0132048782315824,-10.0,27.529463109865333,50.48921683395957,6.0,-10.0,2.5,437.28483224150887,522.6052852893356,406.0567646207882,216.06335595660536,272.3520876327698,438.007003900288
1680.0000000000002,20.952967781572035,-17.74356289689544,90.78667834001773,106.80595206201718,90.62211929807773,48.30550059774015,90.34864610531916,8.736637220225758,21.964178894365674,-16.369462913528537,21.71800350967353,-16.074257043410455,1.4291946593592468,1.5399820924216614,2.507283994391944,4.047266086813605,2.8318508331315217,0.01319828679390918,-10.0,27.499262953105873,50.476534596994384,6.0,-10.0,2.5,437.28319149832566,522.5903577814526,405.9099039870752,215.93949089156496,272.1435087684817,437.8011843864168
1690.0000000000002,20.95933996815087,-17.733868139333282,90.80679208228828,106.80026829661546,90.64242552977427,48.29220997247717,90.36928987782991,8.693838139181763,21.96936674417448,-16.361569921944465,21.723488879236086,-16.18962251276099,1.4283420139380352,1.5405592659662355,2.505812724257272,4.046371990223507,2.8329153317190374,0.013191873519959612,-10.0,27.471754363574632,50.45987364441572,6.0,-10.0,2.5,437.28175399523735,522.5681827814054,405.78725218535834,215.83601285108796,271.9742755197849,437.6336682933624
1700.0000000000002,20.964834419430108,-17.725517318936312,90.81644439724457,106.78582016219178,90.65225258243375,48.275947166288745,90.37943377884656,8.657425494613392,21.973744855842234,-16.354909960103896,21.728145787537308,-16.280016474345985,1.427398256826488,1.5408469019952116,2.5044015142374727,4.045248416232685,2.8340012304809883,0.013185602647617816,-10.0,27.44637820762261,50.44033276150304,6.0,-10.0,2.5,437.2805041350289,522.5415134422897,405.6832292080389,215.7486785343212,271.83862912377725,437.50140322777247
1710.0000000000002,20.96951583368107,-17.718414049120156,90.81867110386769,106.7658576883893,90.65464067743743,48.257699320641514,90.38212577203886,8.625950361083198,21.97737096092665,-16.349394684521428,21.732034134484977,-16.348408140904212,1.4264068496657487,1.5409367453854357,2.50303184083338,4.043968586218815,2.835073728905916,0.0131794536244131,-10.0,27.422656632524703,50.41889204948132,6.0,-10.0,2.5,437.2794241777409,522.5126189900623,405.5929962728454,215.67375438584776,271.7308471520155,437.40038941930175
1720.0000000000002,20.973465990564087,-17.712435857818804,90.81603802581678,106.74303547211753,90.65215913309748,48.238314130208956,90.37994058442578,8.598175025482135,21.980320868658826,-16.34490839276009,21.73523157429246,-16.39805332963664,1.425403493302878,1.540905159083399,2.501690981876216,4.042596140959615,2.8361065199807403,0.013173419447298345,-10.0,27.400199006714104,50.39639513571916,6.0,-10.0,2.5,437.27849277013166,522.483292468239,405.51251162823365,215.60806108792443,271.64551380051233,437.3261517100127
1730.0000000000002,20.976775628996695,-17.707444608481723,90.81063679958797,106.7194378314959,90.64690225346325,48.21849457673403,90.37497599855763,8.573076504103312,21.982680284207717,-16.341320454663332,21.737825353806464,-16.432246555656036,1.4244162462227918,1.5408132293785013,2.5003710513596937,4.041184280738195,2.837081008767234,0.013167502361760309,-10.0,27.37870027764876,50.37354346949928,6.0,-10.0,2.5,437.27768934459584,522.4548869652241,405.43852448078127,215.5489780303465,271.5777014574618,437.27410304844904
1740.0000000000002,20.97953810151048,-17.703297532745324,90.80410745038404,106.69662525117512,90.64051200523181,48.19880245047159,90.36887591587455,8.549838199436806,21.9845383790142,-16.33849506915425,21.73990592494601,-16.45414303424991,1.4234661485255922,1.5407077720780025,2.499068190882796,4.039775962960799,2.8379852707738404,0.013161711322609107,-10.0,27.357934212354053,50.35089927430971,6.0,-10.0,2.5,437.2769936978893,522.4283624474484,405.3685262062916,215.49441868123807,271.5230771170032,437.2398101968474
1750.0000000000002,20.98184442837115,-17.69985484199441,90.79767863231443,106.67569664440803,90.6342183706531,48.17966795034022,90.36287106569311,8.527833266226253,21.98598273929869,-16.33629892236837,21.741561921900505,-16.466637376142785,1.4225678819894136,1.5406226717776648,2.497781435214712,4.038404106992377,2.8388129368876256,0.01315605822607357,-10.0,27.33774355495052,50.32889455155555,6.0,-10.0,2.5,437.2763869716631,522.4043419637936,405.300674185526,215.4427857289031,271.477953048072,437.21917843033486
1760.0000000000002,20.98377977561946,-17.69698529526204,90.79221799144759,106.65735814202094,90.62888982360982,48.16140308660863,90.35782979806847,8.506602812300855,21.987095727083812,-16.334606699269045,21.74287655884777,-16.472289683908002,1.421730961474978,1.5405809502535035,2.496512389528104,4.037093339781608,2.8395620895765794,0.013150558564038024,-10.0,27.318028727961064,50.30784392383328,6.0,-10.0,2.5,437.27585214975926,522.3831697179796,405.2337009139375,215.3929137434857,271.43929038039045,437.20856682611617
1770.0000000000002,20.985421118648233,-17.694569932116195,90.78828705366301,106.64199306717364,90.62508832494531,48.144217205236885,90.35431335185588,8.485831508795798,21.987952030174476,-16.333304790949967,21.743925213480313,-16.473289158895568,1.4209601975885373,1.540596110419264,2.4952636781649966,4.03585978858426,2.8402342271327368,0.013145225537898948,-10.0,27.2987363243534,50.28795968200575,6.0,-10.0,2.5,437.2753743326626,522.3649675830738,405.1668178839624,215.34400571760497,271.4046699790676,437.20484795403326
1780.0000000000002,20.986835903307743,-17.692504249503656,90.78619659722,106.62972928185155,90.62312479301474,48.12823334954982,90.35263155289712,8.465322497577404,21.98861721641279,-16.33229347915494,21.74477401237208,-16.471446500524507,1.4202570779928936,1.5406744754363693,2.4940391703154114,4.034713645751781,2.8408333310006357,0.013140073327381667,-10.0,27.27984817396515,50.269367768884194,6.0,-10.0,2.5,437.2749408415048,522.3496876630236,405.09962085967726,215.29556815943403,271.372240401566,437.2054244895245
1790.0000000000002,20.988081462794508,-17.690699193643724,90.7860592261136,106.62050091746931,90.62311176290045,48.11350432545504,90.352895657542,8.444973228252818,21.989147055581345,-16.331487957577792,21.74547918053072,-16.468206164540504,1.419620245375068,1.5408165000512768,2.492842861295667,4.033659361346944,2.841365058358433,0.013135113004721711,-10.0,27.26137150052972,50.252123566323576,6.0,-10.0,2.5,437.27454120151697,522.337159137099,405.0320016179063,215.247348802239,271.34065308032086,437.2082158393141
1800.0000000000002,20.989205048507305,-17.68908119454258,90.78783788688465,106.61410361555414,90.62501197648275,48.10002800118746,90.35506708703699,8.424752950963693,21.989587468455632,-16.330818402882528,21.746087014469357,-16.46467346134318,1.4190463600380796,1.5410184292179456,2.4916786843384267,4.032697113556372,2.8418360577368,0.013130353071550183,-10.0,27.243330352747197,50.23622700026698,6.0,-10.0,2.5,437.27416702078807,522.3271290879643,404.9640680323631,215.1992787109548,271.30898977309005,437.2116223553769
1810.0,20.990244422081027,-17.687591307691804,90.7913882255011,106.61024095595104,90.62868079837779,48.0877610730165,90.35899994687352,8.404682785423006,21.98997504781344,-16.33022917856215,21.74663442447568,-16.461652967155942,1.418531028161089,1.5412739309717405,2.4905507592995195,4.03182469027126,2.8422534369924293,0.01312580196242284,-10.0,27.225758581273794,50.22163619904426,6.0,-10.0,2.5,437.2738117966855,522.3192956531636,404.89607569417205,215.15142112528667,271.2766872894527,437.2144724191353
1820.0,20.991228607829107,-17.68618410226881,90.79649491811831,106.60856356502184,90.63390259393702,48.07663115211796,90.364477480439,8.384818671165249,21.99033775674756,-16.3296777708764,21.74714964957119,-16.45968834389896,1.4180678900145516,1.5415736348003364,2.4894606514745834,4.03103428627492,2.8426243303721908,0.013121454567828327,-10.0,27.20869411586324,50.20827951612267,6.0,-10.0,2.5,437.2734707001202,522.3133354597769,404.8283701435061,215.1039277346335,271.2434674196624,437.2159669675741
1830.0,20.992178912444096,-17.684826120291206,90.80290184391414,106.60870034684012,90.64042093749796,48.066547121279655,90.37124232370483,8.365237137577878,21.990695905413457,-16.329133302512446,21.74765324802302,-16.459105539003644,1.4176523394321043,1.541909606317281,2.488413026171883,4.030322632489164,2.84295558253984,0.013117322750634756,-10.0,27.192174585231783,50.19606587504552,6.0,-10.0,2.5,437.2731403305808,522.308924687913,404.7613400451041,215.0570022409995,271.2092705794721,437.21561873931046
1840.0,20.99311003611924,-17.683494183639425,90.81033620442227,106.61028252365723,90.64796275715553,48.05740766198085,90.37902067432323,8.346023921533174,21.9910632301575,-16.328574891192147,21.74815918725736,-16.460054898148826,1.4172779799489652,1.5422718368435042,2.487408778998478,4.029680615841984,2.8432535274322737,0.0131133996489006,-10.0,27.176234104916887,50.184893316041496,6.0,-10.0,2.5,437.27281846860274,522.3057546372256,404.69538065820905,215.01087125587287,271.17419668361896,437.2131927748292
1850.0,20.994031209669348,-17.682173652406988,90.81852695167609,106.61296108655836,90.65625677920326,48.049108020048834,90.38754074202784,8.327265291196339,21.991448008736015,-16.32798995372906,21.748675967052815,-16.462550686550514,1.416939661276594,1.5426517980006536,2.486449922897167,4.02910172089782,2.8435238500331024,0.013109685760412906,-10.0,27.160901125973965,50.17465580763479,6.0,-10.0,2.5,437.27250383496295,522.3035423649783,404.6308668948329,214.96576215178428,271.13845411054035,437.2086503917162
1860.0,20.994947281589518,-17.680856744353292,90.82721844451152,106.61641893137994,90.66504719438824,48.04154519539327,90.39654640932022,8.309041597086491,21.99185413162204,-16.327372577001825,21.749207697037527,-16.466506457595642,1.4166304695706025,1.543039350831762,2.4855340206165017,4.028573371448264,2.843771511330949,0.013106159784261662,-10.0,27.14619704628012,50.16524849051763,6.0,-10.0,2.5,437.2721958814557,522.3020374834914,404.5681340189008,214.92188664129608,271.10231704952264,437.2020989271122
1870.0,20.995859737672767,-17.67954097316931,90.83617973815704,106.62037827045368,90.67410295051096,48.034621803694506,90.40580650648492,8.29142302502879,21.99228211725352,-16.32672197423898,21.749755114820207,-16.471766463868278,1.416347648745969,1.5434293064745712,2.484664431172151,4.0280937376467225,2.844000723419273,0.013102832704375853,-10.0,27.132135685061428,50.15657162485934,6.0,-10.0,2.5,437.2718945754276,522.3010256345037,404.5074659289658,214.879429974392,271.06609076685004,437.19374699987776
1880.0,20.99676761234556,-17.6782277298216,90.84521009209472,106.62460393517132,90.68322325990253,48.028248536479566,90.41512029706352,8.274466986615266,21.992730018672727,-16.32604110647668,21.75031649554048,-16.47813186321622,1.4160864436157192,1.543814789044258,2.4838394771568986,4.027654266201156,2.8442149731461828,0.013099690649522789,-10.0,27.11872319343365,50.14853311682322,6.0,-10.0,2.5,437.2716002376321,522.3003290606543,404.4490888788491,214.83854435447265,271.03008479586674,437.18386707176296
1890.0,20.997668282660175,-17.67692101621435,90.85414178719573,106.6289043202716,90.69224041257534,48.022345765230334,90.42432026510959,8.258216870387798,21.993194219801385,-16.325335471857386,21.75088844805529,-16.485382548610175,1.4158433787078322,1.5441908266199147,2.4830582343590306,4.027249060978945,2.844417060207894,0.013096725318827288,-10.0,27.10595843009736,50.141050215048494,6.0,-10.0,2.5,437.2713134414994,522.2998058851755,404.3931697583528,214.7993458129508,270.99459305045286,437.1727641805675
1900.0,20.998558114176976,-17.67562650946246,90.86284038091645,106.63312912323528,90.70102002527629,48.01684418042572,90.43327233696486,8.242701933339674,21.993670085255538,-16.32461211764388,21.75146656601729,-16.493293599153162,1.4156153769302458,1.5445533809158911,2.4823191103206725,4.026872491236563,2.844609176236001,0.013093926335998023,-10.0,27.09383363949661,50.134050227534765,6.0,-10.0,2.5,437.2710348054792,522.2993468461369,404.33981803241664,214.76191400096943,270.9598799432688,437.1607522626581
1910.0,20.99943301133497,-17.674350632325485,90.8712034543,106.63716663034546,90.70945978110201,48.011684893838606,90.44187459399953,8.227937943479674,21.99415251675078,-16.323878794305813,21.75204598199244,-16.50164881691188,1.4153998549847358,1.5448994156951483,2.4816201403415663,4.026519556036714,2.844792969178408,0.01309128263058332,-10.0,27.0823353279734,50.12747070293266,6.0,-10.0,2.5,437.27076499233146,522.2988724931312,404.2890900073404,214.72629388038897,270.9261715269239,437.14813461624107
1920.0,21.000288822503816,-17.67309992666216,90.87915793452719,106.64093912013334,90.71748674417388,48.0068189617831,90.45005456252689,8.213928402916054,21.99463636423532,-16.32314333050971,21.752621778079845,-16.510249225313146,1.4151951622544652,1.5452273253207127,2.480959936876197,4.0261872621969115,2.844969633575503,0.01308878724155142,-10.0,27.07144522219727,50.12125903501976,6.0,-10.0,2.5,437.2705046319324,522.2983288283835,404.2409949590344,214.6924988997365,270.8936514936512,437.1351914850608
1930.0,21.00112164822098,-17.671880608701258,90.88665680882809,106.64439816116844,90.72505406538627,48.002206642965405,90.4577658964984,8.200666116445689,21.99511674168635,-16.322413153093237,21.75318929990236,-16.518919434452812,1.4149998811774962,1.5455361107748709,2.480336633509708,4.0258727442845785,2.845139987527375,0.013086431550839625,-10.0,27.061141302380577,50.115371774881964,6.0,-10.0,2.5,437.2702542198869,522.2976832381784,404.19550200026015,214.66051502739285,270.8624594520392,437.1221707286363
1940.0,21.00192805269036,-17.670698182670804,90.89367527376403,106.64751953713858,90.73213712421565,47.997816387584805,90.46498450013344,8.188134942009922,21.99558924468233,-16.321694956396186,21.753744372586837,-16.527510567071033,1.414812804278026,1.5458252899069898,2.4797480249783415,4.025573314885332,2.8453045538696315,0.013084205818112545,-10.0,27.051398766687782,50.10977369040791,6.0,-10.0,2.5,437.2700141562013,522.2969203170019,404.15254752158967,214.6303052510185,270.83269287887936,437.10928335535937
1950.0,21.00270519156121,-17.669557258653498,90.900206831368,106.65029836897456,90.73872961787437,47.993623735098815,90.47170460062092,8.176311584875748,21.996050084159677,-16.320994499028416,21.75428343294561,-16.535901420160883,1.414633155959404,1.5460950750107707,2.479192119679851,4.0252871946906215,2.845463629728566,0.01308210191491355,-10.0,27.042190953171033,50.104436707225375,6.0,-10.0,2.5,437.269784700388,522.2960379972264,404.1120424079376,214.60181417362145,270.8044102089965,437.0967016250911
1960.0,21.00345087630944,-17.668461438431933,90.90625945592129,106.65274452429644,90.74483972194845,47.98961018103955,90.47793489552998,8.165167348204418,21.996496156127115,-16.320316498001716,21.754803597637434,-16.543997926349277,1.4144604517934634,1.5463461579083797,2.4786670441325045,4.025013202040884,2.845617349666704,0.013080112655790503,-10.0,27.033490167580226,50.099338816910745,6.0,-10.0,2.5,437.2695659787128,522.2950440192999,404.07387891153456,214.57497249078529,270.77763527717104,437.0845595948816
1970.0,21.00416358563901,-17.6674132962884,90.91185201458516,106.65487848976596,90.7504865058861,47.98576206686931,90.48369495828192,8.154669751616494,21.996925057187124,-16.319664605239666,21.755302677455376,-16.551731377783767,1.4142941787495218,1.5465793045260874,2.4781706141614515,4.0247499186875375,2.845765738954046,0.013078229393797576,-10.0,27.025268391483166,50.094462997831776,6.0,-10.0,2.5,437.269357984206,522.2939528516974,404.0379368454664,214.54970112628425,270.75236247637395,437.0729554625315
1980.0,21.00484243661538,-17.666414413004816,90.91701107657299,106.65672780278815,90.75569673809629,47.98206954146775,90.48901203626632,8.144783947650012,21.997335058224905,-16.31904144766594,21.75577915006206,-16.559055817008073,1.414134324907805,1.5467958863249285,2.477701373939791,4.024497260264719,2.845908758014976,0.0130764473876113,-10.0,27.017497852153557,50.089796194023215,6.0,-10.0,2.5,437.269160596443,522.2927830964287,404.0040888911225,214.52591485073447,270.7285620681428,437.0619551354429
1990.0,21.005487131651083,-17.665465457314383,90.92176814685621,106.65832405534763,90.76050211641088,47.978525638410815,90.49391827647949,8.135473958160901,21.997725053644047,-16.318448704448826,21.75623210842352,-16.565945057241947,1.4139805226543436,1.5469969024265735,2.4772571849467657,4.02425408737334,2.846046337200568,0.013074758261992378,-10.0,27.010151489577083,50.08532840860653,6.0,-10.0,2.5,437.2689735924387,522.2915553721901,403.97220510751936,214.50352543425768,270.70618540841787,437.0515963610727
2000.0,21.00609788641883,-17.664566293418403,90.92615732311901,106.65970044056604,90.76493692254579,47.97512547243667,90.49844837703635,8.126703716949747,21.998094490860204,-16.317887214235668,21.756661189641125,-16.572389457364636,1.4138328655791463,1.547183838944661,2.4768367293769087,4.0240205683215695,2.8461784036072864,0.01307315786861018,-10.0,27.00320332350788,50.08105190709114,6.0,-10.0,2.5,437.2687966657495,522.2902906361604,403.9421566585552,214.48244430213867,270.68516989837224,437.0418932393401
2010.0,21.006675348221336,-17.6637161055381,90.93021342376771,106.66088986332994,90.7690361485515,47.97186555674522,90.50263771273107,8.11843787870572,21.998443288884204,-16.317357098953096,21.757066493242814,-16.578392680508784,1.4136912549985376,1.5473579287214714,2.4764384178866248,4.023796346608096,2.8463049002961105,0.013071640471400468,-10.0,26.99662869511229,50.0769605350124,6.0,-10.0,2.5,437.2686294443403,522.2890089396626,403.9138186101132,214.4625845966899,270.6654434331289,437.0328407863501
2020.0,21.0072205109114,-17.662913528397382,90.93397052452474,106.66192353136096,90.77283403238104,47.96874325057985,90.50652087078552,8.110642452339334,21.998771753242593,-16.316857893156907,21.75744849589095,-16.583968611935234,1.4135556610688065,1.5475204175255637,2.476060884435264,4.023581301960827,2.8464257989802464,0.01307020132440022,-10.0,26.99040443262163,50.073049163197034,6.0,-10.0,2.5,437.26847150829246,522.2877285482375,403.8870720383365,214.44386278854415,270.6469283104845,437.02441929514606
2030.0,21.00773463309174,-17.662156774053813,90.93746091140576,106.66283000532974,90.77636301056073,47.96575632452726,90.51013060505997,8.103285225382422,21.999080492975775,-16.316388670208937,21.7578079684984,-16.589138562345056,1.4134260293027594,1.5476724495742245,2.4757028450888754,4.0233752946631,2.846541107388424,0.013068835909688332,-10.0,26.984508919014505,50.06931324385516,6.0,-10.0,2.5,437.2683224049931,522.2864653913967,403.8618053628102,214.42619975898128,270.6295444500518,437.0165983081928
2040.0,21.008219160946336,-17.661443748614175,90.94071435147731,106.6636346058882,90.77965298893555,47.962902636834144,90.5134971087367,8.096336057698466,21.999370342391376,-16.315948161213953,21.758145898090543,-16.593928798232525,1.413302318116136,1.5478151008758887,2.475363175670244,4.023178276546132,2.846650872198976,0.0130675403412743,-10.0,26.978922113507338,50.06574847829518,6.0,-10.0,2.5,437.2681816673529,522.2852327730783,403.8379151866876,214.40952154693585,270.6132120352105,437.0093401389997
2050.0000000000005,21.008675660227535,-17.660772163347275,90.94375766604163,106.66435912181691,90.78273091626734,47.96017990501326,90.51664759047914,8.089767029136226,21.99964229127425,-16.315534861093568,21.758463418354246,-16.598368450487783,1.4131844456310425,1.5479493179799284,2.4750408212189314,4.02299013919886,2.846755178799351,0.013066310891422432,-10.0,26.97362551419116,50.06235057657881,6.0,-10.0,2.5,437.26804881886864,522.2840412774785,403.81530661756,214.39375972602625,270.597853550671,437.0026028637152
2060.0000000000005,21.009105756394987,-17.66013962169754,90.9466145323816,106.66502176968731,90.78562058657508,47.95758555923055,90.5196060794642,8.083552488704186,21.99989742332276,-16.315147122149995,21.758761748376703,-16.602487796058483,1.4130723170612267,1.5480759482789992,2.4747348396886406,4.02281078796764,2.846854148508052,0.013065144232164068,-10.0,26.968602090268064,50.05911509891746,6.0,-10.0,2.5,437.26792339244327,522.2828988553771,403.79389324088794,214.3788515304196,270.5833952519822,436.99634279009285
2070.0000000000005,21.00951108618211,-17.659543704106426,90.94930546976988,106.66563732594864,90.78834262592794,47.95511666275684,90.52239341495725,8.077669018993674,22.000136865754246,-16.314783230649766,21.7590421427296,-16.60631690464612,1.4129657456532894,1.5481956559526682,2.4744442541293763,4.022639910082044,2.8469479337746884,0.013064036669907755,-10.0,26.96383618778748,50.05603736506754,6.0,-10.0,2.5,437.2678049263927,522.2818110144664,403.7735968176365,214.36473976588672,270.5697682474692,436.99051640693887
2080.0000000000005,21.009893257287207,-17.658982018053763,90.9518479832912,106.66621738898851,90.79091463717242,47.95276988245405,90.52502739387894,8.072095322522557,22.00036174676493,-16.314441471466296,21.759305849337128,-16.609884627605084,1.4128646379941314,1.5483091308186585,2.4741683651467,4.022477495965358,2.8470367137761614,0.013062985815158756,-10.0,26.959313411046423,50.05311240971048,6.0,-10.0,2.5,437.2676929885014,522.280781074522,403.7543467104928,214.3513725240257,270.5569089506196,436.98508185256327
2090.0000000000005,21.010253819309405,-17.658452258803692,90.95425677928307,106.66677072995437,90.79335141621932,47.950541505443766,90.52752298948958,8.066812096592114,22.000573164827625,-16.31412017473025,21.75955407926091,-16.613217911298705,1.4127687631086785,1.5484168403088183,2.4739063315789824,4.022323171887801,2.847120687349442,0.013061988387522174,-10.0,26.955020516360605,50.05033499035442,6.0,-10.0,2.5,437.2675871604944,522.279810492834,403.73607929583,214.3387028640572,270.5447594487705,436.9799999165944
2100.0000000000005,21.0105942456399,-17.657952223802198,90.95654407845464,106.66730367166645,90.79566526629984,47.94842746732701,90.52989266851849,8.061801808366566,22.000772167324318,-16.313817748292195,21.75978798604299,-16.61634129752889,1.4126779581645217,1.5485192635791944,2.4736575168034944,4.022176780382689,2.847200069298641,0.013061042064107384,-10.0,26.95094525339715,50.04769960459896,6.0,-10.0,2.5,437.26748705961217,522.2788991581094,403.7187371144829,214.32668825176077,270.5332674613016,436.97523476649985
2110.0000000000005,21.010915912296625,-17.657479864281214,90.95871989979294,106.6678205014278,90.7978662823491,47.946423424050074,90.53214667683261,8.057048592998454,22.000959729474538,-16.31353270973517,21.760008644690345,-16.61927675101026,1.4125919855681832,1.5486167391796233,2.4734212223699963,4.02203796154962,2.8472750820059662,0.013060144092881708,-10.0,26.947076310520515,50.04520054969748,6.0,-10.0,2.5,437.2673923174789,522.278045751818,403.7022683204128,214.3152902917317,270.5223860773097,436.9707542313559
2120.0000000000005,21.011220096585088,-17.657033271665313,90.96079242016721,106.66832385289912,90.79996271165949,47.94452481636216,90.53429340244588,8.052538012396326,22.001136749947776,-16.31326369303315,21.760217047985304,-16.62204353694176,1.4125106430794858,1.548709594377812,2.473196868569839,4.021906462947651,2.847345952862549,0.013059292262028878,-10.0,26.94340316550739,50.04283198379045,6.0,-10.0,2.5,437.2673026012244,522.2772480129415,403.6866258487657,214.30447412520775,270.5120734978793,436.9665299782136
2130.0000000000005,21.011507971950575,-17.65661069466293,90.96276828947006,106.6688150833818,90.80196126967081,47.942726940368736,90.53633969269694,8.048256887564433,22.001304044377587,-16.313009458398597,21.76041410037793,-16.624658303669378,1.4124336939440134,1.5487980745960532,2.472983858590721,4.021781933186774,2.847412908960377,0.013058484199193218,-10.0,26.939915998451117,50.04058798592149,6.0,-10.0,2.5,437.2672176022804,522.2765030283743,403.6717667534136,214.2942080055532,270.5022925361605,436.9625374155789
2140.0000000000005,21.011780610983056,-17.656210533068048,90.96465293613853,106.66929460414208,90.80386744618052,47.94102501395059,90.53829116185925,8.044193118246938,22.00146234655688,-16.31276889045796,21.760600619640297,-16.627135261757076,1.4123609653086169,1.5488824577374034,2.4727817398637444,4.021664197601147,2.8474761738564256,0.013057718237351364,-10.0,26.936605595209528,50.03846261585056,6.0,-10.0,2.5,437.2671370378704,522.2758074659774,403.65765155364863,214.28446284519595,270.4930100952359,436.9587554483252
2150.0000000000005,21.01203898560153,-17.655831341538345,90.9664508202545,106.66976215922432,90.80568575873646,47.93941426260153,90.54015244505135,8.040335577103404,22.001612308619624,-16.312540997968767,21.760777337072728,-16.62948634983104,1.412292100680322,1.5489627862100437,2.47258976212778,4.021552548337823,2.8475359639840665,0.013056991089652055,-10.0,26.93346330919536,50.03644999984692,6.0,-10.0,2.5,437.2670606455468,522.2751577747252,403.6442438394596,214.2752119430252,270.4841967748142,436.9551662535504
2160.0000000000005,21.01228398041444,-17.655471802463893,90.96816569993048,106.6702170901484,90.80742001985432,47.937889949407065,90.541927467037,8.036673902160942,22.00175451115242,-16.31232489844723,21.76094490843525,-16.631721590052052,1.4122270117451736,1.5490393697785394,2.472407659422408,4.021447029200947,2.847592487436849,0.013056301991985804,-10.0,26.93048094155768,50.03454434865085,6.0,-10.0,2.5,437.26698818926377,522.274550356024,403.63150956780015,214.26643047112967,270.4758261988916,436.95175477474976
2170.0000000000005,21.012516395441715,-17.655130751474502,90.96980080951869,106.67065848729192,90.80907351534493,47.936447443290255,90.54361962064779,8.03319842867387,22.001889466192697,-16.31211981360667,21.761103916993218,-16.633849274258296,1.412165442600949,1.549112309356537,2.472234882249496,4.021347191606033,2.847645941681912,0.013055648652807936,-10.0,26.927650725490764,50.03274002768228,6.0,-10.0,2.5,437.2669194192415,522.2739816431387,403.6194168220056,214.25809529794785,270.46787466998,436.94850846327273
2180.0000000000005,21.012736956750004,-17.654807045176454,90.97135902883689,106.67108547040846,90.81064917391164,47.935082257633326,90.545231936965,8.029900080997947,22.00201762662648,-16.311925055072095,21.7612548827796,-16.63587633801518,1.4121071928594688,1.549181747205824,2.4720709830200205,4.021252730225845,2.847696513805688,0.013055029294315876,-10.0,26.92496527570813,50.03103159171377,6.0,-10.0,2.5,437.2668542242912,522.273448363912,403.6079354584501,214.25018471817768,270.46032066721045,436.9454167506851
2190.0000000000005,21.01294632390801,-17.654499778644492,90.97284301102131,106.67149706236194,90.81214969528637,47.933790072668494,90.54676721393224,8.026770278184301,22.002139392360007,-16.311740014997838,21.76139827002297,-16.637808461762177,1.412052067313645,1.5492478109563603,2.471915525090535,4.021163336046896,2.8477443779371026,0.013054442176572511,-10.0,26.922417542605103,50.02941380369731,6.0,-10.0,2.5,437.2667923251624,522.2729472761339,403.5970368081525,214.24267821850447,270.4531445699277,436.9424708952605
2200.0000000000005,21.01314509892956,-17.654208039840256,90.97425528122439,106.67189251966896,90.81357764904968,47.93256677013847,90.548228115211,8.023800888325695,22.002255119155837,-16.31156415263672,21.761534495090448,-16.639650485827644,1.4119998818613593,1.5493106254771123,2.47176809023096,4.021078715708072,2.8477896969844734,0.013053885639109284,-10.0,26.920000801188564,50.027881668998525,6.0,-10.0,2.5,437.2667335816996,522.272475549379,403.5866935293959,214.23555636104413,270.44632818644885,436.9396634014778
2210.0000000000005,21.01333383431149,-17.653931016044595,90.97559830602844,106.6722712461206,90.81493554424527,47.93140844039607,90.54961724011545,8.02098416321803,22.00236512545122,-16.31139698397635,21.761663934098333,-16.64140651835146,1.4119504719513554,1.5493703222262472,2.471628292829721,4.020998615055968,2.8478326222723904,0.01305335817766185,-10.0,26.917708618034112,50.026430440273145,6.0,-10.0,2.5,437.266677832893,522.2720305969326,403.57687942290926,214.2288006228188,270.439854595287,436.9369878566959
2220.0000000000005,21.013513040245194,-17.653667961139575,90.97687454311837,106.67263285584534,90.81622587919536,47.93031138750405,90.55093717359009,8.018312694878091,22.002469698879647,-16.311238071826722,21.76178692952177,-16.643080157706606,1.4119036740324686,1.549427020666786,2.4714957460920615,4.020922766758848,2.8478732938451023,0.013052858267367745,-10.0,26.915534831844585,50.02505561976102,6.0,-10.0,2.5,437.26662492424293,522.2716101265144,403.56756930042445,214.22239328860624,270.43370784147714,436.93443861469376
2230.0000000000005,21.013683189022984,-17.653418175599114,90.97808645132824,106.6729771617576,90.8174511514914,47.9292721444254,90.55219049599482,8.015779412267932,22.002569100882177,-16.31108701881095,21.761903794718936,-16.644674563528042,1.4118593322674802,1.549480835555634,2.4713700756978683,4.020850911253502,2.847911841752619,0.013052384431320755,-10.0,26.913473561568647,50.02375297950277,6.0,-10.0,2.5,437.266574724504,522.2712121172716,403.5587390278743,214.2163174418596,270.4278729155714,436.9320106892662
2240.0000000000005,21.01384472306648,-17.653181019290685,90.97923652854041,106.67330419650602,90.81861389618014,47.9282874472176,90.55337982179896,8.013377519086646,22.00266357296556,-16.310943457854194,21.762014820715287,-16.64619271359055,1.4118173167084664,1.5495318990559577,2.4712509487992422,4.0207828478552,2.8479483855810166,0.013051935400016597,-10.0,26.911519164410887,50.02251852348468,6.0,-10.0,2.5,437.2665270905501,522.2708348212719,403.55036528431833,214.21055681452611,270.42233535721164,436.92969939051943
