time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2250.0000000000005,21.013998058178338,-17.65295586921323,90.98032729461859,106.67361418527042,90.81971666859464,47.92735424684952,90.55450778214349,8.01110050827083,22.00275334038536,-16.310807046585467,21.7621202796548,-16.647637396500215,1.4117774855647394,1.5495803190259667,2.471138011365525,4.020718330391492,2.8479830366349295,0.013051509775076534,-10.0,26.909666250867478,50.02134850773757,6.0,-10.0,2.5,437.2664819163669,522.2704767385095,403.5424256753994,214.20509582223045,270.4170813565075,436.9275003270548
2260.0000000000005,21.01414358826191,-17.652742189103805,90.98136129354852,106.673907460536,90.82076204669491,47.92646968443569,90.55557702756477,8.008942121690552,22.002838615560453,-16.310677462148135,21.762220428830933,-16.649011263554996,1.4117397266766882,1.549626224669595,2.471030960535993,4.020657185205589,2.8480158978528096,0.013051106413236611,-10.0,26.907909654627478,50.020239409851456,6.0,-10.0,2.5,437.26643902965856,522.2701364986565,403.5348986112432,214.19991946879745,270.41209765651126,436.9254093265743
2270.0000000000005,21.014281685195492,-17.652539406895755,90.98234106433571,106.67418456437532,90.82175260171229,47.9256311032936,90.5565901980519,8.00689639715165,22.002919599051268,-16.310554399712373,21.76231551091633,-16.650316972071494,1.4117039299131309,1.5496697366628174,2.470929497310101,4.020599233972919,2.8480470648121856,0.013050724173734755,-10.0,26.90624447236649,50.01918794340884,6.0,-10.0,2.5,437.26639835545353,522.2698130220174,403.5277634596179,214.19501345920244,270.40737143183554,436.9234222409916
2280.0000000000005,21.01441270550668,-17.6523469823762,90.9832691440272,106.67444612669097,90.82269090155256,47.92483601023741,90.55754992726669,8.004957599886893,22.00299648398992,-16.31043756574269,21.762405759241247,-16.651557141820433,1.4116699736160567,1.5497109534100313,2.470833303748138,4.0205442571581695,2.8480766271874174,0.013050361799962922,-10.0,26.90466600492806,50.01819101480908,6.0,-10.0,2.5,437.266359810898,522.2695053506218,403.521000354045,214.19036403749803,270.4028903171275,436.92153499360927
2290.0000000000005,21.014536989860268,-17.652164453124783,90.98414804539031,106.67469281356604,90.82357948839751,47.924082070164445,90.5584588199729,8.003120236972961,22.003069455857283,-16.310326678336025,21.762491397698028,-16.652734362137608,1.41163782392725,1.54975005872785,2.470742216933305,4.020492275661155,2.8481046678644075,0.013050018837468922,-10.0,26.90316976840052,50.017245717217456,6.0,-10.0,2.5,437.2663232451833,522.2692125935046,403.5145902416776,214.18595802243772,270.3986423733279,436.91974356974936
2300.0000000000005,21.01465486384534,-17.651991330462607,90.984980228977,106.67492537769505,90.82442085068449,47.92336710536648,90.5593194238063,8.001379081433754,22.003138693532737,-16.310221465626114,21.7625726412987,-16.653851247628893,1.4116072451500694,1.5497870049144038,2.4706557240211917,4.020442728935596,2.8481312650872503,0.01304969296491636,-10.0,26.901751510615608,50.01634933153599,6.0,-10.0,2.5,437.2662885764529,522.2689340158131,403.50851497139945,214.18178286640187,270.3946160887246,436.9180439399628
2310.0000000000005,21.014766641227908,-17.65182715457817,90.98576810706145,106.675144597197,90.82521742730707,47.92268906472759,90.56013423408687,7.999729122516157,22.003204370965783,-16.310121663242626,21.76264969848584,-16.654910410563218,1.4115782822094138,1.5498220431816927,2.470573805893053,4.020395849074745,2.8481564924489984,0.013049384452864715,-10.0,26.90040716787172,50.0154992903702,6.0,-10.0,2.5,437.2662557109997,522.268668952184,403.50275713620846,214.1778265376092,270.3908003442222,436.9164320922816
2320.0000000000005,21.01487262013209,-17.65167149433242,90.98651399785405,106.67535123664624,90.82597156152713,47.922046038690894,90.56090564706976,7.99816562859877,22.003266654857267,-16.310027017834614,21.7627227684028,-16.65591441672501,1.4115508162915378,1.5498552335758382,2.470496161689542,4.02035139526538,2.8481804189152395,0.013049092063247192,-10.0,26.899132913313,50.01469319864094,6.0,-10.0,2.5,437.26622455213527,522.268416786223,403.4973002929146,214.17407767210852,270.3871845357793,436.91490409835217
2330.0000000000005,21.014973090726315,-17.651523928286025,90.9872201646897,106.6755460767568,90.82668554075,47.92143620816216,90.56163600098829,7.996684039744083,22.003325709214007,-16.30993728014886,21.76279204621635,-16.65686585745641,1.4115247691890556,1.5498866736166832,2.4704225639542767,4.02030923757096,2.848203110088316,0.013048814932833755,-10.0,26.897925066839154,50.013928770763584,6.0,-10.0,2.5,437.26619500815474,522.2681769630417,403.49212859432583,214.1705253169173,270.38375835878026,436.91345600366486
2340.0000000000005,21.01506832886666,-17.65138402851187,90.98788876009272,106.67572988142962,90.82736154013561,47.92085787266865,90.5623275187156,7.995280057741013,22.00338169123482,-16.309852211280884,21.762857718324632,-16.657767263967287,1.4115000654279992,1.5499164537884271,2.4703527955943207,4.020269249382748,2.8482246284301165,0.01304855223352318,-10.0,26.896780165695528,50.013203867645984,6.0,-10.0,2.5,437.2661670282412,522.267948984254,403.4872271041269,214.167159146878,270.38051201593504,436.91208395471847
2350.0000000000005,21.0151585990032,-17.65125143485639,90.9885218458792,106.67590335722304,90.82800164296702,47.9203094237738,90.5629823287232,7.993949596184734,22.003434752774645,-16.309771580450104,21.762919964464206,-16.65862113812318,1.4114766347010714,1.5499446608392542,2.470286651712136,4.02023131255139,2.8482450319858192,0.013048303186883275,-10.0,26.89569492233392,50.01251646263557,6.0,-10.0,2.5,437.2661404969261,522.2677323380475,403.48258160692967,214.16396934511656,270.3774360822187,436.9107841525092
2360.0000000000005,21.015244156293424,-17.65112576624125,90.98912137407902,106.67606715760854,90.82860782171785,47.919789335593855,90.56360244646122,7.992688762003866,22.00348504178532,-16.30969516280976,21.762978959091257,-16.659429813911004,1.4114544210261226,1.5499713895769207,2.4702239590993567,4.0201953486762765,2.8482643780686936,0.013048067163081434,-10.0,26.894666204583476,50.01186463863513,6.0,-10.0,2.5,437.2661153475652,522.2675265186942,403.4781786248964,214.16094656092625,270.37452176697553,436.90955303741055
2370.0000000000005,21.0153252409904,-17.651006666456937,90.98968920065369,106.67622194861696,90.82918195156961,47.91929616479376,90.56418978747436,7.991493885504326,22.00353269750119,-16.309622746762898,21.763034866307184,-16.66019569604356,1.4114333750570132,1.5499967336951006,2.4701645575949893,4.02016129129009,2.8482827190675577,0.013047843590146943,-10.0,26.893691064329065,50.011246573556555,6.0,-10.0,2.5,437.2660915139284,522.2673311066133,403.47400537533474,214.15808197935465,270.3717603881863,436.90838697696466
2380.0000000000005,21.015402085332827,-17.650893795061023,90.9902270756692,106.67636830781312,90.82972580082797,47.91882854617353,90.56474615832482,7.990361487533335,22.0035778562932,-16.30955412506586,21.763087846193823,-16.66092103717159,1.4114133941590916,1.5500207204059373,2.4701081999959533,4.0201289204018895,2.848300106147887,0.013047631419267926,-10.0,26.892766703428265,50.01066054896728,6.0,-10.0,2.5,437.26606892681855,522.267145637059,403.47004978125767,214.1553672444524,270.369143894934,436.9072825538347
2390.0000000000005,21.015474910372973,-17.650786827985655,90.9907366549178,106.67650678267472,90.83024104259412,47.91838517865023,90.56527326839824,7.989288263186268,22.003620648074683,-16.309489100290136,21.763138051169367,-16.66160800275952,1.4113944579857538,1.5500434602645894,2.4700547863565614,4.020098246621151,2.848316587808033,0.013047430366792572,-10.0,26.891890463998323,50.01010492667109,6.0,-10.0,2.5,437.26604752041186,522.2669696717362,403.4663003683265,214.15279441981605,270.36666458619567,436.9062364860845
2400.0000000000005,21.01554392562476,-17.650685457876108,90.99121948828947,106.67663787205773,90.83072924307052,47.917964830537294,90.56577271806972,7.988271098832912,22.00366119636996,-16.309427484717787,21.76318562599516,-16.66225865666962,1.4113765069115145,1.5500650130513387,2.470004152194329,4.020069165245668,2.8483322101220896,0.013047239793985256,-10.0,26.891059840058347,50.0095781568848,6.0,-10.0,2.5,437.2660272325828,522.2668027817522,403.4627463279178,214.1503560296269,270.3643151879532,436.905245646744
2410.0000000000005,21.015609331997545,-17.6505893894753,90.9916770445892,106.67676203629428,90.83119188662502,47.9175663209918,90.56624602430243,7.987307024526841,22.00369961993105,-16.309369097884257,21.7632307097134,-16.662874981389393,1.4113594969350232,1.5500854500001475,2.4699561635601683,4.020041613560316,2.848347017390278,0.013047059212869937,-10.0,26.890272438789623,50.009078754684815,6.0,-10.0,2.5,437.2660080044674,522.2666445436439,403.4593773495849,214.14804494421463,270.3620887536291,436.90430703200207
2420.0000000000005,21.01567131782871,-17.650498346041616,90.99211068594512,106.67687969122444,90.83163034992432,47.9171885419882,90.56669459420353,7.986393267724224,22.00373603026781,-16.3093137703317,21.76327343280724,-16.663458834480082,1.4113433654264833,1.550104813985921,2.4699106580407006,4.020015472026622,2.8483610512540607,0.013046887970555346,-10.0,26.889526024221535,50.00860532762664,6.0,-10.0,2.5,437.26598978082745,522.2664945495624,403.4561838084683,214.1458545088776,270.3599787957386,436.90341782677024
2430.0000000000005,21.0157300641904,-17.65041206142925,90.99252170829568,106.6769912214698,90.83204594285077,47.91683042514245,90.56711976684996,7.985527171091348,22.003770534671798,-16.30926133901363,21.763313920787994,-16.664011996113004,1.4113280777666393,1.5501231740812202,2.4698675247514856,4.019990698832705,2.8483743519041678,0.01304672567801618,-10.0,26.88881845031568,50.008156534092045,6.0,-10.0,2.5,437.2659725086684,522.2663523963979,403.4531564775791,214.14377834654127,270.35797909965424,436.9025753320652
2440.0000000000005,21.015785741464125,-17.650330285186044,90.99291132019623,106.67709697659512,90.83243988706205,47.91649096199018,90.5675227913326,7.9847062397464015,22.003803234132032,-16.30921165046186,21.763352291779817,-16.664536135508058,1.4113135907235417,1.5501405834062918,2.4698266410718204,4.019967224478112,2.8483869573006704,0.013046571872332153,-10.0,26.88814769982207,50.007731108525086,6.0,-10.0,2.5,437.26595613814686,522.2662176957375,403.4502866929219,214.1418104709361,270.356083834918,436.9017770160431
2450.0000000000005,21.01583851134463,-17.65025277976784,90.99328065955616,106.67719727776635,90.8328133328956,47.916169191644826,90.56790484401283,7.98392810920535,22.003834224464036,-16.309164559070894,21.763388657865537,-16.665032829118843,1.4112998563507313,1.5501570846993653,2.4697878787877365,4.0199449634871005,2.848398903604848,0.013046426051560069,-10.0,26.887511858421647,50.007327845858576,6.0,-10.0,2.5,437.26594062178094,522.2660900709611,403.44756624128746,214.1399452095181,270.3542874824787,436.90102048630143
2460.0000000000005,21.015888527406236,-17.650179319580587,90.99363080004633,106.67729242168429,90.83316736582908,47.91586419756118,90.56826703509552,7.983190535136259,22.003863596614774,-16.309119926634253,21.76342312545841,-16.665503566275504,1.4112868475442044,1.5501727387952435,2.469751148559096,4.01992388735434,2.8484102252844297,0.013046287910389908,-10.0,26.886909106783776,50.006945597287256,6.0,-10.0,2.5,437.26592591444506,522.2659691580424,403.44498732452735,214.13817717876816,270.35258481149503,436.900303481388
2470.0000000000005,21.015935933922695,-17.65010969221626,90.99396274505517,106.67738267990536,90.8335030003512,47.91557511494403,90.56861040232165,7.982491409255657,22.00389143594217,-16.309077623439237,21.76345579445776,-16.66594973834981,1.4112745094816277,1.550187570658046,2.469716315230146,4.019903885888192,2.84842095487485,0.013046156891602476,-10.0,26.886337733855555,50.00658327946422,6.0,-10.0,2.5,437.26591197438006,522.2658546089476,403.44254261460327,214.13650132210225,270.3509709151862,436.8996238874343
2480.0000000000005,21.01598086790357,-17.65004369650464,90.99427744377304,106.67746830574168,90.83382119620732,47.91530111907872,90.56893592755186,7.981828728442849,22.003917823414447,-16.309037526444342,21.763486759668545,-16.66637265917973,1.4112628132178493,1.5502016294536003,2.46968329092559,4.019884920379191,2.8484311233379485,0.013046032680109496,-10.0,26.88579611211702,50.00623985962142,6.0,-10.0,2.5,437.26589876120994,522.2657460895466,403.4402251465322,214.13491283568945,270.34944113989286,436.8989797072404
2490.0000000000005,21.016023460350425,-17.649981139898046,90.99457580165456,106.6775495378618,90.83412286869104,47.91504141825829,90.56924454725245,7.981200575754202,22.003942836352092,-16.308999518151836,21.763516111663815,-16.666773578192135,1.4112690298668618,1.5502339644748493,2.4696822640529454,4.019916228527795,2.8484407603751007,0.013046074888821145,-10.0,26.885282682479897,50.005914346625616,6.0,-10.0,2.5,437.2658862365936,522.2656432770373,403.43802825213766,214.1334071228235,270.3479910394752,436.89836904051367
2500.0000000000005,21.016063833240235,-17.6499218431982,90.99485865952671,106.67762659628715,90.83440886870984,47.914795272630606,90.56953713211587,7.980605164376015,22.003966546655548,-16.308963489300538,21.763543934704813,-16.667153653004164,1.4112509024130864,1.5502382302010218,2.469639252750806,4.019877482951828,2.8484498936923774,0.013045892842906272,-10.0,26.88479599046161,50.0056058145135,6.0,-10.0,2.5,437.26587436471647,522.2655458694525,403.43594571341816,214.13197989909847,270.3466164756168,436.89779012578447
2510.0000000000005,21.016102102766983,-17.649865635676917,90.99512681903603,106.67769968946853,90.83468000647011,47.91456197516925,90.56981451119648,7.980040789933184,22.00398902272825,-16.308929335943787,21.763570308992247,-16.667513981304694,1.4112366079434773,1.550245446935151,2.469603534676577,4.019848981611728,2.8484585497464163,0.013045746977986793,-10.0,26.884334647604533,50.0053133785346,6.0,-10.0,2.5,437.265863111502,522.2654535770903,403.43397159671673,214.1306270780969,270.34531350678384,436.8972412920447
2520.0000000000005,21.01613837885717,-17.649812355832296,90.99538103840305,106.67776901435128,90.83493704874552,47.91434085520127,90.57007746914918,7.979505837764237,22.00401032920559,-16.308896959861215,21.76359531034096,-16.66785559751969,1.411224384553612,1.550253744753682,2.469571996508893,4.019825741262575,2.848466753594324,0.013045620969012597,-10.0,26.883897337707765,50.00503619948904,6.0,-10.0,2.5,437.2658524446812,522.2653661256537,403.4321002783616,214.12934478861575,270.3440784036423,436.8967209640188
2530.0000000000005,21.016172765531667,-17.64976185086269,90.99562203584517,106.67783475761183,90.83518072184016,47.914131276695,90.5703267492297,7.9789987778095215,22.004030527182792,-16.30886626821234,21.763619010441374,-16.66817947737519,1.4112138753155594,1.550262793620261,2.4695439851432126,4.019806778763473,2.8484745289686235,0.013045511480769972,-10.0,26.883482812888477,50.004773481530776,6.0,-10.0,2.5,437.2658423336948,522.2652832554845,403.4303264271945,214.1281293624417,270.34290763590326,436.8962276553848
2540.0000000000005,21.01620536127344,-17.649713976354377,90.99585049238792,106.6778970965226,90.83541171445135,47.913932636460565,90.5705630562111,7.978518159499629,22.004049674446176,-16.30883717318511,21.76364147712565,-16.668486542204676,1.411204521602036,1.5502720386897506,2.469518495958277,4.019790534648028,2.8484818983464257,0.01304541331526032,-10.0,26.883089889605685,50.00452446987134,6.0,-10.0,2.5,437.2658327492696,522.2652047207323,403.42864498703136,214.12697732200817,270.3417978596544,436.8957599623328
2550.0000000000005,21.01623625940816,-17.64966859453648,90.99606705452291,106.6779562010492,90.83563068034097,47.91374436230808,90.57078705910898,7.978062606728714,22.004067825716454,-16.3088095916263,21.763662774640185,-16.668777664001084,1.4111963216988068,1.550281533897533,2.4694955002449404,4.019777034142473,2.8484888830375072,0.013045326424292404,-10.0,26.88271744472013,50.004288448450495,6.0,-10.0,2.5,437.2658236648951,522.265130290317,403.4270511594896,214.12588536831703,270.34074590451974,436.8953165561006
2560.0000000000005,21.016265548233648,-17.649625573552044,90.996272334804,106.67801223638328,90.83583823892336,47.9135659126768,90.57099939178143,7.977630816558871,22.00408503275248,-16.308783444883602,21.76368296375641,-16.669053667896037,1.411190874241146,1.5502930883241954,2.469477771039573,4.019770859363769,2.848495503151097,0.013045265554732717,-10.0,26.882364414552057,50.00406473950352,6.0,-10.0,2.5,437.2658150574951,522.2650597509731,403.42554040046343,214.1248503778164,270.3397487721462,436.89489617935703
2570.0000000000005,21.016293311402105,-17.649584798866442,90.99646691669534,106.67806534334012,90.83603498030848,47.91339677251813,90.57120065807737,7.977221549694832,22.004101344440198,-16.30875865867057,21.76370210196483,-16.66931532615598,1.4111816061377724,1.5502995311291483,2.4694537828941634,4.019753314023312,2.848501777900064,0.013045169915650932,-10.0,26.882029787264287,50.003852698237274,6.0,-10.0,2.5,437.2658068913692,522.2649928769232,403.42410838455805,214.1238693795117,270.3388036066373,436.8944976539203
2580.0000000000005,21.01631962822067,-17.649546138477376,90.99665135443334,106.67811568559456,90.83622146482573,47.91323645596327,90.57139143130067,7.976833635153071,22.004116807279576,-16.308735162326457,21.763720243795884,-16.669563397119816,1.4111747114783089,1.5503077147763382,2.469434352911564,4.019742067687902,2.848507725508296,0.013045096738092498,-10.0,26.881712606816446,50.00365171582314,6.0,-10.0,2.5,437.2657991638816,522.2649294946684,403.4227510193381,214.12293956599248,270.33790768357034,436.8941198271887
2590.0000000000005,21.016344574428413,-17.649509505175473,90.99682616938851,106.67816339313464,90.83639821974919,47.9130845029789,90.57157225105519,7.9764659614873485,22.004131465852016,-16.308712888106413,21.763737441656478,-16.66979855956083,1.4111683633889454,1.5503156766969168,2.469416262929699,4.019731939626616,2.8485133623412304,0.013045029104586232,-10.0,26.88141196516176,50.003461217567406,6.0,-10.0,2.5,437.26579182073215,522.264869408156,403.4214644400616,214.12205827303916,270.3370585265609,436.89376165932293
2600.0000000000005,21.016368220257736,-17.64947477468246,90.99699186145153,106.678208605017,90.83656575053689,47.91294047487816,90.57174363447167,7.976117474193018,22.004145360850167,-16.30869177417469,21.763753743406323,-16.670021484711526,1.4111622474696035,1.5503231148967742,2.46939894338006,4.019722058276834,2.8485187054038006,0.013044964086724136,-10.0,26.881127001732754,50.00328065284504,6.0,-10.0,2.5,437.26578486941986,522.2648124491648,403.42024495246005,214.12122297254004,270.33625363996754,436.8934221310087
2610.0000000000005,21.01639063368948,-17.649441854153196,90.99714890408083,106.67825144867612,90.83672453592759,47.912803958439206,90.57190607136778,7.975787173713513,22.004158532268924,-16.308671759756066,21.76376919598469,-16.670232807510274,1.4111564202900342,1.5503301318777876,2.469382474187793,4.01971260606558,2.8485237697741623,0.013044902182024216,-10.0,26.88085689990345,50.00310950446078,6.0,-10.0,2.5,437.2657782806263,522.2647584525213,403.41908906803695,214.12043126816604,270.3354907341092,436.89310027425034
2620.0000000000005,21.016411878760124,-17.649410644089357,90.99729774887955,106.67829204855455,90.836875032538,47.91267456099269,90.57206002887261,7.975474110521362,22.00417101756145,-16.308652787937717,21.763783843374444,-16.670433130398465,1.411150788817534,1.5503366641215977,2.4693666747130893,4.019703338834687,2.848528570219612,0.013044842508222803,-10.0,26.880600884452175,50.00294728007566,6.0,-10.0,2.5,437.2657720427764,522.2647072646391,403.41799346611344,214.11968088345665,270.33476760759703,436.8927951718356
2630.0000000000005,21.01643201651627,-17.649381071417594,90.99743881958064,106.67833051740922,90.83701766883473,47.91255191259046,90.572205945388,7.975177387955966,22.004182852673164,-16.308634804098176,21.763797727816204,-16.670623011048917,1.4111456199724028,1.5503430407588807,2.46935199466838,4.019695035427261,2.848533119853266,0.01304478750813572,-10.0,26.880358222960183,50.00279351692189,6.0,-10.0,2.5,437.2657661158108,522.2646587359225,403.41695502346494,214.1189696689083,270.3340822461089,436.8925059712416
2640.0000000000005,21.016451102219,-17.649353038269,90.9975725103811,106.67836696565104,90.83715284337232,47.91243567027078,90.57234422862388,7.974896178189341,22.004194069704116,-16.308617759459253,21.7638108870302,-16.670802976320545,1.4111413941161184,1.550349823610511,2.4693392594030503,4.019689083013562,2.848537432020646,0.013044741604929112,-10.0,26.880128239849853,50.00264778447013,6.0,-10.0,2.5,437.2657605057437,522.2646127347539,403.41597084025346,214.11829563985071,270.3334326981731,436.89223187200446
2650.0000000000005,21.01646919436097,-17.649326464476104,90.99769923070872,106.67840150622214,90.83728097015641,47.9123254790689,90.57247530211633,7.974629620422717,22.0042047030717,-16.30860160172142,21.76382336140604,-16.67097357592729,1.4111359297839632,1.5503546507782,2.469324635065948,4.019679285844149,2.8485415196391024,0.013044684610579928,-10.0,26.87991023196838,50.00250963809549,6.0,-10.0,2.5,437.26575518772,522.2645691220569,403.41503790987394,214.1176567326245,270.33281698681265,436.891972036566
2660.0000000000005,21.016486342594835,-17.649301284690324,90.99781933216696,106.6784342199694,90.83740240464272,47.912221034789866,90.57259952947199,7.974376977501491,22.00421478177929,-16.30858628681233,21.76383518506376,-16.671135267769614,1.411131449600509,1.5503599940184762,2.46931199733201,4.019671991350487,2.84854539418596,0.013044637054992222,-10.0,26.879703597518127,50.00237869630672,6.0,-10.0,2.5,437.2657501370385,522.2645277562846,403.4141536536836,214.1170511799129,270.33223340761066,436.8917257661832
2670.0000000000005,21.01650259530929,-17.649277404703383,90.99793315002783,106.67846524471298,90.83751748583757,47.91212204769578,90.57271725749904,7.974137544915437,22.004224334590702,-16.308571771023594,21.76384639155465,-16.671288531978746,1.4111276011903238,1.5503654949783965,2.469300715372868,4.019666210351264,2.848549065981396,0.01304459565871064,-10.0,26.879507761200443,50.00225459609624,6.0,-10.0,2.5,437.2657453703106,522.2644885856405,403.4133156140102,214.1164772927725,270.33168035089017,436.89149233321984
2680.0000000000005,21.01651800141013,-17.649254770948346,90.99804103585998,106.6784946365944,90.83762656920948,47.91202821170788,90.5728288498273,7.97391058354691,22.004233389675488,-16.308558011549962,21.76385701418888,-16.67143380314053,1.4111232027753948,1.5503698851647565,2.4692887080315487,4.019658593196305,2.8485525468580257,0.013044549483860812,-10.0,26.87932211960367,50.002136953607526,6.0,-10.0,2.5,437.26574084881383,522.2644514347681,403.41252120268695,214.1159332993146,270.3311560850747,436.8912710723851
2690.0000000000005,21.01653260205847,-17.649233330872477,90.99814327215833,106.67852248081294,90.83772994038682,47.911939282396126,90.57293459867564,7.973695498507767,22.004241971570902,-16.308544971105732,21.763867081687717,-16.671571471869925,1.4111194160652116,1.5503744647309765,2.4692779963715688,4.019652461102544,2.848555845338029,0.013044509251684997,-10.0,26.879146186748528,50.00202546290205,6.0,-10.0,2.5,437.26573654991216,522.2644162176682,403.4117683473997,214.11541777349024,270.33065928073506,436.89106138846654
2700.0000000000005,21.016546442624765,-17.64921300161822,90.99824018312808,106.67854887160335,90.83782792715613,47.91185497906741,90.57303483932927,7.973491611026758,22.00425010667365,-16.30853260957963,21.763876625033426,-16.671701971170933,1.4111158188288984,1.5503787977712946,2.469267828999389,4.019646626770684,2.8485589723646045,0.01304447104464384,-10.0,26.878979408435555,50.001919771529344,6.0,-10.0,2.5,437.26573248188225,522.26438283079,403.4110546685959,214.11492908799676,270.3301883327038,436.8908626235806
2710.0000000000005,21.016559561032853,-17.64919373315601,90.99833203387377,106.67857388133332,90.83792079755517,47.91177507297266,90.57312984597203,7.973298365359994,22.004257817366955,-16.308520892959166,21.763885670477254,-16.67182566041157,1.4111124052620567,1.5503829003229923,2.4692581850338846,4.019641085356877,2.848561936219668,0.013044434794458572,-10.0,26.87882133072304,50.00181959282588,6.0,-10.0,2.5,437.26572862601694,522.26435118304,403.410378224272,214.1144659105507,270.32974196513226,436.8906742305065
2720.0000000000005,21.01657199313517,-17.649175472729098,90.99841907662051,106.6785975794441,90.83800880659616,47.91169934607586,90.57321987946419,7.973115232453495,22.004265124707736,-16.308509789247353,21.76389424272801,-16.671942876523474,1.4111093910467811,1.5503870308326544,2.46924943185359,4.019636462686244,2.848564745008479,0.013044402481966326,-10.0,26.878671521555816,50.00172465342354,6.0,-10.0,2.5,437.2657249719036,522.2643211885542,403.4097371647908,214.11402697283012,270.3293189579924,436.890495695966
2730.0000000000005,21.016583778321973,-17.64915816242106,90.99850158806223,106.67862004259172,90.83809223404889,47.91162755866816,90.57330522599929,7.972941631134517,22.00427205183655,-16.30849926328085,21.76390236893798,-16.672053991304153,1.4111061050958291,1.550390475562838,2.469240384097783,4.019630859660621,2.8485674076136505,0.013044367889242276,-10.0,26.87852950622636,50.0016346527899,6.0,-10.0,2.5,437.2657215080456,522.2642927537959,403.4091294582674,214.1136108816891,270.3289179691379,436.89032645380905
2740.0000000000005,21.016594948530283,-17.64914175557732,90.99857979244267,106.6786413317654,90.83817130663121,47.91155951639957,90.57338611750124,7.972777090374165,22.00427861751484,-16.308489286550866,21.763910071120655,-16.67215930608569,1.4111032014066365,1.5503939721805953,2.469232177249081,4.019626149429676,2.848569931258589,0.013044337050437876,-10.0,26.878394899970715,50.00154934728244,6.0,-10.0,2.5,437.2657182247123,522.264265801404,403.40855345774366,214.113216507968,270.32853791024843,436.8901660451714
2750.0000000000005,21.01660553584312,-17.649126204798677,90.99865391490872,106.6786615088929,90.83824625198869,47.911495024051526,90.57346278684432,7.97262113714828,22.004284840596952,-16.308479830407293,21.763917371394893,-16.672259124005507,1.4111004504958893,1.5503972877629406,2.469224400770343,4.019621688533284,2.848572323196912,0.013044307832652265,-10.0,26.878267316344026,50.00146849215429,6.0,-10.0,2.5,437.26571511284254,522.2642402546545,403.4080075090568,214.11284271775773,270.3281776878725,436.89001400849935
2760.0000000000005,21.01661557067781,-17.64911146550702,90.99872416877453,106.67868063239018,90.83831728580013,47.911433896588335,90.57353545466228,7.972473323198586,22.004290738961416,-16.3084708676829,21.763924290734547,-16.67235373226913,1.4110978384384014,1.550400425208628,2.469217021785981,4.0196174469946095,2.8485745902941355,0.01304428009620098,-10.0,26.878146389082016,50.001391855431336,6.0,-10.0,2.5,437.2657121633624,522.2642160405045,403.4074900445512,214.11248843651936,270.32783626634216,436.88986990644895
2770.0000000000005,21.016625081861356,-17.649097495359115,90.99879075613993,106.67869875752632,90.83838461240639,47.91137595860437,90.57360432999178,7.972333223708346,22.00429632955157,-16.30846237263154,21.76393084901618,-16.672443403033128,1.4110953681132583,1.5504034049312398,2.469210037275148,4.0196134422063885,2.8485767390625885,0.013044253857344843,-10.0,26.878031771052576,50.00131921721936,6.0,-10.0,2.5,437.2657093678003,522.2641930896448,403.4069995784765,214.11215264594713,270.3275126641104,436.889733324587
2780.0000000000005,21.01663409672887,-17.64908425405335,90.99885386855638,106.6787159367957,90.83844842548372,47.91132104376635,90.57366961096115,7.97220043592523,22.004301628434856,-16.308454320838052,21.763937065087923,-16.67252839438288,1.4110930240693915,1.5504062263120482,2.469203412560584,4.019609638872632,2.8485787756789054,0.013044228963441158,-10.0,26.87792313310615,50.001250368993965,6.0,-10.0,2.5,437.2657067183248,522.2641713365375,403.4065347021802,214.11183438060667,270.32720595061943,436.88960386990624
2790.0000000000005,21.016642641167447,-17.649071703992348,90.99891368744592,106.67873221921384,90.8385089084669,47.91126899444623,90.573731485223,7.972074578301657,22.00430665082379,-16.308446689186383,21.763942956798665,-16.67260895037157,1.4110908016189545,1.5504088996893652,2.469197132204448,4.0196060318938125,2.8485807059914863,0.013044205361887096,-10.0,26.877820163398155,50.001185113154406,6.0,-10.0,2.5,437.2657042067567,522.264150718146,403.4060940810287,214.11153272591443,270.3269152442484,436.88948117070936
2800.0000000000005,21.01665073782969,-17.64905981175113,90.99897037138602,106.67874764860198,90.83856622169209,47.91121967299091,90.5737901167971,7.971955317597518,22.00431141004548,-16.30843945742538,21.76394853977673,-16.672685286036824,1.4110886969661465,1.5504114344306048,2.469191183224276,4.019602617654881,2.848582535100071,0.013044183009406766,-10.0,26.87772258957466,50.00112327709553,6.0,-10.0,2.5,437.265701826642,522.2641311807114,403.4056765490544,214.11124688307785,270.3266397743991,436.8893648997138
2810.0000000000005,21.016658413900167,-17.649048536812444,90.99902411077069,106.67876227636008,90.8386205576694,47.91117291356272,90.57384570262943,7.971842252586384,22.00431592206032,-16.30843260130274,21.763953832750904,-16.672757655266082,1.4110867055306813,1.550413841806552,2.4691855500447724,4.019599391851324,2.848584269199556,0.013044161854117898,-10.0,26.877630083577458,50.00106465303645,6.0,-10.0,2.5,437.2656995707751,522.2641126580259,403.4052807034757,214.11097589037823,270.326378616139,436.88925466986785
2820.0000000000005,21.016665687679502,-17.649037853145842,90.99907503372275,106.67877613789295,90.83867204594307,47.911128604827184,90.57389837524094,7.971735113992167,22.004320197632527,-16.308426104461716,21.763958848349244,-16.67282623279482,1.4110848134081164,1.550416117461306,2.4691802031676606,4.019596320628967,2.8485859123667088,0.01304414176066989,-10.0,26.877542425330372,50.00100910132272,6.0,-10.0,2.5,437.2656974326426,522.2640951066533,403.40490560167166,214.11071910236353,270.32613114557336,436.8891502153895
2830.0000000000005,21.01667258347032,-17.649027731454197,90.9991233107945,106.6787892730838,90.83872085895763,47.91108659847065,90.57394831104239,7.971633543034557,22.00432425103608,-16.30841994521245,21.763963603345186,-16.672891244565392,1.4110830206210008,1.5504182758870568,2.469175135835078,4.019593411722135,2.8485874700364264,0.013044122720621356,-10.0,26.877459321452363,50.00095643603152,6.0,-10.0,2.5,437.26569539657385,522.2640784588501,403.4045499881457,214.1104756590551,270.32589653619965,436.8890511915876
2840.0000000000005,21.016679117922084,-17.64901812806238,90.99916905703955,106.67880173138178,90.83876711304161,47.91104679500228,90.57399562902911,7.971537298598719,22.004328092130084,-16.308414108573743,21.76396810919577,-16.672952859088582,1.4110813250796683,1.5504203249307154,2.4691703398378824,4.0195906647685975,2.8485889461698144,0.013044104708953496,-10.0,26.87738057486115,50.0009065323132,6.0,-10.0,2.5,437.26569348329326,522.2640626997918,403.4042130186938,214.11024498246368,270.3256742237164,436.88895734377854
2850.0000000000005,21.016685313037502,-17.64900902706799,90.99921242825505,106.67881353716172,90.83881096573296,47.91100905742519,90.57404049039437,7.971446049936959,22.004331733715865,-16.308408575093438,21.76397238104643,-16.673011265744947,1.4110797132860693,1.5504222628841553,2.469165785389139,4.019588048273294,2.8485903456953747,0.013044087593221995,-10.0,26.87730591497421,50.00085921888052,6.0,-10.0,2.5,437.26569166445023,522.2640477510813,403.4038935391616,214.11002627993116,270.3254634562053,436.88886838058494
2860.0000000000005,21.01669118486744,-17.649000402332234,90.99925353596669,106.67882472679533,90.83885252979144,47.91097328919989,90.57408301047833,7.971359563749218,22.004335185288003,-16.30840333034422,21.763976429990773,-16.673066626656976,1.4110781893004951,1.550424103739944,2.4691614750006345,4.019585578740577,2.848591672112218,0.01304407140458703,-10.0,26.87723515113061,50.000814374345914,6.0,-10.0,2.5,437.265689938748,522.2640335825153,403.40359073069766,214.10981899219448,270.3252636866081,436.8887840568128
2870.0000000000005,21.01669675033044,-17.64899222754002,90.99929249846564,106.67883533133477,90.83889192482103,47.91093938752312,90.57412331163692,7.971277591192403,22.004338456800504,-16.30839835920068,21.763980267696887,-16.67311909929458,1.4110767414207692,1.550425844790546,2.4691573835782767,4.019583228368823,2.8485929293410575,0.013044056029370366,-10.0,26.877168079737544,50.00077186991899,6.0,-10.0,2.5,437.265688303164,522.2640201517505,403.40330372278373,214.1096225228064,270.3250743434095,436.8887041322798
2880.0000000000005,21.016702025267964,-17.64898448673395,90.99932942800255,106.67884537701384,90.838929264311,47.91090725514567,90.57416150995587,7.971199897182032,22.00434155752673,-16.308393647571563,21.76398390509477,-16.673168832619638,1.4110753688979287,1.5504274946409695,2.469153505214312,4.019580999855282,2.8485941208049255,0.013044041454356182,-10.0,26.877104508626644,50.0007315835216,6.0,-10.0,2.5,437.2656867432963,522.2640074141788,403.4030316908005,214.10943630823488,270.32489487701207,436.8886283800242
2890.0000000000005,21.016707025336192,-17.648977125359465,90.99936442930036,106.67885492944016,90.83896465416387,47.910876800895885,90.57419771379843,7.971126259837376,22.004344496922883,-16.308389181087875,21.76398735305048,-16.6732159918443,1.4110740707966043,1.5504290617235523,2.4691498338752984,4.019578895598851,2.84859525009176,0.013044027664194468,-10.0,26.877044256210866,50.00069340116561,6.0,-10.0,2.5,437.26568529660966,522.2639953845202,403.40277386323794,214.10925981672503,270.3247247874888,436.8885565511711
2900.0000000000005,21.01671176194632,-17.648970178836777,90.99939759066515,106.67886393914654,90.83899818365776,47.910847945635616,90.57423201450771,7.971056491164234,22.004347281080655,-16.308384950493064,21.763990619154207,-16.673260636658824,1.4110728421099443,1.550430547462466,2.4691463580673614,4.019576905529828,2.848596320172563,0.013044014612684918,-10.0,26.876987168855464,50.00065722367714,6.0,-10.0,2.5,437.26568389019593,522.2639839316657,403.40252957889936,214.10909259775784,270.32456363403094,436.888488547494
2910.0000000000005,21.016716253582096,-17.648963580846186,90.99942903489858,106.67887249705764,90.83902997695601,47.91082058550904,90.57426453906835,7.97099033710316,22.004349921438624,-16.30838093840589,21.76399371644652,-16.673302989109857,1.4110716726500607,1.5504319515511713,2.4691430543840425,4.019575005935214,2.8485973348088387,0.013044002195548549,-10.0,26.876933038701846,50.00062292046175,6.0,-10.0,2.5,437.2656825708337,522.2639730920384,403.40229794755874,214.10893404221736,270.32441082217474,436.88842403804745
2920.0000000000005,21.016720509066268,-17.648957331333264,90.99945882565255,106.67888060654336,90.83906009841213,47.910794664633386,90.574295353319,7.970927662889154,22.004352423022382,-16.308377137189837,21.763996650936097,-16.673343115252237,1.4110705657769014,1.5504332829333276,2.469139926201781,4.019573209135109,2.8485982959484586,0.013043990440829592,-10.0,26.876881755515683,50.00059042160609,6.0,-10.0,2.5,437.26568131872966,522.263962824584,403.4020784981248,214.10878382711573,270.3242660504334,436.8883629195544
2930.0000000000005,21.016724544246276,-17.648951403326265,90.99948707425459,106.67888829489068,90.83908866059848,47.910770085408615,90.5743245724379,7.9708682327191696,22.004354795086016,-16.308373532782923,21.763999433490472,-16.673381161613804,1.4110695193072482,1.55043454887894,2.469136965504661,4.019571514383601,2.848599207469929,0.013043979323983752,-10.0,26.87683312647192,50.00055960494126,6.0,-10.0,2.5,437.2656801341502,522.2639530868006,403.40187040715534,214.1086413873348,270.3241287738131,436.88830496849033
2940.0000000000005,21.016728366790336,-17.648945786648056,90.99951383509996,106.67889557643956,90.83911571850713,47.910746800825045,90.57435225266791,7.970811933347078,22.004357042115537,-16.3083701183686,21.764002069371596,-16.673417204251564,1.411068530390313,1.5504357508682267,2.469134165097972,4.0195699159662,2.8486000710783013,0.013043968815794348,-10.0,26.876787059012827,50.00053041126864,6.0,-10.0,2.5,437.26567901339246,522.2639438592992,403.40167327560414,214.10850645139269,270.32399871902174,436.88825006969626
2950.0000000000005,21.01673199197493,-17.648940463063553,90.9995392120784,106.67890248635962,90.839141377196,47.910724720074654,90.57437850151165,7.970758544180966,22.004359173254425,-16.30836688005303,21.764004569292226,-16.673451385218243,1.4110675813402016,1.5504368782211395,2.469131489471127,4.0195683676922656,2.8486008897423374,0.01304395874510488,-10.0,26.876743372474607,50.00050272719216,6.0,-10.0,2.5,437.2656779463654,522.26393511571,403.40148633627126,214.10837849063824,270.3238754017872,436.88819800607257
2960.0000000000005,21.01673542789265,-17.648935417048904,90.99956326478073,106.6789090325658,90.83916569690659,47.910703791088224,90.5744033805785,7.970707940961802,22.00436119306533,-16.308363810903188,21.764006938629198,-16.673483782497044,1.411066690947091,1.5504379568413624,2.4691289695488714,4.019566926390233,2.8486016658024496,0.01304394928507106,-10.0,26.876701965434396,50.00047648694232,6.0,-10.0,2.5,437.2656769355394,522.2639268241186,403.40130914928176,214.10825720719728,270.32375851436194,436.88814865958255
2970.0000000000005,21.01673868421003,-17.64893064832998,90.99958606127977,106.67891522019504,90.83918874646444,47.910683955048285,90.57442696027252,7.970659980949563,22.0043631072386,-16.308360902272398,21.764009184126795,-16.6735144796304,1.4110658469032296,1.5504389787593131,2.4691265810811007,4.019565559840414,2.8486024012712674,0.013043940318422575,-10.0,26.87666272100728,50.00045161695118,6.0,-10.0,2.5,437.26567595951167,522.2639189427182,403.40114121522777,214.1081422589357,270.32364773082264,436.8881019015443
2980.0000000000005,21.016741771158127,-17.648926101667797,90.99960766877433,106.67892111588908,90.8392105938176,47.91066515490684,90.57444931009427,7.970614524341214,22.004364922099032,-16.308358144549914,21.764011312920776,-16.67354360108652,1.4110650441093062,1.5504399446771602,2.4691243121529616,4.0195642568301215,2.848603098496678,0.01304393179276228,-10.0,26.876625524854774,50.00042804552589,6.0,-10.0,2.5,437.2656750688748,522.2639115145686,403.4009820459051,214.1080333106924,270.32354272719886,436.8880575468375
2990.0000000000005,21.01674469669316,-17.64892180357907,90.99962814831277,106.67892669152565,90.8392313007,47.91064733450429,90.57447049324264,7.970571437768059,22.004366641879766,-16.308355531303448,21.764013330307357,-16.67357118283087,1.4110642834684797,1.550440860355094,2.4691221621196715,4.019563022474765,2.8486037592805062,0.013043923714651642,-10.0,26.876590267800736,50.00040570287052,6.0,-10.0,2.5,437.26567421036714,522.2639044573516,403.4008311772193,214.10793004301385,270.323443204978,436.88801553463367
3000.0000000000005,21.016747469469465,-17.648917730596935,90.99964755824048,106.67893197398672,90.83925092610477,47.910630444182345,90.57449057004905,7.9705306006260335,22.0043682718528,-16.308353054521945,21.764015242346197,-16.67359732644354,1.4110635621309038,1.5504417277791736,2.469120123665052,4.019561851444226,2.8486043855984238,0.01304391605476667,-10.0,26.876556851292776,50.000384526327245,6.0,-10.0,2.5,437.2656733957824,522.2638977660255,403.40068818468256,214.10783216674196,270.32334887357354,436.8879757133207
3010.0000000000005,21.01675009757379,-17.64891387024568,90.99966595507817,106.67893698034328,90.8392695271723,47.910614435392006,90.5745095989561,7.970491895215104,22.00436981680372,-16.308350706933652,21.76401705464177,-16.67362210694023,1.4110628772782658,1.5504425486544795,2.469118189564856,4.019560738219336,2.8486049792284813,0.013043908783980266,-10.0,26.87652517892394,50.000364454938506,6.0,-10.0,2.5,437.2656726235408,522.2638914234152,403.4005526550056,214.10773939972768,270.3232594661659,436.88793796837047
3020.0000000000005,21.016752588535073,-17.64891021140366,90.99968339185821,106.67894172541035,90.83928715752256,47.91059926214649,90.57452763481491,7.970455210024171,22.00437128114377,-16.30834848183548,21.7640187723734,-16.673645594246864,1.411062234518637,1.5504433336674268,2.4691163675077785,4.019559701175205,2.848605541871382,0.013043901951359047,-10.0,26.876495159530407,50.0003454310891,6.0,-10.0,2.5,437.2656718915122,522.2638854117638,403.4004241983126,214.1076514746936,270.32317472604086,436.8879021931283
3030.0000000000005,21.01675494948619,-17.648906743609757,90.99969991859481,106.67894622296564,90.83930386772612,47.91058488088851,90.57454472936061,7.970420439680707,22.004372669059045,-16.30834637286665,21.76402040045516,-16.67366785556021,1.4110616212356428,1.5504440732325846,2.469114633411988,4.019558706644572,2.8486060751370395,0.013043895437678516,-10.0,26.876466706930326,50.000327400189065,6.0,-10.0,2.5,437.2656711975797,522.2638797140562,403.4003024460277,214.1075681390876,270.32309440942936,436.8878682852461
3040.0000000000005,21.01675718598519,-17.648903458677182,90.99971557417837,106.67895048374152,90.83931969710494,47.91057125773159,90.57456092282023,7.970387502276765,22.004373983816794,-16.30834437506246,21.76402194272085,-16.673688943783304,1.4110610416211966,1.5504447752836743,2.469112993052227,4.0195577683359005,2.8486065802778806,0.013043889279672751,-10.0,26.876439754130104,50.000310319760494,6.0,-10.0,2.5,437.2656705401401,522.2638743170884,403.40018711147513,214.1074891965957,270.323018326448,436.8878361642238
3050.0000000000005,21.016759306979235,-17.64890034288473,90.999730421207,106.67895452371488,90.83933470895276,47.91055833815216,90.57457627994482,7.970356265979093,22.004375230672927,-16.30834248043635,21.764023405331397,-16.673708942545886,1.411060485625764,1.5504454341562235,2.469111426404948,4.019556860561171,2.8486070593767745,0.013043883381581405,-10.0,26.876414193262686,50.000294121453294,6.0,-10.0,2.5,437.2656699173364,522.2638691978302,403.40007773327847,214.1074143312542,270.3229461731624,436.8878057025798
3060.0000000000005,21.016761315907125,-17.648897387832136,90.99974448588985,106.67895835224176,90.8393489297532,47.910546100412255,90.57459082779232,7.970326678465199,22.004376411600944,-16.30834068598955,21.764024790597347,-16.6737278917347,1.411059966911986,1.550446067113317,2.4691099563686034,4.01955602348192,2.8486075133138806,0.013043877868672372,-10.0,26.876389981660907,50.000278777606695,6.0,-10.0,2.5,437.2656693326233,522.2638643502901,403.3999741235163,214.1073434175288,270.32287780580936,436.8877768409378
3070.0000000000005,21.01676322153977,-17.648894592329867,90.9997578233668,106.67896198211685,90.83936241529581,47.91053449486417,90.57460462351261,7.9702986176249055,22.00437753197489,-16.308338983556155,21.76402610481392,-16.673745854240394,1.411059468321146,1.5504466598316056,2.4691085503974106,4.019555210229016,2.8486079435131195,0.013043872577405158,-10.0,26.876367019004025,50.000264227217365,6.0,-10.0,2.5,437.2656687678343,522.263859752431,403.3998758679734,214.10727616300176,270.32281300302674,436.88774947965607
3080.0000000000005,21.016765026347887,-17.648891942281296,90.9997704582676,106.67896542033183,90.83937519044393,47.91052350113284,90.5746176924584,7.970272037983534,22.00437859294735,-16.30833737138471,21.764027349382715,-16.67376288019733,1.4110590020781504,1.5504472280564574,2.469107229197948,4.019554457254404,2.848608351128173,0.013043867621788203,-10.0,26.876345268787304,50.00025044291141,6.0,-10.0,2.5,437.2656682361974,522.2638553961558,403.3997827903726,214.10721245842575,270.3227515943765,436.88772354751455
3090.0000000000005,21.01676673831388,-17.64888942774067,90.99978244025492,106.67896868053606,90.83938730545171,47.91051307448004,90.57463008612748,7.970246828191193,22.00437959943029,-16.30833584201133,21.764028529997447,-16.673779018029222,1.4110585628946624,1.550447770250538,2.469105981531052,4.01955375178159,2.8486087377804004,0.013043862949791644,-10.0,26.876324639087674,50.00023737056125,6.0,-10.0,2.5,437.2656677329946,522.2638512645293,403.3996945175202,214.10715203718917,270.32269337340614,436.88769896587246
3100.0000000000005,21.016768359753677,-17.648887043914016,90.99979379104285,106.67897176871536,90.83939878224415,47.910503197110806,90.57464182688173,7.970222947881042,22.004380552577988,-16.308334393682117,21.764029648078267,-16.673794307067908,1.4110581413372458,1.55044827788813,2.4691047900081773,4.019553067896307,2.8486091041486192,0.013043858473528925,-10.0,26.876305097524835,50.00022498629977,6.0,-10.0,2.5,437.2656672594004,522.2638473501688,403.39961089478305,214.10709480232816,270.32263820546245,436.8876756781248
3110.0000000000005,21.016769897526515,-17.648884786290182,90.99980455423668,106.6789746982726,90.83940966493192,47.91049383034306,90.5746529598938,7.970200301703642,22.00438145661695,-16.308333019974782,21.764030708551694,-16.67380880327846,1.4110577321287894,1.5504487487886571,2.4691036434207283,4.019552392209386,2.8486094513973543,0.01304385414043114,-10.0,26.876286565595137,50.000213242660834,6.0,-10.0,2.5,437.26566680598415,522.263843640144,403.3995315973685,214.1070405254684,270.32258590238337,436.8876535971361
3120.0000000000005,21.016771355017266,-17.648882646162804,90.99981475622288,106.67897747362603,90.83941998017856,47.91048495184532,90.5746635124065,7.970178836791888,22.00438231341367,-16.30833171805307,21.764031713612408,-16.67382254463098,1.4110573609539727,1.5504492135107406,2.4691025858850884,4.0195517993958285,2.848609780596256,0.013043850188002446,-10.0,26.876269000338368,50.00020211094909,6.0,-10.0,2.5,437.2656663767288,522.263840121576,403.3994564339419,214.10698907977564,270.3225363218576,436.8876326663939
3130.0000000000005,21.016772736458943,-17.648880617167038,90.99982442582564,106.67898010445651,90.83942975713,47.91047653674798,90.57467351424044,7.970158492250789,22.004383125514213,-16.30833048404827,21.76403266624009,-16.673835570413928,1.4110569943178546,1.550449637693216,2.469101557591721,4.0195511952849365,2.8486100926264166,0.013043846304786458,-10.0,26.87625235181065,50.00019156025724,6.0,-10.0,2.5,437.2656659705849,522.2638367870429,403.39938519316934,214.1069403193226,270.32248932906504,436.88761282581675
3140.0000000000005,21.01677404511856,-17.64887869533254,90.99983358600086,106.67898259728372,90.8394390189964,47.91046856521149,90.57468298913788,7.97013921993272,22.00438389483527,-16.308329315047843,21.76403356868019,-16.673847909526557,1.4110566725660807,1.550450067600666,2.469100628182724,4.01955069578339,2.8486103881806715,0.013043842862345513,-10.0,26.87623658064581,50.00018156566705,6.0,-10.0,2.5,437.26566558548905,522.2638336290033,403.39931770659456,214.10689412869075,270.3224448134359,436.8875940310848
3150.0000000000005,21.016775285431574,-17.64887687441845,90.9998422679747,106.6789849605475,90.83944779735027,47.910461010078905,90.57469196939523,7.970120954171875,22.00438462398496,-16.308328207088778,21.76403442400331,-16.67385960741126,1.4110563367593925,1.550450441134902,2.4690996932679323,4.0195501344028335,2.8486106682558567,0.013043839314205644,-10.0,26.876221633198043,50.00017209312705,6.0,-10.0,2.5,437.2656652197731,522.2638306366117,403.3992537442581,214.1068503505033,270.3224026186067,436.8875762135537
3160.0000000000005,21.016776461722447,-17.648875145379918,90.9998505019808,106.67898720030564,90.83945612276376,47.91045384478905,90.57470048629587,7.970103630758899,22.00438531548487,-16.308327156339374,21.764035235157703,-16.67387069831358,1.4110560320746497,1.550450810614975,2.469098830878452,4.019549641493426,2.8486109340275863,0.013043836077419848,-10.0,26.8762074568578,50.00016310942498,6.0,-10.0,2.5,437.26566487575263,522.2638277964743,403.3991930822313,214.10680883089103,270.32236260318155,436.8875593200586
