time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3170.0000000000005,21.016777575829575,-17.6488735050074,90.9998583021625,106.67898932851352,90.83946400952509,47.9104470578456,90.57470855442915,7.970087222151733,22.00438597041352,-16.308326161160892,21.764036003400317,-16.673881210767775,1.411055745513338,1.5504511628809887,2.4690980173981427,4.019549180279132,2.8486111856741925,0.013043833029584536,-10.0,26.876194029255544,50.00015459975298,6.0,-10.0,2.5,437.2656645535712,522.2638251148161,403.3991356202149,214.10676950375083,270.3223246829954,436.88754330901776
3180.0000000000005,21.01677863208623,-17.648871958188153,90.9998656946572,106.67899133697682,90.83947148408896,47.91044062508325,90.5747162009171,7.9700716686423325,22.004386591407965,-16.308325217546155,21.764036731841813,-16.673891162659856,1.4110554677293663,1.5504514898057615,2.4690972356288605,4.019548725434622,2.8486114241155773,0.01304383008373576,-10.0,26.87618130116704,50.00014653480997,6.0,-10.0,2.5,437.26566423695306,522.2638225616622,403.3990811588279,214.10673222616612,270.32228876747047,436.8875281490999
3190.0000000000005,21.016779633099382,-17.648870487826372,90.99987270173558,106.6789932420656,90.83947856895594,47.9104345274622,90.57472344873747,7.970056926490485,22.00438717985961,-16.30832432338093,21.76403742212026,-16.67390059843126,1.4110552098382836,1.550451805744928,2.469096504175636,4.019548309920564,2.8486116502707444,0.013043827342118695,-10.0,26.876169237252043,50.00013888958984,6.0,-10.0,2.5,437.2656639428169,522.2638201434542,403.3990295356777,214.10669689318024,270.322254718746,436.88751377626926
3200.0000000000005,21.016780581917946,-17.648869093954602,90.99987934322081,106.67899504889,90.83948528417095,47.91042874780237,90.57473031840598,7.970042953344091,22.004387737643587,-16.308323475815882,21.76403807642333,-16.673909545134563,1.4110549613098553,1.5504521007099423,2.46909580367838,4.019547904388322,2.848611864598848,0.013043824705503488,-10.0,26.87615780252941,50.000131643101675,6.0,-10.0,2.5,437.2656636642544,522.2638178529677,403.39898060505755,214.10666340329288,270.3222224445355,436.8875001488461
3210.0000000000005,21.016781479703383,-17.64886777554605,90.9998856275091,106.67899675844774,90.83949163811673,47.91042327916847,90.57473681848928,7.970029732108003,22.00438826543081,-16.30832267383164,21.764038695538925,-16.67391801243764,1.4110614198047369,1.5504597347070397,2.469106853556152,4.019566588263192,2.8486120673750834,0.01304388408694197,-10.0,26.87614698306265,50.00012478657436,6.0,-10.0,2.5,437.2656634000178,522.2638156855458,403.39893430721605,214.1066317155412,270.32219190336696,436.8874872519231
3220.0000000000005,21.01678233166731,-17.648866523948385,90.99989159104642,106.67899838169262,90.83949766790536,47.910418089578336,90.57474298696768,7.970017185430493,22.004388766280208,-16.308321912780002,21.764039283049517,-16.67392604612712,1.4110581170908785,1.5504566157722657,2.4691008358559223,4.019557451628188,2.848612259794903,0.013043853251817185,-10.0,26.87613671560928,50.000118279950875,6.0,-10.0,2.5,437.26566314990544,522.263813630042,403.3988903715512,214.10660164452625,270.32216292102254,436.88747501522687
3230.0000000000005,21.0167831392056,-17.648865337755296,90.99989724360445,106.6789999202507,90.83950338337696,47.91041317061684,90.5747488339004,7.970005292946781,22.004389241010752,-16.308321191416553,21.764039839923896,-16.67393366055029,1.4110474033317488,1.5504453270535088,2.4690818625785966,4.019527189632106,2.8486124421768144,0.013043753924694076,-10.0,26.876126983508072,50.00011211260591,6.0,-10.0,2.5,437.2656629126486,522.2638116816697,403.3988487266229,214.1065731414328,270.3221354501077,436.88746341708793
3240.0000000000005,21.01678390463436,-17.648864213473843,90.9999026015671,106.6790013782694,90.83950880080957,47.9104085081886,90.574754375932,7.969994020642104,22.00438969098733,-16.308320507667304,21.76404036776084,-16.67394087785283,1.411047770438032,1.550446188669147,2.4690822906491827,4.019528479318329,2.8486126150573527,0.013043757044474908,-10.0,26.87611775891452,50.00010626689527,6.0,-10.0,2.5,437.265662687688,522.2638098343576,403.3988092534178,214.1065461247482,270.32210941186645,436.8874524238207
3250.0000000000005,21.01678463015991,-17.64886314781495,90.99990768019074,106.679002760282,90.8395139358081,47.910404088845674,90.57475962903347,7.969983336038182,22.004390117507302,-16.308319859560925,21.764040868081885,-16.673947718971817,1.4110477578456209,1.5504466091845814,2.4690820654861154,4.019528674670696,2.8486127789237194,0.013043756668581456,-10.0,26.876109015254656,50.00010072596126,6.0,-10.0,2.5,437.26566247443856,522.2638080833667,403.3987718381608,214.10652051662225,270.3220847311234,436.88744200355615
3260.0000000000005,21.01678531786548,-17.648862137688837,90.99991249406916,106.6790040702832,90.83951880311952,47.910399899893086,90.57476460829064,7.969973208436045,22.004390521795184,-16.308319245236646,21.764041342323345,-16.673954203542962,1.4110479354097094,1.5504472159995268,2.469082183651443,4.01952939965097,2.8486129342472455,0.013043758064023707,-10.0,26.87610072740921,50.000095473887434,6.0,-10.0,2.5,437.2656622723295,522.2638064236975,403.3987363733834,214.10649624348744,270.32206133698844,436.8874321263865
3270.0000000000005,21.0167859697206,-17.648861180220536,90.99991705699182,106.6790053119941,90.8395234166876,47.91039592932259,90.57476932796824,7.969963608816557,22.00439090500796,-16.308318662936472,21.76404179184287,-16.67396035009017,1.4110482257572947,1.550447925276899,2.4690825092048434,4.019530434481742,2.8486130814731734,0.013043760514861296,-10.0,26.876092871627637,50.0000904956184,6.0,-10.0,2.5,437.2656620807564,522.263804850553,403.3987027574557,214.10647323578405,270.32203916242185,436.887422764089
3280.0000000000005,21.016786587593053,-17.64886027267474,90.99992138202606,106.67900648895682,90.83952778972665,47.91039216575831,90.5747738015845,7.969954509675176,22.00439126824389,-16.308318110991593,21.764042217928633,-16.673966176235467,1.4110485187806825,1.5504486171491716,2.4690828489550123,4.019531466104184,2.8486132210234327,0.013043763002589723,-10.0,26.876085425403232,50.000085776890046,6.0,-10.0,2.5,437.2656618991615,522.2638033594089,403.39867089408096,214.10645142759745,270.32201814388725,436.8874138898242
3290.0000000000005,21.016787173255548,-17.648859412435513,90.99992548158147,106.67900760455268,90.83953193478288,47.91038859839807,90.57477804197454,7.96994588490469,22.004391612544765,-16.30831758781892,21.7640426218028,-16.673971698671608,1.4110488752570558,1.550449359459531,2.4690833087549904,4.019532668214522,2.848613353298814,0.01304376608840181,-10.0,26.876078367369416,50.00008130416029,6.0,-10.0,2.5,437.26566172703826,522.2638019459922,403.3986406918241,214.10643075634863,270.32199822110914,436.8874054781626
3300.0000000000005,21.016787728387634,-17.64885859703608,90.99992936741805,106.67900866198312,90.83953586374744,47.91038521700614,90.57478206130276,7.9699377097557536,22.004391938897808,-16.308317091918354,21.764043004623417,-16.6739769332508,1.4110492723254315,1.5504501280944,2.469083848131735,4.0195339762261355,2.848613478678798,0.013043769560368708,-10.0,26.876071677277597,50.00007706459604,6.0,-10.0,2.5,437.2656615638933,522.2638006062512,403.39861206403856,214.1064111627263,270.32197933687826,436.88739750496194
3310.0000000000005,21.01678825458031,-17.64885782415442,90.9999330506632,106.6790096642588,90.83953958787151,47.91038201189576,90.57478587107936,7.969929960811954,22.00439224823852,-16.308316621868414,21.764043367487925,-16.673981894928886,1.4110496822677414,1.5504508935490862,2.469084418138515,4.019535311687601,2.8486135975224363,0.013043773161695858,-10.0,26.876065335960504,50.00007304605259,6.0,-10.0,2.5,437.2656614092398,522.2637993363245,403.3985849287238,214.10639259060568,270.32196143721467,436.8873899474337
3320.0000000000005,21.01678875217497,-17.648857096562466,90.9999365353309,106.67901060561992,90.83954311116696,47.91037898011888,90.57478947538819,7.9699226311506655,22.004392540707777,-16.308316177455026,21.76404371059231,-16.673986586314015,1.411052484264535,1.5504542703319193,2.469089181898068,4.019543452229987,2.8486137100173443,0.013043798886188248,-10.0,26.876059337831123,50.00006924463133,6.0,-10.0,2.5,437.2656612586137,522.2637981254444,403.3985592590543,214.10637502333103,270.3219444956783,436.88738280159225
3330.0000000000005,21.01678922530479,-17.64885639939078,90.99993984521988,106.67901151335415,90.83954645787192,47.91037610071447,90.57479289906003,7.969915668507042,22.004392818994727,-16.308315754592,21.76404403697154,-16.673991052815722,1.411047614281102,1.5504492022739018,2.4690805277508483,4.01952973002475,2.848613816673091,0.013043753697872909,-10.0,26.87605363996136,50.00006563445379,6.0,-10.0,2.5,437.26566112252647,522.2637969939083,403.3985348779317,214.1063583357228,270.32192841928594,436.88737599892033
3340.0000000000005,21.01678967335398,-17.648855740406276,90.99994298168308,106.67901236723787,90.83954962916916,47.91037337112749,90.57479614330121,7.96990906923429,22.004393082366708,-16.308315354392562,21.76404434592074,-16.673995275322284,1.4110465341385483,1.5504482837030087,2.4690785122603773,4.019526795963386,2.848613917908334,0.013043743552827948,-10.0,26.876048239494366,50.00006221220673,6.0,-10.0,2.5,437.2656609920153,522.2637959130475,403.3985117694579,214.10634251908436,270.3219131768816,436.8873695669578
3350.0000000000005,21.016790098063847,-17.648855116432742,90.9999459544404,106.67901317582044,90.83955263492751,47.91037078372233,90.57479921820065,7.969902814054251,22.004393332027806,-16.308314975027088,21.764044638786316,-16.673999279138116,1.411046702473037,1.5504487229515536,2.4690786879220608,4.019527410873614,2.848614013858567,0.013043744957093806,-10.0,26.87604312060097,50.00005896820363,6.0,-10.0,2.5,437.2656608673903,522.2637948875974,403.3984898657949,214.1063275271516,270.321898728092,436.88736346830353
3360.0000000000005,21.01679050066084,-17.648854525061466,90.99994877228225,106.67901394229152,90.83955548404542,47.91036833118943,90.57480213285517,7.969896885047774,22.0043935687022,-16.30831461539526,21.764044916413795,-16.674003075146288,1.4110471485824585,1.550449454161713,2.4690793558277964,4.0195288099895095,2.8486141047997853,0.013043748937007117,-10.0,26.876038268571616,50.00005589327117,6.0,-10.0,2.5,437.2656607491024,522.26379391562,403.39846910375934,214.10631331696408,270.3218850324293,436.8873576862704
3370.0000000000005,21.016790882277117,-17.648853964527007,90.99995144331967,106.67901466891745,90.83955818472852,47.91036600654644,90.57480489565827,7.969891265158026,22.004393793045587,-16.308314274500617,21.76404517957559,-16.67400667334772,1.411047562304245,1.550450137220226,2.4690799729302864,4.019530110150512,2.848614190996232,0.013043752625012957,-10.0,26.876033669489633,50.00005297867159,6.0,-10.0,2.5,437.265660636953,522.2637929943993,403.39844942394154,214.1062998476355,270.3218720510012,436.88735220553
3380.0000000000005,21.01679124399832,-17.648853433220694,90.99995397518205,106.67901535776195,90.83956074469043,47.91036380312136,90.57480751450173,7.969885938247501,22.004394005692674,-16.30831395137875,21.76404542901746,-16.67401008393483,1.411047999499499,1.5504508341615486,2.469080636672573,4.019531470834122,2.8486142726965027,0.01304375653710552,-10.0,26.876029310163855,50.00005021604693,6.0,-10.0,2.5,437.2656605306444,522.2637921212881,403.398430769979,214.1062870804836,270.3218597463916,436.8873470105576
3390.0000000000005,21.01679158686071,-17.64885292962242,90.99995637509312,106.67901601073817,90.83956317123602,47.91036171458813,90.57480999685907,7.96988088903197,22.004394207252727,-16.308313645103908,21.764045665454073,-16.67401331671101,1.4110484287578873,1.550451511092524,2.4690812918046388,4.019532802897162,2.8486143501364185,0.01304376038256576,-10.0,26.876025178100686,50.00004759746844,6.0,-10.0,2.5,437.2656604298668,522.2637912937237,403.3984130884592,214.10627497889968,270.32184808320903,436.8873420864267
3400.0000000000005,21.016791911851463,-17.648852452263668,90.99995864993532,106.67901662974668,90.83956547132537,47.910359734934794,90.5748123498511,7.969876103007664,22.004394398306776,-16.308313354793142,21.76404588956659,-16.674016381036495,1.4110487726084346,1.5504520834786826,2.469081802489994,4.019533885968677,2.848614423538495,0.013043763444895842,-10.0,26.876021261421727,50.00004511539885,6.0,-10.0,2.5,437.26566033435705,522.2637905093708,403.39839632856854,214.1062635081002,270.3218370278918,436.8873374188865
3410.0000000000005,21.016792219038464,-17.648852000732745,90.99996080029386,106.67901721525608,90.83956764554397,47.91035786374732,90.57481457407357,7.969871579164305,22.004394578895063,-16.308313080385346,21.764046101400545,-16.674019278247613,1.411049348605951,1.5504529002976033,2.469082724369464,4.019535624667068,2.8486144929220054,0.01304376865955568,-10.0,26.87601755931905,50.00004276928934,6.0,-10.0,2.5,437.26566024451085,522.2637897684523,403.39838048646817,214.10625266567544,270.3218265766205,436.88733300602047
3420.0000000000005,21.01679251105635,-17.648851572229347,90.99996284422899,106.6790177708316,90.83956971221738,47.910356085072074,90.57481668828275,7.969867278869059,22.004394750568384,-16.30831281952402,21.764046302779487,-16.674022030827302,1.411046190073926,1.5504496045305718,2.469077115760236,4.019526720290808,2.8486145588757945,0.013043739357627116,-10.0,26.876014040143275,50.00004053922197,6.0,-10.0,2.5,437.2656601581255,522.2637890628924,403.398365427762,214.10624235904376,270.3218166445952,436.8873288131772
3430.0000000000005,21.016792787844,-17.648851165676433,90.9999647816691,106.67901829808768,90.83957167115629,47.9103543990895,90.5748186922768,7.969863202760906,22.00439491328681,-16.30831257226987,21.76404649365212,-16.674024640693347,1.4110467060806284,1.550450337219878,2.469077941183251,4.019528278403129,2.8486146213883368,0.013043744028602096,-10.0,26.876010704445434,50.00003842534528,6.0,-10.0,2.5,437.2656600767779,522.2637883949538,403.39835115392265,214.10623258972052,270.3218072295124,436.8873248378693
3440.0000000000005,21.016793050197524,-17.648850780253156,90.99996661810209,106.6790187978978,90.83957352796797,47.91035280098839,90.5748205917948,7.969859339135554,22.00439506751822,-16.3083123379119,21.76404667457048,-16.67402711461517,1.4110471370202284,1.55045096780159,2.469078621794601,4.019529589596191,2.848614680643775,0.013043747918381168,-10.0,26.876007542633943,50.00003642165876,6.0,-10.0,2.5,437.2656599997672,522.2637877618955,403.39833762415526,214.1062233296747,270.3217983047031,436.88732106965614
3450.0000000000005,21.016793298875196,-17.64885041495728,90.99996835880688,106.67901927161591,90.83957528798969,47.910351286203706,90.57482239229648,7.969855676932013,22.004395213710435,-16.308312115769695,21.76404684605825,-16.674029459533983,1.41104751084507,1.550451527437225,2.469079206294744,4.019530733731969,2.8486147368097408,0.013043751285082714,-10.0,26.876004545649156,50.00003452243595,6.0,-10.0,2.5,437.265659926722,522.2637871617845,403.3983247997127,214.10621455237396,270.3217898450705,436.88731749792896
3460.0000000000005,21.016793534591056,-17.64885006871799,90.99997000878528,106.67901972061388,90.83957695627949,47.91034985038806,90.57482409895624,7.969852205626807,22.004395352283098,-16.308311905205528,21.764047008607776,-16.674031682183397,1.411047777933245,1.5504519620305866,2.4690796076548387,4.019531569685425,2.848614790048296,0.013043753669748175,-10.0,26.87600170488952,50.000032722221526,6.0,-10.0,2.5,437.2656598574632,522.263786592911,403.39831264376056,214.1062062326076,270.32178182645214,436.88731411243344
3470.0000000000005,21.016793758020576,-17.648849740531176,90.99997157276707,106.67902014618976,90.83957853761449,47.910348489418936,90.57482571666088,7.969848915268016,22.00439548363312,-16.308311705616347,21.76404716268473,-16.67403378893431,1.4110482595368443,1.5504526249766162,2.469080387818936,4.019533012795552,2.848614840512191,0.013043758041796328,-10.0,26.875999012209437,50.000031015849856,6.0,-10.0,2.5,437.26565979180737,522.2637860536593,403.398301121443,214.10619834652027,270.3217742259081,436.8873109034623
3480.0000000000005,21.016793969803004,-17.648849429448347,90.9999730552152,106.67902054955744,90.8395800365123,47.9103471994066,90.57482725003224,7.969845796453626,22.00439560813656,-16.30831151643065,21.764047308730337,-16.67403578586743,1.4110486490785712,1.5504531797922412,2.4690810101537743,4.019534189946016,2.848614888346204,0.013043761566994171,-10.0,26.87599645991196,50.00002939844103,6.0,-10.0,2.5,437.2656597295796,522.2637855424895,403.39829019983506,214.1061908715617,270.3217670217676,436.8873078617643
3490.0000000000005,21.016794170552927,-17.64884913455137,90.99997446041392,106.67902093183773,90.83958145731091,47.91034597661269,90.5748287035087,7.969842840146271,22.00439572615516,-16.30831133709887,21.764047447168515,-16.674037678967977,1.4110485454405317,1.5504531860990447,2.4690807726056465,4.019533958704692,2.8486149336908797,0.013043760537193043,-10.0,26.87599404060171,50.00002786530978,6.0,-10.0,2.5,437.2656596706192,522.263785057862,403.39827984729993,214.10618378609905,270.32176019320485,436.8873049782528
3500.0000000000005,21.01679436078436,-17.64884885214144,90.99997579350497,106.67902129456913,90.83958280515128,47.91034481780946,90.57483008231354,7.969840038355016,22.00439583797239,-16.308311167190197,21.76404757831864,-16.67403947851301,1.411050653844654,1.5504556168240629,2.4690844087396897,4.019540025563753,2.8486149767988937,0.013043779959926166,-10.0,26.875991747864926,50.00002641206004,6.0,-10.0,2.5,437.2656596186998,522.2637845981974,403.3982700320624,214.10617707086948,270.32175370392224,436.8873022382556
3510.0000000000005,21.016794541318028,-17.64884858837334,90.99997705565175,106.67902163452383,90.83958408131907,47.910343719825846,90.5748313878392,7.969837382567675,22.00439594418352,-16.30831100580008,21.764047702887478,-16.67404117436422,1.4110502596800976,1.550455291636382,2.4690836686571003,4.019538960293483,2.8486150175860936,0.013043776252220607,-10.0,26.87598957442009,50.000025035681055,6.0,-10.0,2.5,437.265659563769,522.263784158239,403.3982607349567,214.1061707056788,270.32174758527344,436.8872996539289
3520.0000000000005,21.016794711475143,-17.648848339599596,90.99997824688872,106.67902196333074,90.83958528578121,47.91034268292117,90.57483262000429,7.969834876074684,22.00439604420441,-16.30831085381618,21.764047820226622,-16.674042782130016,1.4110501155429107,1.5504552350974865,2.46908336855425,4.019538603651736,2.848615055819752,0.013043774857719516,-10.0,26.87598752331837,50.000023735540935,6.0,-10.0,2.5,437.265659512216,522.2637837538878,403.39825195732334,214.1061646983189,270.32174179272465,436.88729720555943
3530.0000000000005,21.016794871980007,-17.648848105457915,90.99997937102381,106.67902226595749,90.83958642237688,47.91034170494987,90.57483378273108,7.969832511820527,22.00439613854389,-16.30831071046532,21.764047930899824,-16.674044296545787,1.4110509702220415,1.5504562703296654,2.46908481918984,4.019541089519505,2.848615092116052,0.013043782701333,-10.0,26.875985588583436,50.00002250924626,6.0,-10.0,2.5,437.26565946289503,522.263783361824,403.39824367668206,214.10615903182568,270.32173632398525,436.88729489901226
3540.0000000000005,21.0167950258367,-17.6488478790138,90.9999804465525,106.67902256074882,90.83958750988573,47.910340768951016,90.57483489526093,7.969830248504992,22.00439622906251,-16.308310572920334,21.76404803705513,-16.67404574751862,1.4110486063645675,1.5504537649220351,2.4690806397882703,4.019534404710305,2.848615126778838,0.0130437607944715,-10.0,26.87598373634057,50.00002133580984,6.0,-10.0,2.5,437.2656594182831,522.2637829939036,403.3982357524069,214.10615360729645,270.3217311033536,436.88729268882526
3550.0000000000005,21.016795171468527,-17.64884766533214,90.99998146585583,106.67902283889782,90.83958854051097,47.91033988134132,90.57483594959974,7.969828103112378,22.00439631465403,-16.308310442862194,21.764048137465945,-16.674047120895068,1.4110483433371397,1.5504535631091776,2.4690801387102614,4.019533701819439,2.8486151596430864,0.013043758310709726,-10.0,26.875981980641317,50.000020222970015,6.0,-10.0,2.5,437.2656593751802,522.2637826435299,403.39822823992216,214.10614846541455,270.3217261482945,436.8872905969894
3560.0000000000005,21.01679530947031,-17.648847462554443,90.99998243177886,106.67902310182552,90.83958951715185,47.91033904004416,90.57483694871665,7.969826069676061,22.004396395755183,-16.308310319627253,21.764048232606147,-16.67404842183106,1.4110490176338737,1.5504543866772336,2.4690812799549127,4.019535666632145,2.848615190826134,0.013043764494512274,-10.0,26.87598031650924,50.00001916831104,6.0,-10.0,2.5,437.26565933472466,522.2637823106081,403.39822112008414,214.1061435918755,270.3217214485148,436.88728861543143
3570.0000000000005,21.016795440295073,-17.64884727043443,90.99998334750546,106.6790233507448,90.83959044304656,47.91033824266032,90.5748378959169,7.969824142293362,22.00439647264581,-16.308310202790267,21.76404832280362,-16.67404965294793,1.411049136106552,1.5504545952027715,2.4690814506282948,4.0195360458310665,2.8486152203898447,0.0130437655428977,-10.0,26.875978739159397,50.000018168628166,6.0,-10.0,2.5,437.2656592962229,522.2637819945156,403.39821437113943,214.10613897250556,270.3217169960599,436.8872867398496
3580.0000000000005,21.016795564336903,-17.648847088380705,90.99998421568657,106.67902358677486,90.83959132086073,47.91033748692092,90.57483879392592,7.969822315430178,22.004396545561217,-16.308310091993746,21.764048408337626,-16.67405081891394,1.411049588420449,1.5504551664678847,2.4690822073654224,4.019537373833307,2.84861524840728,0.013043769679737234,-10.0,26.875977244082264,50.00001722107282,6.0,-10.0,2.5,437.2656592595772,522.2637816948835,403.3982079737812,214.10613459402785,270.3217127802412,436.8872849632748
3590.0000000000005,21.016795681961582,-17.648846915670873,90.99998503871765,106.67902381058866,90.83959215301984,47.91033677062222,90.574839645226,7.969820583851232,22.0043966147195,-16.308309986906238,21.764048489465445,-16.674051927405003,1.4110501685634067,1.5504558743233674,2.4690831895902283,4.019539063913596,2.848615274966373,0.013043775000556332,-10.0,26.87597582699516,50.00001632293117,6.0,-10.0,2.5,437.26565922492665,522.2637814109124,403.3982019097911,214.1061304439065,270.32170878574595,436.88728327470426
3600.0000000000005,21.016795793458513,-17.6488467521055,90.99998581887144,106.67902402337104,90.83959294183185,47.9103360916792,90.57484045218169,7.969818942517406,22.004396680278287,-16.30830988728826,21.76404856636948,-16.674052981924206,1.4110502948169037,1.5504560797697968,2.4690833792762263,4.019539459046024,2.8486153001141568,0.013043776127642823,-10.0,26.875974483768346,50.00001547163407,6.0,-10.0,2.5,437.2656591918851,522.263781142596,403.3981961618774,214.10612651007935,270.3217049957903,436.88728166897215
3610.000000000001,21.01679589837704,-17.64884659667308,90.99998655386383,106.67902422217742,90.83959368497827,47.91033545204158,90.57484121241949,7.969817396219184,22.00439674192845,-16.30830979360951,21.76404863869161,-16.674053971453702,1.4110505973176115,1.5504564750612495,2.469083879294193,4.019540354355442,2.848615323927104,0.013043778886929588,-10.0,26.87597321831339,50.000014669717594,6.0,-10.0,2.5,437.26565916281777,522.2637808875421,403.3981907467224,214.10612280402535,270.32170141732814,436.88728016184103
3620.000000000001,21.016795998528668,-17.648846449566463,90.99998725502144,106.67902441293252,90.83959439395994,47.91033484189609,90.57484193770864,7.969815921078691,22.00439680079942,-16.30830970415377,21.764048707750497,-16.674054914858402,1.4110479663057525,1.550453644086444,2.4690792474534,4.0195328915398445,2.8486153465522044,0.013043754529988684,-10.0,26.875972011107308,50.00001390471618,6.0,-10.0,2.5,437.26565913338305,522.263780645736,403.39818558092384,214.10611926851504,270.3216980102141,436.8872787247184
3630.000000000001,21.016796093473687,-17.648846310147377,90.99998791969784,106.67902459374136,90.83959506600769,47.91033426356535,90.57484262521199,7.969814522827619,22.004396856613813,-16.30830961934265,21.764048773223944,-16.67405580889715,1.4110483684544248,1.5504541428092973,2.469079924557832,4.019534067367129,2.8486153679975392,0.013043758213509057,-10.0,26.875970866835477,50.00001317960079,6.0,-10.0,2.5,437.2656591054277,522.2637804164814,403.3981806843785,214.10611591728744,270.3216947819973,436.887277362732
3640.000000000001,21.01679618349648,-17.64884617797739,90.99998854974538,106.67902476516969,90.83959570304108,47.91033371538248,90.57484327689487,7.969813197452197,22.00439690954208,-16.308309538917,21.764048835312295,-16.67405665720571,1.411048806471804,1.5504546779816062,2.469080665809382,4.019535343790988,2.8486153883234286,0.013043762230359768,-10.0,26.875969782209552,50.000012492281485,6.0,-10.0,2.5,437.2656590788928,522.2637801992255,403.39817604302016,214.1061127407224,270.32169172323444,436.88727607049344
3650.000000000001,21.01679626883691,-17.64884605262941,90.99998914691724,106.6790249279506,90.83959630683421,47.91033319579042,90.57484389457336,7.969811941203545,22.004396959721596,-16.30830946266815,21.764048894176536,-16.67405746408309,1.4110492282695777,1.55045519252035,2.4690813799848574,4.019536572505208,2.8486154075818577,0.013043766098903856,-10.0,26.875968754151582,50.00001184081668,6.0,-10.0,2.5,437.2656590538071,522.263779993713,403.3981716437869,214.10610972983167,270.3216888220022,436.88727484180174
3660.000000000001,21.016796349009,-17.64884593547768,90.99998970879034,106.67902508012526,90.83959687492057,47.91033270699984,90.5748444757222,7.969810759365259,22.004397006831887,-16.30830939108307,21.764048949438983,-16.674058219755068,1.4110507137106902,1.550456872753293,2.4690839567730243,4.019540829526317,2.848615425703579,0.013043779801674068,-10.0,26.87596778699981,50.000011227959995,6.0,-10.0,2.5,437.26565902943537,522.2637797990006,403.3981675050624,214.1061068972824,270.32168608706894,436.8872736907824
3670.000000000001,21.016796425730742,-17.648845823483498,90.99999024567843,106.67902522785988,90.8395974177848,47.910332240005054,90.57484503106888,7.969809630169268,22.004397051956023,-16.308309322515925,21.764049002364807,-16.674058944418448,1.4110495736129531,1.550455665898555,2.4690819402459105,4.019537606144466,2.848615442937665,0.013043769234687265,-10.0,26.87596686293307,50.00001064239388,6.0,-10.0,2.5,437.26565900595847,522.2637796161334,403.39816355053847,214.10610419089525,270.3216834791494,436.8872725871498
3680.000000000001,21.016796498377094,-17.648845718240665,90.99999075441053,106.6790253694778,90.8395979321542,47.91033179729242,90.57484555726643,7.969808559882323,22.004397094658177,-16.308309257629105,21.764049052457445,-16.674059630290003,1.4110500293885642,1.5504562101557566,2.469082717238265,4.019538927394022,2.848615459180967,0.013043773420923973,-10.0,26.875965987046243,50.00001008738195,6.0,-10.0,2.5,437.2656589826584,522.2637794450902,403.39815980249386,214.1061016257148,270.3216810041122,436.8872715425956
3690.000000000001,21.016796566736353,-17.648845614758926,90.99999123286416,106.67902549578145,90.839598415924,47.910331381005214,90.57484605216499,7.969807553215446,22.004397134838303,-16.308309196574555,21.76404909958857,-16.674060272475515,1.4110498772799407,1.550456084039018,2.469082432217978,4.019538516256996,2.848615474886968,0.013043771991829108,-10.0,26.875965163261185,50.000009565427206,6.0,-10.0,2.5,437.2656589666668,522.2637792747952,403.3981562778388,214.1060992130064,270.3216786823055,436.8872705640536
3700.000000000001,21.01679663162899,-17.648845528461834,90.99999168800638,106.67902561158012,90.83959887609873,47.91033098529481,90.57484652291136,7.9698065965718,22.00439717296905,-16.30830913863406,21.764049144359415,-16.67406088273998,1.411050744332203,1.5504570754983964,2.469083931169028,4.019541006667424,2.8486154894236084,0.013043779983497202,-10.0,26.875964380430787,50.000009069175576,6.0,-10.0,2.5,437.2656589355717,522.2637791068396,403.39815292639094,214.10609692016607,270.3216764704607,436.8872696341925
3710.000000000001,21.016796693166967,-17.64884542728555,90.99999211857438,106.679025740702,90.83959931144666,47.91033061139274,90.57484696825507,7.969805692201248,22.004397209194504,-16.30830908358871,21.76404918678893,-16.674061472671042,1.4110502619934917,1.5504565824684418,2.4690830698977937,4.019539652366236,2.8486155033822427,0.01304377550250589,-10.0,26.875963640401775,50.00000860020998,6.0,-10.0,2.5,437.2656589318656,522.2637789747627,403.3981497579322,214.10609475258124,270.32167437079573,436.88726873724
3720.000000000001,21.01679675146239,-17.64884534390262,90.9999925257743,106.6790258472937,90.8395997231706,47.91033025703263,90.57484738945651,7.96980483484424,22.004397243492857,-16.308309031471595,21.764049227021133,-16.67406201626642,1.4110503041194031,1.550456663557465,2.4690831274201304,4.019539790977595,2.848615516571592,0.013043775871522228,-10.0,26.875962938734688,50.00000815612151,6.0,-10.0,2.5,437.26565891174306,522.2637788285945,403.3981467578615,214.10609269775256,270.3216724012306,436.8872679081619
3730.000000000001,21.01679680657508,-17.648845261613587,90.99999291190495,106.67902595357094,90.83960011358594,47.910329920791526,90.57484778885245,7.969804022224025,22.00439727586516,-16.308308982281233,21.764049264999237,-16.674062536676956,1.4110504089924507,1.5504568118527706,2.4690832954790696,4.01954010733184,2.848615529052545,0.013043776821247416,-10.0,26.875962273777247,50.000007734510575,6.0,-10.0,2.5,437.2656588973283,522.2637786971118,403.39814391201,214.1060907501449,270.3216705214924,436.8872671156668
3740.000000000001,21.016796858877296,-17.648845186082127,90.99999327756773,106.67902605216328,90.83960048330697,47.91032960227324,90.57484816708433,7.96980325228941,22.00439730661989,-16.308308935548723,21.764049301079,-16.67406302885695,1.4110507014562217,1.55045716447714,2.469083792593721,4.019540957070861,2.848615540832548,0.013043779506009644,-10.0,26.87596164368864,50.00000733520989,6.0,-10.0,2.5,437.26565888023526,522.263778569789,403.3981412165357,214.10608890484616,270.3216687460668,436.8872663657938
3750.000000000001,21.016796908966665,-17.64884511267303,90.99999362799785,106.67902614776222,90.83960083763183,47.91032929702004,90.57484852956294,7.969802514647085,22.004397336063946,-16.308308890807837,21.764049335620037,-16.674063502031686,1.4110505040446353,1.5504569775450947,2.469083433116149,4.019540410661245,2.8486155521291647,0.013043777663127774,-10.0,26.875961040018467,50.00000695247656,6.0,-10.0,2.5,437.2656588652961,522.2637784492961,403.3981386333143,214.10608713693156,270.32166704226694,436.887265645208
3760.000000000001,21.01679695593166,-17.64884504337317,90.99999395674405,106.6790262369534,90.83960117002697,47.9103290106786,90.5748488696088,7.9698018225448655,22.00439736366265,-16.308308848871036,21.764049367996066,-16.67406394370471,1.4110506856660971,1.5504572052505017,2.4690837377882597,4.019540943038761,2.848615562765066,0.01304377932534246,-10.0,26.87596047358477,50.00000659353111,6.0,-10.0,2.5,437.265658851915,522.2637783355847,403.39813621005794,214.10608547817128,270.3216654430628,436.8872649722884
3770.000000000001,21.01679700094984,-17.64884497727789,90.99999427182266,106.679026322609,90.83960148860656,47.91032873635112,90.57484919551848,7.969801159477469,22.00439739012407,-16.308308808662332,21.76404939903746,-16.674064367399183,1.4110505507665816,1.550457083979314,2.4690834891329545,4.019540573112269,2.8486155729350537,0.013043778062232805,-10.0,26.875959930938397,50.00000624957846,6.0,-10.0,2.5,437.26565883864674,522.2637782268365,403.3981338880589,214.1060838889881,270.3216639121809,436.8872643268005
3780.000000000001,21.01679704364319,-17.648844914702664,90.99999457053119,106.6790264039014,90.83960179063122,47.910328476361656,90.5748495044909,7.969800531009525,22.00439741522584,-16.30830877051966,21.764049428484327,-16.674064769219456,1.4110505780475924,1.5504571395032638,2.4690835249137284,4.019540664416992,2.8486155825673167,0.013043778299126353,-10.0,26.875959416611124,50.00000592357264,6.0,-10.0,2.5,437.2656588259199,522.2637781238585,403.3981316871117,214.1060823827239,270.3216624630388,436.8872637146173
3790.000000000001,21.016797083618204,-17.648844855795176,90.99999485046395,106.67902648009272,90.83960207367123,47.91032823268324,90.57484979404163,7.969799941965163,22.004397438718986,-16.30830873482131,21.76404945604308,-16.674065147820215,1.4110505905107589,1.5504571771485751,2.4690835355290295,4.019540712677605,2.8486155916086964,0.013043778400062954,-10.0,26.875958934527148,50.00000561809543,6.0,-10.0,2.5,437.265658814426,522.2637780273648,403.3981296243612,214.10608097095007,270.3216610992515,436.88726313823423
3800.000000000001,21.01679712195927,-17.648844799392492,90.9999951190083,106.67902655316044,90.83960234519648,47.91032799896488,90.57485007181232,7.969799376947037,22.004397461250917,-16.308308700583552,21.76404948247433,-16.67406550916337,1.411050597965426,1.5504572083113846,2.469083537834248,4.0195407461456325,2.8486156002778014,0.013043778455269123,-10.0,26.875958472126285,50.00000532508079,6.0,-10.0,2.5,437.26565880327263,522.2637779347638,403.39812764575055,214.10607961676516,270.3216597927892,436.8872625878307
3810.000000000001,21.016797157908545,-17.648844746721863,90.99999537054462,106.6790266215711,90.83960259952408,47.91032778011407,90.57485033198896,7.969798847829054,22.004397482389383,-16.308308668463212,21.764049507271544,-16.674065847354655,1.4110506476021691,1.5504572843606228,2.469083614625741,4.019540898986364,2.848615608388588,0.013043778901245282,-10.0,26.875958039115744,50.00000505065725,6.0,-10.0,2.5,437.2656587925301,522.2637778479868,403.3981257927684,214.1060783486018,270.3216585731935,436.88726207255905
3820.000000000001,21.016797192412845,-17.64884469606008,90.99999561201203,106.67902668738066,90.83960284367208,47.910327570016925,90.57485058175207,7.96979833986603,22.004397502676856,-16.308308637635946,21.76404953107012,-16.67406617331841,1.4110505880144382,1.5504572395354743,2.469083500695578,4.019540740231053,2.848615616175147,0.013043778338055392,-10.0,26.87595762341704,50.00000478722336,6.0,-10.0,2.5,437.2656587823639,522.2637777648732,403.39812401392027,214.10607713115516,270.32165740049453,436.88726157614747
3830.000000000001,21.01679722468567,-17.648844648605746,90.99999583810947,106.67902674891786,90.839603072279,47.910327373281355,90.5748508156164,7.9697978642092835,22.004397521641906,-16.30830860881815,21.76404955331672,-16.67406647734049,1.4110506324386232,1.5504573076863482,2.469083569388047,4.019540877074395,2.848615623471777,0.013043778737168577,-10.0,26.8759572341595,50.00000454057568,6.0,-10.0,2.5,437.2656587729463,522.263777686935,403.39812234825,214.10607599113632,270.3216563001294,436.887261113039
3840.000000000001,21.01679725568366,-17.64884460306402,90.99999605520127,106.67902680794998,90.83960329178088,47.910327184407606,90.57485104016595,7.969797407543978,22.004397539861557,-16.30830858113302,21.764049574689057,-16.67406676877863,1.411050601589212,1.5504572923549098,2.469083506726894,4.019540799081804,2.848615630477568,0.013043778440917609,-10.0,26.875956860445115,50.00000430376639,6.0,-10.0,2.5,437.26565876385246,522.2637776120268,403.39812074904216,214.10607489662905,270.32165524533497,436.8872606689925
3850.000000000001,21.01679728472905,-17.648844561258755,90.99999625852426,106.67902686228962,90.83960349735942,47.910327007547274,90.57485125047104,7.969796979922138,22.00439755693732,-16.308308555186045,21.764049594724625,-16.67406704297946,1.4110506178136315,1.5504573275544271,2.469083526991525,4.019540854545952,2.848615637030849,0.013043778580546587,-10.0,26.87595651050748,50.00000408200025,6.0,-10.0,2.5,437.26565875417225,522.2637775405709,403.39811925143295,214.10607387173744,270.32165425813,436.88726025137527
3860.000000000001,21.016797312280183,-17.648844519834995,90.99999645140184,106.67902691629132,90.83960369237725,47.91032683981978,90.57485144997186,7.969796574343091,22.004397573140658,-16.308308530564716,21.764049613724666,-16.674067304038488,1.4110506120797304,1.5504573377567945,2.469083509222467,4.019540846979262,2.848615643243944,0.01304377851757296,-10.0,26.875956178607336,50.000003871681535,6.0,-10.0,2.5,437.2656587473487,522.2637774761465,403.3981178309776,214.1060728996684,270.321653319878,436.8872598539445
3870.000000000001,21.016797338705903,-17.64884448082023,90.99999663644256,106.67902696640624,90.83960387947273,47.9103266787975,90.57485164137161,7.969796184940493,22.004397588671345,-16.30830850696549,21.764049631942456,-16.6740675521159,1.41105059531142,1.5504573351639974,2.4690834724992707,4.019540807663268,2.848615649232728,0.013043778353198766,-10.0,26.87595585992858,50.000003669844375,6.0,-10.0,2.5,437.26565873984896,522.263777412021,403.39811646771534,214.1060719663789,270.32165242046176,436.8872594759063
3880.000000000001,21.016797363484248,-17.648844444672505,90.9999968098123,106.67902701346264,90.83960405476643,47.91032652797878,90.57485182069549,7.969795820320712,22.004397603243103,-16.308308484823385,21.764049649036203,-16.674067786142984,1.4110505917202476,1.550457346038542,2.4690834592763573,4.019540805314899,2.8486156548182837,0.01304377831112468,-10.0,26.87595556155821,50.00000348070182,6.0,-10.0,2.5,437.2656587322367,522.263777352081,403.3981151906657,214.10607109248105,270.3216515794054,436.8872591194891
3890.000000000001,21.016797387260716,-17.648844409592414,90.99999697619359,106.67902705845351,90.83960422299461,47.91032638318581,90.57485199279319,7.969795470251937,22.004397617222008,-16.308308463582136,21.76404966543384,-16.674068010694498,1.4110505904423587,1.550457358870896,2.469083450402959,4.019540809273854,2.848615660203752,0.013043778290902492,-10.0,26.875955275074546,50.00000329916662,6.0,-10.0,2.5,437.2656587254577,522.2637772943257,403.398113964838,214.10607025346604,270.32165077096874,436.8872587775122
3900.000000000001,21.016797409507262,-17.64884437718004,90.99999713197712,106.6790271011658,90.83960438050768,47.91032624760186,90.57485215392931,7.969795142460327,22.004397630297863,-16.308308443713088,21.76404968077232,-16.674068220171023,1.411050587822585,1.550457369308453,2.4690834395643897,4.019540808872843,2.848615665208333,0.013043778258601882,-10.0,26.87595500682687,50.00000312918337,6.0,-10.0,2.5,437.2656587185684,522.2637772410535,403.39811281702174,214.10606946783935,270.3216500131454,436.88725845839895
3910.000000000001,21.016797430622688,-17.648844345958366,90.99999727974841,106.67902714154047,90.83960452991948,47.910326119005504,90.5748523067777,7.969794831560136,22.00439764271236,-16.30830842484903,21.76404969533405,-16.674068419298465,1.4110505850752242,1.5504573789323794,2.4690834288478847,4.019540807780264,2.848615669980378,0.0130437782256628,-10.0,26.87595475239817,50.00000296794997,6.0,-10.0,2.5,437.2656587126373,522.2637771903279,403.39811172831065,214.10606872269432,270.32164929524646,436.887258155093
3920.000000000001,21.016797450644,-17.648844316771942,90.99999741989757,106.67902717941644,90.83960467162456,47.91032599703482,90.57485245174225,7.969794536678931,22.00439765448161,-16.30830840696541,21.764049709140945,-16.674068607906918,1.4110505785850116,1.550457383784718,2.469083411887041,4.019540795671759,2.84861567450156,0.01304377815851474,-10.0,26.875954511078987,50.000002815027074,6.0,-10.0,2.5,437.26565870645777,522.2637771416497,403.39811069571994,214.10606801594855,270.3216486142635,436.8872578677784
3930.000000000001,21.016797469864745,-17.648844288504023,90.99999755445448,106.67902721611132,90.83960480767512,47.91032587994624,90.57485259092164,7.969794253611609,22.00439766578087,-16.30830838979591,21.76404972239525,-16.674068789267608,1.411050573227742,1.5504573894067022,2.4690833971286037,4.019540786535305,2.8486156788418358,0.013043778102108364,-10.0,26.875954279429664,50.00000266821701,6.0,-10.0,2.5,437.2656587008568,522.2637770953653,403.3981097044052,214.10606733751555,270.32164796021414,436.8872575915543
3940.000000000001,21.016797487648216,-17.648844262328197,90.99999767890877,106.6790272500984,90.83960493351107,47.91032577163787,90.57485271965216,7.969793991753533,22.004397676236483,-16.308308373908403,21.764049734659427,-16.67406895694512,1.4110505701512697,1.5504573966715094,2.469083386764788,4.019540783436296,2.848615682856347,0.013043778067295878,-10.0,26.875954065132817,50.00000253242576,6.0,-10.0,2.5,437.2656586957049,522.263777052621,403.39810878746493,214.10606670991552,270.32164735552504,436.887257336148
3950.000000000001,21.016797504515985,-17.648844237696864,90.99999779711696,106.67902728185396,90.83960505303052,47.91032566884013,90.5748528419184,7.969793743224726,22.004397686148874,-16.30830835884632,21.764049746288507,-16.674069116084866,1.4110505633437156,1.5504573992972883,2.4690833701356287,4.0195407694329175,2.8486156866752927,0.013043777998389086,-10.0,26.875953861754454,50.00000240351886,6.0,-10.0,2.5,437.2656586905552,522.2637770113015,403.3981079169049,214.10606611424905,270.32164678040186,436.8872570937705
3960.000000000001,21.01679752054324,-17.6488442151352,90.99999790945827,106.67902731152508,90.83960516661617,47.910325571329054,90.5748529581106,7.9697935073559725,22.004397695575857,-16.308308344521777,21.76404975734827,-16.674069267653806,1.411050568580859,1.5504574146293535,2.4690833748080245,4.019540789437378,2.8486156902795945,0.013043778041067516,-10.0,26.875953668751208,50.00000228121229,6.0,-10.0,2.5,437.2656586845376,522.2637769713375,403.3981070904306,214.10606554891783,270.32164623417646,436.8872568629593
3970.000000000001,21.016797535968728,-17.648844191149465,90.99999801725235,106.67902734269728,90.83960527560669,47.91032547763968,90.57485306960636,7.969793280703925,22.00439770465917,-16.308308330719512,21.764049767992407,-16.674069414260487,1.4110505567864564,1.550457410902172,2.4690833498409326,4.019540760743105,2.848615693754628,0.013043777926424638,-10.0,26.875953483275,50.00000216373917,6.0,-10.0,2.5,437.26565868177545,522.2637769366908,403.3981062968074,214.1060650056904,270.3216457104917,436.887256639826
3980.000000000001,21.0167975505686,-17.648844169980293,90.99999811932189,106.67902736978658,90.8396053788103,47.91032538873924,90.57485317518646,7.969793065725241,22.004397713242273,-16.3083083176773,21.764049778061743,-16.674069550715785,1.411050549748582,1.5504574119008354,2.469083333460679,4.019540745361514,2.848615697061815,0.013043777856230204,-10.0,26.87595330733893,50.00000205232181,6.0,-10.0,2.5,437.26565867711713,522.26377690056,403.3981055444445,214.10606449045247,270.32164521569206,436.88725643177713
3990.000000000001,21.0167975642373,-17.64884414945533,90.9999982149455,106.6790273963253,90.83960547549664,47.9103253053932,90.57485327409876,7.969792864325768,22.00439772127466,-16.30830830547194,21.764049787483515,-16.67406967972522,1.411050548685672,1.5504574189258755,2.46908332776939,4.019540746695266,2.848615700152827,0.013043777841492564,-10.0,26.875953142524963,50.00000194783223,6.0,-10.0,2.5,437.26565867369624,522.2637768682997,403.3981048393087,214.1060640077654,270.32164475054094,436.88725623530104
4000.000000000001,21.016797577365946,-17.64884413069413,90.9999983068058,106.6790274206142,90.83960556837795,47.9103252253056,90.57485336911913,7.969792670810307,22.00439772898761,-16.308308293751907,21.764049796535254,-16.6740698028716,1.411050548779878,1.5504574268864535,2.4690833242643286,4.0195407511507835,2.848615703120233,0.01304377783770143,-10.0,26.875952984155447,50.00000184744124,6.0,-10.0,2.5,437.26565866914166,522.263776835658,403.398104161822,214.1060635439768,270.32164430423006,436.8872560476236
4010.000000000001,21.016797589983575,-17.648844112334558,90.99999839508484,106.67902744482592,90.83960565763716,47.91032514840839,90.57485346043192,7.96979248503925,22.00439773640555,-16.308308282480198,21.764049805237487,-16.67406992244605,1.4110505439833172,1.5504574291652051,2.4690833123221427,4.019540741487348,2.848615705955088,0.013043777788773615,-10.0,26.87595283211789,50.00000175101093,6.0,-10.0,2.5,437.265658665201,522.26377680548,403.3981035110732,214.10606309873123,270.3216438749767,436.8872558655875
4020.000000000001,21.016797601784063,-17.648844094699257,90.99999847771552,106.67902746728538,90.83960574118572,47.910325076444046,90.57485354590366,7.969792311079176,22.004397743338632,-16.308308271945236,21.764049813370168,-16.674070033333408,1.411050543940233,1.550457436195626,2.4690833089532527,4.01954074514888,2.848615708636963,0.013043777784215147,-10.0,26.875952689740306,50.000001660804,6.0,-10.0,2.5,437.2656586621368,522.2637767769546,403.3981029020207,214.1060626818017,270.3216434725737,436.88725569663217
4030.000000000001,21.01679761285733,-17.648844078549047,90.99999855532067,106.67902748809904,90.83960581965165,47.910325008970176,90.57485362617251,7.969792147963801,22.00439774984632,-16.30830826205664,21.764049821005003,-16.67407013787738,1.4110505353443987,1.5504574333843113,2.4690832908154494,4.019540724199761,2.848615711143684,0.013043777700835504,-10.0,26.875952556257914,50.00000157618001,6.0,-10.0,2.5,437.2656586587302,522.2637767497814,403.3981023305525,214.1060622908564,270.3216430951624,436.88725553741847
4040.000000000001,21.01679762350654,-17.648844062815897,90.99999862976956,106.67902750872338,90.83960589492708,47.91032494421563,90.57485370317912,7.969791991365127,22.004397756113235,-16.308308252533948,21.764049828353755,-16.67407023847221,1.4110505351961142,1.550457439586738,2.469083287568511,4.019540727155249,2.84861571353757,0.013043777695604674,-10.0,26.875952428098515,50.00000149499334,6.0,-10.0,2.5,437.2656586557216,522.2637767246136,403.39810178220847,214.10606191552856,270.3216427339483,436.88725538421136
4050.000000000001,21.016797633588943,-17.648844047624067,90.99999870032194,106.67902752822306,90.83960596626333,47.9103248827783,90.57485377615735,7.969791842830374,22.00439776203893,-16.308308243529723,21.76404983530384,-16.674070333327847,1.411050526501276,1.5504574360764514,2.4690832695346785,4.01954070561113,2.848615715822487,0.013043777611635578,-10.0,26.875952306533687,50.00000141797898,6.0,-10.0,2.5,437.2656586532688,522.2637767007008,403.39810126221573,214.10606155953363,270.3216423912322,436.88725523969913
4060.000000000001,21.016797643147942,-17.648844034057362,90.99999876724337,106.6790275458842,90.83960603392792,47.91032482449168,90.57485384537928,7.9697917019414595,22.004397767655114,-16.30830823499582,21.764049841895098,-16.67407042299027,1.4110505250298473,1.5504574401784237,2.4690832642857785,4.019540704464202,2.848615717980176,0.013043777594629331,-10.0,26.875952191237104,50.000001344903296,6.0,-10.0,2.5,437.2656586498285,522.2637766768743,403.39810076893696,214.10606122186567,270.32164206634485,436.88725510305096
4070.000000000001,21.01679765210556,-17.648844020816313,90.99999882997709,106.67902756310464,90.83960609735809,47.91032476988153,90.57485391026839,7.969791569953429,22.004397772919187,-16.308308226996928,21.764049848070407,-16.67407050763262,1.4110505259232948,1.550457446527704,2.469083263336036,4.01954070986374,2.8486157200031,0.013043777599668323,-10.0,26.875952083224604,50.000001276432606,6.0,-10.0,2.5,437.2656586473077,522.2637766554498,403.39810030666496,214.1060609055317,270.32164176110325,436.88725497415953
4080.000000000001,21.016797660716275,-17.64884400892194,90.99999889034832,106.67902757851384,90.83960615839888,47.910324717379126,90.57485397271208,7.969791443031172,22.004397777976926,-16.308308219311584,21.76404985400775,-16.67407058842508,1.4110505231433976,1.550457448623772,2.46908325606809,4.019540704691862,2.848615721949864,0.013043777570948803,-10.0,26.87595197935593,50.00000121059696,6.0,-10.0,2.5,437.26565864377153,522.2637766332388,403.3980998620431,214.10606060132696,270.3216414676912,436.887254851032
