time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4090.000000000001,21.01679766889989,-17.6488439960375,90.99999894759924,106.67902759549928,90.83960621628448,47.910324667639536,90.57485403192709,7.969791322748165,22.00439778279585,-16.30830821198913,21.764049859654094,-16.674070666794023,1.4110505276003622,1.5504574584244373,2.469083261555789,4.019540719980226,2.8486157237869234,0.013043777609112229,-10.0,26.87595188092928,50.00000114822018,6.0,-10.0,2.5,437.2656586425179,522.2637766154267,403.3980994406406,214.10606031304025,270.3216411889897,436.88725473185457
4100.000000000001,21.01679767655157,-17.6488439867845,90.99999900220256,106.67902760588078,90.83960627148521,47.910324620793354,90.57485408837907,7.969791209342474,22.004397787269376,-16.30830820519151,21.76404986491495,-16.674070739109993,1.4110505186357507,1.5504574531918855,2.4690832437923835,4.019540696984269,2.8486157255875506,0.013043777524036944,-10.0,26.875951788186168,50.00000108931146,6.0,-10.0,2.5,437.2656586376233,522.2637765904681,403.3980990415588,214.1060600411709,270.3216409194408,436.88725462176734
4110.000000000001,21.016797683990227,-17.648843974019172,90.9999990534356,106.67902762429355,90.83960632328697,47.91032457653267,90.57485414136977,7.96979110181968,22.004397791703575,-16.308308198453688,21.76404987008798,-16.674070811848026,1.4110505169815604,1.550457455751364,2.4690832387574844,4.019540694508848,2.8486157271727044,0.01304377750558392,-10.0,26.87595170020188,50.000001033839794,6.0,-10.0,2.5,437.265658637888,522.2637765789275,403.3980986656368,214.1060597834577,270.3216406740541,436.8872545113064
4120.000000000001,21.016797690817526,-17.64884397348399,90.99999910254736,106.67902762571232,90.83960637293583,47.91032453424009,90.5748541921456,7.969790999569852,22.00439779566722,-16.308308192430843,21.76404987479205,-16.674070871673734,1.411050515239205,1.5504574578671082,2.469083233852281,4.0195406917193885,2.8486157287132885,0.013043777487566023,-10.0,26.87595161660352,50.00000098069336,6.0,-10.0,2.5,437.2656586232279,522.2637765456343,403.3980983059464,214.10605953834744,270.3216404341444,436.8872544194349
4130.000000000001,21.016797697525256,-17.648843954312184,90.99999914860707,106.67902764980464,90.83960641950496,47.91032449464682,90.57485423977815,7.969790903343437,22.004397799683765,-16.308308186327622,21.76404987943798,-16.67407094279895,1.4110505122649908,1.550457458656736,2.4690832267227205,4.019540685379456,2.8486157302245454,0.013043777457231578,-10.0,26.875951537905337,50.000000930982594,6.0,-10.0,2.5,437.26565863367847,522.2637765455838,403.39809796892655,214.10605930769967,270.32164020814935,436.88725431236065
4140.000000000001,21.01679770378284,-17.64884394492489,90.99999919157896,106.6790276619185,90.83960646295928,47.91032445692855,90.57485428424259,7.969790811992141,22.004397803385345,-16.308308180702966,21.764049883772064,-16.674070999712512,1.411050511671289,1.5504574616979037,2.469083223958678,4.019540685656582,2.8486157316195024,0.013043777449467615,-10.0,26.875951463125773,50.000000883852685,6.0,-10.0,2.5,437.2656586321009,522.2637765313436,403.398097650784,214.10605908879091,270.32164000352634,436.88725422528074
4150.000000000001,21.016797709640034,-17.648843936294213,90.99999923225388,106.67902767269112,90.8396065040913,47.9103244209378,90.57485432633295,7.969790725318659,22.00439780681608,-16.308308175489913,21.76404988780184,-16.674071053157718,1.4110505098245647,1.5504574631821055,2.469083219101488,4.019540682283592,2.848615732957242,0.013043777430341472,-10.0,26.875951392172965,50.0000008388264,6.0,-10.0,2.5,437.26565863041577,522.2637765169145,403.3980973482754,214.10605888109887,270.3216398062457,436.88725414359845
4160.000000000001,21.01679771525641,-17.648843928050354,90.99999927135637,106.67902768303117,90.83960654363294,47.91032438631123,90.57485436679552,7.9697906420553295,22.004397810101015,-16.30830817049838,21.764049891662175,-16.674071105007783,1.4110505091678258,1.5504574658392072,2.4690832163853877,4.019540682224593,2.848615734241249,0.013043777422292945,-10.0,26.87595132400912,50.000000795472765,6.0,-10.0,2.5,437.26565862875776,522.2637765030215,403.39809705733114,214.10605868158336,270.32163961538726,436.8872540644656
4170.000000000001,21.016797720524274,-17.648843920310952,90.9999993080804,106.67902769280788,90.8396065807686,47.91032435387365,90.57485440479421,7.969790564070705,22.004397813185157,-16.308308165811923,21.764049895285183,-16.674071154181036,1.4110505060534464,1.5504574655858745,2.469083209462001,4.019540675047876,2.848615735442447,0.013043777391642274,-10.0,26.875951260144237,50.0000007548407,6.0,-10.0,2.5,437.265658627213,522.2637764900634,403.39809678448046,214.1060584947093,270.3216394357766,436.887253989505
4180.000000000001,21.016797725530825,-17.648843912807877,90.99999934302944,106.67902770234456,90.83960661610836,47.91032432312295,90.57485444095313,7.9697904900618255,22.004397816119056,-16.308308161353807,21.764049898730025,-16.67407120106361,1.411050506550123,1.550457469142644,2.469083208927764,4.019540678070408,2.848615736581805,0.013043777394451605,-10.0,26.875951199525048,50.00000071631041,6.0,-10.0,2.5,437.26565862594015,522.2637764780495,403.3980965253881,214.10605831734327,270.32163926524066,436.887253918058
4190.000000000001,21.01679773028317,-17.648843905975014,90.99999937628456,106.67902771116684,90.8396066497344,47.91032429396529,90.5748544753568,7.969790419801938,22.004397818904213,-16.3083081571217,21.764049902001315,-16.674071245418133,1.411050507023687,1.5504574725172775,2.469083208422471,4.019540680939748,2.848615737659257,0.013043777397134094,-10.0,26.8759511419824,50.0000006797743,6.0,-10.0,2.5,437.26565862434575,522.2637764662729,403.3980962793406,214.1060581489625,270.3216391034504,436.88725385043654
4200.000000000001,21.016797734796327,-17.648843899352727,90.99999940792057,106.6790277197448,90.83960668172253,47.91032426631693,90.57485450808296,7.969790353106531,22.00439782155019,-16.30830815310111,21.764049905108116,-16.674071287701338,1.4110505038379777,1.5504574717292157,2.4690832015792474,4.019540673308463,2.848615738682308,0.013043777366067412,-10.0,26.875951087365536,50.00000064511772,6.0,-10.0,2.5,437.2656586230105,522.2637764553233,403.3980960457024,214.10605798911797,270.32163894965305,436.8872537859984
4210.000000000001,21.016797739082666,-17.648843893056437,90.9999994379974,106.67902772795247,90.83960671213363,47.9103242400991,90.57485453919459,7.969790289783587,22.004397824064267,-16.30830814928089,21.7640499080596,-16.674071327901686,1.4110505018424635,1.5504574721113795,2.469083196881652,4.019540668993031,2.8486157396525216,0.013043777346077258,-10.0,26.875951035524448,50.00000061224739,6.0,-10.0,2.5,437.2656586217514,522.2637764449854,403.3980958238992,214.10605783735724,270.321638803651,436.88725372473874
4220.000000000001,21.01679774320249,-17.648843887007843,90.99999946692995,106.67902773587326,90.83960674138737,47.91032421492093,90.57485456912153,7.969790228938848,22.004397826481235,-16.308308145608294,21.764049910896855,-16.674071366567944,1.4110505010429208,1.5504574737071375,2.4690831943226845,4.019540668029822,2.8486157405840125,0.013043777337198132,-10.0,26.875950985707902,50.000000580673365,6.0,-10.0,2.5,437.2656586205363,522.2637764350748,403.398095610736,214.1060576915226,270.32163866331297,436.88725366582133
4230.000000000001,21.01679774706479,-17.648843881334216,90.99999949407146,106.67902774332453,90.83960676882982,47.910324191347286,90.57485459719456,7.969790171913529,22.004397828748015,-16.308308142163867,21.764049913557443,-16.674071402858488,1.411050501429843,1.550457476450829,2.46908319391268,4.019540670363509,2.8486157414567628,0.01304377733937822,-10.0,26.875950939034514,50.0000005511169,6.0,-10.0,2.5,437.26565861940287,522.2637764258063,403.3980954109894,214.10605755484664,270.3216385317582,436.8872536105297
4240.000000000001,21.01679775073186,-17.648843875949495,90.99999951984964,106.67902775041404,90.83960679489363,47.91032416898099,90.57485462385688,7.969790117780064,22.00439783090088,-16.308308138892528,21.764049916084044,-16.674071437357497,1.4110504993734432,1.5504574763919183,2.469083189282132,4.019540665674049,2.8486157422848226,0.013043777319040524,-10.0,26.87595089473683,50.00000052306814,6.0,-10.0,2.5,437.26565861832256,522.263776417021,403.3980952213865,214.1060574251024,270.321638406838,436.88725355797374
4250.000000000001,21.0167977542138,-17.648843870834952,90.99999954431682,106.67902775716124,90.83960681964312,47.91032414775697,90.57485464917517,7.969790066400094,22.00439783294556,-16.30830813578558,21.76404991848344,-16.674071470141655,1.4110497785725788,1.550456686467237,2.4690819270305684,4.019538613497804,2.8486157430703685,0.013043770654679872,-10.0,26.87595085269152,50.00000049645092,6.0,-10.0,2.5,437.2656586172996,522.2637764087069,403.39809504141294,214.10605730194948,270.3216382882251,436.88725350803287
4260.000000000001,21.016797757519463,-17.648843865987402,90.99999956755816,106.67902776354867,90.83960684313952,47.9103241276149,90.57485467321045,7.969790017627645,22.004397834887175,-16.308308132835236,21.764049920761764,-16.674071501287074,1.4110499243459729,1.5504568486251813,2.4690821811777215,4.019539029802903,2.8486157438164175,0.013043772001015542,-10.0,26.875950812785675,50.00000047119039,6.0,-10.0,2.5,437.26565861631747,522.2637764007806,403.3980948705861,214.10605718505403,270.3216381756086,436.8872534605916
4270.000000000001,21.01679776065331,-17.648843861465593,90.9999995896956,106.67902776938035,90.83960686551993,47.91032410850369,90.57485469610216,7.969789971334933,22.004397836726167,-16.30830813004087,21.764049922920197,-16.674071531029654,1.4110499925308262,1.550456925430982,2.4690822996110118,4.019539225041994,2.8486157445298184,0.013043772630221656,-10.0,26.875950774918863,50.00000044720287,6.0,-10.0,2.5,437.26565861528786,522.2637763928843,403.3980947082263,214.10605707409172,270.32163806772286,436.8872534153273
4280.000000000001,21.016797763647,-17.648843856985934,90.99999961064297,106.67902777544556,90.83960688669714,47.91032409038428,90.5748547177648,7.969789927402188,22.004397838491368,-16.3083081273586,21.76404992498872,-16.67407155943505,1.411050128578918,1.5504570767052306,2.4690825368254883,4.0195396135307195,2.84861574519598,0.013043773886730291,-10.0,26.875950738972794,50.000000424482096,6.0,-10.0,2.5,437.2656586145191,522.2637763861616,403.3980945544224,214.1060569687864,270.32163796664616,436.8872533720806
4290.000000000001,21.016797766477247,-17.648843852824058,90.99999963049297,106.67902778089342,90.8396069067658,47.91032407317044,90.5748547382941,7.969789885702027,22.00439784015545,-16.308308124830035,21.76404992694069,-16.67407158601702,1.4110502076427855,1.5504571652744772,2.469082674379854,4.01953983965433,2.8486157458345365,0.013043774616578688,-10.0,26.875950704857416,50.000000402902,6.0,-10.0,2.5,437.2656586136928,522.2637763793817,403.39809440847125,214.10605686884367,270.32163787058664,436.8872533315725
4300.000000000001,21.016797769161293,-17.648843848880944,90.99999964932127,106.67902778606005,90.83960692580817,47.91032405682501,90.57485475777416,7.969789846129402,22.004397841732636,-16.30830812243346,21.764049928791074,-16.67407161128517,1.4110498636983264,1.5504567889576313,2.469082071785939,4.0195388607435705,2.848615746440356,0.013043771436181203,-10.0,26.875950672481565,50.00000038240637,6.0,-10.0,2.5,437.2656586129052,522.2637763729492,403.39809426992434,214.10605677399545,270.3216377792598,436.8872532930792
4310.000000000001,21.01679777170916,-17.648843845138856,90.99999966719412,106.679027790951,90.83960694387713,47.91032404130749,90.57485477625796,7.969789808571477,22.00439784323005,-16.308308120158074,21.764049930547767,-16.6740716353151,1.4110499936386576,1.550456933262044,2.469082298443389,4.0195392317054335,2.848615747015665,0.013043772636435663,-10.0,26.875950641755313,50.00000036294944,6.0,-10.0,2.5,437.2656586121559,522.2637763668241,403.39809413842534,214.10605668398463,270.3216376925135,436.8872532564792
4320.000000000001,21.0167977741281,-17.64884384158566,90.99999968415464,106.67902779558727,90.839606961024,47.91032402657999,90.5748547937986,7.969789772929971,22.004397844652015,-16.3083081179974,21.76404993221581,-16.674071658147284,1.411050098113548,1.5504570495074022,2.469082480577562,4.019539530084964,2.8486157475618628,0.013043773601334787,-10.0,26.875950612594693,50.00000034448192,6.0,-10.0,2.5,437.2656586114453,522.2637763610055,403.3980940136255,214.1060565985559,270.3216376101634,436.88725322170535
4330.000000000001,21.016797776424244,-17.648843838221723,90.99999970025073,106.67902779997512,90.83960697729727,47.91032401260276,90.57485481044552,7.969789739104954,22.00439784600197,-16.30830811594609,21.76404993379933,-16.67407167981952,1.411050180759786,1.5504571416935886,2.4690826245501607,4.019539766243748,2.8486157480802072,0.013043774364494538,-10.0,26.875950584919963,50.000000326954314,6.0,-10.0,2.5,437.2656586107592,522.263776355466,403.39809389518285,214.10605651748477,270.32163753200257,436.8872531886973
4340.000000000001,21.016797778604023,-17.64884383501169,90.99999971552566,106.67902780415562,90.83960699274054,47.910323999335326,90.57485482624344,7.969789707005874,22.00439784728374,-16.308308113998407,21.764049935302733,-16.674071700408717,1.4110502427900224,1.5504572111572357,2.4690827324810822,4.019539943638318,2.8486157485722234,0.01304377493712118,-10.0,26.875950558654775,50.000000310318846,6.0,-10.0,2.5,437.2656586101286,522.2637763502318,403.39809378277187,214.10605644054976,270.3216374578213,436.8872531573424
4350.000000000001,21.016797780672967,-17.64884383197247,90.99999973002035,106.67902780811228,90.83960700739517,47.91032398674372,90.57485484123472,7.96978967654195,22.004397848500368,-16.308308112149746,21.764049936729737,-16.674071719940798,1.411050293900985,1.5504572685562323,2.4690828213365035,4.019540089892736,2.848615749039199,0.013043775408850312,-10.0,26.875950533727405,50.00000029452991,6.0,-10.0,2.5,437.2656586095216,522.2637763452515,403.3980936760885,214.10605636753368,270.3216373874278,436.8872531275948
4360.000000000001,21.016797782636623,-17.648843829088975,90.99999974377464,106.679027811864,90.83960702130129,47.91032397479256,90.57485485546032,7.969789647626669,22.00439784965509,-16.308308110395103,21.76404993808412,-16.674071738479086,1.4110503377293129,1.550457317889959,2.4690828974782586,4.019540215368217,2.848615749482426,0.013043775813296602,-10.0,26.87595051006957,50.00000027954405,6.0,-10.0,2.5,437.2656586089439,522.263776340522,403.39809357484233,214.10605629823436,270.32163732062025,436.88725309936063
4370.000000000001,21.016797784500326,-17.648843826350543,90.99999975682061,106.6790278154333,90.83960703449843,47.91032396344912,90.57485486896103,7.969789620187327,22.004397850751012,-16.30830810872982,21.764049939369546,-16.674071756071612,1.411049922193398,1.5504568624159307,2.469082169843163,4.019539032259094,2.848615749902701,0.013043771971404723,-10.0,26.875950487616706,50.00000026532041,6.0,-10.0,2.5,437.26565860839594,522.2637763360498,403.3980934787499,214.10605623246707,270.32163725721205,436.8872530725668
4380.000000000001,21.01679778626912,-17.648843823752287,90.9999997692081,106.67902781881033,90.83960704702152,47.91032395268206,90.57485488177181,7.969789594144799,22.004397851791115,-16.308308107149344,21.764049940589505,-16.67407177276442,1.4110500387232647,1.5504569915172264,2.469082373254094,4.019539364771321,2.848615750301987,0.013043773047975831,-10.0,26.87595046630662,50.00000025182021,6.0,-10.0,2.5,437.26565860787696,522.263776331787,403.398093387554,214.10605617005172,270.321637197038,436.88725304714166
4390.000000000001,21.01679778794792,-17.6488438212873,90.99999978096176,106.6790278220072,90.83960705890416,47.910323942462526,90.57485489392755,7.9697895694302465,22.004397852778325,-16.308308105649303,21.76404994174741,-16.67407178861049,1.411050129791684,1.5504570925876406,2.469082532137534,4.019539624725176,2.848615750681081,0.01304377388921408,-10.0,26.87595044608196,50.00000023900623,6.0,-10.0,2.5,437.26565860738293,522.2637763277337,403.39809330100496,214.1060561108156,270.32163713992657,436.88725302300753
4400.000000000001,21.016797789541272,-17.648843818946773,90.99999979211516,106.67902782504092,90.83960707018018,47.91032393276191,90.57485490546276,7.969789545970059,22.00439785371528,-16.308308104225546,21.764049942846388,-16.674071803645177,1.411050203883292,1.5504571749528575,2.4690826613386982,4.019539836291556,2.8486157510409966,0.013043774573549332,-10.0,26.875950426887016,50.00000022684407,6.0,-10.0,2.5,437.2656586069155,522.2637763238855,403.3980932188636,214.10605605459065,270.32163708573074,436.8872530001089
4410.000000000001,21.01679779105353,-17.648843816724963,90.99999980269962,106.67902782791964,90.83960708088115,47.91032392355447,90.57485491640973,7.969789523707163,22.00439785460455,-16.308308102874264,21.76404994388943,-16.674071817916456,1.4110502634226405,1.550457241279566,2.46908276509861,4.019540006378176,2.8486157513825123,0.013043775123391915,-10.0,26.875950408668587,50.00000021529968,6.0,-10.0,2.5,437.26565860647145,522.2637763202346,403.3980931409018,214.1060560012315,270.3216370342915,436.88725297837266
4420.000000000001,21.01679779248875,-17.648843814616413,90.99999981274387,106.67902783065256,90.83960709103617,47.91032391481622,90.57485492679824,7.969789502582387,22.004397855448488,-16.308308101591933,21.764049944879304,-16.67407183145633,1.4110503096221538,1.550457292902344,2.4690828455377414,4.019540138440084,2.84861575170656,0.013043775549948063,-10.0,26.87595039137813,50.000000204343166,6.0,-10.0,2.5,437.2656586060495,522.263776316771,403.3980930669149,214.10605595059295,270.32163698547527,436.8872529577491
4430.000000000001,21.0167977938402,-17.648843813288096,90.9999998231696,106.67902783173524,90.8396071015717,47.910323906529015,90.57485493755456,7.969789482405417,22.004397856233428,-16.308308100399188,21.76404994580276,-16.67407184708287,1.411050039465731,1.550456996902034,2.469082372446523,4.019539369348557,2.8486157520469537,0.013043773052379864,-10.0,26.875950374949586,50.000000193734536,6.0,-10.0,2.5,437.2656586047775,522.2637763107731,403.39809299384734,214.1060559021691,270.3216369291105,436.88725293444526
4440.000000000001,21.016797795244475,-17.64884381060031,90.99999983221886,106.6790278362704,90.8396071107179,47.91032389885004,90.57485494691149,7.969789463367192,22.00439785710691,-16.308308099071894,21.764049946808367,-16.67407186072171,1.4110503329267094,1.5504573201190652,2.4690828855437834,4.019540205662848,2.8486157522997617,0.013043775764376543,-10.0,26.875950359363344,50.000000184172045,6.0,-10.0,2.5,437.2656586051983,522.2637763104918,403.3980929281178,214.1060558565347,270.32163688972105,436.8872529136522
4450.000000000001,21.01679779647368,-17.648843808762877,90.99999984057936,106.67902783843562,90.83960711917261,47.9103238913911,90.5748549555657,7.969789445289734,22.00439785783053,-16.308308097972372,21.76404994765712,-16.674071870962337,1.4110503912216212,1.5504573848992147,2.4690829872206157,4.01954037211983,2.848615752581239,0.01304377630284034,-10.0,26.87595034457433,50.00000017489128,6.0,-10.0,2.5,437.2656586048792,522.2637763074587,403.39809286564775,214.10605581323668,270.3216368506139,436.8872528978272
4460.000000000001,21.016797797619297,-17.64884380708179,90.9999998484799,106.67902784042684,90.83960712716296,47.91032388423264,90.57485496374537,7.969789428155934,22.004397858496223,-16.308308096960786,21.764049948441286,-16.674071881030613,1.4110504204217598,1.5504574176761516,2.469083037999988,4.01954045567614,2.8486157528479445,0.013043776572375229,-10.0,26.87595033055192,50.00000016595317,6.0,-10.0,2.5,437.2656586045397,522.2637763045177,403.39809280609074,214.10605577218928,270.3216368121032,436.88725288238334
4470.000000000001,21.01679779870712,-17.648843805477668,90.99999985599331,106.679027842346,90.83960713476176,47.910323877422336,90.57485497152396,7.96978941191236,22.004397859128808,-16.308308095999564,21.764049949186152,-16.67407189092978,1.4110504399203876,1.5504574397595927,2.469083071816836,4.019540511576428,2.8486157531003737,0.013043776752246493,-10.0,26.875950317244985,50.00000015743984,6.0,-10.0,2.5,437.26565860423,522.2637763017556,403.3980927494392,214.10605573327408,270.3216367750081,436.8872528672577
4480.000000000001,21.01679779974256,-17.64884380395563,90.99999986315869,106.67902784419256,90.8396071420083,47.910323870966295,90.57485497894127,7.96978939650387,22.004397859732357,-16.30830809508251,21.76404994989626,-16.674071900466004,1.4110504497180767,1.5504574511508469,2.4690830886723467,4.019540539823193,2.848615753339141,0.013043776842457723,-10.0,26.875950304613696,50.00000014936353,6.0,-10.0,2.5,437.26565860392566,522.2637762991438,403.39809269559726,214.10605569635655,270.3216367396772,436.8872528527036
4490.000000000001,21.016797800727293,-17.648843802512033,90.99999987000355,106.67902784597744,90.83960714893033,47.910323864853005,90.57485498602537,7.969789381879424,22.00439786030715,-16.308308094209053,21.764049950572225,-16.674071909583347,1.4110504570872289,1.5504574598425505,2.469083101291444,4.0195405611339945,2.848615753565156,0.013043776910234403,-10.0,26.875950292624225,50.000000141710586,6.0,-10.0,2.5,437.2656586036328,522.2637762966779,403.3980926444198,214.10605566131616,270.32163670606263,436.8872528387945
4500.000000000001,21.0167978016633,-17.648843801138952,90.99999987653699,106.6790278477153,90.839607155537,47.91032385906498,90.57485499278597,7.969789367994451,22.004397860854084,-16.308308093378002,21.76404995121517,-16.674071918268282,1.4110504632402088,1.5504574671681035,2.4690831117949514,4.019540578963056,2.8486157537788874,0.013043776966780793,-10.0,26.87595028124224,50.00000013446101,6.0,-10.0,2.5,437.26565860335614,522.2637762943699,403.3980925957964,214.10605562804676,270.3216366741475,436.88725282554856
4510.000000000001,21.016797802552517,-17.648843799832747,90.99999988276721,106.67902784939464,90.83960716183684,47.91032385358312,90.57485499923189,7.969789354809961,22.004397861373963,-16.30830809258805,21.764049951826205,-16.6740719265282,1.4110504669649977,1.5504574717971682,2.469083118061989,4.019540589859157,2.848615753981296,0.013043777000894057,-10.0,26.875950270436874,50.00000012759159,6.0,-10.0,2.5,437.26565860309387,522.2637762922002,403.3980925496082,214.10605559645023,270.3216366438408,436.8872528129508
4520.000000000001,21.016797803391817,-17.648843798687295,90.9999998887756,106.6790278507579,90.83960716791123,47.910323848391215,90.57485500544468,7.96978934229486,22.004397861862515,-16.308308091845674,21.764049952401177,-16.674071934514473,1.4110504646228934,1.5504574697354625,2.4690831137300195,4.019540583465481,2.8486157541783688,0.013043776978979422,-10.0,26.875950260189367,50.0000001210658,6.0,-10.0,2.5,437.2656586027307,522.2637762897563,403.3980925055205,214.1060555664462,270.3216366140829,436.88725280080655
4530.000000000001,21.016797804207663,-17.648843797406272,90.99999989443225,106.67902785261532,90.83960717363068,47.91032384348762,90.57485501129584,7.969789330406685,22.00439786234583,-16.308308091111257,21.76404995296668,-16.674071942283774,1.411050471979443,1.5504574783014105,2.4690831263679973,4.019540604669408,2.8486157543540847,0.013043777046646,-10.0,26.87595025045164,50.00000011492057,6.0,-10.0,2.5,437.26565860260183,522.2637762882414,403.39809246393173,214.1060555379493,270.3216365871423,436.88725278897994
4540.000000000001,21.016797804970807,-17.648843796281824,90.99999989978544,106.67902785408596,90.8396071790434,47.91032383882049,90.57485501683347,7.969789319112179,22.004397862793144,-16.308308090431524,21.764049953491988,-16.674071949282506,1.4110504769039376,1.550457484170662,2.4690831347706523,4.019540618941313,2.848615754526944,0.013043777091891556,-10.0,26.87595024120708,50.00000010907763,6.0,-10.0,2.5,437.265658602382,522.2637762864148,403.3980924244544,214.10605551088923,270.32163656142603,436.8872527782892
4550.000000000001,21.01679780569328,-17.648843795187815,90.99999990486505,106.6790278555194,90.83960718417954,47.91032383438658,90.57485502208819,7.969789308394353,22.004397863215807,-16.308308089789307,21.76404995398854,-16.67407195596695,1.4110504769765455,1.5504574846860677,2.4690831346937,4.019540619379767,2.8486157546910915,0.013043777092298111,-10.0,26.87595023243324,50.000000103521195,6.0,-10.0,2.5,437.26565860221336,522.263776284734,403.39809238696506,214.10605548519945,270.3216365368988,436.8872527680893
4560.000000000001,21.01679780635216,-17.648843795704835,90.99999991060297,106.67902785415322,90.83960718997075,47.9103238302186,90.57485502798973,7.969789298184992,22.004397863586146,-16.308308089226557,21.76404995443156,-16.674071964496193,1.4110504455167858,1.55045745054983,2.469083079480664,4.0195405300304925,2.848615754880662,0.013043776801566011,-10.0,26.875950224162125,50.00000009806639,6.0,-10.0,2.5,437.26565860004,522.2637762787455,403.3980923486368,214.10605546065275,270.3216365033254,436.8872527555087
4570.000000000001,21.016797807130537,-17.648843793154555,90.99999991525239,106.67902785865766,90.83960719467194,47.910323826438734,90.57485503279827,7.969789288515755,22.004397864097303,-16.30830808844985,21.764049955006975,-16.67407197309501,1.4110504759114737,1.550457484341366,2.4690831324210047,4.019540616762369,2.8486157549863216,0.013043777081917986,-10.0,26.87595021625083,50.00000009337936,6.0,-10.0,2.5,437.2656586016867,522.2637762815797,403.3980923156449,214.10605543747823,270.3216364850544,436.887252742532
4580.000000000001,21.01679780775882,-17.64884379218705,90.99999991938361,106.67902785973934,90.83960719885134,47.91032382267775,90.57485503707905,7.96978927933668,22.004397864469144,-16.308308087884825,21.764049955442587,-16.674071977519247,1.4110504808183728,1.550457490096123,2.4690831408468057,4.019540630942929,2.848615755129965,0.013043777127067375,-10.0,26.875950208736757,50.00000008874338,6.0,-10.0,2.5,437.2656586015624,522.2637762800969,403.3980922844128,214.10605541549336,270.32163646697995,436.88725273553894
4590.000000000001,21.016797808327816,-17.64884379134469,90.9999999232654,106.67902786065588,90.83960720277878,47.91032381901556,90.57485504110257,7.969789270638387,22.00439786479461,-16.308308087390287,21.764049955828167,-16.674071982026362,1.4110504820851293,1.5504574918363363,2.4690831429086386,4.019540634744974,2.848615755267127,0.013043777138588567,-10.0,26.87595020162161,50.0000000841934,6.0,-10.0,2.5,437.26565860140414,522.263776278567,403.39809225446015,214.1060553946668,270.32163644817905,436.88725272854657
4600.000000000001,21.016797808867775,-17.648843790552547,90.99999992696627,106.67902786153832,90.83960720652304,47.91032381552071,90.57485504493808,7.969789262404674,22.004397865103723,-16.30830808692059,21.764049956194206,-16.67407198669224,1.4110504821374628,1.550457492226108,2.4690831428502844,4.0195406350763925,2.84861575539635,0.013043777138890765,-10.0,26.87595019487173,50.000000079838166,6.0,-10.0,2.5,437.2656586012444,522.2637762771203,403.3980922258856,214.10605537495132,270.32163642968146,436.8872527213831
4610.000000000001,21.01679780938408,-17.64884378979474,90.99999993052094,106.67902786240997,90.83960721011888,47.91032381221328,90.57485504862062,7.969789254597685,22.004397865401103,-16.308308086468685,21.764049956545566,-16.67407199131651,1.4110504858238118,1.550457496593038,2.469083149156396,4.019540645749434,2.84861575551828,0.013043777172791845,-10.0,26.8759501884644,50.00000007570816,6.0,-10.0,2.5,437.26565860109065,522.2637762757636,403.3980921986732,214.1060553562559,270.3216364119164,436.8872527143103
4620.000000000001,21.016797809868063,-17.64884378986065,90.99999993397901,106.67902786220998,90.83960721361595,47.91032380908762,90.57485505219984,7.969789247193603,22.00439786567635,-16.30830808605043,21.76404995687498,-16.67407199524007,1.4110504834454956,1.5504574942711593,2.4690831448672483,4.019540639138407,2.8486157556344223,0.0130437771507042,-10.0,26.87595018238659,50.000000071791874,6.0,-10.0,2.5,437.2656585999146,522.2637762730087,403.39809217264406,214.10605533851677,270.3216363947875,436.8872527082372
4630.000000000001,21.016797810351175,-17.648843788169017,90.99999993726644,106.679027864415,90.8396072169408,47.91032380614786,90.57485505560298,7.969789240160651,22.0043978659632,-16.308308085614556,21.764049957206744,-16.674072000438457,1.4110504834955755,1.5504574946263152,2.4690831448071453,4.01954063943346,2.8486157557424225,0.01304377715092018,-10.0,26.875950176611525,50.000000068111945,6.0,-10.0,2.5,437.2656586010805,522.2637762736704,403.39809214804586,214.10605532166056,270.321636378506,436.8872527004288
4640.000000000001,21.016797810797623,-17.648843787717794,90.99999994039337,106.67902786502977,90.83960722010303,47.91032380336196,90.5748550588395,7.969789233474047,22.004397866222483,-16.308308085220574,21.764049957513105,-16.674072004246,1.4110504847526422,1.5504574962752058,2.469083146881643,4.019540643156849,2.8486157558434035,0.013043777162384251,-10.0,26.875950171125112,50.00000006463228,6.0,-10.0,2.5,437.26565860067666,522.2637762722685,403.39809212470215,214.1060553056429,270.32163636363424,436.8872526945659
4650.000000000001,21.016797811220066,-17.6488437871009,90.99999994339521,106.67902786584,90.83960722313843,47.91032380072096,90.57485506194531,7.969789227127592,22.00439786646717,-16.308308084848818,21.76404995780163,-16.674072008090832,1.4110504835834423,1.5504574952488388,2.4690831447147223,4.019540639963561,2.8486157559407164,0.013043777151422,-10.0,26.875950165919107,50.000000061321884,6.0,-10.0,2.5,437.26565860054745,522.2637762712237,403.3980921024466,214.1060552904293,270.32163634909205,436.88725268869337
4660.000000000001,21.01679781162316,-17.64884378651027,90.99999994626346,106.67902786664092,90.83960722603852,47.91032379822156,90.57485506491224,7.9697892210927535,22.00439786670156,-16.308308084492637,21.764049958077653,-16.67407201181163,1.411050484836648,1.550457496871221,2.4690831467918186,4.01954064366304,2.8486157560325465,0.013043777162855793,-10.0,26.875950160977084,50.00000005818816,6.0,-10.0,2.5,437.2656586004276,522.2637762702631,403.3980920813003,214.10605527597053,270.32163633525266,436.88725268301687
4670.000000000001,21.016797812006963,-17.64884378594664,90.99999994899999,106.67902786741604,90.83960722880529,47.910323795856016,90.57485506774255,7.969789215363677,22.00439786692525,-16.308308084152713,21.764049958340863,-16.674072015372417,1.4110504836639757,1.5504574958157378,2.4690831446295283,4.019540640445266,2.8486157561195173,0.013043777151870776,-10.0,26.87595015628557,50.00000005522054,6.0,-10.0,2.5,437.26565860031513,522.2637762693618,403.39809206121294,214.10605526223983,270.32163632209006,436.8872526775861
4680.000000000001,21.01679781237216,-17.648843785411486,90.99999995160739,106.67902786815928,90.8396072314414,47.910323793614566,90.57485507043884,7.969789209923648,22.00439786713848,-16.308308083828706,21.76404995859159,-16.674072018778077,1.41105048612552,1.550457498741735,2.469083148831869,4.019540647573604,2.8486157562019687,0.01304377717448704,-10.0,26.87595015183172,50.00000005240872,6.0,-10.0,2.5,437.26565860020577,522.2637762685082,403.39809204213617,214.10605524919953,270.321636309578,436.8872526723941
4690.000000000001,21.016797812719496,-17.64884378490146,90.9999999540884,106.67902786887072,90.83960723394966,47.910323791490896,90.5748550730043,7.969789204757661,22.004397867341574,-16.308308083520103,21.764049958830288,-16.674072022031908,1.411050483737187,1.5504574963275044,2.4690831445530925,4.019540640880597,2.8486157562802346,0.013043777152277398,-10.0,26.87595014760518,50.000000049742816,6.0,-10.0,2.5,437.2656586001036,522.2637762677028,403.39809202402495,214.10605523681272,270.3216362976792,436.8872526674373
4700.000000000001,21.0167978130498,-17.6488437844165,90.99999995644752,106.67902786954755,90.83960723633469,47.91032378947699,90.57485507544352,7.96978919985031,22.004397867534976,-16.308308083226223,21.764049959057484,-16.67407202513789,1.4110504837710922,1.5504574965642035,2.4690831445178905,4.019540641082094,2.8486157563545857,0.013043777152465796,-10.0,26.875950143593457,50.000000047215,6.0,-10.0,2.5,437.2656586000067,522.2637762669375,403.39809200683,214.10605522505043,270.32163628636425,436.8872526627064
4710.000000000001,21.016797813363823,-17.648843783955698,90.99999995868804,106.67902787019136,90.83960723859971,47.91032378756637,90.57485507776,7.969789195194437,22.004397867719067,-16.308308082946496,21.76404995927364,-16.674072028098124,1.4110504838033155,1.5504574967888722,2.4690831444844785,4.019540641273351,2.848615756425076,0.013043777152644697,-10.0,26.875950139786536,50.000000044816886,6.0,-10.0,2.5,437.26565859991354,522.2637762662118,403.3980919905104,214.10605521388865,270.32163627561886,436.88725265819727
4720.000000000001,21.016797813611543,-17.64884378545321,90.99999996152319,106.67902786686068,90.83960724145695,47.91032378578933,90.57485508066348,7.969789190784411,22.0043978678394,-16.308308082763688,21.764049959427865,-16.67407203116153,1.4110504825902566,1.5504574956455397,2.4690831423448034,4.019540637990343,2.848615756547348,0.013043777141820144,-10.0,26.875950136251504,50.00000004240593,6.0,-10.0,2.5,437.26565859736047,522.2637762596155,403.3980919729253,214.10605520325495,270.3216362570993,436.8872526536893
4730.000000000001,21.016797814015856,-17.648843783868273,90.99999996370826,106.67902787078816,90.83960724366521,47.91032378425939,90.57485508291833,7.969789186587547,22.00439786813004,-16.308308082322014,21.7640499597466,-16.674072037230758,1.4110504838713729,1.5504574972202532,2.4690831444200683,4.019540641640321,2.8486157565477512,0.013043777153076771,-10.0,26.87595013283459,50.000000040487066,6.0,-10.0,2.5,437.26565859856106,522.2637762634273,403.3980919585915,214.1060551931781,270.3216362496949,436.8872526447304
4740.000000000001,21.016797814313566,-17.648843782576193,90.99999996546656,106.67902787233965,90.83960724544464,47.910323782680045,90.57485508474173,7.9697891825936145,22.004397868317447,-16.30830808203723,21.764049959958733,-16.674072039551447,1.411050483898502,1.5504574974156708,2.4690831443919854,4.019540641807657,2.8486157566115726,0.013043777153178544,-10.0,26.875950129571837,50.0000000385719,6.0,-10.0,2.5,437.2656585996135,522.263776264291,403.39809194540095,214.10605518361737,270.32163624287034,436.8872526410992
4750.000000000001,21.016797814506713,-17.64884378421047,90.99999996772743,106.67902786864931,90.83960724773357,47.91032378112436,90.57485508707036,7.969789178824668,22.00439786840109,-16.308308081910184,21.764049960072345,-16.674072041094632,1.4110498657605406,1.550456818363369,2.4690820627695214,4.01953888113289,2.848615756726926,0.013043771439526626,-10.0,26.875950126566007,50.000000036489325,6.0,-10.0,2.5,437.2656585970003,522.2637762576137,403.39809193068584,214.1060551745491,270.32163622755604,436.8872526387466
4760.000000000001,21.01679781486253,-17.64884378180139,90.99999996934324,106.67902787343388,90.83960724936216,47.91032377975648,90.5748550887385,7.969789175252116,22.00439786866064,-16.308308081515747,21.76404996035235,-16.67407204676215,1.4110503336616906,1.5504573326422175,2.4690828813554706,4.019540213997688,2.8486157567228227,0.013043775764204617,-10.0,26.87595012364659,50.00000003481489,6.0,-10.0,2.5,437.26565859941,522.2637762630077,403.39809191898047,214.10605516599895,270.32163622235174,436.88725263041937
4770.000000000001,21.01679781509492,-17.64884378140843,90.99999997057448,106.67902787364386,90.83960725060928,47.910323778318514,90.5748550900232,7.9697891718664655,22.00439786879813,-16.308308081306848,21.76404996051382,-16.674072047342918,1.411050458516713,1.5504574699591256,2.4690830997829023,4.019540569742028,2.84861575677977,0.013043776918310464,-10.0,26.875950120853645,50.00000003311044,6.0,-10.0,2.5,437.2656585994106,522.2637762624122,403.3980919081636,214.1060551579124,270.3216362179104,436.8872526292643
4780.000000000001,21.01679781521228,-17.648843789970982,90.99999997210382,106.67902786557396,90.83960725215084,47.9103237768573,90.57485509159864,7.9697891686724915,22.0043978688344,-16.30830808125171,21.764049960604083,-16.674072044978914,1.4110506743126223,1.5504577070605403,2.469083477314657,4.019541184375198,2.8486157567184978,0.013043778913041464,-10.0,26.87595011825732,50.00000003123591,6.0,-10.0,2.5,437.2656585877326,522.263776250262,403.39809189629335,214.10605515025404,270.32163621046374,436.88725263226775
4790.000000000001,21.016797815494325,-17.648843781046196,90.99999997372488,106.67902787362856,90.83960725379875,47.910323775627774,90.57485509328042,7.969789165679003,22.004397869021474,-16.308308080967493,21.764049960779108,-16.67407205300998,1.4110500101029373,1.5504569775118555,2.4690823150311543,4.019539292543009,2.848615756892828,0.013043772773150556,-10.0,26.875950115818966,50.00000002962469,6.0,-10.0,2.5,437.2656585989944,522.2637762601311,403.39809188518296,214.10605514305723,270.3216361974997,436.88725262097086
4800.000000000001,21.01679781573721,-17.648843780477534,90.99999997478201,106.67902787455932,90.83960725486516,47.9103237744564,90.57485509437917,7.969789162798406,22.004397869183865,-16.308308080720735,21.764049960962737,-16.674072054178907,1.4110504355456297,1.5504574450906818,2.469083059419736,4.0195405045104176,2.848615756924472,0.013043776705783106,-10.0,26.875950113422448,50.000000028258455,6.0,-10.0,2.5,437.26565859920584,522.2637762606465,403.39809187621,214.10605513618816,270.32163619551125,436.8872526189675
4810.000000000001,21.01679781589992,-17.648843780219636,90.99999997571565,106.67902787460594,90.83960725581248,47.910323773225166,90.57485509535725,7.9697891600731054,22.004397869269397,-16.308308080590734,21.764049961067453,-16.674072054322437,1.4110504755545403,1.5504574891564704,2.469083129391162,4.019540618547633,2.848615756972096,0.013043777075594664,-10.0,26.875950111157007,50.00000002678644,6.0,-10.0,2.5,437.2656585991816,522.2637762600407,403.39809186733305,214.10605512968456,270.3216361914889,436.88725261853534
4820.000000000001,21.016797816045315,-17.64884378000511,90.99999997664435,106.67902787469107,90.83960725675446,47.91032377202554,90.57485509632845,7.9697891574916175,22.004397869341524,-16.30830808048114,21.764049961157625,-16.67407205488405,1.4110505010197834,1.550457517239466,2.4690831739102714,4.0195406911497376,2.8486157570156183,0.013043777310957525,-10.0,26.87595010901248,50.000000025322485,6.0,-10.0,2.5,437.2656585991416,522.2637762594914,403.3980918586244,214.10605512352168,270.3216361866002,436.8872526175687
4830.000000000001,21.016797816177892,-17.64884378063138,90.99999997762941,106.67902787376552,90.83960725775309,47.910323770897776,90.57485509735476,7.969789155043204,22.004397869404016,-16.30830808038621,21.76404996124029,-16.674072055182705,1.4110504537628097,1.5504574654012602,2.4690830911867128,4.019540556587973,2.848615757054735,0.01304377687412849,-10.0,26.87595010697896,50.00000002392483,6.0,-10.0,2.5,437.26565859800775,522.2637762575173,403.3980918500743,214.10605511767793,270.3216361813479,436.8872526169751
4840.000000000001,21.01679781632873,-17.648843779607574,90.99999997865027,106.6790278750516,90.83960725878656,47.9103237698676,90.57485509841476,7.969789152722399,22.00439786948983,-16.308308080255813,21.76404996133904,-16.674072057095714,1.41105044893123,1.5504574601998848,2.469083082677659,4.019540542877544,2.848615757092213,0.013043776829357765,-10.0,26.875950105045945,50.00000002263727,6.0,-10.0,2.5,437.26565859903286,522.2637762585462,403.39809184187834,214.1060551121124,270.3216361757411,436.8872526141547
4850.000000000001,21.016797816469165,-17.64884377938955,90.99999997962384,106.67902787534716,90.83960725977153,47.91032376890957,90.574855099425,7.969789150499366,22.004397869567835,-16.308308080137238,21.76404996143257,-16.674072058042725,1.4110504828826014,1.550457497594934,2.469083142043893,4.019540639638827,2.848615757125432,0.013043777143144256,-10.0,26.87595010319848,50.000000021453324,6.0,-10.0,2.5,437.2656585990075,522.2637762582523,403.39809183417833,214.1060551067929,270.3216361713558,436.8872526126585
4860.000000000001,21.01679781659828,-17.64884377920049,90.99999998058689,106.67902787561924,90.839607260746,47.910323768005696,90.57485510042349,7.969789148382063,22.004397869637568,-16.30830808003128,21.764049961516967,-16.674072058938634,1.4110504719887724,1.5504574857107647,2.469083122940717,4.019540608651481,2.8486157571573134,0.013043777042386163,-10.0,26.87595010144309,50.0000000203284,6.0,-10.0,2.5,437.26565859896834,522.2637762579345,403.3980918267682,214.1060551017189,270.32163616690696,436.8872526112491
4870.000000000001,21.016797816721855,-17.648843779019558,90.99999998153734,106.67902787591532,90.83960726170717,47.910323767158495,90.5748551014074,7.969789146357359,22.00439786970476,-16.30830807992919,21.764049961598054,-16.674072059887408,1.4110504732150777,1.5504574871404508,2.4690831250463137,4.0195406121867645,2.848615757187086,0.013043777053665133,-10.0,26.875950099775253,50.000000019267695,6.0,-10.0,2.5,437.2656585989312,522.2637762576572,403.3980918196675,214.10605509687383,270.32163616251665,436.8872526097781
4880.000000000001,21.01679781684112,-17.648843778845247,90.9999999824691,106.67902787622243,90.83960726264915,47.91032376636383,90.57485510237105,7.969789144430592,22.00439786977049,-16.308308079829317,21.764049961676992,-16.67407206086665,1.4110504695931074,1.5504574832391165,2.4690831186694906,4.019540601908608,2.84861575721504,0.013043777020126357,-10.0,26.87595009819063,50.000000018271294,6.0,-10.0,2.5,437.2656585988946,522.2637762574096,403.39809181288234,214.10605509225053,270.32163615825505,436.8872526082707
4890.000000000001,21.016797816956245,-17.64884377867793,90.99999998337616,106.67902787653436,90.83960726356595,47.910323765619694,90.57485510330832,7.969789142594833,22.004397869834794,-16.308308079731603,21.764049961753823,-16.67407206185908,1.4110504696068509,1.550457483328954,2.469083118655921,4.0195406019848745,2.848615757241345,0.013043777020196904,-10.0,26.87595009668541,50.00000001733446,6.0,-10.0,2.5,437.26565859885926,522.2637762571857,403.39809180641385,214.10605508784624,270.32163615414413,436.8872526067486
4900.000000000001,21.016797817066585,-17.648843778524167,90.99999998426003,106.67902787681822,90.83960726445908,47.91032376492046,90.5748551042208,7.969789140846785,22.004397869896906,-16.308308079637243,21.764049961827837,-16.67407206286083,1.4110504659838017,1.5504574794193051,2.4690831122807686,4.019540591700074,2.848615757266769,0.013043776986654668,-10.0,26.875950095257792,50.00000001645095,6.0,-10.0,2.5,437.26565859881487,522.26377625694,403.3980918002365,214.10605508365245,270.321636150096,436.8872526052208
4910.000000000001,21.016797817174616,-17.648843778357133,90.99999998510307,106.679027877149,90.83960726531082,47.910323764263296,90.57485510509092,7.96978913918275,22.004397869959167,-16.3083080795426,21.7640499619014,-16.674072063868152,1.4110504708449811,1.5504574848282566,2.469083120751844,4.0195406055801,2.8486157572897257,0.013043777031534318,-10.0,26.87595009390219,50.000000015621936,6.0,-10.0,2.5,437.2656585987942,522.2637762567889,403.398091794389,214.10605507966693,270.3216361463537,436.88725260368767
4920.000000000001,21.016797817271527,-17.648843778314443,90.99999998597792,106.67902787716082,90.83960726619435,47.91032376364564,90.57485510599165,7.969789137607677,22.00439787001249,-16.308308079461597,21.764049961965373,-16.6740720649247,1.4110504357057505,1.5504574462837508,2.469083059237528,4.019540505521279,2.8486157573176096,0.013043776706699772,-10.0,26.87595009262708,50.00000001482283,6.0,-10.0,2.5,437.2656585986337,522.2637762561776,403.3980917886278,214.1060550758777,270.3216361418049,436.88725260210737
4930.000000000001,21.01679781738325,-17.648843778055664,90.99999998675032,106.67902787775635,90.83960726697421,47.91032376307516,90.574855106788,7.969789136107123,22.00439787008323,-16.308308079354106,21.76404996204631,-16.67407206616116,1.4110504684455594,1.5504574823182258,2.4690831164876403,4.0195405988058655,2.848615757332812,0.013043777009253105,-10.0,26.8759500914079,50.00000001410598,6.0,-10.0,2.5,437.26565859872727,522.2637762564391,403.3980917834257,214.10605507227203,270.32163613875224,436.88725260024626
4940.000000000001,21.016797817478245,-17.648843777912788,90.99999998745368,106.67902787799584,90.83960726768498,47.91032376251928,90.57485510751438,7.969789134681037,22.004397870139105,-16.30830807926918,21.764049962111887,-16.674072066942642,1.4110504745160963,1.5504574890453413,2.469083127082539,4.01954061612788,2.848615757353638,0.013043777065327429,-10.0,26.875950090250623,50.00000001341106,6.0,-10.0,2.5,437.2656585987037,522.2637762562616,403.39809177851015,214.10605506885332,270.3216361357367,436.88725259903663
4950.000000000001,21.016797817566363,-17.64884377778222,90.99999998811536,106.67902787821168,90.83960726835363,47.910323761982845,90.57485510819782,7.969789133331062,22.00439787019008,-16.30830807919176,21.76404996217204,-16.674072067728616,1.411050476949912,1.5504574917738545,2.4690831313150063,4.019540623088861,2.848615757373464,0.013043777087787143,-10.0,26.875950089155424,50.00000001273702,6.0,-10.0,2.5,437.2656585986791,522.2637762560826,403.39809177382136,214.10605506561953,270.32163613271433,436.887252597834
4960.000000000001,21.016797817650435,-17.648843777659067,90.99999998874112,106.67902787841037,90.83960726898604,47.91032376147035,90.57485510884426,7.969789132053904,22.004397870238943,-16.308308079117467,21.764049962229592,-16.67407206851948,1.4110504793831375,1.550457494499023,2.469083135547774,4.019540630046797,2.848615757392323,0.013043777110244213,-10.0,26.87595008811792,50.00000001209372,6.0,-10.0,2.5,437.26565859865383,522.2637762559059,403.3980917693673,214.10605506255897,270.3216361297797,436.8872525966296
4970.000000000001,21.0167978177309,-17.648843777541032,90.99999998933437,106.67902787859646,90.83960726958563,47.91032376098559,90.57485510945706,7.969789130843821,22.004397870286017,-16.308308079045958,21.76404996228491,-16.674072069294425,1.4110504793918217,1.5504574945574463,2.46908313553938,4.0195406300968255,2.8486157574102475,0.013043777110290984,-10.0,26.875950087135152,50.00000001148237,6.0,-10.0,2.5,437.2656585986292,522.2637762557354,403.39809176514393,214.10605505965785,270.32163612697343,436.8872525954524
4980.000000000001,21.016797817807767,-17.648843777427345,90.99999998989684,106.67902787877034,90.83960727015408,47.91032376052453,90.57485511003811,7.969789129699734,22.004397870331204,-16.30830807897729,21.76404996233792,-16.674072070043678,1.4110504793999656,1.5504574946128546,2.469083135531338,4.019540630144193,2.8486157574273743,0.013043777110335442,-10.0,26.875950086203037,50.00000001090233,6.0,-10.0,2.5,437.26565859860807,522.26377625557,403.3980917611358,214.10605505691143,270.32163612430566,436.88725259431567
4990.000000000001,21.01679781788104,-17.648843777320963,90.9999999904291,106.6790278789328,90.83960727069203,47.910323760087294,90.57485511058793,7.969789128617549,22.004397870374422,-16.308308078911637,21.76404996238856,-16.674072070757575,1.4110504806196935,1.5504574959970736,2.4690831376445117,4.019540633641585,2.8486157574435715,0.01304377712158152,-10.0,26.875950085320028,50.00000001035227,6.0,-10.0,2.5,437.2656585985856,522.2637762554099,403.3980917573383,214.10605505431133,270.32163612177675,436.8872525932318
5000.000000000001,21.01679781795076,-17.648843777218048,90.99999999093276,106.67902787908572,90.83960727120112,47.91032375967183,90.57485511110832,7.969789127587715,22.00439787041561,-16.308308078849052,21.764049962436793,-16.67407207143623,1.411050480626978,1.5504574960468172,2.469083137637254,4.019540633684072,2.848615757458976,0.01304377712162141,-10.0,26.87595008448278,50.000000009829925,6.0,-10.0,2.5,437.265658598566,522.2637762552588,403.3980917537371,214.10605505184552,270.3216361193818,436.88725259220047
