time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5010.000000000001,21.016797818016133,-17.648843777196788,90.99999999141245,106.6790278791202,90.83960727168585,47.910323759277325,90.57485511160371,7.969789126615581,22.004397870453815,-16.308308078791015,21.764049962481955,-16.674072072027172,1.4110504806334765,1.550457496092604,2.4690831376310567,4.019540633723661,2.8486157574739135,0.013043777121663531,-10.0,26.875950083689474,50.00000000933301,6.0,-10.0,2.5,437.26565859844686,522.2637762549612,403.39809175031303,214.1060550495079,270.32163611708364,436.88725259129535
5020.000000000001,21.016797818080367,-17.6488437770293,90.9999999918665,106.67902787936112,90.8396072721448,47.91032375890399,90.57485511207285,7.969789125690512,22.004397870492475,-16.30830807873224,21.764049962526663,-16.674072072737488,1.41105048185237,1.5504574974705254,2.4690831397445274,4.019540637215052,2.848615757487544,0.01304377713289964,-10.0,26.87595008293744,50.0000000088628,6.0,-10.0,2.5,437.2656585985254,522.2637762549654,403.39809174707176,214.1060550472965,270.3216361148756,436.88725259023033
5030.000000000001,21.01679781814073,-17.648843776938463,90.99999999228936,106.67902787948589,90.83960727257222,47.91032375854917,90.57485511250992,7.969789124813019,22.00439787052849,-16.308308078677555,21.764049962568695,-16.674072073311834,1.4110504818584473,1.5504574975126408,2.469083139738488,4.019540637251128,2.8486157575008417,0.013043777132933247,-10.0,26.8759500822232,50.00000000841743,6.0,-10.0,2.5,437.2656585985102,522.2637762548335,403.39809174401734,214.10605504519293,270.321636112878,436.88725258935455
5040.000000000001,21.016797818197368,-17.648843776855728,90.99999999268755,106.6790278795977,90.8396072729748,47.91032375820964,90.5748551129216,7.969789123984355,22.00439787056198,-16.308308078626624,21.764049962607903,-16.67407207385105,1.4110504830761517,1.5504574988842543,2.4690831418534684,4.019540640737723,2.848615757513473,0.013043777144169072,-10.0,26.875950081546247,50.00000000799196,6.0,-10.0,2.5,437.26565859849296,522.2637762547006,403.39809174112,214.10605504320563,270.32163611096,436.887252588535
5050.000000000001,21.016797818251035,-17.64884377677734,90.99999999306333,106.6790278797007,90.83960727335469,47.910323757886886,90.57485511331011,7.96978912319878,22.00439787059369,-16.308308078578477,21.76404996264504,-16.67407207436389,1.4110504830815016,1.550457498922048,2.4690831418478845,4.019540640769932,2.8486157575254984,0.013043777144199223,-10.0,26.875950080904087,50.00000000758678,6.0,-10.0,2.5,437.2656585984767,522.2637762545728,403.3980917383696,214.10605504132087,270.32163610913614,436.88725258775406
5060.000000000001,21.01679781830193,-17.648843776701938,90.99999999341873,106.67902787979853,90.83960727371402,47.910323757579995,90.57485511367769,7.969789122453619,22.00439787062378,-16.30830807853272,21.76404996268026,-16.674072074852575,1.411050483086546,1.5504574989578597,2.4690831418426367,4.019540640800496,2.8486157575369755,0.013043777144227798,-10.0,26.875950080295127,50.00000000720172,6.0,-10.0,2.5,437.2656585984625,522.2637762544513,403.3980917357629,214.10605503953116,270.3216361074038,436.8872525870116
5070.000000000001,21.016797818350263,-17.648843776630798,90.99999999375507,106.67902787988992,90.8396072740541,47.91032375728787,90.57485511402554,7.969789121745235,22.004397870652333,-16.308308078489347,21.764049962713692,-16.67407207531585,1.4110504843033438,1.5504575003236014,2.46908314395842,4.019540644282021,2.8486157575478432,0.013043777155458751,-10.0,26.87595007971709,50.00000000683582,6.0,-10.0,2.5,437.265658598448,522.2637762543351,403.398091733288,214.1060550378342,270.3216361057616,436.88725258630734
5080.000000000001,21.016797818396103,-17.648843776563382,90.99999999407376,106.67902787997582,90.83960727437632,47.9103237570103,90.5748551143552,7.969789121073917,22.0043978706794,-16.308308078448192,21.764049962745403,-16.67407207575212,1.4110504806718018,1.550457496360537,2.469083137591133,4.019540633951671,2.848615757558132,0.013043777121872688,-10.0,26.87595007916877,50.000000006488506,6.0,-10.0,2.5,437.265658598435,522.263776254224,403.3980917309409,214.1060550362316,270.32163610420776,436.88725258564256
5090.000000000001,21.01679781843953,-17.64884377649983,90.99999999437512,106.6790278800558,90.83960727468104,47.91032375674769,90.57485511466692,7.969789120437839,22.00439787070504,-16.308308078409254,21.764049962775424,-16.674072076166397,1.4110504831000874,1.550457499054566,2.4690831418282806,4.019540640882847,2.848615757567999,0.01304377714430482,-10.0,26.8759500786486,50.00000000615836,6.0,-10.0,2.5,437.2656585984223,522.2637762541169,403.39809172871645,214.10605503470313,270.32163610273227,436.8872525850126
5100.000000000001,21.01679781848075,-17.648843776438525,90.9999999946608,106.67902788013156,90.83960727496992,47.91032375649729,90.57485511496243,7.96978911983723,22.00439787072935,-16.308308078372306,21.764049962803917,-16.67407207655623,1.4110504818920946,1.5504574977517802,2.4690831397031174,4.019540637454898,2.8486157575773245,0.01304377713312393,-10.0,26.875950078154915,50.00000000584521,6.0,-10.0,2.5,437.2656585984113,522.2637762540161,403.398091726604,214.1060550332584,270.32163610133443,436.8872525844176
5110.000000000001,21.016797818519954,-17.648843776380403,90.99999999493264,106.67902788020336,90.83960727524483,47.910323756258954,90.57485511524376,7.969789119258394,22.004397870752456,-16.308308078337177,21.764049962830992,-16.67407207692861,1.4110504770478942,1.550457492452341,2.4690831312157586,4.0195406236681,2.84861575758616,0.013043777088330266,-10.0,26.875950077684365,50.00000000554626,6.0,-10.0,2.5,437.2656585983989,522.26377625392,403.39809172459206,214.10605503188089,270.3216361000084,436.88725258385256
5120.000000000001,21.016797818557,-17.648843776327766,90.99999999518978,106.67902788027288,90.83960727550495,47.91032375603345,90.57485511550986,7.969789118717757,22.00439787077428,-16.308308078304037,21.76404996285657,-16.674072077277856,1.411050473415516,1.550457488483146,2.4690831248494,4.019540613332546,2.8486157575944486,0.013043777054739253,-10.0,26.875950077239736,50.00000000526393,6.0,-10.0,2.5,437.2656585983868,522.26377625383,403.3980917226909,214.10605503058133,270.3216360987491,436.8872525833201
5130.000000000001,21.016797818592096,-17.64884377627547,90.99999999543328,106.67902788033626,90.8396072757511,47.91032375581926,90.5748551157617,7.969789118201277,22.004397870794943,-16.30830807827266,21.764049962880797,-16.67407207760965,1.4110504758429634,1.550457491171406,2.469083129087285,4.019540620258692,2.848615757602444,0.013043777077166733,-10.0,26.87595007681796,50.000000004995854,6.0,-10.0,2.5,437.2656585983773,522.2637762537423,403.39809172088576,214.106055029348,270.3216360975597,436.8872525828149
5140.000000000001,21.01679781862543,-17.648843776226556,90.99999999566467,106.67902788039868,90.83960727598506,47.91032375561667,90.5748551160011,7.9697891177102065,22.004397870814568,-16.308308078242817,21.764049962903808,-16.674072077922574,1.4110504758462474,1.5504574911948887,2.4690831290838235,4.019540620278712,2.848615757610002,0.013043777077185386,-10.0,26.875950076417208,50.00000000474131,6.0,-10.0,2.5,437.2656585983679,522.2637762536613,403.3980917191744,214.10605502817273,270.32163609642777,436.8872525823373
5150.000000000001,21.01679781865704,-17.648843776180712,90.9999999958844,106.6790278804566,90.83960727620723,47.91032375542403,90.5748551162284,7.969789117247501,22.004397870833163,-16.308308078214566,21.76404996292561,-16.674072078219808,1.4110504782733988,1.5504574938807163,2.469083133322112,4.0195406272028285,2.848615757617156,0.013043777099610913,-10.0,26.87595007603676,50.000000004499675,6.0,-10.0,2.5,437.26565859835824,522.2637762535837,403.3980917175481,214.10605502705883,270.3216360953552,436.88725258188384
5160.000000000001,21.016797818687,-17.64884377613609,90.99999999609257,106.67902788051202,90.83960727641781,47.910323755241045,90.57485511644384,7.9697891168052015,22.004397870850767,-16.308308078187792,21.76404996294627,-16.674072078501865,1.4110504734282705,1.5504574885748406,2.4690831248356444,4.019540613410485,2.8486157576239357,0.013043777054812052,-10.0,26.875950075676087,50.00000000427013,6.0,-10.0,2.5,437.26565859835034,522.2637762535104,403.39809171600496,214.1060550260065,270.3216360943386,436.887252581455
5170.000000000001,21.016797818715453,-17.64884377609397,90.99999999629068,106.67902788056593,90.83960727661808,47.91032375506728,90.57485511664876,7.96978911639161,22.0043978708675,-16.308308078162383,21.764049962965895,-16.674072078768916,1.41105047343109,1.550457488594961,2.4690831248326446,4.019540613427606,2.8486157576303763,0.013043777054828024,-10.0,26.875950075333435,50.000000004052765,6.0,-10.0,2.5,437.26565859834176,522.2637762534413,403.3980917145389,214.1060550250021,270.3216360933708,436.88725258104733
5180.000000000001,21.0167978187424,-17.64884377605449,90.99999999647848,106.67902788061537,90.83960727680794,47.91032375490244,90.57485511684301,7.969789115993534,22.004397870883324,-16.30830807813834,21.764049962984465,-16.67407207902272,1.4110504770697954,1.5504574926093009,2.4690831311922503,4.019540623801551,2.848615757636522,0.013043777088454883,-10.0,26.875950075008404,50.000000003846246,6.0,-10.0,2.5,437.265658598334,522.2637762533747,403.398091713149,214.10605502404852,270.32163609245924,436.88725258066165
5190.000000000001,21.016797818767987,-17.648843776016406,90.99999999665702,106.67902788066392,90.8396072769885,47.91032375474589,90.57485511702771,7.969789115613309,22.004397870898355,-16.308308078115488,21.7640499630021,-16.67407207926317,1.411050477072353,1.5504574926274444,2.4690831311895214,4.019540623816964,2.8486157576422815,0.01304377708846925,-10.0,26.87595007469963,50.00000000365037,6.0,-10.0,2.5,437.26565859832607,522.2637762533134,403.3980917118277,214.10605502314488,270.3216360915837,436.8872525802955
5200.000000000001,21.016797818792305,-17.64884377598196,90.99999999682659,106.6790278807091,90.83960727715997,47.910323754598096,90.57485511720311,7.969789115255878,22.004397870912648,-16.308308078093773,21.764049963018863,-16.674072079491907,1.411050477074756,1.5504574926446075,2.4690831311869847,4.019540623831593,2.848615757647798,0.013043777088482918,-10.0,26.87595007440672,50.00000000346421,6.0,-10.0,2.5,437.2656585983184,522.2637762532531,403.3980917105762,214.1060550222862,270.32163609075786,436.8872525799469
5210.000000000001,21.01679781881533,-17.648843775948222,90.9999999969876,106.67902788075298,90.83960727732276,47.91032375445712,90.5748551173697,7.969789114917319,22.004397870926173,-16.308308078073253,21.764049963034743,-16.67407207970831,1.4110504758650426,1.5504574913291786,2.469083129063752,4.01954062039293,2.8486157576530045,0.013043777077291966,-10.0,26.875950074128752,50.00000000328777,6.0,-10.0,2.5,437.2656585983115,522.263776253198,403.39809170938713,214.1060550214708,270.3216360899773,436.887252579616
5220.000000000001,21.01679781883719,-17.648843775915907,90.99999999714048,106.67902788079324,90.83960727747737,47.910323754323485,90.5748551175279,7.969789114595984,22.00439787093901,-16.308308078053756,21.764049963049803,-16.67407207991306,1.4110504734431553,1.550457488681131,2.4690831248197846,4.019540613500916,2.8486157576579734,0.013043777054896497,-10.0,26.875950073864768,50.00000000312025,6.0,-10.0,2.5,437.26565859830527,522.2637762531432,403.39809170825856,214.1060550207013,270.3216360892331,436.8872525793048
5230.000000000001,21.01679781885799,-17.64884377588507,90.99999999728568,106.67902788083302,90.83960727762413,47.91032375419701,90.57485511767801,7.969789114288232,22.00439787095123,-16.308308078035168,21.764049963064135,-16.67407208010991,1.411050477081288,1.550457492691137,2.469083131180013,4.0195406238711495,2.8486157576626447,0.013043777088519866,-10.0,26.87595007361415,50.000000002961485,6.0,-10.0,2.5,437.2656585982992,522.2637762530941,403.39809170718667,214.10605501996736,270.3216360885265,436.8872525790053
5240.000000000001,21.016797818877695,-17.64884377585588,90.9999999974236,106.67902788087076,90.83960727776355,47.91032375407627,90.57485511782066,7.969789113998559,22.0043978709628,-16.308308078017603,21.764049963077717,-16.674072080293797,1.4110504770832513,1.5504574927051078,2.4690831311779102,4.019540623883017,2.8486157576670927,0.013043777088530946,-10.0,26.8759500733762,50.000000002810566,6.0,-10.0,2.5,437.26565859829327,522.2637762530464,403.39809170616894,214.10605501927165,270.3216360878544,436.88725257872494
5250.000000000001,21.01679781889639,-17.648843775828823,90.9999999975544,106.67902788090612,90.83960727789578,47.91032375396236,90.57485511795592,7.969789113721731,22.004397870973776,-16.30830807800089,21.764049963090606,-16.674072080470353,1.4110504795091503,1.5504574953818857,2.469083135417574,4.01954063079946,2.848615757671336,0.013043777110949287,-10.0,26.875950073150705,50.000000002667605,6.0,-10.0,2.5,437.2656585982874,522.2637762530011,403.3980917052031,214.10605501860863,270.32163608722124,436.8872525784555
5260.000000000001,21.016797818914164,-17.64884377580276,90.99999999767884,106.67902788093876,90.8396072780216,47.91032375385396,90.57485511808467,7.969789113459455,22.00439787098423,-16.308308077985032,21.76404996310286,-16.674072080638155,1.4110504795108916,1.5504574953944334,2.4690831354157243,4.019540630810158,2.848615757675402,0.013043777110959331,-10.0,26.875950072936288,50.00000000253175,6.0,-10.0,2.5,437.26565859828247,522.2637762529564,403.398091704288,214.1060550179811,270.32163608661455,436.8872525781996
5270.000000000001,21.016797818931025,-17.648843775778374,90.99999999779688,106.67902788097098,90.83960727814096,47.910323753750795,90.57485511820674,7.969789113211051,22.004397870994136,-16.30830807796997,21.764049963114488,-16.67407208079618,1.4110504795125731,1.5504574954064012,2.46908313541394,4.019540630820341,2.848615757679224,0.013043777110968808,-10.0,26.87595007273285,50.00000000240266,6.0,-10.0,2.5,437.2656585982776,522.263776252916,403.39809170341647,214.10605501738388,270.32163608604213,436.8872525779594
5280.000000000001,21.01679781894701,-17.64884377575393,90.99999999790894,106.67902788100253,90.83960727825422,47.9103237536537,90.57485511832259,7.969789112976628,22.00439787100353,-16.3083080779557,21.7640499631255,-16.67407208094602,1.4110504819382153,1.5504574980812582,2.4690831396538204,4.019540637735078,2.848615757682778,0.013043777133385616,-10.0,26.87595007254015,50.000000002280494,6.0,-10.0,2.5,437.26565859827326,522.2637762528785,403.3980917025919,214.10605501682323,270.32163608549945,436.8872525777312
5290.000000000001,21.016797818962218,-17.648843775732303,90.99999999801534,106.67902788103096,90.83960727836183,47.91032375356082,90.57485511843271,7.969789112753234,22.004397871012458,-16.308308077942115,21.764049963135975,-16.67407208108949,1.411050480727705,1.550457496760285,2.469083137531393,4.019540634291678,2.848615757686236,0.013043777122190264,-10.0,26.875950072356773,50.00000000216448,6.0,-10.0,2.5,437.2656585982688,522.2637762528416,403.39809170180575,214.10605501628527,270.3216360849811,436.8872525775126
5300.000000000001,21.01679781897662,-17.64884377571093,90.99999999811625,106.67902788105856,90.83960727846384,47.91032375347277,90.57485511853709,7.969789112541946,22.004397871020917,-16.30830807792927,21.7640499631459,-16.674072081225063,1.4110504819411622,1.550457498102245,2.4690831396506905,4.019540637752936,2.848615757689484,0.013043777133402308,-10.0,26.87595007218289,50.00000000205415,6.0,-10.0,2.5,437.26565859826366,522.263776252806,403.3980917010624,214.10605501577592,270.3216360844932,436.8872525773056
5310.000000000001,21.016797818990288,-17.64884377569038,90.9999999982125,106.67902788108591,90.83960727856125,47.91032375338972,90.57485511863668,7.96978911233765,22.004397871028942,-16.308308077917047,21.76404996315533,-16.674072081354893,1.411050477094471,1.5504574927849104,2.4690831311659607,4.019540623950872,2.8486157576925293,0.01304377708859438,-10.0,26.875950072017872,50.00000000194973,6.0,-10.0,2.5,437.26565859826025,522.2637762527743,403.3980917003568,214.10605501529608,270.32163608402664,436.88725257710814
5320.000000000001,21.01679781900328,-17.648843775672788,90.99999999830344,106.67902788110894,90.83960727865315,47.910323753310365,90.57485511873072,7.969789112148477,22.004397871036577,-16.30830807790545,21.76404996316428,-16.674072081476822,1.4110504807318096,1.5504574967893785,2.4690831375270483,4.019540634316427,2.848615757695488,0.013043777122213464,-10.0,26.875950071861208,50.00000000185031,6.0,-10.0,2.5,437.2656585982556,522.2637762527414,403.3980916996866,214.10605501483587,270.3216360835839,436.8872525769221
5330.000000000001,21.016797819015636,-17.64884377565369,90.99999999838968,106.67902788113308,90.83960727874033,47.910323753235446,90.57485511881993,7.969789111965213,22.004397871043853,-16.308308077894424,21.764049963172805,-16.67407208159335,1.4110504795210153,1.5504574954663708,2.469083135404916,4.019540630871287,2.848615757698286,0.013043777111016452,-10.0,26.87595007171268,50.00000000175634,6.0,-10.0,2.5,437.265658598253,522.2637762527128,403.39809169904976,214.10605501440045,270.3216360831624,436.88725257674474
5340.000000000001,21.01679781902732,-17.648843775635953,90.999999998472,106.67902788115606,90.83960727882355,47.91032375316445,90.57485511890506,7.969789111793715,22.00439787105072,-16.308308077883964,21.764049963180863,-16.67407208170323,1.4110504807342008,1.5504574968064286,2.4690831375245126,4.019540634330941,2.848615757700947,0.01304377712222698,-10.0,26.875950071571424,50.00000000166681,6.0,-10.0,2.5,437.2656585982499,522.2637762526847,403.3980916984459,214.10605501398567,270.32163608276386,436.88725257657745
5350.000000000001,21.016797819038427,-17.64884377562103,90.99999999854974,106.67902788117686,90.83960727890216,47.91032375309652,90.57485511898543,7.969789111628359,22.004397871057247,-16.308308077874074,21.764049963188523,-16.674072081806344,1.4110504819473455,1.5504574981460462,2.4690831396441615,4.019540637790208,2.848615757703416,0.013043777133437124,-10.0,26.87595007143761,50.00000000158224,6.0,-10.0,2.5,437.2656585982453,522.2637762526579,403.3980916978736,214.10605501359285,270.3216360823855,436.88725257641914
5360.000000000001,21.016797819048964,-17.64884377560486,90.99999999862352,106.67902788119729,90.8396072789768,47.91032375303189,90.5748551190618,7.969789111472664,22.004397871063443,-16.308308077864638,21.764049963195795,-16.674072081907525,1.4110504795243517,1.5504574954899986,2.469083135401379,4.0195406308913775,2.8486157577057885,0.01304377711103526,-10.0,26.875950071310623,50.000000001501576,6.0,-10.0,2.5,437.2656585982433,522.2637762526329,403.39809169732985,214.10605501322456,270.3216360820275,436.8872525762658
5370.000000000001,21.016797819058997,-17.648843775589853,90.99999999869344,106.6790278812162,90.83960727904748,47.91032375297118,90.57485511913409,7.969789111325895,22.004397871069347,-16.308308077855656,21.764049963202712,-16.67407208200109,1.4110504807373547,1.5504574968288451,2.4690831375211615,4.019540634350007,2.848615757708092,0.013043777122244776,-10.0,26.875950071189948,50.00000000142524,6.0,-10.0,2.5,437.26565859824007,522.2637762526081,403.39809169681286,214.1060550128678,270.3216360816862,436.88725257612293
5380.000000000001,21.01679781906846,-17.64884377557641,90.99999999876019,106.679027881234,90.83960727911496,47.91032375291383,90.57485511920316,7.969789111188163,22.004397871074907,-16.308308077847244,21.764049963209235,-16.67407208209096,1.4110504795262926,1.5504574955037926,2.4690831353993565,4.0195406309031485,2.848615757710213,0.013043777111046262,-10.0,26.875950071075465,50.000000001352646,6.0,-10.0,2.5,437.2656585982369,522.2637762525849,403.3980916963246,214.10605501253409,270.321636081366,436.8872525759865
5390.000000000001,21.016797819077496,-17.648843775562966,90.99999999882336,106.6790278812515,90.83960727917882,47.910323752859135,90.57485511926846,7.9697891110577075,22.004397871080215,-16.308308077839172,21.764049963215474,-16.6740720821756,1.4110504807392013,1.5504574968419331,2.469083137519183,4.019540634361117,2.848615757712237,0.013043777122255231,-10.0,26.87595007096684,50.00000000128381,6.0,-10.0,2.5,437.26565859823455,522.2637762525632,403.39809169585993,214.10605501221823,270.3216360810602,436.8872525758569
5400.000000000001,21.01679781908605,-17.648843775549807,90.99999999888342,106.67902788126872,90.83960727923953,47.91032375280628,90.57485511933059,7.969789110925091,22.00439787108525,-16.308308077831498,21.764049963221364,-16.674072082256885,1.411050480740059,1.5504574968480238,2.469083137518316,4.01954063436634,2.8486157577142075,0.013043777122260037,-10.0,26.875950070863723,50.000000001218496,6.0,-10.0,2.5,437.2656585982326,522.2637762525435,403.39809169541707,214.10605501191165,270.321636080767,436.8872525757348
5410.000000000001,21.01679781909417,-17.64884377553733,90.99999999894013,106.6790278812843,90.83960727929693,47.91032375275705,90.57485511938924,7.969789110810381,22.00439787109002,-16.30830807782428,21.764049963226967,-16.674072082334135,1.4110504807408728,1.550457496853777,2.469083137517369,4.019540634371146,2.8486157577159705,0.01304377712226458,-10.0,26.875950070765956,50.00000000115648,6.0,-10.0,2.5,437.26565859823046,522.2637762525246,403.39809169499847,214.1060550116316,270.3216360804911,436.88725257561646
5420.000000000001,21.01679781910191,-17.648843775526956,90.99999999899404,106.67902788129874,90.8396072793514,47.9103237527101,90.57485511944505,7.969789110696468,22.00439787109457,-16.308308077817344,21.764049963232317,-16.67407208240678,1.4110504795296157,1.550457495527482,2.4690831353958016,4.019540630923284,2.8486157577177726,0.013043777111065032,-10.0,26.875950070672783,50.00000000109776,6.0,-10.0,2.5,437.2656585982281,522.2637762525054,403.39809169460005,214.10605501135444,270.3216360802276,436.8872525755053
5430.000000000001,21.01679781910921,-17.648843775515985,90.99999999904544,106.67902788131232,90.83960727940338,47.91032375266565,90.57485511949821,7.969789110586987,22.004397871098877,-16.308308077810807,21.76404996323735,-16.674072082476016,1.4110504795303425,1.550457495532637,2.469083135395071,4.019540630927708,2.848615757719441,0.013043777111069164,-10.0,26.87595007058485,50.00000000104183,6.0,-10.0,2.5,437.2656585982259,522.2637762524874,403.39809169422455,214.10605501109487,270.32163607998024,436.8872525754
5440.000000000001,21.016797819116164,-17.64884377550564,90.99999999909396,106.6790278813258,90.83960727945245,47.91032375262336,90.57485511954839,7.969789110486089,22.004397871102952,-16.30830807780461,21.76404996324214,-16.67407208254184,1.4110504819550702,1.550457498201094,2.4690831396359,4.019540637836994,2.8486157577209785,0.01304377713348088,-10.0,26.875950070501176,50.000000000988734,6.0,-10.0,2.5,437.2656585982237,522.2637762524707,403.3980916938649,214.10605501085257,270.32163607974513,436.8872525753008
5450.000000000001,21.01679781912276,-17.648843775496942,90.99999999914013,106.67902788133802,90.8396072794991,47.91032375258345,90.57485511959608,7.969789110387125,22.004397871106843,-16.3083080777987,21.764049963246695,-16.674072082604027,1.411050481955734,1.5504574982057373,2.469083139635276,4.019540637841013,2.8486157577224867,0.013043777133484593,-10.0,26.87595007042177,50.00000000093854,6.0,-10.0,2.5,437.2656585982212,522.2637762524547,403.39809169352674,214.10605501061613,270.3216360795169,436.887252575206
5460.000000000001,21.01679781912899,-17.6488437754858,90.9999999991837,106.67902788135036,90.8396072795431,47.9103237525452,90.57485511964111,7.969789110298111,22.004397871110505,-16.30830807779313,21.764049963250987,-16.674072082662178,1.4110504831683668,1.550457499541941,2.4690831417553776,4.019540641297319,2.84861575772389,0.013043777144692,-10.0,26.875950070346505,50.00000000089085,6.0,-10.0,2.5,437.26565859822017,522.2637762524402,403.39809169320336,214.10605501039797,270.3216360793043,436.8872525751168
5470.000000000001,21.01679781913494,-17.64884377547861,90.99999999922552,106.67902788136143,90.83960727958546,47.91032375250858,90.5748551196845,7.9697891102096605,22.004397871113994,-16.308308077787842,21.764049963255086,-16.674072082718965,1.4110504771088834,1.550457492887353,2.4690831311507004,4.0195406240380525,2.8486157577252187,0.013043777088675835,-10.0,26.87595007027477,50.00000000084543,6.0,-10.0,2.5,437.2656585982176,522.2637762524254,403.3980916928964,214.10605501018776,270.3216360791028,436.88725257503006
5480.000000000001,21.0167978191318,-17.64884377629957,90.99999999929992,106.67902788030386,90.83960727966108,47.9103237524738,90.57485511976081,7.969789110125647,22.004397871107837,-16.30830807779722,21.764049963252592,-16.67407208223267,1.4110504165067526,1.5504574262905462,2.469083025116096,4.019540451406642,2.848615757725768,0.01304377652852634,-10.0,26.87595007021264,50.00000000079251,6.0,-10.0,2.5,437.2656585971303,522.2637762509237,403.3980916924874,214.10605500999088,270.32163607873866,436.8872525756969
5490.000000000001,21.016797819149428,-17.648843775472017,90.99999999938582,106.67902788139152,90.83960727974747,47.910323752457835,90.57485511984804,7.969789110049818,22.004397871123995,-16.308308077772665,21.764049963266054,-16.674072083227202,1.4110504213577575,1.550457431636962,2.4690830335910894,4.01954046522805,2.848615757727723,0.013043776573309592,-10.0,26.875950070154204,50.00000000076045,6.0,-10.0,2.5,437.2656585981935,522.2637762523518,403.3980916921352,214.10605500980105,270.3216360779334,436.88725257431565
5500.000000000001,21.016797819160256,-17.648843775443424,90.99999999940938,106.67902788143788,90.83960727977065,47.91032375243827,90.57485511987201,7.969789109975352,22.004397871132788,-16.308308077759307,21.76404996327549,-16.674072083220494,1.4110504734753373,1.5504574889054612,2.4690831247861835,4.019540613691644,2.8486157577281723,0.01304377705507792,-10.0,26.875950070090713,50.00000000074516,6.0,-10.0,2.5,437.2656585982076,522.2637762523985,403.39809169196894,214.10605500962055,270.3216360781749,436.88725257430366
5510.000000000001,21.016797819164285,-17.64884377543484,90.99999999942018,106.67902788142952,90.83960727978173,47.91032375240656,90.57485511988388,7.969789109902194,22.004397871134795,-16.308308077756237,21.76404996327801,-16.674072083152566,1.411050480747528,1.55045749689837,2.4690831375110607,4.019540634409431,2.848615757729667,0.013043777122302634,-10.0,26.875950070031934,50.00000000071009,6.0,-10.0,2.5,437.26565859821,522.2637762523793,403.3980916917814,214.1060550094504,270.321636078198,436.88725257439046
5520.000000000001,21.01679781916706,-17.648843775430322,90.99999999942897,106.67902788141754,90.83960727979076,47.91032375237046,90.57485511989363,7.969789109835801,22.00439787113565,-16.30830807775493,21.76404996327934,-16.674072083121246,1.4110504843836391,1.5504575008960977,2.469083143873162,4.01954064476926,2.8486157577310465,0.013043777155915594,-10.0,26.875950069977137,50.00000000066881,6.0,-10.0,2.5,437.26565859820926,522.2637762523563,403.3980916915819,214.10605500929407,270.32163607812333,436.8872525744293
5530.000000000001,21.016797819169877,-17.648843775425263,90.99999999943996,106.67902788140869,90.83960727980207,47.91032375233692,90.57485511990566,7.969789109776741,22.004397871136675,-16.308308077753395,21.7640499632808,-16.67407208311903,1.4110504880197947,1.5504575048938474,2.469083150235207,4.019540655129054,2.848615757732311,0.013043777189528623,-10.0,26.875950069925185,50.00000000062835,6.0,-10.0,2.5,437.26565859820903,522.2637762523366,403.3980916913848,214.10605500914568,270.3216360780131,436.8872525744293
5540.000000000001,21.016797819172844,-17.648843775422023,90.99999999945445,106.6790278814036,90.8396072798168,47.910323752305146,90.57485511992112,7.969789109714725,22.004397871137968,-16.308308077751406,21.764049963282503,-16.674072083128465,1.4110504880199737,1.550457504896372,2.469083150234687,4.019540655131058,2.8486157577333695,0.013043777189530127,-10.0,26.8759500698755,50.0000000005906,6.0,-10.0,2.5,437.26565859820727,522.2637762523191,403.39809169118746,214.10605500901,270.32163607789937,436.8872525744126
5550.000000000001,21.0167978191758,-17.64884377541705,90.99999999947232,106.67902788140282,90.83960727983505,47.91032375227724,90.57485511994,7.96978910966203,22.00439787113932,-16.30830807774936,21.76404996328425,-16.67407208314046,1.4110504855961596,1.5504575022353568,2.4690831459925695,4.0195406482279274,2.8486157577343496,0.013043777167123969,-10.0,26.875950069828093,50.00000000055604,6.0,-10.0,2.5,437.26565859820704,522.2637762523049,403.3980916909963,214.10605500888087,270.32163607779194,436.88725257439233
5560.000000000001,21.016797819178777,-17.648843775413866,90.99999999949235,106.67902788140624,90.83960727985537,47.910323752251934,90.57485511996096,7.969789109609451,22.00439787114076,-16.308308077747142,21.764049963286062,-16.67407208315433,1.4110504843844578,1.5504575009060773,2.4690831438713587,4.019540644777436,2.848615757735188,0.013043777155921747,-10.0,26.875950069783077,50.00000000052461,6.0,-10.0,2.5,437.2656585982055,522.2637762522953,403.39809169081207,214.10605500875187,270.32163607768456,436.88725257436926
5570.000000000001,21.016797819181644,-17.648843775409034,90.999999999514,106.67902788141156,90.83960727987731,47.910323752227775,90.57485511998348,7.969789109558349,22.004397871142185,-16.308308077744982,21.76404996328784,-16.67407208316979,1.411050483172752,1.5504574995768177,2.4690831417500614,4.01954064132688,2.8486157577359874,0.013043777144719604,-10.0,26.875950069740043,50.00000000049573,6.0,-10.0,2.5,437.2656585982055,522.2637762522871,403.39809169062806,214.1060550086308,270.32163607758105,436.8872525743441
5580.000000000001,21.016797819184426,-17.64884377540494,90.9999999995364,106.67902788141907,90.8396072799,47.91032375220714,90.57485512000673,7.9697891095106,22.004397871143578,-16.30830807774288,21.76404996328958,-16.67407208318616,1.4110504831731197,1.550457499579187,2.4690831417496777,4.019540641328865,2.848615757736652,0.013043777144721352,-10.0,26.87595006969917,50.00000000046913,6.0,-10.0,2.5,437.2656585982037,522.2637762522812,403.39809169045645,214.10605500851392,270.32163607747844,436.8872525743176
5590.000000000001,21.01679781918714,-17.64884377540153,90.9999999995592,106.6790278814264,90.83960727992307,47.91032375218731,90.57485512003036,7.969789109461998,22.004397871144985,-16.30830807774072,21.764049963291303,-16.67407208320418,1.4110504819614478,1.5504574982497417,2.469083139628498,4.01954063787824,2.8486157577373343,0.013043777133519237,-10.0,26.87595006965995,50.00000000044446,6.0,-10.0,2.5,437.26565859820295,522.2637762522752,403.3980916902893,214.1060550084011,270.3216360773782,436.8872525742895
5600.000000000001,21.01679781918977,-17.64884377539647,90.9999999995821,106.67902788143611,90.83960727994624,47.91032375216912,90.57485512005401,7.969789109415387,22.00439787114636,-16.308308077738673,21.764049963292997,-16.674072083224416,1.411050481961821,1.5504574982520052,2.4690831396281654,4.019540637880171,2.848615757737949,0.013043777133520952,-10.0,26.87595006962266,50.00000000042149,6.0,-10.0,2.5,437.2656585982027,522.2637762522725,403.3980916901287,214.1060550082908,270.32163607727864,436.8872525742588
5610.000000000001,21.01679781919237,-17.648843775393374,90.99999999960403,106.67902788144364,90.83960727996835,47.910323752151726,90.57485512007666,7.969789109370141,22.004397871147784,-16.308308077736513,21.764049963294703,-16.674072083246813,1.4110504807501358,1.5504574969223694,2.4690831375070457,4.019540634429415,2.8486157577385653,0.013043777122318734,-10.0,26.87595006958759,50.000000000399886,6.0,-10.0,2.5,437.2656585982015,522.2637762522671,403.3980916899759,214.10605500818633,270.3216360771862,436.8872525742249
5620.000000000001,21.016797819188696,-17.648843775506805,90.99999999970495,106.6790278811539,90.83960728006991,47.910323752140926,90.57485512017831,7.969789109337283,22.00439787114281,-16.308308077744073,21.764049963289935,-16.67407208338875,1.411050446810908,1.5504574596342409,2.469083078124407,4.019540537758648,2.84861575774498,0.01304377680862923,-10.0,26.875950069565928,50.00000000036448,6.0,-10.0,2.5,437.26565859805913,522.2637762517977,403.39809168959937,214.10605500809453,270.3216360760478,436.8872525740426
5630.000000000001,21.016797819206197,-17.648843775377657,90.99999999973537,106.67902788151844,90.83960728010018,47.91032375214724,90.57485512020905,7.969789109297951,22.004397871159505,-16.308308077718664,21.764049963306903,-16.674072083744306,1.4110504783279438,1.5504574942658076,2.46908313326384,4.019540627529647,2.8486157577386546,0.013043777099920058,-10.0,26.875950069533644,50.00000000037602,6.0,-10.0,2.5,437.26565859819135,522.2637762522745,403.3980916895332,214.10605500799772,270.3216360763998,436.887252573521
5640.000000000001,21.016797819209735,-17.648843775369045,90.99999999973261,106.67902788151224,90.83960728009757,47.910323752136776,90.57485512020688,7.9697891092570785,22.004397871162023,-16.308308077714855,21.76404996330973,-16.67407208362698,1.4110504807519244,1.550457496929816,2.4690831375061277,4.019540634435943,2.848615757739581,0.013043777122327837,-10.0,26.87595006950141,50.00000000037056,6.0,-10.0,2.5,437.2656585981955,522.2637762522687,403.3980916894896,214.10605500790248,270.32163607663097,436.8872525736738
5650.000000000001,21.016797819210176,-17.64884377536643,90.99999999972536,106.67902788149776,90.83960728009043,47.910323752116085,90.57485512020017,7.9697891092215505,22.00439787116147,-16.308308077715708,21.764049963309425,-16.674072083546207,1.4110504831757835,1.5504574995940903,2.469083141747824,4.019540641341915,2.848615757740522,0.013043777144735568,-10.0,26.875950069472932,50.000000000349246,6.0,-10.0,2.5,437.2656585981978,522.2637762522529,403.39809168941525,214.1060550078211,270.3216360766764,436.88725257378366
5660.000000000001,21.01679781921049,-17.648843775366345,90.99999999971996,106.6790278814832,90.83960728008522,47.91032375209511,90.57485512019532,7.9697891091899455,22.004397871160855,-16.308308077716617,21.764049963309034,-16.674072083506587,1.4110504831756727,1.5504574995949687,2.469083141747684,4.019540641342653,2.848615757741269,0.013043777144735594,-10.0,26.87595006944605,50.00000000032487,6.0,-10.0,2.5,437.2656585981968,522.2637762522373,403.3980916893325,214.10605500774952,270.3216360766557,436.8872525738386
5670.000000000001,21.01679781921116,-17.64884377536589,90.99999999971865,106.6790278814729,90.83960728008408,47.910323752075215,90.57485512019454,7.969789109162035,22.00439787116068,-16.3083080777169,21.764049963309056,-16.674072083492092,1.4110504819636112,1.5504574982642587,2.4690831396266546,4.0195406378909135,2.8486157577419484,0.013043777133531956,-10.0,26.87595006942064,50.000000000301775,6.0,-10.0,2.5,437.26565859819567,522.2637762522241,403.39809168924126,214.10605500767892,270.3216360766148,436.8872525738594
5680.000000000001,21.01679781921208,-17.648843775364583,90.99999999972161,106.67902788146704,90.83960728008718,47.91032375205805,90.57485512019795,7.969789109132988,22.004397871160773,-16.30830807771673,21.76404996330936,-16.674072083481747,1.4110504831756543,1.5504574995971352,2.469083141747184,4.019540641344319,2.8486157577424867,0.013043777144736325,-10.0,26.87595006939631,50.000000000281375,6.0,-10.0,2.5,437.2656585981948,522.2637762522144,403.39809168915,214.1060550076159,270.321636076571,436.88725257387136
5690.000000000001,21.01679781921308,-17.648843775362707,90.99999999972806,106.6790278814666,90.83960728009377,47.910323752043375,90.57485512020487,7.969789109106614,22.004397871161014,-16.30830807771639,21.76404996330979,-16.674072083477938,1.4110504831757429,1.5504574995983196,2.4690831417469834,4.019540641345303,2.848615757743006,0.013043777144736923,-10.0,26.87595006937317,50.00000000026364,6.0,-10.0,2.5,437.265658598196,522.2637762522091,403.3980916890595,214.1060550075496,270.32163607652524,436.88725257387614
5700.000000000001,21.0167978192141,-17.648843775362593,90.99999999973708,106.67902788146704,90.83960728010292,47.910323752029846,90.57485512021437,7.969789109082227,22.004397871161306,-16.308308077715935,21.764049963310256,-16.674072083475096,1.4110504819638747,1.5504574982677863,2.4690831396258925,4.019540637893678,2.848615757743376,0.013043777133533802,-10.0,26.875950069351006,50.000000000247674,6.0,-10.0,2.5,437.26565859819414,522.2637762522035,403.3980916889669,214.10605500748983,270.3216360764831,436.8872525738788
5710.000000000001,21.0167978192064,-17.648843776192052,90.99999999978411,106.67902788040232,90.83960728015072,47.91032375201809,90.57485512026228,7.969789109060287,22.004397871152165,-16.308308077729862,21.7640499633044,-16.674072082932355,1.4110504310575367,1.55045744232232,2.4690830505581065,4.0195404928804255,2.848615757742911,0.013043776663013365,-10.0,26.875950069335147,50.000000000223565,6.0,-10.0,2.5,437.2656585971056,522.2637762507113,403.3980916887577,214.10605500743495,270.321636076264,436.8872525746284
5720.000000000001,21.016797819219807,-17.64884377536896,90.99999999984435,106.67902788148888,90.83960728021134,47.91032375202417,90.57485512032316,7.969789109037947,22.00439787116567,-16.30830807770934,21.76404996331481,-16.67407208388562,1.4110504237880666,1.5504574343486437,2.4690830378252757,4.01954047217392,2.8486157577439166,0.013043776595755294,-10.0,26.875950069321046,50.00000000021964,6.0,-10.0,2.5,437.2656585981723,522.2637762521557,403.398091688592,214.10605500737773,270.32163607558977,436.88725257331186
5730.000000000001,21.01679781922679,-17.648843775345057,90.99999999984448,106.67902788153371,90.8396072802109,47.91032375202667,90.57485512032301,7.969789109014243,22.004397871172056,-16.30830807769962,21.764049963321487,-16.67407208383446,1.4110504710573009,1.5504574862877003,2.4690831205375057,4.019540606825206,2.8486157577434934,0.013043777032705928,-10.0,26.875950069298938,50.00000000023181,6.0,-10.0,2.5,437.2656585981896,522.2637762522179,403.39809168860654,214.10605500731913,270.321636075968,436.88725257336546
5740.000000000001,21.016797819227037,-17.64884377534287,90.99999999983393,106.6790278815202,90.83960728020034,47.910323752015245,90.57485512031268,7.969789108986847,22.00439787117168,-16.30830807770019,21.764049963321273,-16.67407208372714,1.4110504795412175,1.550457495610079,2.4690831353835194,4.019540630993598,2.848615757744182,0.01304377711113282,-10.0,26.87595006927989,50.000000000222656,6.0,-10.0,2.5,437.2656585981912,522.2637762522062,403.3980916885863,214.1060550072661,270.3216360761016,436.88725257351297
5750.000000000001,21.016797819226344,-17.64884377534341,90.99999999982381,106.67902788150656,90.83960728019021,47.9103237519999,90.57485512030276,7.969789108970189,22.004397871170394,-16.308308077702122,21.764049963320133,-16.6740720836612,1.4110504856011337,1.5504575022692135,2.4690831459875957,4.019540648256809,2.8486157577447773,0.01304377716715192,-10.0,26.87595006926256,50.00000000020617,6.0,-10.0,2.5,437.2656585981919,522.2637762521952,403.39809168854566,214.10605500721724,270.3216360761332,436.88725257360306
5760.000000000001,21.016797819226007,-17.648843775343863,90.99999999981699,106.6790278814962,90.83960728018344,47.91032375198478,90.57485512029626,7.969789108947736,22.004397871169505,-16.308308077703487,21.764049963319383,-16.674072083628516,1.4110504892370823,1.5504575062649943,2.4690831523499175,4.019540658614912,2.8486157577452604,0.013043777200763404,-10.0,26.875950069246127,50.00000000018974,6.0,-10.0,2.5,437.2656585981915,522.263776252186,403.3980916884959,214.1060550071724,270.3216360761264,436.8872525736497
5770.000000000001,21.016797819226028,-17.648843775343778,90.99999999981442,106.67902788149058,90.83960728018096,47.91032375197193,90.57485512029395,7.969789108934094,22.004397871169022,-16.308308077704226,21.76404996331901,-16.674072083610156,1.4110504880250183,1.5504575049338218,2.4690831502289234,4.0195406551627455,2.8486157577456415,0.013043777189559487,-10.0,26.87595006923067,50.00000000017485,6.0,-10.0,2.5,437.26565859819215,522.2637762521795,403.3980916884443,214.1060550071348,270.3216360761057,436.88725257367537
5780.000000000001,21.016797819226245,-17.648843775344062,90.99999999981623,106.67902788148712,90.83960728018289,47.91032375196153,90.57485512029616,7.96978910891653,22.00439787116876,-16.308308077704623,21.76404996331886,-16.674072083598617,1.4110504843889946,1.5504575009392485,2.4690831438663388,4.019540644805587,2.8486157577459794,0.013043777155948047,-10.0,26.875950069215374,50.00000000016212,6.0,-10.0,2.5,437.26565859819186,522.2637762521742,403.39809168838747,214.10605500709372,270.3216360760867,436.88725257369146
5790.000000000001,21.016797819226586,-17.648843775344034,90.9999999998211,106.67902788148903,90.83960728018788,47.910323751953285,90.57485512030136,7.96978910890283,22.00439787116862,-16.30830807770485,21.764049963318847,-16.67407208358975,1.4110504843891103,1.550457500940022,2.4690831438661576,4.019540644806179,2.848615757746165,0.013043777155948436,-10.0,26.875950069201,50.0000000001512,6.0,-10.0,2.5,437.26565859819095,522.263776252173,403.39809168833045,214.10605500705623,270.32163607606503,436.887252573705
5800.000000000001,21.016797819227016,-17.648843775342925,90.999999999828,106.679027881492,90.83960728019488,47.910323751945675,90.57485512030854,7.969789108884753,22.004397871168624,-16.30830807770485,21.76404996331896,-16.6740720835831,1.4110504856012354,1.5504575022725775,2.469083145986848,4.019540648259426,2.8486157577464266,0.01304377716715284,-10.0,26.875950069187073,50.000000000142,6.0,-10.0,2.5,437.2656585981913,522.2637762521716,403.3980916882728,214.10605500701504,270.3216360760395,436.88725257371226
5810.000000000001,21.016797819227516,-17.648843775342016,90.99999999983645,106.67902788149786,90.8396072802034,47.910323751938726,90.57485512031728,7.969789108867701,22.004397871168702,-16.30830807770468,21.764049963319145,-16.674072083581052,1.4110504819653809,1.5504574982781725,2.4690831396242023,4.0195406379023755,2.848615757746498,0.013043777133541696,-10.0,26.87595006917377,50.00000000013381,6.0,-10.0,2.5,437.2656585981898,522.2637762521736,403.39809168821273,214.10605500697977,270.321636076012,436.8872525737154
5820.000000000001,21.01679781922807,-17.648843775341646,90.9999999998452,106.67902788150212,90.83960728021225,47.91032375193356,90.57485512032628,7.969789108856106,22.00439787116885,-16.308308077704453,21.76404996331939,-16.674072083580768,1.4110504843895373,1.550457500942474,2.46908314386568,4.0195406448081545,2.8486157577467037,0.013043777155950117,-10.0,26.87595006916115,50.00000000012659,6.0,-10.0,2.5,437.26565859819146,522.2637762521739,403.3980916881586,214.10605500694547,270.32163607598613,436.8872525737151
5830.000000000001,21.016797819223015,-17.648843775447006,90.99999999992544,106.67902788123564,90.83960728029389,47.91032375193321,90.57485512040789,7.969789108841269,22.004397871163285,-16.308308077712923,21.76404996331384,-16.674072083691613,1.4110503886375712,1.5504573957334185,2.469082976321915,4.019540372055332,2.848615757752188,0.01304377627085871,-10.0,26.87595006916013,50.0000000001063,6.0,-10.0,2.5,437.2656585980612,522.2637762517512,403.3980916878939,214.10605500691148,270.32163607500985,436.8872525735774
5840.000000000001,21.016797819237315,-17.648843775332864,90.99999999994476,106.67902788156748,90.8396072803122,47.910323751948624,90.57485512042635,7.969789108827229,22.004397871177435,-16.308308077691436,21.764049963328105,-16.674072083998453,1.4110504686347805,1.5504574836338665,2.4690831162940974,4.019540599927964,2.848615757746036,0.013043777010305952,-10.0,26.87595006914825,50.00000000012847,6.0,-10.0,2.5,437.2656585981817,522.2637762521915,403.398091687909,214.10605500687237,270.3216360753797,436.8872525731284
5850.000000000001,21.016797819239063,-17.648843775325076,90.9999999999339,106.67902788156056,90.83960728030125,47.9103237519472,90.57485512041555,7.969789108810971,22.00439787117884,-16.308308077689276,21.76404996332964,-16.6740720838784,1.411050479542732,1.55045749561922,2.4690831353820784,4.0195406310012975,2.848615757746583,0.013043777111140374,-10.0,26.875950069135456,50.00000000013415,6.0,-10.0,2.5,437.26565859818754,522.2637762521897,403.3980916879378,214.1060550068377,270.3216360756318,436.88725257328787
5860.000000000001,21.016797819238107,-17.648843775326583,90.99999999991903,106.67902788154544,90.83960728028632,47.9103237519372,90.57485512040077,7.969789108800227,22.004397871177524,-16.308308077691322,21.764049963328407,-16.67407208379177,1.4110504843905685,1.5504575009460309,2.4690831438655096,4.01954064481154,2.848615757747021,0.013043777155955212,-10.0,26.875950069125334,50.00000000012517,6.0,-10.0,2.5,437.265658598188,522.2637762521798,403.3980916879384,214.10605500681217,270.32163607572016,436.8872525734079
5870.000000000001,21.01679781923712,-17.648843775328316,90.99999999990608,106.67902788153047,90.83960728027343,47.91032375192481,90.57485512038797,7.96978910879028,22.004397871176216,-16.30830807769331,21.764049963327174,-16.67407208374607,1.411050485602358,1.5504575022777607,2.4690831459863625,4.019540648264123,2.848615757747489,0.013043777167158484,-10.0,26.875950069116072,50.000000000113175,6.0,-10.0,2.5,437.26565859818817,522.2637762521689,403.398091687924,214.1060550067853,270.3216360757441,436.8872525734724
5880.000000000001,21.01679781923652,-17.648843775328288,90.99999999989767,106.6790278815222,90.8396072802651,47.910323751915136,90.57485512037977,7.969789108778968,22.004397871175325,-16.30830807769462,21.76404996332636,-16.674072083718443,1.4110504843902176,1.550457500946148,2.469083143865469,4.0195406448116175,2.848615757747784,0.013043777155954128,-10.0,26.875950069107088,50.00000000010181,6.0,-10.0,2.5,437.2656585981889,522.2637762521633,403.39809168790293,214.10605500676417,270.32163607574324,436.8872525735116
5890.000000000001,21.016797819236206,-17.648843775329368,90.99999999989288,106.67902788151537,90.83960728026035,47.91032375190724,90.57485512037513,7.9697891087717485,22.00439787117476,-16.30830807769553,21.76404996332585,-16.674072083700537,1.4110504843901372,1.5504575009463604,2.4690831438653986,4.019540644811759,2.848615757748046,0.013043777155953942,-10.0,26.875950069098963,50.00000000009237,6.0,-10.0,2.5,437.265658598189,522.263776252158,403.3980916878797,214.1060550067436,270.3216360757422,436.88725257353775
5900.000000000001,21.016797819236054,-17.648843775328743,90.99999999989213,106.6790278815132,90.83960728025961,47.91032375190048,90.57485512037456,7.96978910876271,22.004397871174334,-16.308308077696154,21.764049963325487,-16.674072083686667,1.4110504843901328,1.5504575009467318,2.4690831438652263,4.019540644811958,2.8486157577481963,0.01304377715595396,-10.0,26.87595006909044,50.000000000084405,6.0,-10.0,2.5,437.2656585981889,522.263776252155,403.3980916878484,214.10605500672585,270.32163607573847,436.8872525735577
5910.000000000001,21.016797819236007,-17.648843775329595,90.99999999989363,106.67902788151213,90.8396072802612,47.91032375189485,90.57485512037628,7.969789108753901,22.004397871174056,-16.30830807769655,21.764049963325274,-16.674072083677004,1.4110504831781352,1.5504574996153513,2.469083141744331,4.019540641359682,2.8486157577483664,0.013043777144750229,-10.0,26.87595006908265,50.00000000007788,6.0,-10.0,2.5,437.2656585981889,522.2637762521526,403.39809168781846,214.10605500670496,270.32163607572966,436.88725257357106
5920.000000000001,21.016797819236025,-17.648843775329624,90.99999999989744,106.67902788151532,90.83960728026504,47.91032375189059,90.57485512038025,7.969789108744577,22.004397871173836,-16.308308077696893,21.764049963325107,-16.674072083669557,1.4110504831782371,1.550457499615828,2.4690831417441994,4.019540641360027,2.8486157577484046,0.013043777144750465,-10.0,26.875950069074747,50.000000000072816,6.0,-10.0,2.5,437.26565859818845,522.2637762521541,403.3980916877856,214.10605500668555,270.32163607572335,436.8872525735816
5930.000000000001,21.01679781923616,-17.648843775329937,90.99999999990239,106.67902788151848,90.83960728027006,47.91032375188763,90.57485512038531,7.969789108734915,22.004397871173747,-16.308308077697063,21.76404996332507,-16.674072083664782,1.4110504856023778,1.5504575022798086,2.4690831459857607,4.0195406482655684,2.8486157577484734,0.013043777167158583,-10.0,26.87595006906741,50.000000000068326,6.0,-10.0,2.5,437.26565859818805,522.2637762521555,403.39809168775446,214.10605500666335,270.32163607570953,436.88725257358817
5940.000000000001,21.016797819236324,-17.64884377532931,90.99999999990816,106.67902788152338,90.83960728027587,47.91032375188399,90.57485512039128,7.969789108727865,22.004397871173687,-16.30830807769712,21.76404996332507,-16.674072083661258,1.4110504831784698,1.550457499616794,2.469083141744042,4.0195406413608366,2.848615757748509,0.01304377714475112,-10.0,26.875950069060135,50.0000000000644,6.0,-10.0,2.5,437.26565859818794,522.2637762521579,403.39809168772126,214.10605500664272,270.32163607569686,436.8872525735931
5950.000000000001,21.016797819236533,-17.648843775329027,90.999999999914,106.679027881528,90.83960728028175,47.910323751882174,90.57485512039725,7.969789108719283,22.004397871173698,-16.30830807769712,21.764049963325125,-16.674072083660064,1.4110504843905918,1.550457500948998,2.469083143864788,4.019540644813786,2.8486157577485653,0.013043777155955392,-10.0,26.8759500690536,50.00000000006139,6.0,-10.0,2.5,437.26565859818805,522.2637762521595,403.39809168769216,214.10605500662396,270.3216360756812,436.8872525735948
5960.000000000001,21.01679781923682,-17.648843775329567,90.99999999992019,106.67902788153344,90.839607280288,47.910323751880014,90.57485512040357,7.9697891087136545,22.004397871173794,-16.308308077697006,21.764049963325274,-16.6740720836616,1.4110504843907443,1.5504575009494774,2.4690831438647014,4.019540644814179,2.848615757748536,0.01304377715595577,-10.0,26.875950069047008,50.000000000058485,6.0,-10.0,2.5,437.26565859818686,522.2637762521624,403.39809168766175,214.1060550066057,270.3216360756648,436.88725257359073
5970.000000000001,21.016797819228028,-17.64884377611625,90.9999999999636,106.67902788046462,90.83960728033209,47.91032375187774,90.57485512044755,7.969789108707517,22.004397871163928,-16.308308077711956,21.764049963318335,-16.674072083115107,1.4110504298472188,1.5504574410079366,2.469083048434669,4.0195404894426074,2.848615757749935,0.01304377665182339,-10.0,26.87595006904695,50.000000000045645,6.0,-10.0,2.5,437.26565859715794,522.2637762506678,403.3980916875088,214.10605500658968,270.32163607543777,436.8872525743493
5980.000000000001,21.016797819241184,-17.648843775335934,91.00000000001673,106.67902788155794,90.83960728038512,47.91032375189212,90.57485512050067,7.969789108704448,22.004397871177822,-16.308308077690867,21.764049963329256,-16.674072084079853,1.411050444395033,1.5504574570051823,2.4690830738766074,4.019540530881788,2.848615757748553,0.013043776786234742,-10.0,26.87595006904712,50.000000000052864,6.0,-10.0,2.5,437.2656585981687,522.2637762521267,403.39809168740777,214.10605500657,270.32163607483926,436.88725257301417
5990.000000000001,21.01679781924719,-17.648843775313622,91.0000000000088,106.67902788159448,90.83960728037678,47.910323751902474,90.57485512049237,7.969789108690634,22.004397871183716,-16.308308077681886,21.764049963335303,-16.67407208402119,1.4110504783318891,1.5504574942939633,2.469083133260132,4.019540627554095,2.848615757748016,0.013043777099941985,-10.0,26.87595006903905,50.00000000007424,6.0,-10.0,2.5,437.2656585981837,522.2637762521829,403.3980916874828,214.10605500654972,270.32163607524353,436.8872525730806
