time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-10.0,-0.6602299268314482,-0.09998843361370291,6.0,-10.0,2.5,268.8303148152851,268.8303148152851,268.8303148152851,268.8303148152851,268.8303148152851,268.8303148152851
10.000000000000002,21.673488406126268,-12.05270139395344,59.689696931638,67.64070736384747,59.548694747472176,21.711367765266967,59.33990499578294,8.435590516261243,22.36294095387632,-8.63725312792127,22.207995595542293,-9.969378178903185,0.716960347566628,1.1563228067642215,1.7952988688728817,2.9516216756371034,4.1168548381440395,0.010659671721654268,-10.0,13.203926661538617,21.626671690793216,6.0,-10.0,2.5,443.176317838538,495.62754470482975,387.1511453411191,218.73143076155316,446.1654441808576,444.77164692126354
10.00000000000002,21.673488406126264,-12.05270139395344,59.68969693163803,67.64070736384679,59.54869474747221,21.711367765267028,59.339904995782966,8.43559051625715,22.362940953876308,-8.637253127922179,22.207995595542283,-9.969378178904153,0.7169603475666133,1.1563228067641995,1.7952988688729303,2.95162167563713,4.11685483814416,0.01065967172165427,-10.0,13.203926661538617,21.626671690793387,6.0,-10.0,2.5,443.176317838538,495.6275447048287,387.15114534112007,218.73143076154963,446.1654441808576,444.77164692126354
20.000000000000004,19.52453870394295,-19.65077417467836,63.83844643741096,73.83675193553432,63.72102305882499,26.957377365080788,63.50691824362641,3.476451001406815,20.155215063966224,-19.20931141279337,19.986807029316168,-10.085984278891146,0.7729063554419949,0.853302626156621,1.9422687938104517,2.7955714199670725,3.616960062863495,0.009502537744875389,-10.0,16.90978392983004,28.05632919283221,6.0,-10.0,2.5,437.9790191944051,499.9411539810839,410.1438125691229,205.74906603334665,367.2783349586296,448.888512855842
20.000000000000043,19.524538703942945,-19.650774174679185,63.83844643741096,73.83675193553432,63.72102305882499,26.957377365080788,63.50691824362641,3.476451001406815,20.155215063966217,-19.20931141279337,19.986807029316168,-10.085984278891146,0.7729063554419949,0.853302626156621,1.9422687938104517,2.7955714199670725,3.616960062863495,0.009502537744875389,-10.0,16.90978392983004,28.056329192832266,6.0,-10.0,2.5,437.9790191944051,499.9411539810839,410.1438125691229,205.74906603334665,367.2783349586289,448.888512855842
30.000000000000004,19.87498357255804,-19.5467025371334,63.26838239573845,71.77990397533796,63.14389064333476,28.047103466386204,62.91214811923398,3.416321067041963,20.537534420660062,-18.59396479452357,20.354489346414613,-10.112585955702514,0.7723689296210254,0.7935029903349728,2.0639450535995736,2.8574480439345464,3.699589579990739,0.0097841102107646,-10.0,17.752522964257423,29.306997256900782,6.0,-10.0,2.5,437.3319040700508,497.707483332345,416.60629239707214,205.65762060790988,298.44905574347086,448.17037462106873
30.000000000000064,19.87498357255804,-19.546702537131974,63.26838239573845,71.77990397533796,63.14389064333476,28.04710346638643,62.912148119233976,3.416321067040656,20.53753442066007,-18.59396479452357,20.35448934641462,-10.112585955702798,0.7723689296210139,0.7935029903349662,2.0639450535995847,2.857448043934551,3.6995895799908,0.0097841102107646,-10.0,17.752522964257423,29.306997256900782,6.0,-10.0,2.5,437.3319040700517,497.707483332345,416.6062923970729,205.65762060790937,298.4490557434708,448.17037462106873
40.00000000000001,20.87317203679183,-18.03697878385961,63.701039310746935,69.79263868762905,63.566388070392655,28.828168704902797,63.31967257783677,5.699289234683192,21.56773967790612,-16.976701420023176,21.383086254396552,-10.419948118497643,0.7767734016131375,0.7973195509503654,2.1481398498229254,2.9454594007732915,3.79191588519433,0.01039515710299498,-10.0,18.758459472548335,30.059481644009907,6.0,-10.0,2.5,437.07250531470646,494.5669813176754,417.86592302191895,211.2177859577837,270.2624678752578,445.8245524138492
40.000000000000085,20.87317203679184,-18.036978783858984,63.70103931074694,69.79263868762894,63.56638807039266,28.828168704902623,63.31967257783677,5.69928923468558,21.567739677906125,-16.976701420023176,21.38308625439656,-10.419948118498157,0.7767734016131346,0.797319550950361,2.148139849822897,2.9454594007732577,3.791915885194301,0.010395157102994984,-10.0,18.758459472548335,30.059481644009963,6.0,-10.0,2.5,437.07250531470646,494.5669813176752,417.8659230219192,211.2177859577868,270.2624678752577,445.8245524138492
50.00000000000001,21.752277289633245,-16.66073635966768,65.09660327187687,69.60490580907555,64.95442802046557,30.127126531080197,64.69442892904888,8.086145205756964,22.46087207117968,-15.619913576227532,22.282996170016823,-15.88693079917914,0.790524602317623,0.8200333676102499,2.1851731243154204,3.0052064919256702,3.801534428043285,0.010895508867119656,-10.0,19.926810570571263,31.34670379929537,6.0,-10.0,2.5,436.93206008335153,492.9075541743692,417.64412429594125,217.08689002946184,262.0399447601945,434.9912056762753
50.00000000000011,21.75227728963325,-16.660736359667794,65.09660327187687,69.60490580907555,64.9544280204656,30.127126531079966,64.6944289290489,8.086145205758726,22.460872071179686,-15.619913576227532,22.28299617001684,-15.88693079917914,0.7905246023176233,0.8200333676102528,2.1851731243154364,3.005206491925689,3.8015344280433063,0.01089550886711966,-10.0,19.926810570571263,31.34670379929537,6.0,-10.0,2.5,436.93206008335153,492.9075541743692,417.64412429594097,217.08689002946025,262.03994476019443,434.9912056762753
60.00000000000001,22.048486316094078,-16.137511824759827,66.41553884918092,70.75807304769012,66.27230226784036,31.38674656933705,66.00841600726388,9.74572561471308,22.76181226226731,-15.171675902034508,22.58105852593957,-15.44037618998783,0.8039464785013303,0.8330868838110056,2.164415216678461,2.9975021004894664,3.728484644994321,0.011020710742851115,-10.0,20.85695300787341,32.62188908469841,6.0,-10.0,2.5,436.97176790455626,493.20085881346273,417.6080133745776,221.21276562864904,270.0400988632284,425.934497429596
60.00000000000013,22.04848631609408,-16.137511824758576,66.41553884918092,70.75807304768921,66.27230226784037,31.386746569336992,66.0084160072639,9.745725614714956,22.76181226226731,-15.171675902034508,22.58105852593957,-15.44037618998783,0.8039464781002189,0.8330868833953552,2.1644152155985545,2.9975020989939094,3.7284846449942974,0.011020710737352585,-10.0,20.85695300787336,32.62188908469841,6.0,-10.0,2.5,436.97176790455626,493.2008588134626,417.6080133745776,221.21276562865089,270.0400988632285,425.934497429596
70.00000000000001,22.1406590430738,-15.98633109654827,67.37133800395821,71.8547101696197,67.22938514107312,32.21141482124534,66.96605684764859,10.63140472189599,22.8475313010782,-15.044795673274225,22.67115381583363,-15.306246218575382,0.8140657068986894,0.8433644820574555,2.1382719879805188,2.9816364700379743,3.6626484137220134,0.011027314412437731,-10.0,21.173000292179893,33.42510192479324,6.0,-10.0,2.5,436.9690306817188,493.7926604597906,417.3130707324657,223.40620383758895,275.94473602128244,432.3997412665189
70.00000000000014,22.1406590430738,-15.98633109654827,67.37133800395824,71.85471016961985,67.22938514107314,32.21141482124551,66.9660568476486,10.63140472189599,22.8475313010782,-15.044795673274225,22.67115381583363,-15.306246218575382,0.8140657068986894,0.8433644820574583,2.1382719879805423,2.9816364700380005,3.662648413722045,0.011027314412437731,-10.0,21.173000292179893,33.42510192479324,6.0,-10.0,2.5,436.9690306817188,493.7926604597906,417.3130707324655,223.40620383758665,275.94473602128244,432.3997412665189
80.00000000000001,22.17750290307016,-15.928778425640132,67.67912911669131,72.19729236346427,67.53677910010263,32.53765481758944,67.27066650071782,11.091842488456734,22.88297384455657,-14.992436213847212,22.707555767911995,-15.252164667442685,0.8180692752202766,0.8449578309626513,2.129490611552604,2.9744484425152558,3.635937117567877,0.011041557735087002,-10.0,21.384757000846776,33.824266795561584,6.0,-10.0,2.5,436.96409260393045,493.9706452943388,417.445407530322,224.5839777715775,278.08464070869263,433.7770348705863
80.00000000000017,22.17750290307016,-15.928778425640132,67.67912911669131,72.19729236346427,67.53677910010263,32.53765481758944,67.27066650071782,11.091842488456734,22.88297384455657,-14.992436213847212,22.707555767911995,-15.252164667442685,0.8180692752202766,0.8449578309626513,2.129490611552604,2.9744484425152558,3.635937117567877,0.011041557735087002,-10.0,21.38475700084672,33.82426679556153,6.0,-10.0,2.5,436.96409260393045,493.9706452943388,417.445407530322,224.5839777715775,278.08464070869263,433.7770348705863
90.00000000000001,22.190680178021925,-15.907437296652802,67.83375441798655,72.37682312165168,67.69148204624085,32.7290610558955,67.42485745287907,11.38937188892288,22.89552648388893,-14.973906577343882,22.72035120754564,-15.233170227224605,0.8198071973421851,0.844343691973187,2.1230394912688126,2.967383183242,3.6196110413061215,0.011042847394929209,-10.0,21.51072707149109,34.024714292155124,6.0,-10.0,2.5,436.963373235788,494.070967032173,417.6102806008,225.3555644626691,279.357662915048,434.33475733857983
90.00000000000021,22.190680178021925,-15.907437296652802,67.83375441798655,72.37682312165168,67.69148204624085,32.7290610558955,67.42485745287907,11.38937188892288,22.89552648388893,-14.973906577343882,22.72035120754564,-15.233170227224605,0.8198071973421851,0.844343691973187,2.1230394912688126,2.967383183242,3.6196110413061215,0.011042847394929209,-10.0,21.51072707149109,34.024714292155124,6.0,-10.0,2.5,436.963373235788,494.070967032173,417.6102806008,225.3555644626691,279.3576629150481,434.33475733857983
100.0,22.18961118338418,-15.90784509903898,67.88738648744845,72.45248567783722,67.74516997179218,32.81393457888487,67.47817736772326,11.541919361685872,22.894000868764756,-14.9761582166866,22.71895737197348,-15.235238942431806,0.8204284479753556,0.8433571827569426,2.1193979037229878,2.9627550864799295,3.611229100833088,0.01103989170345207,-10.0,21.562499262194198,34.11447078759244,6.0,-10.0,2.5,436.96524104331377,494.12474415297766,417.73294562716126,225.75661464012163,280.2688677523988,434.8980368710092
100.00000000000024,22.18961118338418,-15.90784509903898,67.88738648744845,72.45248567783722,67.74516997179218,32.81393457888487,67.47817736772326,11.541919361685872,22.894000868764756,-14.9761582166866,22.71895737197348,-15.235238942431806,0.8204284479753556,0.8433571827569426,2.1193979037229878,2.9627550864799295,3.611229100833088,0.01103989170345207,-10.0,21.562499262194198,34.11447078759244,6.0,-10.0,2.5,436.96524104331377,494.12474415297766,417.73294562716126,225.75661464012163,280.2688677523988,434.8980368710092
110.0,22.184226935372607,-15.915579937669577,67.88829971593965,72.46667612039998,67.74610600155164,32.83885669730256,67.47882844713084,11.629519753922692,22.888391380301016,-14.984438164401864,22.713386956035706,-15.243507446973068,0.820467883341014,0.8423832319246105,2.1171123454633025,2.9594955773879126,3.607082784686951,0.011036650495075734,-10.0,21.576930604703875,34.14165359098479,6.0,-10.0,2.5,436.96688115174027,494.1438804125745,417.81789434456766,225.99227239451108,280.79910700913223,435.3037522185408
110.00000000000026,22.184226935372607,-15.915579937669577,67.88829971593965,72.46667612039998,67.74610600155164,32.83885669730256,67.47882844713084,11.629519753922692,22.888391380301016,-14.984438164401864,22.713386956035706,-15.243507446973068,0.820467883341014,0.8423832319246105,2.1171123454633025,2.9594955773879126,3.607082784686951,0.011036650495075734,-10.0,21.576930604703875,34.14165359098479,6.0,-10.0,2.5,436.96688115174027,494.1438804125745,417.81789434456766,225.99227239451108,280.79910700913223,435.3037522185408
120.0,22.178994568841507,-15.92341129467036,67.86781481575551,72.45121648283417,67.72561355588215,32.835895959864615,67.45809103222237,11.68829767103523,22.88309245715371,-14.99226108787866,22.708084005079886,-15.251380356043796,0.8202605131017774,0.8415704694321094,2.11554251874053,2.95711298817264,3.605090018280233,0.011034489321296395,-10.0,21.575152913991985,34.13939023372251,6.0,-10.0,2.5,436.96804551721885,494.1423136854477,417.8750352525536,226.1541085162736,281.12692818094,435.57572444779646
120.00000000000028,22.178994568841507,-15.92341129467036,67.86781481575551,72.45121648283417,67.72561355588215,32.835895959864615,67.45809103222237,11.68829767103523,22.88309245715371,-14.99226108787866,22.708084005079886,-15.251380356043796,0.8202605131017774,0.8415704694321094,2.11554251874053,2.95711298817264,3.605090018280233,0.011034489321296395,-10.0,21.575152913991985,34.13939023372251,6.0,-10.0,2.5,436.96804551721885,494.1423136854477,417.8750352525536,226.1541085162736,281.12692818094,435.57572444779646
130.00000000000003,22.174559063647408,-15.93008238266242,67.84175300064285,72.42618215149558,67.69953220237836,32.822588483193044,67.43180262664211,11.731744038851048,22.87865411639863,-14.998814551228008,22.70363167707896,-15.25799147438454,0.8199831066239293,0.8409256071101113,2.1143595383472884,2.9552851454574,3.6040805250549974,0.011033067818969023,-10.0,21.567686612318425,34.12602359592046,6.0,-10.0,2.5,436.96898890920687,494.1327496219768,417.91409304267813,226.2756862967236,281.36527171277845,435.78058809725366
130.0000000000003,22.174559063647408,-15.93008238266242,67.84175300064285,72.42618215149558,67.69953220237836,32.822588483193044,67.43180262664211,11.731744038851048,22.87865411639863,-14.998814551228008,22.70363167707896,-15.25799147438454,0.8199831066239293,0.8409256071101113,2.1143595383472884,2.9552851454574,3.6040805250549974,0.011033067818969023,-10.0,21.567686612318425,34.12602359592046,6.0,-10.0,2.5,436.96898890920687,494.1327496219768,417.91409304267813,226.2756862967236,281.36527171277845,435.78058809725366
140.00000000000003,22.170806020930435,-15.935725175936682,67.81653389294847,72.40065282951053,67.67429244904413,32.80693106712886,67.40639317171672,11.765248635717056,22.874914281703003,-15.00433736430449,22.69987990295601,-15.26356311900156,0.8197108865235853,0.840413708169467,2.1134211890665098,2.9538348972359767,3.6035081951433696,0.011032010725545282,-10.0,21.55896643031258,34.1100271106053,6.0,-10.0,2.5,436.96979015713566,494.1216599999769,417.94210134314574,226.3703886568304,281.5539682864897,435.9501432331778
140.00000000000034,22.170806020930435,-15.935725175936682,67.81653389294847,72.40065282951053,67.67429244904413,32.80693106712886,67.40639317171672,11.765248635717056,22.874914281703003,-15.00433736430449,22.69987990295601,-15.26356311900156,0.8197108865235853,0.840413708169467,2.1134211890665098,2.9538348972359767,3.6035081951433696,0.011032010725545282,-10.0,21.55896643031258,34.1100271106053,6.0,-10.0,2.5,436.96979015713566,494.1216599999769,417.94210134314574,226.3703886568304,281.5539682864897,435.9501432331778
150.00000000000003,22.16768126745928,-15.940433442575852,67.79430438212455,72.37770662040259,67.65204437425254,32.79207146514068,67.38400786317612,11.791500732249062,22.871803568410307,-15.008931631213784,22.69676239180628,-15.268193364876254,0.8194698768105895,0.8400048969158742,2.1126708738721582,2.9526757707880327,3.6031535195411553,0.01103118644315608,-10.0,21.550686500357983,34.094765777315786,6.0,-10.0,2.5,436.9704437647238,494.1112650318401,417.9630736070612,226.44506375755023,281.70511262388936,436.0944148794224
150.00000000000037,22.16768126745928,-15.940433442575852,67.79430438212455,72.37770662040259,67.65204437425254,32.79207146514068,67.38400786317612,11.791500732249062,22.871803568410307,-15.008931631213784,22.69676239180628,-15.268193364876254,0.8194698768105895,0.8400048969158742,2.1126708738721582,2.9526757707880327,3.6031535195411553,0.01103118644315608,-10.0,21.550686500357983,34.094765777315786,6.0,-10.0,2.5,436.9704437647238,494.1112650318401,417.9630736070612,226.44506375755023,281.70511262388936,436.0944148794224
160.00000000000003,22.165178070550077,-15.944221274129632,67.77559001938036,72.358082200024,67.63331371244917,32.779100911557805,67.36516650311727,11.812226765535629,22.869312333094975,-15.012611314662934,22.69426959006236,-15.271896111779824,0.8192664808480657,0.8396795341440717,2.1120764723725016,2.9517560065165727,3.6029253918225184,0.011030567729630068,-10.0,21.543460971554964,34.08141207631644,6.0,-10.0,2.5,436.9709455689516,494.10208514212246,417.9791189698064,226.50425347407233,281.82473395682496,436.21647308456573
160.0000000000004,22.165178070550077,-15.944221274129632,67.77559001938036,72.358082200024,67.63331371244917,32.779100911557805,67.36516650311727,11.812226765535629,22.869312333094975,-15.012611314662934,22.69426959006236,-15.271896111779824,0.8192664808480657,0.8396795341440717,2.1120764723725016,2.9517560065165727,3.6029253918225184,0.011030567729630068,-10.0,21.543460971554964,34.08141207631644,6.0,-10.0,2.5,436.9709455689516,494.10208514212246,417.9791189698064,226.50425347407233,281.82473395682496,436.21647308456573
170.00000000000003,22.163261544030213,-15.947136430948833,67.76032383657663,72.34177242279748,67.61803318132306,32.76829933298433,67.34979681055627,11.828660767552435,22.867405636662323,-15.015427804783885,22.69236568511129,-15.274724331050038,0.819100602681521,0.8394241708160652,2.1116126601154948,2.95103683093156,3.6027770230795078,0.01103014478272332,-10.0,21.53746906185404,34.07027230594679,6.0,-10.0,2.5,436.97130929871184,494.09417439615055,417.9914407193572,226.55128270593332,281.9182182940357,436.3183518909791
170.00000000000043,22.163261544030213,-15.947136430948833,67.76032383657663,72.34177242279748,67.61803318132306,32.76829933298433,67.34979681055627,11.828660767552435,22.867405636662323,-15.015427804783885,22.69236568511129,-15.274724331050038,0.819100602681521,0.8394241708160652,2.1116126601154948,2.95103683093156,3.6027770230795078,0.01103014478272332,-10.0,21.53746906185404,34.07027230594679,6.0,-10.0,2.5,436.97130929871184,494.09417439615055,417.9914407193572,226.55128270593332,281.9182182940357,436.3183518909791
180.00000000000003,22.161857776293537,-15.949283915959027,67.74819648531627,72.3285313408636,67.60589325744282,32.759608744822565,67.33758542897125,11.841701271216266,22.866009764716143,-15.017489837277992,22.690975787325815,-15.276789113427924,0.8189683833616462,0.8392265433949961,2.1112540491680765,2.9504805925630726,3.602679483733106,0.01102988054039882,-10.0,21.532688932143916,34.061295370952,6.0,-10.0,2.5,436.9715590250431,494.0874901660696,418.0008507576748,226.58861909884143,281.9905817939903,436.40226038860175
180.00000000000043,22.161857776293537,-15.949283915959027,67.74819648531627,72.3285313408636,67.60589325744282,32.759608744822565,67.33758542897125,11.841701271216266,22.866009764716143,-15.017489837277992,22.690975787325815,-15.276789113427924,0.8189683833616462,0.8392265433949961,2.1112540491680765,2.9504805925630726,3.602679483733106,0.01102988054039882,-10.0,21.532688932143916,34.061295370952,6.0,-10.0,2.5,436.9715590250431,494.0874901660696,418.0008507576748,226.58861909884143,281.9905817939903,436.40226038860175
190.00000000000003,22.160872961802912,-15.950800332381505,67.73879219863377,72.31801473366329,67.59647811346458,32.75281696181139,67.32811351929854,11.852014212205743,22.8650310799495,-15.01893564141875,22.690005043035622,-15.278231272550729,0.8188655757590819,0.8390763361625584,2.1109803034060097,2.950056639568568,3.602614063772174,0.011029740422164008,-10.0,21.528998379044708,34.054268522266,6.0,-10.0,2.5,436.97172080314806,494.0819569763296,418.0079693712855,226.61812494992049,282.0461230796191,436.4704637775157
190.00000000000048,22.160872961802912,-15.950800332381505,67.73879219863377,72.31801473366329,67.59647811346458,32.75281696181139,67.32811351929854,11.852014212205743,22.8650310799495,-15.01893564141875,22.690005043035622,-15.278231272550729,0.8188655757590819,0.8390763361625584,2.1109803034060097,2.950056639568568,3.602614063772174,0.011029740422164008,-10.0,21.528998379044708,34.054268522266,6.0,-10.0,2.5,436.97172080314806,494.0819569763296,418.0079693712855,226.61812494992049,282.0461230796191,436.4704637775157
200.00000000000003,22.160212129856436,-15.951825918964856,67.73166250073557,72.30983617009393,67.58933922692334,32.747646164857315,67.32093006078145,11.86011259054311,22.864374832424406,-15.019905136962052,22.689357593096044,-15.27919316413255,0.8187881508285768,0.8389649221762534,2.110775792780692,2.949740714956945,3.602568884236955,0.011029698131480086,-10.0,21.5262314019306,34.04890986574395,6.0,-10.0,2.5,436.97181839333047,494.0774725965453,418.01329457686336,226.64125813315655,282.08836911727167,436.5251046154706
200.00000000000048,22.160212129856436,-15.951825918964856,67.73166250073557,72.30983617009393,67.58933922692334,32.747646164857315,67.32093006078145,11.86011259054311,22.864374832424406,-15.019905136962052,22.689357593096044,-15.27919316413255,0.8187881508285768,0.8389649221762534,2.110775792780692,2.949740714956945,3.602568884236955,0.011029698131480086,-10.0,21.5262314019306,34.04890986574395,6.0,-10.0,2.5,436.97181839333047,494.0774725965453,418.01329457686336,226.64125813315655,282.08836911727167,436.5251046154706
210.00000000000003,22.1597897963177,-15.95248798696622,67.72637189090264,72.30360413956633,67.58404101588869,32.743803948210314,67.31559731940258,11.86640970971598,22.863955810367685,-15.020524182484507,22.688947326944188,-15.279802691476618,0.8187304409330702,0.8388830672321372,2.110623262946049,2.949506330178186,3.6025365403743455,0.011029708694587711,-10.0,21.52421261100528,34.04492116471221,6.0,-10.0,2.5,436.9718717212152,494.073915115358,418.01723125717257,226.65920708906975,282.12019213522245,436.5681759933672
210.0000000000005,22.1597897963177,-15.95248798696622,67.72637189090264,72.30360413956633,67.58404101588869,32.743803948210314,67.31559731940258,11.86640970971598,22.863955810367685,-15.020524182484507,22.688947326944188,-15.279802691476618,0.8187304409330702,0.8388830672321372,2.110623262946049,2.949506330178186,3.6025365403743455,0.011029708694587711,-10.0,21.52421261100528,34.04492116471221,6.0,-10.0,2.5,436.9718717212152,494.073915115358,418.01723125717257,226.65920708906975,282.12019213522245,436.5681759933672
220.00000000000003,22.159534681898,-15.952893354500192,67.72252531104952,72.29894845638665,67.58018829731532,32.74101368678919,67.31171823614486,11.871249205271852,22.863703009975364,-15.020897663191022,22.688702607136307,-15.280166272593648,0.8186881411751962,0.8388237618682923,2.1105104762227467,2.949334238091039,3.602512470569537,0.01102974660483234,-10.0,21.522777272649137,34.042019298187654,6.0,-10.0,2.5,436.97189650459774,494.0711529089767,418.02010732096767,226.67296655364555,282.14392723883407,436.60154232887675
220.00000000000057,22.159534681898,-15.952893354500192,67.72252531104952,72.29894845638665,67.58018829731532,32.74101368678919,67.31171823614486,11.871249205271852,22.863703009975364,-15.020897663191022,22.688702607136307,-15.280166272593648,0.8186881411751962,0.8388237618682923,2.1105104762227467,2.949334238091039,3.602512470569537,0.01102974660483234,-10.0,21.522777272649137,34.042019298187654,6.0,-10.0,2.5,436.97189650459774,494.0711529089767,418.02010732096767,226.67296655364555,282.14392723883407,436.60154232887675
230.00000000000003,22.159390957925694,-15.953126289596923,67.71978170248497,72.29553595413824,67.57743984997845,32.73903067421958,67.3089499584248,11.87492123418491,22.863560846782786,-15.021107692727526,22.688567483246963,-15.28036702790962,0.8186579855336418,0.8387817092055196,2.110428693911615,2.9492104031171347,3.6024939049421154,0.011029799577658605,-10.0,21.521781469532925,34.03995311827259,6.0,-10.0,2.5,436.97190423267546,494.0690532846537,418.0221855877544,226.6833784723113,282.16145920759857,436.626941242208
230.0000000000006,22.159390957925694,-15.953126289596923,67.71978170248497,72.29553595413824,67.57743984997845,32.73903067421958,67.3089499584248,11.87492123418491,22.863560846782786,-15.021107692727526,22.688567483246963,-15.28036702790962,0.8186579855336418,0.8387817092055196,2.110428693911615,2.9492104031171347,3.6024939049421154,0.011029799577658605,-10.0,21.521781469532925,34.03995311827259,6.0,-10.0,2.5,436.97190423267546,494.0690532846537,418.0221855877544,226.6833784723113,282.16145920759857,436.626941242208
240.00000000000003,22.15931748428291,-15.953249309176556,67.71785891685447,72.29307893062492,67.57551333857734,32.737649350052266,67.30700875061754,11.87767096379656,22.86348838397181,-15.021214748451484,22.688500877237686,-15.280465985651176,0.8186367670408508,0.8387521923445601,2.11036974406655,2.9491219364111103,3.6024792131819146,0.011029853962695084,-10.0,21.52110632247781,34.038511105653924,6.0,-10.0,2.5,436.9719027997345,494.06748947570605,418.02367283213425,226.69115372497345,282.17428803111886,436.645952219444
240.00000000000065,22.15931748428291,-15.953249309176556,67.71785891685447,72.29307893062492,67.57551333857734,32.737649350052266,67.30700875061754,11.87767096379656,22.86348838397181,-15.021214748451484,22.688500877237686,-15.280465985651176,0.8186367670408508,0.8387521923445601,2.11036974406655,2.9491219364111103,3.6024792131819146,0.011029853962695084,-10.0,21.52110632247781,34.038511105653924,6.0,-10.0,2.5,436.9719027997345,494.06748947570605,418.02367283213425,226.69115372497345,282.17428803111886,436.645952219444
250.00000000000003,22.159285702250337,-15.953306160354884,67.71653262137349,72.29133871496099,67.57418423654063,32.736704698860535,67.30566891109096,11.879703057981883,22.86345722529091,-15.021260782005696,22.68847441230804,-15.280505305131726,0.8186222938554768,0.8387319405732643,2.1103282239134686,2.949060164486733,3.6024674463695634,0.011029906468445295,-10.0,21.52065829602321,34.03752303324973,6.0,-10.0,2.5,436.9718972095682,494.06634671927327,418.02472814592136,226.6968841654885,282.1835883545658,436.659958936428
250.00000000000065,22.159285702250337,-15.953306160354884,67.71653262137349,72.29133871496099,67.57418423654063,32.736704698860535,67.30566891109096,11.879703057981883,22.86345722529091,-15.021260782005696,22.68847441230804,-15.280505305131726,0.8186222938554768,0.8387319405732643,2.1103282239134686,2.949060164486733,3.6024674463695634,0.011029906468445295,-10.0,21.52065829602321,34.03752303324973,6.0,-10.0,2.5,436.9718972095682,494.06634671927327,418.02472814592136,226.6968841654885,282.1835883545658,436.659958936428
260.00000000000006,22.159276924035197,-15.953325756243771,67.71563047454244,72.29012416020538,67.57328001699403,32.736069264036985,67.30475694988884,11.881185799561536,22.86344880851839,-15.021273216877487,22.68846964315049,-15.280512390769047,0.818612307977601,0.8387179208822025,2.1102985592526737,2.949016480134876,3.602458027317576,0.011029948990094698,-10.0,21.520366805275387,34.03685708511864,6.0,-10.0,2.5,436.9718903450973,494.06552587109405,418.02547150317247,226.70105457723756,282.19026887902874,436.67013103803447
260.0000000000007,22.159276924035197,-15.953325756243771,67.71563047454244,72.29012416020538,67.57328001699403,32.736069264036985,67.30475694988884,11.881185799561536,22.86344880851839,-15.021273216877487,22.68846964315049,-15.280512390769047,0.818612307977601,0.8387179208822025,2.1102985592526737,2.949016480134876,3.602458027317576,0.011029948990094698,-10.0,21.520366805275387,34.03685708511864,6.0,-10.0,2.5,436.9718903450973,494.06552587109405,418.02547150317247,226.70105457723756,282.19026887902874,436.67013103803447
270.00000000000006,22.159279636535445,-15.95332611045734,67.71502404554283,72.28928703758929,67.57267208309221,32.73564789901479,67.3041434998791,11.882255027781014,22.863451712781867,-15.021268926141715,22.688475312972454,-15.280503966995866,0.8186053827080975,0.8387081734939456,2.1102772475726015,2.948985421066548,3.602450562089832,0.011029980554122744,-10.0,21.520180513860225,34.03641461172401,6.0,-10.0,2.5,436.9718837079062,494.0649448923919,418.0259918427008,226.7040545810951,282.19502507337273,436.6774270350334
270.0000000000007,22.159279636535445,-15.95332611045734,67.71502404554283,72.28928703758929,67.57267208309221,32.73564789901479,67.3041434998791,11.882255027781014,22.863451712781867,-15.021268926141715,22.688475312972454,-15.280503966995866,0.8186053827080975,0.8387081734939456,2.1102772475726015,2.948985421066548,3.602450562089832,0.011029980554122744,-10.0,21.520180513860225,34.03641461172401,6.0,-10.0,2.5,436.9718837079062,494.0649448923919,418.0259918427008,226.7040545810951,282.19502507337273,436.6774270350334
280.00000000000006,22.159287236831943,-15.953317719029316,67.7146207217688,72.28871636821809,67.57226768238057,32.7353721098911,67.30373521103733,11.883017520068677,22.863459400591484,-15.021257568234716,22.688485056450745,-15.280489490909758,0.8186009353105571,0.8387017603340585,2.1102628734211546,2.948964633755213,3.6024447402279693,0.011030007614602594,-10.0,21.520063502720745,34.0361244216698,6.0,-10.0,2.5,436.9718779337522,494.0645388556336,418.0263537846003,226.7061890888494,282.1983799608775,436.6826023335802
280.0000000000007,22.159287236831943,-15.953317719029316,67.7146207217688,72.28871636821809,67.57226768238057,32.7353721098911,67.30373521103733,11.883017520068677,22.863459400591484,-15.021257568234716,22.688485056450745,-15.280489490909758,0.8186009353105571,0.8387017603340585,2.1102628734211546,2.948964633755213,3.6024447402279693,0.011030007614602594,-10.0,21.520063502720745,34.0361244216698,6.0,-10.0,2.5,436.9718779337522,494.0645388556336,418.0263537846003,226.7061890888494,282.1983799608775,436.6826023335802
290.00000000000006,22.15929484658852,-15.95330856896794,67.71435489756297,72.2883318228562,67.57200110817885,32.73519364525134,67.30346592990324,11.883555758713214,22.863467247464087,-15.021245975332365,22.688494139009677,-15.280475996769384,0.8185981288105858,0.8386975751735526,2.1102532220108365,2.9489507971843887,3.6024401881655685,0.011030029423561164,-10.0,21.519991229722336,34.035936282773946,6.0,-10.0,2.5,436.97187317479586,494.0642593508047,418.0266040584247,226.70769265977145,282.20072041030943,436.68584336916473
290.0000000000007,22.15929484658852,-15.95330856896794,67.71435489756297,72.2883318228562,67.57200110817885,32.73519364525134,67.30346592990324,11.883555758713214,22.863467247464087,-15.021245975332365,22.688494139009677,-15.280475996769384,0.8185981288105858,0.8386975751735526,2.1102532220108365,2.9489507971843887,3.6024401881655685,0.011030029423561164,-10.0,21.519991229722336,34.035936282773946,6.0,-10.0,2.5,436.97187317479586,494.0642593508047,418.0266040584247,226.70769265977145,282.20072041030943,436.68584336916473
300.00000000000006,22.159280385725403,-15.953327324092127,67.71416256112134,72.28810157450283,67.57180843602383,32.73506921909876,67.30327149880318,11.88393102626958,22.863453379852174,-15.02126646322546,22.688480083491427,-15.280496879337136,0.818595964547519,0.8386940386900215,2.110244117441969,2.9489381561319905,3.602434270198269,0.011030030986778317,-10.0,21.51993761271035,34.035805827563706,6.0,-10.0,2.5,436.97188035000096,494.06412485108007,418.0268009582132,226.70874210855848,282.2028075191537,436.68725519350266
300.0000000000007,22.159280385725403,-15.953327324092127,67.71416256112134,72.28810157450283,67.57180843602383,32.73506921909876,67.30327149880318,11.88393102626958,22.863453379852174,-15.02126646322546,22.688480083491427,-15.280496879337136,0.818595964547519,0.8386940386900215,2.110244117441969,2.9489381561319905,3.602434270198269,0.011030030986778317,-10.0,21.51993761271035,34.035805827563706,6.0,-10.0,2.5,436.97188035000096,494.06412485108007,418.0268009582132,226.70874210855848,282.2028075191537,436.68725519350266
310.00000000000006,22.159255870346357,-15.95336292322429,67.71399367390148,72.28792916869081,67.57163940145684,32.73496146151501,67.30310124651933,11.884193452013903,22.863429014388483,-15.02130246057868,22.688455575929574,-15.280533290740609,0.8185941092221071,0.8386907207031763,2.110236612387164,2.94892733309034,3.602429213536173,0.011030024159370776,-10.0,21.51988187262089,34.03569462489412,6.0,-10.0,2.5,436.971887316359,494.06404877101295,418.02697862637046,226.70948177443748,282.20447312865247,436.688759944262
310.0000000000007,22.159255870346357,-15.95336292322429,67.71399367390148,72.28792916869081,67.57163940145684,32.73496146151501,67.30310124651933,11.884193452013903,22.863429014388483,-15.02130246057868,22.688455575929574,-15.280533290740609,0.8185941092221071,0.8386907207031763,2.110236612387164,2.94892733309034,3.602429213536173,0.011030024159370776,-10.0,21.51988187262089,34.03569462489412,6.0,-10.0,2.5,436.971887316359,494.06404877101295,418.02697862637046,226.70948177443748,282.20447312865247,436.688759944262
320.00000000000006,22.15923338184601,-15.953396566815345,67.71384229351467,72.28777583385022,67.57148790628415,32.734861127900274,67.30294880509067,11.88438446719084,22.863406674417675,-15.021335465508855,22.68843309502975,-15.280566691115268,0.8185924666052854,0.8386878865523257,2.11023099971874,2.9489188862710654,3.602426123587814,0.011030017719132828,-10.0,21.519826166949883,34.035591564773824,6.0,-10.0,2.5,436.97189235707054,494.0639822705948,418.0271246781065,226.71002497315288,282.205642195067,436.6899322511149
320.0000000000007,22.15923338184601,-15.953396566815345,67.71384229351467,72.28777583385022,67.57148790628415,32.734861127900274,67.30294880509067,11.88438446719084,22.863406674417675,-15.021335465508855,22.68843309502975,-15.280566691115268,0.8185924666052854,0.8386878865523257,2.11023099971874,2.9489188862710654,3.602426123587814,0.011030017719132828,-10.0,21.519826166949883,34.035591564773824,6.0,-10.0,2.5,436.97189235707054,494.0639822705948,418.0271246781065,226.71002497315288,282.205642195067,436.6899322511149
330.00000000000006,22.159215408803696,-15.953423652914182,67.71371269405297,72.28764143036089,67.57135820023278,32.73477183691773,67.30281833520759,11.884530310706507,22.863388879902327,-15.021361755029318,22.688415173321783,-15.280593317814636,0.8185910521091947,0.8386855974983034,2.110226730700502,2.948912328198805,3.6024243370369007,0.011030012929331916,-10.0,21.519776103980178,34.035499717841674,6.0,-10.0,2.5,436.97189611539113,494.0639209195634,418.0272378375335,226.71044208937852,282.20649989992967,436.6908144129535
330.0000000000007,22.159215408803696,-15.953423652914182,67.71371269405297,72.28764143036089,67.57135820023278,32.73477183691773,67.30281833520759,11.884530310706507,22.863388879902327,-15.021361755029318,22.688415173321783,-15.280593317814636,0.8185910521091947,0.8386855974983034,2.110226730700502,2.948912328198805,3.6024243370369007,0.011030012929331916,-10.0,21.519776103980178,34.035499717841674,6.0,-10.0,2.5,436.97189611539113,494.0639209195634,418.0272378375335,226.71044208937852,282.20649989992967,436.6908144129535
340.00000000000006,22.15920127217128,-15.953444987050204,67.71360580288537,72.28752889417741,67.57125121608968,32.734696378848014,67.30271073599282,11.884644808456244,22.863374914082407,-15.021382388066456,22.68840110138632,-15.280614224828184,0.8185898856629562,0.8386837892939744,2.1102234034024683,2.9489071926964434,3.602423196700256,0.011030009452320126,-10.0,21.519733945558077,34.035421954073,6.0,-10.0,2.5,436.971899030961,494.06386794338704,418.02732482713793,226.7107704284842,282.2071649210752,436.6914977809955
340.0000000000007,22.15920127217128,-15.953444987050204,67.71360580288537,72.28752889417741,67.57125121608968,32.734696378848014,67.30271073599282,11.884644808456244,22.863374914082407,-15.021382388066456,22.68840110138632,-15.280614224828184,0.8185898856629562,0.8386837892939744,2.1102234034024683,2.9489071926964434,3.602423196700256,0.011030009452320126,-10.0,21.519733945558077,34.035421954073,6.0,-10.0,2.5,436.971899030961,494.06386794338704,418.02732482713793,226.7107704284842,282.2071649210752,436.6914977809955
350.00000000000006,22.15919004475588,-15.953461904871917,67.71351936236371,72.28743739813706,67.57116469919231,32.734634572892446,67.3026237281005,11.884735459139904,22.86336383087698,-15.021398762349122,22.6883899325841,-15.280630818593693,0.8185889664969582,0.8386823855739158,2.1102208305840526,2.948903216157969,3.602422383943684,0.011030007112027082,-10.0,21.51969951194121,34.035358189857845,6.0,-10.0,2.5,436.9719013819266,494.06382441046213,418.0273924248999,226.7110306899128,282.2076929563665,436.69203925292345
350.0000000000007,22.15919004475588,-15.953461904871917,67.71351936236371,72.28743739813706,67.57116469919231,32.734634572892446,67.3026237281005,11.884735459139904,22.86336383087698,-15.021398762349122,22.6883899325841,-15.280630818593693,0.8185889664969582,0.8386823855739158,2.1102208305840526,2.948903216157969,3.602422383943684,0.011030007112027082,-10.0,21.51969951194121,34.035358189857845,6.0,-10.0,2.5,436.9719013819266,494.06382441046213,418.0273924248999,226.7110306899128,282.2076929563665,436.69203925292345
360.00000000000006,22.159181058615037,-15.953475438430187,67.71344997231924,72.28736388346994,67.5710952479921,32.73458464970429,67.30255388625265,11.884807395380108,22.86335496098533,-15.021411866695187,22.68838099428993,-15.280644098442622,0.8185881935730158,0.8386812352987589,2.110218691791234,2.9488999270899927,3.6024217674316588,0.011030004781579525,-10.0,21.519671713336777,34.035306662045855,6.0,-10.0,2.5,436.97190327320624,494.06378937091586,418.0274456061892,226.7112373561829,282.20811433189874,436.69247195724006
360.0000000000007,22.159181058615037,-15.953475438430187,67.71344997231924,72.28736388346994,67.5710952479921,32.73458464970429,67.30255388625265,11.884807395380108,22.86335496098533,-15.021411866695187,22.68838099428993,-15.280644098442622,0.8185881935730158,0.8386812352987589,2.110218691791234,2.9488999270899927,3.6024217674316588,0.011030004781579525,-10.0,21.519671713336777,34.035306662045855,6.0,-10.0,2.5,436.97190327320624,494.06378937091586,418.0274456061892,226.7112373561829,282.20811433189874,436.69247195724006
370.00000000000006,22.15917385746995,-15.95348702470494,67.71339446251392,72.2873041869318,67.5710396893873,32.734544572226355,67.3024980169092,11.884864478515794,22.86334785169737,-15.021422369934442,22.688373832586286,-15.280654738769044,0.8185875835040013,0.838680318686147,2.1102170192798986,2.948897337966045,3.602421289293391,0.011030003074328693,-10.0,21.51964939237888,34.03526529068807,6.0,-10.0,2.5,436.9719037762365,494.06376008822895,418.02748765616616,226.71140142666792,282.20844999087234,436.69281823838713
370.00000000000074,22.15917385746995,-15.95348702470494,67.71339446251392,72.2873041869318,67.5710396893873,32.734544572226355,67.3024980169092,11.884864478515794,22.86334785169737,-15.021422369934442,22.688373832586286,-15.280654738769044,0.8185875835040013,0.838680318686147,2.1102170192798986,2.948897337966045,3.602421289293391,0.011030003074328693,-10.0,21.51964939237888,34.03526529068807,6.0,-10.0,2.5,436.9719037762365,494.06376008822895,418.02748765616616,226.71140142666792,282.20844999087234,436.69281823838713
380.00000000000006,22.159168125887216,-15.953494919313698,67.71335017865908,72.28725816779779,67.57099536701531,32.73451254464084,67.30245344809939,11.884909773425818,22.863342195005227,-15.021430727114987,22.68836813017493,-15.280663210989417,0.8185870899460405,0.8386796009647488,2.110215655910172,2.9488952568749207,3.602420919036611,0.011030001533343632,-10.0,21.5196315446824,34.035232219716136,6.0,-10.0,2.5,436.9719059902228,494.06373899258426,418.0275210075346,226.7115316551304,282.20871621706715,436.6930923134524
380.00000000000074,22.159168125887216,-15.953494919313698,67.71335017865908,72.28725816779779,67.57099536701531,32.73451254464084,67.30245344809939,11.884909773425818,22.863342195005227,-15.021430727114987,22.68836813017493,-15.280663210989417,0.8185870899460405,0.8386796009647488,2.110215655910172,2.9488952568749207,3.602420919036611,0.011030001533343632,-10.0,21.5196315446824,34.035232219716136,6.0,-10.0,2.5,436.9719059902228,494.06373899258426,418.0275210075346,226.7115316551304,282.20871621706715,436.6930923134524
390.00000000000006,22.159163563591,-15.95350178455476,67.71331489884496,72.28722077650866,67.57096005627692,32.73448700599005,67.30241794134307,11.884945689995275,22.86333769341483,-15.021437377752648,22.688363594745,-15.28054202405724,0.8185867128420593,0.8386790386531805,2.1102146240855575,2.9488936627387385,3.602420631163735,0.011030000567972075,-10.0,21.519617298070727,34.03520585839033,6.0,-10.0,2.5,436.97190695835445,494.0637211572432,418.0275474975191,226.71163494779452,282.2089278541247,436.69331102486257
390.00000000000074,22.159163563591,-15.95350178455476,67.71331489884496,72.28722077650866,67.57096005627692,32.73448700599005,67.30241794134307,11.884945689995275,22.86333769341483,-15.021437377752648,22.688363594745,-15.28054202405724,0.8185867128420593,0.8386790386531805,2.1102146240855575,2.9488936627387385,3.602420631163735,0.011030000567972075,-10.0,21.519617298070727,34.03520585839033,6.0,-10.0,2.5,436.97190695835445,494.0637211572432,418.0275474975191,226.71163494779452,282.2089278541247,436.69331102486257
400.00000000000006,22.15915990768736,-15.953507292115487,67.71328668218128,72.28719089435974,67.57093181502792,32.73446655884936,67.30238954365527,11.884974347965624,22.863334086958663,-15.02144270592214,22.68835996049556,-15.280421836342214,0.8185864052585472,0.838678583368287,2.1102137830577776,2.948892366426065,3.6024204011727625,0.011029999707141544,-10.0,21.51960589432269,34.03518474795868,6.0,-10.0,2.5,436.9719077256215,494.06370692545187,418.02756860848785,226.71171737673416,282.20909685400306,436.6934856683189
400.00000000000074,22.15915990768736,-15.953507292115487,67.71328668218128,72.28719089435974,67.57093181502792,32.73446655884936,67.30238954365527,11.884974347965624,22.863334086958663,-15.02144270592214,22.68835996049556,-15.280421836342214,0.8185864052585472,0.838678583368287,2.1102137830577776,2.948892366426065,3.6024204011727625,0.011029999707141544,-10.0,21.51960589432269,34.03518474795868,6.0,-10.0,2.5,436.9719077256215,494.06370692545187,418.02756860848785,226.71171737673416,282.20909685400306,436.6934856683189
410.00000000000006,22.15915699206382,-15.953511683448824,67.71326420036182,72.28716708881886,67.57090931371823,32.73445025865425,67.30236691788934,11.884997138714482,22.86333121065562,-15.021446955365604,22.688357062032942,-15.280326106985685,0.8185836229742343,0.8386756214674795,2.1102065731358457,2.948882194603325,3.6024202193159978,0.011029964832984311,-10.0,21.519596801499176,34.035167918773595,6.0,-10.0,2.5,436.9719083389016,494.06369559078934,418.02758539762897,226.71178293691528,282.2092312951745,436.6936247800165
410.00000000000074,22.15915699206382,-15.953511683448824,67.71326420036182,72.28716708881886,67.57090931371823,32.73445025865425,67.30236691788934,11.884997138714482,22.86333121065562,-15.021446955365604,22.688357062032942,-15.280326106985685,0.8185836229742343,0.8386756214674795,2.1102065731358457,2.948882194603325,3.6024202193159978,0.011029964832984311,-10.0,21.519596801499176,34.035167918773595,6.0,-10.0,2.5,436.9719083389016,494.06369559078934,418.02758539762897,226.71178293691528,282.2092312951745,436.6936247800165
420.00000000000006,22.159154671447585,-15.953515178210296,67.71324630513026,72.2871481390791,67.57089140291296,32.73443727907454,67.3023489081054,11.885015255391238,22.86332892135397,-15.021450337574834,22.68835475508792,-15.28024997310996,0.8185843323646342,0.8386762598540402,2.110208372586047,2.9488846324400875,3.6024200755488214,0.011029976473948336,-10.0,21.51958955986265,34.035154517939645,6.0,-10.0,2.5,436.9719088275852,494.0636865673613,418.0275987447892,226.711835055706,282.20933815978145,436.69373541994986
420.00000000000074,22.159154671447585,-15.953515178210296,67.71324630513026,72.2871481390791,67.57089140291296,32.73443727907454,67.3023489081054,11.885015255391238,22.86332892135397,-15.021450337574834,22.68835475508792,-15.28024997310996,0.8185843323646342,0.8386762598540402,2.110208372586047,2.9488846324400875,3.6024200755488214,0.011029976473948336,-10.0,21.51958955986265,34.035154517939645,6.0,-10.0,2.5,436.9719088275852,494.0636865673613,418.0275987447892,226.711835055706,282.20933815978145,436.69373541994986
430.00000000000006,22.15915282663737,-15.953517956519876,67.71323206266571,72.28713305388186,67.57087714802317,32.73442694600294,67.30233457446555,11.885029662863415,22.86332710140073,-15.021453026369954,22.68835292137852,-15.280189414056622,0.8185854850599142,0.8386773706042528,2.1102113212085465,2.9488886918127992,3.6024199617917274,0.01102999366414756,-10.0,21.51958379457136,34.035143849320264,6.0,-10.0,2.5,436.97190921594336,494.0636793808965,418.02760935754446,226.71187650561345,282.2094231369311,436.6938234230456
430.00000000000074,22.15915282663737,-15.953517956519876,67.71323206266571,72.28713305388186,67.57087714802317,32.73442694600294,67.30233457446555,11.885029662863415,22.86332710140073,-15.021453026369954,22.68835292137852,-15.280189414056622,0.8185854850599142,0.8386773706042528,2.1102113212085465,2.9488886918127992,3.6024199617917274,0.01102999366414756,-10.0,21.51958379457136,34.035143849320264,6.0,-10.0,2.5,436.97190921594336,494.0636793808965,418.02760935754446,226.71187650561345,282.2094231369311,436.6938234230456
440.00000000000006,22.159151460312025,-15.953520027946864,67.71322090988842,72.28712106336457,67.57086598434246,32.73441883797301,67.30232334815271,11.88504104847965,22.863325754060323,-15.021455016927971,22.68835156654304,-15.280143129423834,0.8186016213022492,0.8386938493143101,2.110252905822872,2.948946755137182,3.6024198809256363,0.011030212436879716,-10.0,21.519579291649563,34.035135473993705,6.0,-10.0,2.5,436.9719094848225,494.0636735024325,418.0276176137787,226.71190924471756,282.20948837398964,436.69389057635135
440.00000000000074,22.159151460312025,-15.953520027946864,67.71322090988842,72.28712106336457,67.57086598434246,32.73441883797301,67.30232334815271,11.88504104847965,22.863325754060323,-15.021455016927971,22.68835156654304,-15.280143129423834,0.8186016213022492,0.8386938493143101,2.110252905822872,2.948946755137182,3.6024198809256363,0.011030212436879716,-10.0,21.519579291649563,34.035135473993705,6.0,-10.0,2.5,436.9719094848225,494.0636735024325,418.0276176137787,226.71190924471756,282.20948837398964,436.69389057635135
450.00000000000006,22.159150309998328,-15.953521754664166,67.7132120076581,72.28711161683462,67.57085707466709,32.73441237561565,67.30231438889516,11.885050153773989,22.863324620318387,-15.021456691916114,22.6883504233524,-15.280105205906125,0.8185849076252859,0.8386766818701519,2.110209803821557,2.9488864856917094,3.602419807917576,0.011029988272011244,-10.0,21.51957570113541,34.03512879847244,6.0,-10.0,2.5,436.9719097347286,494.0636689857728,418.02762423327687,226.7119354236844,282.2095422520096,436.6939456742121
450.00000000000074,22.159150309998328,-15.953521754664166,67.7132120076581,72.28711161683462,67.57085707466709,32.73441237561565,67.30231438889516,11.885050153773989,22.863324620318387,-15.021456691916114,22.6883504233524,-15.280105205906125,0.8185849076252859,0.8386766818701519,2.110209803821557,2.9488864856917094,3.602419807917576,0.011029988272011244,-10.0,21.51957570113541,34.03512879847244,6.0,-10.0,2.5,436.9719097347286,494.0636689857728,418.02762423327687,226.7119354236844,282.2095422520096,436.6939456742121
460.00000000000006,22.159149370704913,-15.953523164202863,67.71320489115533,72.28710411859343,67.57084995214008,32.7344072209624,67.30230722708812,11.88505738218788,22.863323693748864,-15.021458060828138,22.688349489184834,-15.280074500499495,0.8185852569007752,0.8386770041626687,2.1102106903237288,2.948887694486398,3.60241974751794,0.01102999379699298,-10.0,21.519572824093075,34.035123477012746,6.0,-10.0,2.5,436.9719099393631,494.0636654504668,418.0276295651782,226.711956214662,282.2095853848018,436.69399030463296
