time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
460.00000000000074,22.159149370704913,-15.953523164202863,67.71320489115533,72.28710411859343,67.57084995214008,32.7344072209624,67.30230722708812,11.88505738218788,22.863323693748864,-15.021458060828138,22.688349489184834,-15.280074500499495,0.8185852569007752,0.8386770041626687,2.1102106903237288,2.948887694486398,3.60241974751794,0.01102999379699298,-10.0,21.519572824093075,34.035123477012746,6.0,-10.0,2.5,436.9719099393631,494.0636654504668,418.0276295651782,226.711956214662,282.2095853848018,436.69399030463296
470.00000000000006,22.159148612529744,-15.953524304599284,67.71319917087854,72.28709810098792,67.57084422706977,32.734403077744105,67.30230147061047,11.885063145315655,22.86332294575424,-15.021459165913996,22.68834873505423,-15.280049909604202,0.8185852039732563,0.8386769212446129,2.110210543485014,2.948887464729627,3.602419699765265,0.01102999373850469,-10.0,21.51957050568956,34.03511920081189,6.0,-10.0,2.5,436.9719101009185,494.0636626222034,418.0276338512288,226.7119727989053,282.2096197250212,436.6940260612404
470.00000000000074,22.159148612529744,-15.953524304599284,67.71319917087854,72.28709810098792,67.57084422706977,32.734403077744105,67.30230147061047,11.885063145315655,22.86332294575424,-15.021459165913996,22.68834873505423,-15.280049909604202,0.8185852039732563,0.8386769212446129,2.110210543485014,2.948887464729627,3.602419699765265,0.01102999373850469,-10.0,21.51957050568956,34.03511920081189,6.0,-10.0,2.5,436.9719101009185,494.0636626222034,418.0276338512288,226.7119727989053,282.2096197250212,436.6940260612404
480.00000000000006,22.159148007144893,-15.953525215566517,67.71319459325277,72.28709328194493,67.57083964560306,32.734399759009136,67.30229686407135,11.885067733565506,22.86332234857307,-15.021460048188374,22.6883481329524,-15.28003034398074,0.8185850498284784,0.8386767404907043,2.110210138553043,2.9488868790437475,3.6024196626381584,0.01102999218627712,-10.0,21.519568647491667,34.03511577561591,6.0,-10.0,2.5,436.97191022938546,494.06366035398474,418.0276372701118,226.71198600623833,282.2096470022132,436.6940545155484
480.00000000000074,22.159148007144893,-15.953525215566517,67.71319459325277,72.28709328194493,67.57083964560306,32.734399759009136,67.30229686407135,11.885067733565506,22.86332234857307,-15.021460048188374,22.6883481329524,-15.28003034398074,0.8185850498284784,0.8386767404907043,2.110210138553043,2.9488868790437475,3.6024196626381584,0.01102999218627712,-10.0,21.519568647491667,34.03511577561591,6.0,-10.0,2.5,436.97191022938546,494.06366035398474,418.0276372701118,226.71198600623833,282.2096470022132,436.6940545155484
490.00000000000006,22.159147524487047,-15.95352594190615,67.71319093468604,72.28708942761449,67.57083598395492,32.73439710425748,67.30229318239918,11.885071392838029,22.863321872509125,-15.021460751524389,22.688347652955752,-15.280014757396655,0.8185849864737901,0.8386766574437515,2.1102099694795684,2.94888662692332,3.602419633453342,0.011029991752822224,-10.0,21.519567161292287,34.03511303552216,6.0,-10.0,2.5,436.9719103317424,494.0636585371859,418.0276399944557,226.71199654081192,282.20966873398515,436.6940771839121
490.00000000000074,22.159147524487047,-15.95352594190615,67.71319093468604,72.28708942761449,67.57083598395492,32.73439710425748,67.30229318239918,11.885071392838029,22.863321872509125,-15.021460751524389,22.688347652955752,-15.280014757396655,0.8185849864737901,0.8386766574437515,2.1102099694795684,2.94888662692332,3.602419633453342,0.011029991752822224,-10.0,21.519567161292287,34.03511303552216,6.0,-10.0,2.5,436.9719103317424,494.0636585371859,418.0276399944557,226.71199654081192,282.20966873398515,436.6940771839121
500.00000000000006,22.159147139518797,-15.95352652121602,67.71318801332741,72.28708634884981,67.57083306012801,32.73439498336427,67.30229024258816,11.88507431277526,22.86332149281764,-15.021461312479914,22.68834727012552,-15.280002324459588,0.8185851257569777,0.838676785711375,2.110210324018499,2.948887109729874,3.6024196103037203,0.0110299939654438,-10.0,21.51956597420013,34.03511084633607,6.0,-10.0,2.5,436.97191041340886,494.063657084938,418.0276421660821,226.71200494727307,282.2096860737903,436.69409526565306
500.00000000000074,22.159147139518797,-15.95352652121602,67.71318801332741,72.28708634884981,67.57083306012801,32.73439498336427,67.30229024258816,11.88507431277526,22.86332149281764,-15.021461312479914,22.68834727012552,-15.280002324459588,0.8185851257569777,0.838676785711375,2.110210324018499,2.948887109729874,3.6024196103037203,0.0110299939654438,-10.0,21.51956597420013,34.03511084633607,6.0,-10.0,2.5,436.97191041340886,494.063657084938,418.0276421660821,226.71200494727307,282.2096860737903,436.69409526565306
510.00000000000006,22.159146832326293,-15.95352698347,67.71318568168306,72.28708389142275,67.57083072651544,32.73439329021289,67.30228789622089,11.885076642678657,22.86332118983768,-15.021461760102,22.68834696464117,-15.279992402230164,0.8185851463986592,0.8386767953556064,2.1102103736381634,2.94888716899377,3.6024195918620205,0.011029994511686106,-10.0,21.5195650265938,34.03510909862581,6.0,-10.0,2.5,436.9719104786005,494.0636559256309,418.02764389796926,226.7120116551401,282.2096999131082,436.69410969587966
510.00000000000074,22.159146832326293,-15.95352698347,67.71318568168306,72.28708389142275,67.57083072651544,32.73439329021289,67.30228789622089,11.885076642678657,22.86332118983768,-15.021461760102,22.68834696464117,-15.279992402230164,0.8185851463986592,0.8386767953556064,2.1102103736381634,2.94888716899377,3.6024195918620205,0.011029994511686106,-10.0,21.5195650265938,34.03510909862581,6.0,-10.0,2.5,436.9719104786005,494.0636559256309,418.02764389796926,226.7120116551401,282.2096999131082,436.69410969587966
520.0000000000001,22.159146587215147,-15.95352735230324,67.71318382141078,72.28708193082628,67.57082886467322,32.734391939224054,67.30228602420493,11.8850785011835,22.863320948086365,-15.021462117264946,22.68834672089203,-15.279984485381476,0.8185851722577717,0.8386768126758974,2.110210437438568,2.9488872501144647,3.6024195771602168,0.011029995074020749,-10.0,21.51956427047992,34.03510770409628,6.0,-10.0,2.5,436.97191053061965,494.0636550007361,418.027645279276,226.71201700589583,282.20971095461385,436.69412120962727
530.0000000000001,22.159146391655657,-15.953527646571445,67.7131823373338,72.28708036678916,67.57082737934451,32.734390861384725,67.30228453076076,11.885079983573688,22.863320755207024,-15.021462402224529,22.688346526418815,-15.27997816959686,0.8185851651747839,0.8386767981024502,2.1102104168990192,2.9488872150014696,3.602419565436205,0.01102999514920191,-10.0,21.519563667224528,34.03510659151857,6.0,-10.0,2.5,436.9719105721249,494.06365426298686,418.0276463810493,226.7120212738427,282.209719762341,436.6941303949324
540.0000000000001,22.159146236309734,-15.95352788132186,67.71318115865859,72.28707912393781,67.5708261993193,32.7343900050829,67.30228334427669,11.885081161051744,22.863320601987983,-15.021462628590086,22.688346371937968,-15.279973152211769,0.8186009563772163,0.8386929710593054,2.110251122819635,2.94894409387894,3.602419556079835,0.011030208062599562,-10.0,21.519563187939355,34.035105707632,6.0,-10.0,2.5,436.9719106037375,494.063653676108,418.02764725633017,226.71202466395837,282.2097267595736,436.6941376918935
550.0000000000001,22.159146113033763,-15.953528065954911,67.71318022324077,72.28707813805782,67.57082526312001,32.73438932566364,67.3022824029551,11.885082095187158,22.86332048040841,-15.021462808211538,22.688346249350257,-15.279969172182293,0.8186004934103993,0.8386924921375792,2.1102499279627067,2.9489424201002854,3.6024195487772017,0.011030201932160758,-10.0,21.51956280766336,34.035105006299375,6.0,-10.0,2.5,436.971910631086,494.0636532110138,418.0276479505658,226.71202735346216,282.20973230896874,436.69414348029505
560.0000000000001,22.159146013742934,-15.953528215432868,67.71317946967918,72.28707734386414,67.57082450897926,32.73438877832723,67.30228164469919,11.885082847642252,22.863320382476548,-15.021462952895888,22.688346150609327,-15.279965965914698,0.8185980593280958,0.8386899945998452,2.1102436520461083,2.948933646645953,3.6024195428296446,0.01103016922083605,-10.0,21.519562501348048,34.035104441323256,6.0,-10.0,2.5,436.9719106520639,494.0636528363663,418.0276485096553,226.71202951988977,282.2097367801504,436.69414814333607
570.0000000000001,22.15914593446833,-15.9535283345557,67.71317886757973,72.287076709843,67.57082390683958,32.734388341321505,67.3022810392932,11.885083448406249,22.86332030428296,-15.021463068418996,22.68834607176632,-15.279963406503384,0.8185773923266184,0.83866881737933,2.1101903741659327,2.948859191545263,3.6024195380766715,0.01102989081321588,-10.0,21.519562256766847,34.03510399028164,6.0,-10.0,2.5,436.9719106691156,494.0636525377882,418.02764895609846,226.7120312495724,282.20974034936944,436.69415186567153
580.0000000000001,22.15914587115844,-15.953528430274616,67.71317838748831,72.28707620268595,67.57082342598649,32.73438799239392,67.30228055579273,11.885083928054256,22.863320241844065,-15.021463160666087,22.688346008811006,-15.279961362249251,0.8185930772793452,0.8386848849354418,2.110230807318055,2.9489156922534967,3.6024195343239853,0.011030102214933135,-10.0,21.519562061428417,34.03510363020138,6.0,-10.0,2.5,436.9719106819328,494.0636522974368,418.0276493128057,226.71203263056745,282.20974319879747,436.694154838735
590.0000000000001,22.15914582257917,-15.953528503012649,67.71317801874011,72.28707581548224,67.57082305699485,32.734387724621,67.30228018479329,11.885084296260118,22.86332019393108,-15.021463231452683,22.68834596050554,-15.279959792941328,0.818590189631274,0.8386819245950531,2.110223362702413,2.948905287297466,3.60241953134788,0.011030063347530731,-10.0,21.51956191156387,34.035103353641205,6.0,-10.0,2.5,436.97191069273777,494.0636521161224,418.0276495864717,226.7120336906825,282.20974538738585,436.6941571210068
600.0000000000001,22.159145781836735,-15.953528564359203,67.71317770949751,72.28707548973517,67.57082274752872,32.73438750002612,67.3022798736387,11.885084605007137,22.863320153746848,-15.021463290820748,22.688345919989093,-15.27995847749196,0.8185885384813318,0.838680231394007,2.1102191057615047,2.948899337155512,3.602419528895911,0.011030041134671788,-10.0,21.51956178586016,34.03510312181146,6.0,-10.0,2.5,436.97191070133147,494.06365196261606,418.027649815924,226.71203457961715,282.20974722165744,436.6941590341448
610.0000000000001,22.15914574930336,-15.953528613365904,67.71317746258545,72.28707522970257,67.57082250043355,32.73438732071071,67.30227962519491,11.885084851521754,22.863320121659736,-15.021463338226226,22.688345887636228,-15.279957427000395,0.818587424456977,0.8386790888079486,2.110216233557224,2.948895322365172,3.6024195269324695,0.011030026152115168,-10.0,21.51956168548952,34.03510293672599,6.0,-10.0,2.5,436.9719107081646,494.06365184013055,418.0276499991812,226.7120352893685,282.209748686019,436.6941605619322
620.0000000000001,22.15914572332696,-15.953528652542218,67.71317726544035,72.28707502214843,67.57082230314747,32.7343871775509,67.30227942683285,11.885085048339988,22.863320096039207,-15.021463376077918,22.6883458618036,-15.279956587843516,0.8185863131848302,0.8386779492857123,2.110213368520792,2.948891317806504,3.602419525356354,0.011030011200903451,-10.0,21.51956160535229,34.035102788950894,6.0,-10.0,2.5,436.9719107135576,494.0636517424289,418.0276501455296,226.71203585604033,282.2097498554228,436.69416178233826
630.0000000000001,22.15914570339657,-15.953528682213346,67.71317711418023,72.28707486206382,67.57082215173244,32.73438706763852,67.30227927458886,11.885085199412345,22.86332007638148,-15.021463405120244,22.68834584198416,-15.279955944464804,0.8185875194713563,0.8386791844450697,2.110216477995018,2.948895662440088,3.6024195242366805,0.011030027472625286,-10.0,21.51956154384834,34.03510267549416,6.0,-10.0,2.5,436.9719107182243,494.06365166628416,418.027650257717,226.71203629100407,282.2097507536617,436.69416271805
640.0000000000001,22.159145686678457,-15.95352870736815,67.71317698728228,72.28707472830932,67.57082202474497,32.73438697547738,67.30227914690872,11.885085326104331,22.86332005989228,-15.021463429481344,22.688345825358677,-15.279955404733585,0.8185867474852195,0.8386783928861933,2.110214487718514,2.9488928806047072,3.60241952323807,0.01103001708512129,-10.0,21.519561492266803,34.03510258036175,6.0,-10.0,2.5,436.97191072177407,494.06365160317455,418.02765035187,226.71203665576397,282.20975150633586,436.6941635030173
650.0000000000001,22.15914567384096,-15.953528725959472,67.71317688983945,72.28707462650397,67.57082192716143,32.73438690468794,67.30227904878869,11.885085423429588,22.86332004723328,-15.021463448183738,22.688345812592377,-15.279954990346198,0.8185893177797073,0.8386810257950129,2.110221113459148,2.948902139254161,3.6024195224689546,0.01103005172961274,-10.0,21.51956145262085,34.03510250729846,6.0,-10.0,2.5,436.9719107254911,494.06365155598695,418.0276504243351,226.71203693598048,282.2097520849114,436.6941641056925
660.0000000000001,22.159145663904116,-15.953528741555433,67.71317681429532,72.28707454637684,67.57082185164505,32.73438684992152,67.30227897286585,11.885085498700846,22.863320037430046,-15.021463462667043,22.688345802710568,-15.279954668660537,0.8185853011117773,0.8386769101575576,2.110210758874927,2.948887669032485,3.6024195218597206,0.011029997615823668,-10.0,21.519561421939443,34.035102450783086,6.0,-10.0,2.5,436.9719107267202,494.0636515177088,418.0276504804656,226.7120371527155,282.2097525337082,436.6941645734794
670.0000000000001,22.15914565570276,-15.953528753922969,67.71317675224815,72.28707448061465,67.57082178945464,32.73438680474845,67.30227891032963,11.885085560748166,22.86332002934237,-15.021463474615755,22.68834579455584,-15.2799544042889,0.8185892744811155,0.8386809807468947,2.110221001644527,2.9489019823914218,3.6024195213902126,0.011030051162070157,-10.0,21.519561396676693,34.03510240414562,6.0,-10.0,2.5,436.97191072842486,494.0636514863402,418.02765052644185,226.7120373313645,282.20975290126427,436.69416495799845
680.0000000000001,22.15914564887125,-15.953528764298367,67.713176700332,72.28707442608673,67.57082173757057,32.73438676706979,67.3022788581671,11.88508561254264,22.863320022602895,-15.02146348457262,22.688345787761097,-15.279954183850748,0.8185859579876229,0.838677582595283,2.1102124520442684,2.948890034639552,3.602419520961462,0.011030006479993344,-10.0,21.519561375611037,34.03510236524414,6.0,-10.0,2.5,436.9719107297435,494.06365146079327,418.02765056482747,226.71203748047847,282.20975320852057,436.69416527860807
690.0000000000001,22.159145643359896,-15.953528772578522,67.71317665854663,72.28707438185216,67.5708216957249,32.7343867366958,67.30227881609078,11.885085654320108,22.863320017167915,-15.021463492602264,22.688345782280813,-15.279954005945685,0.8185870469390601,0.8386786980696724,2.11021525917054,2.9488939572402124,3.6024195206447525,0.01103002115789075,-10.0,21.519561358614,34.03510233388636,6.0,-10.0,2.5,436.971910730931,494.0636514397422,418.02765059583703,226.7120376007599,282.20975345648867,436.69416553734766
700.0000000000001,22.15914563909969,-15.9535287789908,67.71317662618611,72.28707434776828,67.57082166335056,32.73438671320116,67.3022787835404,11.885085686631273,22.863320012965964,-15.021463498810192,22.68834577804413,-15.279953868353973,0.8185864530742566,0.8386780894693875,2.110213728210629,2.9488918176800167,3.6024195203881697,0.011030013159595918,-10.0,21.51956134546464,34.0351023096361,6.0,-10.0,2.5,436.9719107318337,494.0636514236842,418.0276506198454,226.7120376937828,282.2097536484417,436.694165737453
710.0000000000001,22.15914563563088,-15.953528784209029,67.7131765998522,72.28707432003456,67.57082163700362,32.734386694080115,67.30227875705008,11.885085712923969,22.86332000954453,-15.02146350386505,22.68834577459443,-15.279953756315422,0.818586052681805,0.8386776791198286,2.110212696007624,2.948890375127452,3.6024195201792963,0.011030007767545078,-10.0,21.519561334763864,34.03510228989842,6.0,-10.0,2.5,436.9719107325709,494.0636514106203,418.0276506393814,226.7120377694833,282.20975380469,436.6941659003943
720.0000000000001,22.159145632806688,-15.953528788461028,67.71317657841725,72.28707429745612,67.57082161555685,32.73438667851576,67.3022787354865,11.885085734323866,22.86332000675894,-15.021463507980457,22.68834577178581,-15.279953665113396,0.8185857786603491,0.8386773982670576,2.110211989581068,2.948889387848125,3.602419520009388,0.011030004077713929,-10.0,21.519561326053008,34.03510227383225,6.0,-10.0,2.5,436.9719107331684,494.0636513999805,418.0276506552844,226.71203783110224,282.2097539318656,436.69416603303426
730.0000000000001,22.159145630508984,-15.95352879142763,67.71317656090862,72.28707427959476,67.5708215980384,32.734386665839224,67.30227871787326,11.88508575175382,22.86332000449265,-15.021463511328704,22.68834576949949,-15.279953590770674,0.8185855713651117,0.8386771858030577,2.1102114551701048,2.948888640973163,3.602419519874334,0.011030001286503574,-10.0,21.519561318930585,34.03510226075605,6.0,-10.0,2.5,436.9719107343272,494.0636513921109,418.0276506684054,226.71203788128972,282.209754036314,436.69416614114726
740.0000000000001,22.159145628627353,-15.953528794735632,67.71317654668901,72.28707426408398,67.57082158380892,32.734386655500884,67.30227870356595,11.885085765943812,22.863320002636595,-15.021463514070833,22.68834576762953,-15.279953529941965,0.8185854726117903,0.8386770845494158,2.110211200577634,2.94888828512705,3.602419519758011,0.011029999957507293,-10.0,21.519561313150238,34.03510225008421,6.0,-10.0,2.5,436.9719107340741,494.0636513843009,418.0276506789164,226.71203792214823,282.20975412051325,436.6941662296059
750.0000000000001,22.159145627102383,-15.95352879704302,67.71317653513812,72.28707425187224,67.57082157225024,32.73438664709374,67.30227869194403,11.885085777494169,22.86332000113253,-15.021463516292895,22.688345766112935,-15.279953480908487,0.8185853846613198,0.8386769943840313,2.1102109738347727,2.948887968218804,3.602419519667912,0.011029998773757,-10.0,21.519561308458265,34.03510224140007,6.0,-10.0,2.5,436.97191073438086,494.06365137850474,418.02765068742167,226.7120379553996,282.20975418863264,436.6941663009323
760.0000000000001,22.15914562586544,-15.953528798905154,67.71317652574304,72.28707424197027,67.57082156284852,32.73438664026492,67.302278682491,11.885085786893,22.863319999912587,-15.021463518095231,22.68834576488288,-15.279953441015948,0.818585326556889,0.8386769348073837,2.1102108240337034,2.948887758841087,3.6024195195931714,0.01102999799191105,-10.0,21.519561304641456,34.03510223434876,6.0,-10.0,2.5,436.9719107346416,494.0636513738329,418.0276506943736,226.71203798245412,282.209754244267,436.69416635895374
770.0000000000001,22.159145624848087,-15.953528799857112,67.7131765174057,72.28707423493546,67.57082155449483,32.73438663459365,67.30227867409633,11.885085794747852,22.863319998909382,-15.021463519577368,22.688345763872924,-15.279953404534297,0.8185858225680244,0.8386774429392286,2.1102121026432608,2.9488895455824897,3.602419519472483,0.01103000467603087,-10.0,21.51956130117935,34.03510222860524,6.0,-10.0,2.5,436.97191073564886,494.0636513721612,418.02765070193976,226.7120380051537,282.20975430189986,436.6941664117516
780.0000000000001,22.159145623937945,-15.953528801771824,67.71317651120066,72.28707422673436,67.5708215482898,32.73438662983506,67.30227866785421,11.88508580100654,22.863319998010315,-15.021463520905684,22.688345762965604,-15.279953377653214,0.8185855201630413,0.8386771330887423,2.1102113231183894,2.948888456207132,3.6024195194899,0.011030000602306238,-10.0,21.519561298676308,34.03510222364059,6.0,-10.0,2.5,436.9719107350984,494.0636513667312,418.02765070564453,226.71203802316015,282.2097543326376,436.694166451028
790.0000000000001,22.159145623282186,-15.953528802788355,67.71317650624226,72.28707422145281,67.57082154332953,32.73438662612455,67.30227866286603,11.885085806106815,22.86331999736409,-15.021463521860367,22.688345762313514,-15.279953357740451,0.8185854115973421,0.8386770218379106,2.110211043234609,2.9488880650725195,3.602419519446631,0.011029999140018952,-10.0,21.5195612966852,34.0351022197662,6.0,-10.0,2.5,436.971910735196,494.0636513641872,418.02765070893514,226.71203803781904,282.2097543597592,436.69416648007694
800.0000000000001,22.159145622763887,-15.953528803573477,67.71317650222879,72.28707421719605,67.57082153931414,32.73438662318256,67.30227865882841,11.88508581023484,22.863319996853456,-15.021463522614797,22.688345761798477,-15.27995334114854,0.818585343213451,0.8386769517569466,2.1102108669398816,2.948887818696828,3.602419519412148,0.011029998219050373,-10.0,21.519561295067437,34.0351022167186,6.0,-10.0,2.5,436.9719107352984,494.0636513621537,418.0276507118152,226.71203804968,282.20975438313394,436.6941665042168
810.0000000000001,22.159145622340567,-15.953528804142993,67.71317649896457,72.28707421382336,67.57082153604833,32.73438662081276,67.30227865554465,11.885085813562055,22.86331999643616,-15.02146352323132,22.688345761377494,-15.27995332734497,0.8185852922327561,0.8386768995099173,2.110210735510852,2.9488876350207693,3.602419519385017,0.01102999753248789,-10.0,21.51956129374776,34.03510221427052,6.0,-10.0,2.5,436.9719107354808,494.0636513606259,418.027650714237,226.7120380592557,282.20975440274367,436.6941665242832
820.0000000000001,22.15914562198695,-15.953528804739449,67.71317649628513,72.28707421091785,67.5708215333625,32.73438661886303,67.30227865284394,11.885085816284628,22.86331999608741,-15.021463523746547,22.688345761026067,-15.279953315805358,0.8185854710923379,0.8386770827453942,2.110211196584072,2.9488882793294664,3.6024195193623543,0.01102999994283818,-10.0,21.519561292661024,34.03510221225696,6.0,-10.0,2.5,436.9719107354673,494.0636513591775,418.0276507162265,226.71203806708587,282.20975441888345,436.69416654105584
830.0000000000001,22.159145621702283,-15.953528805169412,67.71317649413076,72.28707420864373,67.57082153120828,32.734386617298924,67.30227865067792,11.885085818457869,22.863319995806588,-15.021463524161447,22.688345760742926,-15.27995330658092,0.8185853840992512,0.8386769936065325,2.110210972322817,2.948887965929349,3.602419519344613,0.01102999877090096,-10.0,21.519561291788875,34.035102210641924,6.0,-10.0,2.5,436.9719107355259,494.0636513581033,418.02765071782153,226.71203807333805,282.20975443176326,436.6941665544695
840.0000000000001,22.159145621470447,-15.953528805519284,67.71317649237588,72.28707420680007,67.57082152945327,32.73438661602671,67.30227864891332,11.885085820219786,22.86331999557789,-15.021463524499325,22.688345760512348,-15.279953299075828,0.81858532651373,0.8386769345988961,2.110210823871224,2.94888775847012,3.602419519329924,0.011029997995166928,-10.0,21.51956129107737,34.035102209327874,6.0,-10.0,2.5,436.97191073557406,494.0636513572391,418.0276507191263,226.7120380784108,282.20975444224086,436.69416656538334
850.0000000000001,22.15914562128168,-15.953528805803389,67.71317649094631,72.28707420529598,67.57082152802336,32.73438661498949,67.30227864747565,11.8850858216544,22.863319995391684,-15.02146352477439,22.688345760324605,-15.27995329297363,0.8185852867393939,0.838676893841252,2.110210721335557,2.948887615176809,3.602419519318361,0.011029997459393034,-10.0,21.519561290497165,34.03510220825751,6.0,-10.0,2.5,436.97191073561424,494.06365135653056,418.0276507201893,226.71203808253415,282.2097544507556,436.6941665742584
860.0000000000001,22.159145621128523,-15.95352880601564,67.71317648977276,72.2870742041174,67.57082152685413,32.73438661414548,67.30227864630005,11.885085822818382,22.86331999524059,-15.021463524997673,22.688345760172247,-15.27995328799136,0.818585051922321,0.83867665325489,2.110210116002856,2.9488867692577463,3.602419519306808,0.011029994295482596,-10.0,21.519561290022068,34.03510220738775,6.0,-10.0,2.5,436.9719107356712,494.0636513560305,418.02765072107314,226.71203808588743,282.20975445780124,436.6941665815012
870.0000000000001,22.159145621002175,-15.953528806222664,67.71317648882854,72.28707420306817,67.57082152590432,32.73438661345483,67.30227864534505,11.885085823768009,22.86331999511597,-15.021463525181789,22.688345760046627,-15.279953283927057,0.8185852643483803,0.8386768708900972,2.1102106636110545,2.948887534501152,3.6024195193014616,0.011029997157928592,-10.0,21.51956128963633,34.03510220667442,6.0,-10.0,2.5,436.9719107356744,494.063651355484,418.02765072177215,226.71203808861836,282.209754463375,436.6941665874128
880.0000000000001,22.15914562089925,-15.953528806378417,67.71317648804926,72.28707420224475,67.570821525124,32.73438661288685,67.30227864456045,11.885085824547389,22.863319995014447,-15.02146352533174,22.688345759944266,-15.279953280620871,0.818585281730396,0.8386768886949579,2.110210708418495,2.948887597113453,3.602419519295339,0.011029997392231865,-10.0,21.519561289319768,34.035102206087565,6.0,-10.0,2.5,436.9719107356956,494.06365135509407,418.0276507223454,226.7120380908628,282.2097544679712,436.6941665922232
890.0000000000001,22.159145620816997,-15.95352880650256,67.71317648742354,72.28707420158736,67.57082152449834,32.73438661243193,67.30227864393137,11.885085825173178,22.863319994933327,-15.021463525451622,22.688345759862468,-15.279953277967422,0.8185852556327788,0.8386768619537329,2.1102106411409807,2.9488875030947144,3.602419519290241,0.01102999704065199,-10.0,21.519561289065905,34.03510220561839,6.0,-10.0,2.5,436.971910735713,494.0636513547852,418.02765072280687,226.71203809266564,282.2097544716726,436.6941665960815
900.0000000000001,22.159145620749214,-15.953528806604822,67.7131764869089,72.28707420104382,67.57082152398331,32.734386612058415,67.30227864341353,11.8850858256867,22.863319994866487,-15.02146352555036,22.68834575979508,-15.279953275777586,0.8185852539692812,0.8386768602468504,2.1102106368518485,2.9488874970986987,3.6024195192860886,0.0110299970182964,-10.0,21.51956128885672,34.03510220523242,6.0,-10.0,2.5,436.97191073572606,494.0636513545281,418.02765072318925,226.7120380941504,282.2097544747296,436.69416659926713
910.0,22.159145620694204,-15.953528806686904,67.71317648649097,72.28707420060385,67.57082152356524,32.73438661175544,67.30227864299319,11.885085826106147,22.863319994812223,-15.021463525630509,22.68834575974036,-15.279953273998842,0.8185852444389488,0.838676850480562,2.1102106122832525,2.9488874627638144,3.602419519282877,0.011029996889928615,-10.0,21.519561288686987,34.03510220491927,6.0,-10.0,2.5,436.97191073574,494.0636513543212,418.02765072350047,226.71203809535325,282.20975447721105,436.69416660185306
920.0,22.159145620649497,-15.953528806754209,67.71317648615191,72.28707420024632,67.57082152322604,32.73438661150931,67.30227864265214,11.88508582644306,22.863319994768126,-15.021463525695651,22.688345759695896,-15.279953272555929,0.8185852373944041,0.8386768432614364,2.11021059412272,2.9488874373841565,3.6024195192801245,0.011029996795046028,-10.0,21.5195612885492,34.03510220466512,6.0,-10.0,2.5,436.97191073574845,494.06365135415217,418.0276507237516,226.71203809633064,282.2097544792264,436.69416660395206
930.0,22.159145620614034,-15.953528806733743,67.71317648587444,72.28707420005081,67.57082152294849,32.7343866113099,67.30227864237312,11.885085826721138,22.86331999473324,-15.021463525747208,22.688345759660496,-15.279953271428894,0.818585232835611,0.8386768385902847,2.110210582369149,2.9488874209594336,3.602419519277636,0.011029996733643726,-10.0,21.519561288436307,34.0351022044602,6.0,-10.0,2.5,436.97191073585753,494.06365135415166,418.0276507239656,226.71203809712063,282.20975448089786,436.6941666055928
940.0,22.15914562058344,-15.953528806852487,67.71317648564809,72.28707419972285,67.57082152272207,32.73438661114642,67.30227864214548,11.88508582694442,22.86331999470297,-15.021463525791944,22.68834575963022,-15.27995327039622,0.8185852262065738,0.8386768317964125,2.110210565281071,2.948887397077484,3.6024195192759545,0.011029996644352271,-10.0,21.519561288343997,34.03510220429149,6.0,-10.0,2.5,436.97191073576425,494.0636513539122,418.02765072413473,226.71203809776367,282.2097544822664,436.69416660709135
950.0,22.159145620559144,-15.953528806889892,67.71317648546693,72.2870741995261,67.57082152254087,32.734386611012894,67.30227864196328,11.885085827124726,22.863319994679006,-15.021463525827356,22.688345759606047,-15.27995326963446,0.8185852208205505,0.8386768262773792,2.110210551396461,2.94888737767384,3.6024195192748203,0.011029996571800631,-10.0,21.51956128827061,34.03510220415308,6.0,-10.0,2.5,436.9719107357684,494.0636513538143,418.0276507242632,226.71203809828648,282.20975448329483,436.6941666081999
960.0,22.15914562053989,-15.953528806919223,67.71317648532057,72.28707419937211,67.5708215223945,32.73438661090586,67.30227864181609,11.885085827273087,22.863319994660007,-15.02146352585538,22.68834575958689,-15.279953269017367,0.8185852170915352,0.8386768224561522,2.1102105417831933,2.9488873642393454,3.6024195192735786,0.011029996521570978,-10.0,21.51956128821132,34.03510220404252,6.0,-10.0,2.5,436.9719107357725,494.06365135374153,418.02765072436847,226.7120380987137,282.20975448415135,436.69416660909746
970.0,22.15914562052455,-15.953528806942243,67.71317648520326,72.28707419924848,67.57082152227713,32.73438661082059,67.30227864169807,11.88508582739081,22.863319994644893,-15.02146352587772,22.688345759571646,-15.279953268523457,0.8185852154334877,0.8386768207568267,2.110210537508743,2.94888735826557,3.6024195192726087,0.011029996499243036,-10.0,21.519561288163857,34.03510220395441,6.0,-10.0,2.5,436.9719107357751,494.06365135368327,418.0276507244552,226.7120380990512,282.20975448484575,436.6941666098163
980.0,22.159145620512,-15.953528806962026,67.71317648510788,72.28707419914889,67.57082152218175,32.73438661075153,67.30227864160219,11.885085827485511,22.8633199946325,-15.021463525896024,22.68834575955915,-15.27995326811606,0.8185852104628646,0.8386768156637145,2.1102105246948613,2.948887340358576,3.602419519271724,0.011029996432277086,-10.0,21.519561288125143,34.035102203883014,6.0,-10.0,2.5,436.9719107357768,494.0636513536371,418.0276507245259,226.71203809932592,282.20975448541486,436.6941666104093
990.0,22.159145620501764,-15.95352880697726,67.7131764850302,72.28707419906715,67.57082152210408,32.73438661069497,67.30227864152411,11.885085827564126,22.86331999462241,-15.021463525910915,22.68834575954898,-15.279953267785745,0.8185852075630186,0.8386768126923051,2.1102105172192505,2.9488873299115554,3.602419519271042,0.011029996393212097,-10.0,21.51956128809365,34.03510220382486,6.0,-10.0,2.5,436.97191073577886,494.06365135359863,418.027650724584,226.71203809955333,282.20975448587376,436.6941666108897
1000.0,22.159145620493327,-15.953528806989707,67.71317648496625,72.28707419899963,67.57082152204005,32.73438661064813,67.30227864145972,11.88508582762978,22.863319994614088,-15.021463525923252,22.68834575954059,-15.279953267512212,0.8168545438650003,0.8386768139639342,2.110210520419482,2.948887334383416,3.610051944414197,0.011029996409947458,-10.0,21.51956128806768,34.03510220377683,6.0,-10.0,2.5,436.97191073578193,494.06365135356674,418.02765072463006,226.71203809973585,282.20975448625546,436.69416661128736
1010.0,22.002603766698005,-16.17303835151165,68.39178326968462,73.80232555519761,68.24245545181097,33.2647041335905,67.96802431202686,11.932809718547103,22.750553910983903,-15.188366133180525,22.566302711891893,-14.240180518924433,0.8572996711211828,0.8863872182989779,2.1744008836049877,3.0607881019039653,3.570266273286964,0.011386778163109856,-10.0,21.901618187779377,34.58306632434102,6.0,-10.0,2.5,437.02736280835745,495.53143533564423,417.687886826845,226.72949170771733,284.06069559495234,438.39434716511784
1020.0,21.81039195291924,-16.451271568419713,69.40761246928382,75.86774165251454,69.25471198960427,34.19533772556207,68.97816180365307,11.93931678523444,22.58872079580118,-15.428953666893564,22.396667962273185,-12.964109808654086,0.8949144192779082,0.9242483958262864,2.2140645459978345,3.138312941824121,3.5068302333941324,0.011586080852207204,-10.0,22.470329741283194,35.57179384601824,6.0,-10.0,2.5,437.0844640639974,497.4492443331369,417.67693757850094,226.5800020193084,286.0329781668078,440.4782494601872
1030.0000000000002,21.62188089097343,-16.731681441757758,70.55339605945568,78.08932176914787,70.39798196030074,35.22549462554986,70.12125592534828,11.902696132832888,22.427024396958885,-15.67060415805298,22.22751911417794,-12.267310874842394,0.9328655518950675,0.9609843287836662,2.2472339170176583,3.2082182458013246,3.4391003497599377,0.011744220567523164,-10.0,23.048132396758376,36.6667226461999,6.0,-10.0,2.5,437.1312614725571,499.4712766515205,417.6451287808716,226.2970606739052,287.1733910627275,441.7554299426847
1040.0000000000002,21.471544321476223,-16.960154510898747,71.6663250128103,80.15391413168174,71.5084604380038,36.25361952252081,71.23070384361144,11.88662643956161,22.301598774575723,-15.858933371686588,22.09534518508608,-11.900103809908558,0.9691529631158957,0.993963516249532,2.2805097642527112,3.274473280502243,3.3786960419277663,0.011896915582996558,-10.0,23.627718304820405,37.766991529789664,6.0,-10.0,2.5,437.162800927092,501.3163157168706,417.7683146139514,226.079153810618,287.38919483242853,442.50911243708873
1050.0000000000002,21.34525699578067,-17.15091074360265,72.71183304082518,82.04816147782891,72.5516509642848,37.22596561284553,72.27301035860451,11.764769944532134,22.197986555028667,-16.015095211407527,21.98580543953197,-11.672673255289226,1.003172746842298,1.0237926773351058,2.3158070652595417,3.339599742594648,3.329037549222461,0.012038916074546309,-10.0,24.18042160728703,38.80789061209788,6.0,-10.0,2.5,437.1914036225715,502.9968168777147,417.95654655805566,225.59644944301593,287.44374054776455,443.0286996442307
1060.0000000000002,21.24416597309059,-17.30463797137807,73.7693311684887,83.87467646457128,73.6072131681704,38.11913812074704,73.32753378861962,11.628258961638837,22.11740867507945,-16.136912372590302,21.90001109188902,-11.595221463401288,1.035983625961309,1.0553145842726162,2.3462504311019288,3.401565015374545,3.283415809027066,0.012170073173471418,-10.0,24.617617318550742,39.7638474494928,6.0,-10.0,2.5,437.21326844747614,504.5829124380936,417.8690061837736,225.08048325062185,286.9674808729427,443.3034688538534
1070.0000000000002,21.173893724012707,-17.412306723161947,74.95001939329265,85.75576128703035,74.78677266748663,38.99093775531759,74.50702880652433,11.546551192433752,22.06531164959424,-16.21584347093301,21.843444252696504,-11.654019829393576,1.0686300681944565,1.090999114720145,2.3676773134811,3.4586764282012448,3.236551666607117,0.012288713589724849,-10.0,24.986727724044897,40.67551771352105,6.0,-10.0,2.5,437.22757362264105,506.1479008783986,417.3673213039525,224.69643706584785,286.1066559977819,443.3427885346136
1080.0000000000002,21.136507973879365,-17.47005371812253,76.08713381129172,87.46747455036518,75.92239719403702,39.829623466798864,75.64066506014339,11.494088977680292,22.04477140510765,-16.247001390000378,21.81918111318416,-11.895566924675848,1.0997624764662466,1.1246975057114506,2.390026340014298,3.514723845725748,3.195893586967295,0.01241383134687052,-10.0,25.35157202811297,41.56997794936581,6.0,-10.0,2.5,437.23462485362,507.53012078851054,416.9297674983088,224.40046101495517,284.95751953794206,443.0813319056446
1090.0000000000002,21.11456356082359,-17.50291607381226,77.16746644919775,89.03750063527167,77.00134117337247,40.624458078359794,76.71767822123297,11.4403430580262,22.03802461980028,-16.25724047138931,21.809265655686666,-12.20709602758393,1.1288306282212848,1.1557694511862762,2.4116120951815314,3.567381546367808,3.1602451751233787,0.012531907107310338,-10.0,25.69921423805556,42.41518775680407,6.0,-10.0,2.5,437.24016520237353,508.77741682218897,416.5512742814362,224.11351724007207,283.93351848264285,442.6997997746138
1100.0000000000002,21.09988870977088,-17.524321602980507,78.183151939604,90.48136380957072,78.01580635954137,41.36455408690307,77.73033360034097,11.384819484042623,22.036898863000467,-16.258949174592033,21.80539377302873,-12.532970745778414,1.155786622778861,1.184363786119594,2.431409410039633,3.6157731961592265,3.128408933705958,0.012638981560231391,-10.0,26.020266260040728,43.20167458476158,6.0,-10.0,2.5,437.24463982576697,509.9157856092896,416.2085687361992,223.83472924187848,282.98227103043445,442.2861550585666
1110.0000000000002,21.090842824473448,-17.537234069058087,79.12727710632564,91.797513312619,78.95885549726735,42.04483893362436,78.67169564167364,11.33324689506452,22.0399293431234,-16.254349580806604,21.806044003966456,-12.866637909861993,1.1805993420237737,1.210559463419412,2.4493371032707114,3.659896566690123,3.1000327006928186,0.012735931013438352,-10.0,26.3118529350387,43.92450676866002,6.0,-10.0,2.5,437.2477779298199,510.9467740805569,415.89605009798447,223.5789669820124,282.0681838009214,441.8516272664808
1120.0000000000002,21.08588853973868,-17.543814600239756,79.99772750827567,92.99067784076803,79.82835703819116,42.66493540208518,79.53963187742316,11.287951860044188,22.045874150120977,-16.245328060809243,21.809769711782305,-13.198888499810836,1.2033003663685873,1.2344511018446245,2.465410231203148,3.699861333047772,3.0747612453684354,0.012823364508629868,-10.0,26.574470013776875,44.58334284885024,6.0,-10.0,2.5,437.25015347986175,511.87660946474574,415.6108360779047,223.3516025870392,281.21490974385887,441.4109325727762
1130.0000000000002,21.086017353489975,-17.542892143557054,80.79841217367243,94.06559903476023,80.62818689474649,43.22839055673347,80.33800606062809,11.24972376965144,22.05573792177883,-16.23036334702232,21.81773076904013,-13.4667665405006,1.2240170347718906,1.2562700481894813,2.479957625495184,3.736227673684665,3.052431108020448,0.012903411281733702,-10.0,26.810762499555207,45.18172888271869,6.0,-10.0,2.5,437.2510946880679,512.7068405839051,415.3473113276472,223.15335801191767,280.39049765498004,441.0439361687976
1140.0000000000002,21.08941112702998,-17.536913588008332,81.53443352982066,95.03582678314456,81.36345055347594,43.740142268533646,81.0719238274896,11.21814347101258,22.067802209755204,-16.21206696981386,21.828124981245317,-13.756221558488448,1.2428693099908632,1.276152421555367,2.492940233890247,3.7690926554456134,3.0325735981632067,0.012975904636259248,-10.0,27.02354506390344,45.72489157242569,6.0,-10.0,2.5,437.25143088182216,513.4504464224703,415.10258881034304,222.981861680144,279.63013961072056,440.64217985778174
1150.0000000000002,21.09017996127201,-17.53427729079479,82.2017631117063,95.91478976042436,82.03015429361825,44.20082112454884,81.73741147913493,11.191606856097849,22.07626090105389,-16.199243231835567,21.834927090819004,-14.252076400266048,1.2598425305150969,1.2939132521670338,2.5039646183894915,3.797877870556525,3.014565533839957,0.01303792308341247,-10.0,27.21295465050917,46.2141876793267,6.0,-10.0,2.5,437.253218415761,514.1277121357282,414.8854291517752,222.8330138729056,279.0229788928934,439.97406984545256
1160.0000000000002,21.08638137262905,-17.538693084186065,82.78797304600968,96.69717448785619,82.61585011673624,44.60598333844962,82.32203096356412,11.168771333800692,22.079155136053576,-16.19485629831695,21.8363233468699,-14.658947413730232,1.274899137961418,1.3093551236666248,2.5132961520099006,3.8226512756765256,2.9983950587565693,0.013089686483799188,-10.0,27.377075349927168,46.64562424674239,6.0,-10.0,2.5,437.25587988270576,514.7398460844222,414.71032090922535,222.7044882927948,278.57429250470045,439.4319346451415
1170.0000000000002,21.080613185376368,-17.546460248043417,83.29583210821536,97.3808553274157,83.12325612407878,44.95750119468312,82.8284767603707,11.15043849123191,22.07932621342747,-16.194597001560282,21.835139163985914,-14.992992942728222,1.2881693558859415,1.322751443167808,2.5214474188904257,3.8441988620582337,2.984234056254487,0.013134343516074513,-10.0,27.51834646070938,47.02067214779424,6.0,-10.0,2.5,437.2585045115456,515.2805279110411,414.57115925862576,222.5975432339997,278.1998689521274,438.98998783704695
1180.0000000000002,21.074127377925784,-17.55551710484025,83.73626766270742,97.97737570340941,83.56328204519401,45.26245878567772,83.26763983466918,11.137446430191744,22.078151792240764,-16.19637706645426,21.8327413643241,-15.26997020250235,1.299880595286644,1.3344425012244925,2.5286111569198515,3.863053658144344,2.9718527010494222,0.013173536791658332,-10.0,27.64076710839339,47.3464060049896,6.0,-10.0,2.5,437.2610249374501,515.7560905105097,414.4588821503767,222.51261920594072,277.89017243831614,438.6253631933187
1190.0000000000002,21.067393486635854,-17.565075104082354,84.1201654152511,98.50003504326082,83.94680812129066,45.5283539905381,83.65038799949834,11.129505217861436,22.07617878415866,-16.199367706759404,21.82966553911328,-15.496891845662958,1.310251184911695,1.3446982326319523,2.534908168603617,3.8796064012355695,2.9609638563288443,0.013208151973181969,-10.0,27.74771782383704,47.63063617125715,6.0,-10.0,2.5,437.2634363773429,516.1756117424785,414.36740758475463,222.44743469600127,277.63943590137825,438.3282325665796
1200.0000000000002,21.060641526519248,-17.574756341849053,84.45643081874017,98.96006117622973,84.28273644719644,45.76142833251566,83.9856140884714,11.125646968950832,22.073699613007765,-16.20312586322666,21.82619250835039,-15.681371875398554,1.3194642934190757,1.3537296267006729,2.540454463200963,3.894184089901636,2.951337227785672,0.013238825695163587,-10.0,27.841755674927867,47.87994995274545,6.0,-10.0,2.5,437.2657252186893,516.547091522763,414.2925821069304,222.39833697542733,277.4381594976219,438.08827623796634
1210.0000000000002,21.054024739141624,-17.584312183987038,84.75221395001243,99.36651574053866,84.57821394687944,45.96666312212227,84.28045729393062,11.124830359023916,22.07092231236817,-16.20733632975373,21.82251924522088,-15.831304900050212,1.3276714908782905,1.3617088355839018,2.5453560571299847,3.9070648927138873,2.9427949003629337,0.013266084147646686,-10.0,27.924847148096436,48.099620430779915,6.0,-10.0,2.5,437.26787810456074,516.877074067824,414.2311975281775,222.36176350370584,277.2764075000423,437.89479234006114
1220.0000000000002,21.04765130695288,-17.593565617719264,85.01335384592515,99.72681480755891,84.83907670016006,46.1480819152124,84.54074689438046,11.1261832146065,22.068003177302803,-16.211762251480593,21.818791972959552,-15.953674938522395,1.3349999935417147,1.368779842590296,2.5497033270715,3.918483169661796,2.9351933997139414,0.013290373555781236,-10.0,27.99855682352296,48.29390893757204,6.0,-10.0,2.5,437.269887489594,517.1709681660342,414.18064687481024,222.33477313995243,277.14573546669806,437.73827654457625
1230.0000000000002,21.041592340424327,-17.602397791014027,85.24468197040812,100.04712398450243,85.07015350113778,46.30898804739599,84.77130561376886,11.12903014318772,22.065055280541603,-16.21623222819494,21.815114761443212,-16.054165472226828,1.3415574687299945,1.375063582346157,2.55357094902524,3.928634531371397,2.9284131488533984,0.013312068722147631,-10.0,28.064158843560225,48.46631608604076,6.0,-10.0,2.5,437.27175165529366,517.433321370141,414.1388138787225,222.3150633915576,277.0394819529609,437.6109767057731
1240.0000000000002,21.035889493490647,-17.6107364262854,85.45022311636522,100.33261545783267,85.2754667512375,46.45212295587328,84.97615042006844,11.13286064994071,22.0621568990422,-16.220627561462152,21.811557875151088,-16.137260155332683,1.3474358103619892,1.3806620086180954,2.557021061038817,3.937683069656912,2.922352990306122,0.013331486692534571,-10.0,28.12270604551333,48.61974987222601,6.0,-10.0,2.5,437.2734730530362,517.6679947391203,414.1040006805098,222.30085673927863,276.95248292390613,437.50677465702466
1250.0000000000002,21.030562762608167,-17.618543803294187,85.63334586893146,100.58765283530651,85.45838288078245,46.57977892245583,85.15864287450033,11.137293778153888,22.059360138228715,-16.22486920055212,21.808166285360443,-16.206468833176302,1.3527138719202108,1.3856613507098232,2.5601059078704305,3.9457672585802537,2.9169267355698363,0.013348897720825035,-10.0,28.17507808780596,48.75664457678521,6.0,-10.0,2.5,437.275056797636,517.8782844866594,414.07485594228496,222.29078796815404,276.8807341653821,437.42088598376495
1260.0000000000002,21.025616922332055,-17.625806685732897,85.7968840308816,100.81593756925042,85.62173373842573,46.69388578869376,85.32161045655585,11.142049248533851,22.05669806568591,-16.228906943118147,21.8049666977338,-16.26453753129755,1.3574594764574743,1.3901346785704696,2.5628694805935024,3.953004159163972,2.9120605275672915,0.013364532190308556,-10.0,28.222017285161087,48.87905184491449,6.0,-10.0,2.5,437.2765096287295,518.0670181320313,414.0503074252742,222.2838135369212,276.82112335298245,437.3495756634915
1270.0000000000002,21.021046318204288,-17.632528758354084,85.94323533447833,101.02062761043771,85.7679152785752,46.79607939527813,85.46744519581233,11.146924418796177,22.054190063602963,-16.23271133135188,21.801972812084447,-16.31361696374927,1.36173140107363,1.3941443778464386,2.565349372688941,3.95949375053538,2.907690714493031,0.013378589273310568,-10.0,28.26415578107833,48.988712574219115,6.0,-10.0,2.5,437.2778392151412,518.2366333916448,414.0295044212032,222.27913969428477,276.77122726254686,437.28992786957406
1280.0000000000002,21.01683833016166,-17.63872513986442,86.07444132845811,101.20443367099745,85.89896743065694,46.8877559909252,85.59818349239097,11.151775814048564,22.051845747505933,-16.236267717715293,21.799189159878782,-16.35539483671397,1.3655808158145613,1.3977439801829457,2.567577873933727,3.965321854116673,2.9037621268510434,0.013391241891857244,-10.0,28.302036381137608,49.08711413656988,6.0,-10.0,2.5,437.2790536793003,518.3892431656636,414.01177082436686,222.27616521970796,276.72915557656546,437.23966427122326
1290.0000000000002,21.012975875799057,-17.64441841216916,86.19225089016254,101.36969587103935,86.0166375973481,46.97011498526189,85.71556957327756,11.156504539368028,22.049667838997355,-16.23957191350661,21.796613907533775,-16.39119927142798,1.369052356824368,1.4009795443422075,2.5695826642817834,3.970562208623991,2.9002267070589207,0.013402639776941404,-10.0,28.33612851016068,49.17553538552807,6.0,-10.0,2.5,437.28016125800974,518.5266878206572,413.9965678100811,222.2744364205151,276.6934295065246,437.1970014597901
1300.0000000000002,21.00943922362024,-17.649635753327175,86.29817151061388,101.51844613398282,86.12243192724866,47.0441932377824,85.82110672728462,11.16104487039479,22.047654292445845,-16.242626966417788,21.794240921825075,-16.422079649624095,1.3721855060225738,1.4038912846714715,2.5713882854260546,3.9752795700975265,2.897042384320396,0.013412916720271211,-10.0,28.36684077289237,49.25508281263848,6.0,-10.0,2.5,437.2811700429205,518.6505784586084,413.98346436628407,222.273611911906,276.6628879633127,437.16053917893055
1310.0000000000002,21.006207285193735,-17.65440671647883,86.39350997632471,101.65245757086616,86.21765598561774,47.110892087795264,85.91609794273093,11.16535552394447,22.04579984636495,-16.24544080897175,21.79206126803693,-16.448869225202202,1.3750148607591792,1.4065140218145826,2.5730157498937625,3.9795297717083447,2.8941721906271978,0.013422188249067832,-10.0,28.39453078031744,49.326719047536805,6.0,-10.0,2.5,437.2820880314943,518.7623312821236,413.97211408991086,222.27343559220336,276.6366143297174,437.1291736363111
1320.0000000000002,21.003258550999725,-17.658762115496046,86.47940533426633,101.77328507714344,86.30344770918643,47.170999259947735,86.00167883275667,11.169413017259842,22.044097182561007,-16.248024500758106,21.79006432479379,-16.472233809000215,1.3775712019417885,1.4088783933690034,2.574483758478693,3.9833621518476967,2.891583495817025,0.013430557770133416,-10.0,28.41951306314428,49.3912859953706,6.0,-10.0,2.5,437.282922504332,518.8631964040824,413.9622371526329,222.27371590567657,276.61388150589227,437.1020299868454
