time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1330.0000000000002,21.00057172302325,-17.662732481592712,86.55685521402809,101.88229785822664,86.38080371889387,47.22520632323256,86.07884392200167,11.17320666878618,22.042537745288083,-16.250390985703802,21.788238561321936,-16.492708750480915,1.379881632484513,1.4110111052641097,2.575808352152142,3.986819457416252,2.8892474278666054,0.013438114625397513,-10.0,28.442065391997403,49.4495232837578,6.0,-10.0,2.5,437.28368065627296,518.954281092635,413.95360617672424,222.2743100882712,276.594108555355,437.0784110821826
1340.0000000000002,20.998126150503225,-17.66634773472913,86.62673742654948,101.98070624060296,86.4506009098037,47.27412306121551,86.14846821303405,11.176734859001556,22.04111234220408,-16.252554179926847,21.786572104560936,-16.510727786225345,1.3819710550198998,1.4129365067518498,2.577005126101208,3.9899416328530575,2.8871383509516444,0.013444945560734566,-10.0,28.462433998716165,49.502083463320446,6.0,-10.0,2.5,437.28436905171736,519.0365691045074,413.9460352403708,222.27511218157832,276.57682826614064,437.05775749332
1350.0000000000002,20.995902109961968,-17.66963655799765,86.68982751778621,102.0695839886726,86.51361399664094,47.31828919282111,86.21132471106282,11.18000225278564,22.03981156565884,-16.25452833193964,21.78505312893297,-16.52664500127611,1.383860687302655,1.4146751275450802,2.578086006600296,3.992761134145376,2.885233442051053,0.013451117862189828,-10.0,28.480837859623875,49.54954442352869,6.0,-10.0,2.5,437.2849938261977,519.1109371726301,413.9393713564064,222.27604396507337,276.56166218579534,437.03961712550574
1360.0000000000002,20.99388097456019,-17.672626139581837,86.74681305478697,102.14988629868532,86.57052979241801,47.35818393291567,86.26809868425137,11.18301774738586,22.038626083784656,-16.256327580289792,21.78367012059824,-16.54075177828662,1.3855701594390497,1.4162458616671303,2.5790627938886352,3.9953086555557658,2.8835123420767608,0.013456697818838476,-10.0,28.49747222330376,49.59241951906739,6.0,-10.0,2.5,437.2855606474032,519.1781682321157,413.9334877961412,222.27704811016417,276.54830132932165,437.02362181909433
1370.0000000000002,20.99204530400856,-17.67534200495325,86.79830553856124,102.22246520680648,86.6219591143805,47.39423401373335,86.31939955316224,11.185792967134262,22.037546838548497,-16.257965652346343,21.782412051351542,-16.553289846674033,1.3871169699454202,1.4176654379684672,2.57994581592061,3.997611253889077,2.881956850435168,0.01346174369262427,-10.0,28.512511594208547,49.631166083165915,6.0,-10.0,2.5,437.2860747349318,519.2389630399515,413.92827890137215,222.27808299590637,276.53649152575804,437.00946938207346
1380.0000000000002,20.99037887469897,-17.677807951390406,86.84485031363961,102.2880823632874,86.6684466871638,47.42682038421077,86.36577077915686,11.18834116774184,22.03656517066169,-16.259455674099286,21.7812684820518,-16.56446129284552,1.3885168075991634,1.4189487688000035,2.580744252492565,3.9996930212925688,2.880550670616872,0.013466307415050192,-10.0,28.526112252643767,49.66619254154273,6.0,-10.0,2.5,437.2865408784416,519.2939498096755,413.92365600410255,222.27911879353232,276.52602202279166,436.9969098630092
1390.0000000000002,20.9888666783302,-17.680046029809347,86.88693478669357,102.34741996892052,86.71047935571377,47.45628379518871,86.40769806443046,11.190676443907478,22.03567290107804,-16.260810045884,21.780229625467115,-16.574436477485847,1.3897838190674452,1.4201092357788063,2.5814663880655107,4.0015756238443165,2.8792791864056975,0.013470435917617138,-10.0,28.538414373623027,49.69786434886458,6.0,-10.0,2.5,437.28696346384805,519.3436926879089,413.9195442443135,222.28013451375145,276.5167168260159,436.9857347276569
1400.0000000000002,20.987494881048217,-17.68207659512572,86.92499557300054,102.40109008651604,86.74849322622691,47.482929675623495,86.44561648084438,11.192813169788224,22.03486236581093,-16.262040389013066,21.779286363594547,-16.5833600085827,1.3909307279282557,1.4211588202037786,2.5821196246273472,4.003278444831126,2.8781292730471733,0.013474171217236769,-10.0,28.54954390155785,49.72650917675367,6.0,-10.0,2.5,437.28734649725726,519.3886988815278,413.9158800126561,222.28111576651207,276.5084277744041,436.97576875773126
1410.0000000000002,20.986250776971627,-17.68391836119585,86.95942435214235,102.4496425600808,86.78287951707955,47.50703216233222,86.47991631061127,11.194765601458414,22.034126434366872,-16.26315751733631,21.778430251217383,-16.591355440827158,1.3919690122362736,1.4221082883931566,2.582710629109745,4.004818917502902,2.8770891322278387,0.013477551199459748,-10.0,28.559614103752665,49.752421212872775,6.0,-10.0,2.5,437.2876936355837,519.4294249001283,413.91260902261473,222.28205307909332,276.50102946442087,436.9668636962911
1420.0000000000002,20.985122724357502,-17.685588493390014,86.99057308133955,102.4935719925404,86.81398976769081,47.5288376606058,86.51094824549443,11.196547611767016,22.033458505397547,-16.264171443441057,21.77765349785865,-16.598529184906567,1.392909033313241,1.4229673268113407,2.583245407717009,4.00621273452835,2.8761481465871306,0.01348061003516926,-10.0,28.56872697535948,49.77586493980516,6.0,-10.0,2.5,437.28800820623616,519.4662820348444,413.9096845886612,222.2829406225025,276.4944147370124,436.9588930055009
1430.0000000000002,20.984100083056187,-17.68710268993908,87.0187583178448,102.53332364178284,86.84214015691117,47.54856785624321,86.53902769694923,11.198172507623838,22.03285249589116,-16.265091394717103,21.77694894491425,-16.604973302104042,1.3937603650077297,1.4237448777674817,2.5837297779523225,4.007474655719804,2.875296755692704,0.013483380656080138,-10.0,28.57697441276821,49.79707836431135,6.0,-10.0,2.5,437.2882932389724,519.4996410574388,413.9070664589115,222.2837752491342,276.48849173853966,436.9517481416223
1440.0000000000002,20.983173140416472,-17.68847528998421,87.04426515278426,102.5692987766439,86.86761543312198,47.56642243140601,86.56443871833312,11.19965292081764,22.032302815327224,-16.265925852297983,21.776310028604318,-16.610767902882287,1.394530789362672,1.4244481128928324,2.584167377083374,4.008615489976207,2.874526342877107,0.013485884384867084,-10.0,28.584439298766934,49.81627590955964,6.0,-10.0,2.5,437.2885514882741,519.5298364986719,413.90471972907767,222.28455576095516,276.48318118125604,436.9453353954051
1450.0000000000002,20.982333045118448,-17.689719367801644,87.06735050178595,102.6018592219587,86.8906722015539,47.58258135250748,86.5874372854766,11.20100074323716,22.031804340963877,-16.266682588330525,21.775730745583303,-16.615983031547785,1.3952285909099655,1.425084775002032,2.584563804129824,4.009648579131856,2.8738291382896404,0.01348815256871138,-10.0,28.591196415670822,49.833650860305845,6.0,-10.0,2.5,437.28878545637394,519.5571703194424,413.9026140158744,222.285282364002,276.47841428435333,436.939573420794
1460.0000000000002,20.98157173672294,-17.690846834443533,87.08824614925506,102.63133153907025,86.9115419654416,47.597206990504496,86.60825433139895,11.202227103235144,22.03135238683026,-16.26736871283981,21.775205612709488,-16.620680217152085,1.3958604801865646,1.4256610543348922,2.584922667140991,4.010583721475883,2.873198130045093,0.013490205970387862,-10.0,28.597313298488643,49.84937763047042,6.0,-10.0,2.5,437.2889974161232,519.5819152850972,413.9007227618446,222.28595625530536,276.4741310839504,436.9343912276568
1470.0000000000002,20.9808818863472,-17.691868524325145,87.10716119712393,102.65801044493116,86.93043357217817,47.61044582894408,86.6270981871927,11.203342355306404,22.03094267644624,-16.26799071497078,21.774729632262375,-16.624913675708285,1.396432692851618,1.4261827088629755,2.5852475352059088,4.011430244068885,2.872626990619397,0.013492064970832192,-10.0,28.602850924661368,49.86361358916969,6.0,-10.0,2.5,437.2891894289132,519.6043177564812,413.8990226851806,222.28657931236677,276.4702791201276,436.9297266337639
1480.0000000000002,20.980256829874858,-17.692794271177803,87.12428453438427,102.682162231237,86.94753568015484,47.62243019010566,86.64415704338192,11.204356101670273,22.03057130929463,-16.268554513743993,21.77429825050708,-16.62873138292548,1.396950871537166,1.4266549405842857,2.5855416337957653,4.0121965743800505,2.8721100048172348,0.01349374799587258,-10.0,28.60786441534708,49.87650090936995,6.0,-10.0,2.5,437.28936339361974,519.6246004773787,413.89749329999063,222.28715386082067,276.4668122798087,436.9255249064594
1490.0000000000002,20.97969051496909,-17.693633087418988,87.13978674885713,102.7040273991143,86.96301866841182,47.63327957187539,86.6596008552971,11.205277211391431,22.030234733896407,-16.26906549881147,21.773907325141096,-16.632175858446487,1.3974201378574815,1.4270824642151323,2.5858079075646776,4.012890371779809,2.871642008775082,0.013495271857651732,-10.0,28.612403580376053,49.888167998765034,6.0,-10.0,2.5,437.2895209268048,519.6429647140159,413.8961165387428,222.2876825005251,276.4636899634899,436.92173777485
1500.0000000000002,20.979177448268885,-17.694393039944003,87.15382196943807,102.72382334436202,86.97703647682228,47.64310193597237,86.67358317906434,11.20611385437627,22.02992971997478,-16.26952857261756,21.773553090605688,-16.635284956418275,1.3978449321476645,1.4274693444988118,2.5860486613781006,4.013518005876913,2.8712183401563,0.013496649895026093,-10.0,28.61651344526598,49.89873087940055,6.0,-10.0,2.5,437.28966364679223,519.659592522848,413.89487641912245,222.28816797726424,276.4608762142016,436.9183224376387
1510.0000000000002,20.96298020479771,-17.718115294495362,87.31838751071402,102.9551815846998,87.1424111040987,47.6801802017128,86.84230038811125,11.197243307203792,22.011589227198243,-16.297381980402122,21.755981645784065,-15.989641864346936,1.3995764590651991,1.432277273929638,2.5783274224931683,4.010604696422806,2.865584563419677,0.013476203450819247,-10.0,28.594016851565925,49.92458692317098,6.0,-10.0,2.5,437.294531204038,519.8536371298092,413.57168025993366,222.247214737975,277.1581226250283,437.8301833429467
1520.0000000000002,20.936988320947272,-17.758018745256095,87.55963471582785,103.30675698422532,87.3847163771983,47.73343391162791,87.08763209618867,11.107534122973677,21.982635602057456,-16.341388399700975,21.727761886446228,-15.175516227229592,1.4023555309799085,1.4394564186099628,2.5692492016930446,4.008705620303008,2.8585515810686672,0.013444951491520238,-10.0,28.541563581432968,49.97296512051111,6.0,-10.0,2.5,437.2999144490008,520.1554034363744,413.0924348925436,221.99846156631205,277.7765667563548,438.98177272232033
1530.0000000000002,20.911722130338585,-17.797721172995267,87.82929941561801,103.68829708649628,87.65550633662971,47.78700333845569,87.36146658820829,10.945291904331723,21.954244576545168,-16.38458117156415,21.70008458966926,-14.562508377813913,1.4054347789527764,1.4478118026179256,2.561236614672923,4.009048417290849,2.852532523976736,0.01341228892912,-10.0,28.466282363184064,50.02296635210894,6.0,-10.0,2.5,437.30395359879515,520.4775872193636,412.53092649134135,221.56899387802645,278.0218706299506,439.8542894735368
1540.0000000000002,20.891275312109848,-17.83030663387899,88.11538832641087,104.07339208645578,87.94270076564973,47.83989085071767,87.65158029898365,10.741980507287394,21.93075038598508,-16.420355004933242,21.67727730134535,-14.180004783035995,1.4086059928615946,1.4569239101936315,2.5542179135713647,4.011141823764996,2.8475967332897176,0.013381431827926964,-10.0,28.37891920659888,50.07196896237151,6.0,-10.0,2.5,437.306631793969,520.7931183896533,411.916584926841,221.03881142574764,277.96708666440094,440.40679368678286
1550.0000000000002,20.87660368273349,-17.854056551979113,88.41248085562947,104.45274851303516,88.2408474965649,47.89447803232065,87.95243587015099,10.521516703583131,21.91315768301356,-16.44716106645393,21.66035812652424,-13.972171465238432,1.4118481278964092,1.4665073429660702,2.5479898217755914,4.014497164741661,2.8434341381484725,0.013353815680224378,-10.0,28.28688903445152,50.12218390244794,6.0,-10.0,2.5,437.3080732225153,521.093393149506,411.27404427697246,220.4679194366468,277.7117926403332,440.7153385944181
1560.0000000000002,20.867023193505712,-17.869844987951097,88.71300789401863,104.81942482287008,88.5423657547924,47.95100559268752,88.25640964706525,10.298451823464006,21.900796244823272,-16.46600553928897,21.648637633144084,-13.918062416399778,1.4150725558662207,1.4762052301380544,2.542352543452599,4.018557773590652,2.839824542516647,0.013329363909934942,-10.0,28.19453045488996,50.17406153574251,6.0,-10.0,2.5,437.30864684045,521.3745296937512,410.62616689770095,219.89294356979136,277.3345410304313,440.8110144834122
1570.0000000000002,20.86284615835128,-17.877377809991344,89.00894508379288,105.16353987566674,88.83921228461713,48.00812578088664,88.5554383968452,10.081723898015808,21.89397356606338,-16.47640969762682,21.642479814407046,-13.915335664956729,1.4181547301138182,1.485706486730189,2.537288506334996,4.0229949930651845,2.836781422815765,0.013308285584606169,-10.0,28.104576092926838,50.22633272199647,6.0,-10.0,2.5,437.3080356913792,521.6288931784339,409.99118618116887,219.3363876945852,276.86481806728693,440.82763053624126
1580.0000000000002,20.86439752158376,-17.87611211349119,89.29636524538478,105.4794422587845,89.12744831175026,48.06548206459559,88.84557445034967,9.877137908682185,21.893048080420595,-16.477821184947572,21.64223571691588,-13.963217994415515,1.4210522098681089,1.4948708332457965,2.532842611232045,4.0277134444778415,2.834317709446906,0.013291066226568808,-10.0,28.01954359616684,50.27858259965001,6.0,-10.0,2.5,437.3062274176676,521.8515790607113,409.37972708411417,218.81242660908532,276.31919814499275,440.7655150835289
1590.0000000000002,20.869921295492496,-17.868454721506424,89.57033658176081,105.76642625702664,89.40215274049827,48.12204314762676,89.12190557899264,9.688051939697571,21.89627042847055,-16.472906865709774,21.646083189199363,-14.125863265649969,1.423701089175408,1.5034888713630723,2.528862769100098,4.032351640463171,2.8323021392072296,0.01327672368826684,-10.0,27.940864535349593,50.33000267078933,6.0,-10.0,2.5,437.30397473390434,522.0451186969184,408.8026571782107,218.3292521065248,275.7468137998747,440.54432869439734
1600.0000000000002,20.877834133917464,-17.85694352231795,89.82210516153752,106.01985757873018,89.65457707851849,48.17455035168172,89.37570724159097,9.516094218712055,21.90200599318645,-16.464160992229324,21.65241453031912,-14.331627062578493,1.4259712753319824,1.5112707940652468,2.52524795524632,4.0365187493115675,2.8307153300628856,0.013264137461351772,-10.0,27.86858371510777,50.37760682900073,6.0,-10.0,2.5,437.3014691000653,522.2094004243064,408.27279516303753,217.89117686299855,275.18459416017134,440.2607350610722
1610.0000000000002,20.88729308264685,-17.84292877133919,90.04543288281776,106.2353198487678,89.87848348419891,48.22018306991902,89.60076855596931,9.362133529063556,21.90942399655177,-16.452852099816994,21.660387504232975,-14.570867444327805,1.4277781636103892,1.5180583256608629,2.5219815464087687,4.040039872069632,2.8295991457480185,0.01325288309582306,-10.0,27.802728566078883,50.41857627983836,6.0,-10.0,2.5,437.2988141312962,522.3427507608652,407.79723529190943,217.5004124667215,274.64344302242495,439.92874247141606
1620.0000000000002,20.897564236506646,-17.827552093351358,90.23715045317094,106.41173034614276,90.07070662731678,48.257308988225525,89.79395384247103,9.22638740724716,21.917788737286394,-16.44010320284059,21.66926525930906,-14.826795451761484,1.4291594562610856,1.5238609485222745,2.5191514579734,4.043012406495674,2.8289442362665773,0.013243252015956237,-10.0,27.74326179276881,50.451256071457294,6.0,-10.0,2.5,437.2961448059677,522.44582320604,407.378848214834,217.1573335190342,274.13817041348017,439.57168127117336
1630.0000000000002,20.9080565829242,-17.81174366369609,90.39647741873658,106.55029166461128,90.23047208699076,48.285247363949054,89.95451903763491,9.108396072522735,21.926503537005463,-16.426824516262116,21.67845275834513,-15.083425200448003,1.4300479867018123,1.5286051718541835,2.5165909065145544,4.045196078368738,2.828713522892589,0.013234292699162412,-10.0,27.68996718476797,50.47495342055777,6.0,-10.0,2.5,437.29355495389575,522.5206856241492,407.0173333406586,216.8605215093904,273.67889280766764,439.2117909061278
1640.0000000000002,20.918335013230788,-17.796193841632714,90.524528243027,106.6538525507201,90.35890147248809,48.30405415673073,90.0836149745062,9.00711770789161,21.935126016727,-16.41369026284184,21.68751055071866,-15.328328607530125,1.4305153948175566,1.532389953560361,2.514329745157125,4.046719698717486,2.8288543509408317,0.013226162362273426,-10.0,27.64245876448655,50.489709042247625,6.0,-10.0,2.5,437.29110578614745,522.570318467185,406.70980567540335,216.60706262054336,273.27100595929846,438.86653703152547
1650.0000000000002,20.928093988806985,-17.781390036300337,90.6238080047681,106.72639529586668,90.45850764534968,48.31432827730281,90.18378138145181,8.921088153904918,21.94334212303097,-16.40117851121596,21.696127996297584,-15.55293003790132,1.4305988627213633,1.535295749471434,2.5123039189416887,4.047599668413123,2.829304408025013,0.01321858138833368,-10.0,27.600215341423397,50.496103178890735,6.0,-10.0,2.5,437.2888363422962,522.5982828036501,406.4514963696354,216.3929836491272,272.9162314854632,438.5481909443714
1660.0000000000002,20.937130589268335,-17.76765828582657,90.6977007424993,106.77253348403218,90.53268259046968,48.31702088223688,90.2584340304049,8.8485790537232,21.950939575084107,-16.389611902121203,21.704096303160306,-15.752043407191309,1.4303596059608532,1.537440072448872,2.510473992980888,4.04791406542976,2.8299974695597947,0.013211435110190444,-10.0,27.56262290236623,50.49506779327493,6.0,-10.0,2.5,437.2867690577693,522.6084003921176,406.23648018619,216.21367251675892,272.61350360219063,438.26440188843543
1670.0000000000002,20.945323859307624,-17.75519577228951,90.75002332648889,106.79707361611928,90.58525085080208,48.31327066912439,90.31141783567854,8.787737847038443,21.957787780365337,-16.379188474078376,21.711288229389705,-15.923236655863375,1.429860135775989,1.5389473616524367,2.508798891469174,4.04774625312161,2.830868664594868,0.013204616850506846,-10.0,27.52902164271876,50.487723555202194,6.0,-10.0,2.5,437.28491317119136,522.6044697816361,406.0583117919504,216.06424230307488,272.3597129036542,438.0190020373384
1680.0000000000002,20.95261832169288,-17.744096698727674,90.78468001782169,106.80468221110044,90.6201237542852,48.304278537680034,90.34666102474596,8.73670477516265,21.963821874465268,-16.37000614738872,21.71764201000124,-16.066194329627365,1.429159599286263,1.5399393835012656,2.50723813459074,4.047177518092004,2.831858331367055,0.01319802562307978,-10.0,27.498751424482805,50.47525531817154,6.0,-10.0,2.5,437.28326753743806,522.5900527878241,405.9105260555584,215.93982845316413,272.1503639338196,437.81283219472147
1690.0000000000002,20.95900976351504,-17.734374490548333,90.80541621341234,106.79965952786524,90.64105294869361,48.29121993605884,90.36792881070352,8.693703707029956,21.96902888816733,-16.362083907301894,21.72314746817846,-16.182137923912364,1.4283177721524525,1.5405361372099728,2.505765769568323,4.046301906778296,2.832914345580523,0.013191629932692286,-10.0,27.471189604954134,50.45882508061317,6.0,-10.0,2.5,437.2818231681059,522.5683357945787,405.78700209508463,215.83581468659128,271.9801444513096,437.6445126677476
1700.0000000000002,20.964532450527496,-17.725981736718097,90.81565634287536,106.78580330641694,90.65146819706516,48.27518739539772,90.37866146168771,8.657106396698794,21.973435189686327,-16.355380990722836,21.72783343606446,-16.273324780263238,1.4273845476141345,1.5408422015540129,2.5043559026335687,4.04519810418758,2.833993201726268,0.013185385779465352,-10.0,27.44577797196069,50.43951491283531,6.0,-10.0,2.5,437.28056552481286,522.5420548827393,405.68220509710096,215.7479897073775,271.8433970350741,437.5111281154916
1710.0000000000002,20.96924785617334,-17.718827719699647,90.81840892197522,106.76634226251184,90.65438241178657,48.25715582020598,90.38187968601626,8.625472516278249,21.977095316705952,-16.349813913601565,21.73175658756892,-16.34263702441922,1.4264001288674373,1.5409455124843567,2.502984730047913,4.0439302425322685,2.8350602055421525,0.013179244370527697,-10.0,27.422038487030363,50.418292382367774,6.0,-10.0,2.5,437.27947658042933,522.5134695387787,405.5913252062613,215.6726424898793,271.73448481764274,437.408803759226
1720.0000000000002,20.973234996783116,-17.71279360686134,90.81622282510563,106.74392107416833,90.65234796573392,48.23796451112423,90.38014133230955,8.597569563841773,21.980082325915124,-16.345271157940203,21.734991804915815,-16.393256924479317,1.4254051526762423,1.5409276302890045,2.501648324454535,4.04257595474354,2.836089056612064,0.013173244951527182,-10.0,27.399579376153273,50.395992405058735,6.0,-10.0,2.5,437.27853635510655,522.4843713021252,405.5103352192112,215.6066073480828,271.64805932574046,437.3331709609968
1730.0000000000002,20.97658229710476,-17.707745021456958,90.81118129320296,106.7206217556216,90.64745077844036,48.21831131072736,90.37553587191982,8.572376832027942,21.98247961228129,-16.34162560329918,21.73762401592593,-16.428418833744786,1.4244233449743449,1.540844918642814,2.5003310872548123,4.0411760058976265,2.8370610606430438,0.013167349369549872,-10.0,27.378093730499412,50.37331098501232,6.0,-10.0,2.5,437.27772448184857,522.4561160974508,405.43598733819647,215.54726964100007,271.57924342748186,437.2797303948311
1740.0000000000002,20.979381274601447,-17.703542089634936,90.80492299249268,106.6980091075452,90.64133147362833,48.19875562492507,90.3697059379307,8.54907752697926,21.984374506844244,-16.33874424315667,21.739741831655554,-16.451231902114387,1.4234774429862158,1.540746073659656,2.499031851831288,4.039777925490944,2.8379641317084525,0.013161581156530544,-10.0,27.35735297866501,50.35080767281482,6.0,-10.0,2.5,437.27702103104014,522.4296707737187,405.36576672331785,215.49254236597588,271.5237383248568,437.24411639820494
1750.0000000000002,20.981721573389887,-17.70004719467505,90.79868049057468,106.67719092513973,90.63522396582171,48.17972742998506,90.36388626327958,8.527042736054455,21.985853208398034,-16.336495869493888,21.741432504428207,-16.464557771471334,1.4225814679332136,1.5406643733363568,2.4977480941107504,4.038412467447106,2.8387917026040577,0.013155944515770056,-10.0,27.337197292654647,50.328913989662446,6.0,-10.0,2.5,437.2764073471005,522.4056677454176,405.2978180209407,215.44082287196483,271.4778762066655,437.2222828830143
1760.0000000000002,20.98368740968236,-17.69713060929007,90.79332920594808,106.65888527371824,90.63000452125941,48.16154019165481,90.35895305552432,8.505810118214017,21.98699711414537,-16.33475663106384,21.742778293437983,-16.470935482268374,1.421746010961734,1.5406241553220417,2.496482844892272,4.037107000214314,2.839541640411166,0.013150463019102186,-10.0,27.317524472950023,50.30794579477202,6.0,-10.0,2.5,437.2758665337674,522.3844619946916,405.2308565981248,215.39093679713272,271.438625886588,437.2106202424912
1770.0000000000002,20.98535518356453,-17.694674307750915,90.789440874378,106.64348901258212,90.6262453303052,48.144405886061065,90.3554778398508,8.485060043547605,21.98788031983481,-16.333413816669065,21.743853996818604,-16.47254328614389,1.420975747282324,1.5406389499282245,2.49523800578322,4.035876955711444,2.8402152277617887,0.01314514663830622,-10.0,27.298278603954657,50.28811783279929,6.0,-10.0,2.5,437.2753837398288,522.3661866121953,405.1640745080477,215.34207598337116,271.4035662574722,437.2060175958684
1780.0000000000002,20.986792066180996,-17.69257425537313,90.78733769745821,106.63114401001444,90.62426875292522,48.128450900044186,90.35378193136323,8.46459098054231,21.988568101961743,-16.332368149236686,21.74472546354286,-16.471188816727818,1.4202724163332132,1.5407155340077323,2.4940174121621026,4.034732946169834,2.8408162404410424,0.013140009926597574,-10.0,27.27943923383492,50.26955925267544,6.0,-10.0,2.5,437.2749462795349,522.3508046849681,405.0970474492856,215.2937348114622,271.37083699684945,437.20588263048813
1790.0000000000002,20.988055403268145,-17.690741434715534,90.78714419518121,106.62179800287862,90.62419925644569,48.11373182857045,90.35398855592082,8.444295570140412,21.98911622655383,-16.331534826968777,21.745448929171992,-16.46832075686757,1.419634665464799,1.5408545461196517,2.4928246277135013,4.033679173833153,2.841350152937056,0.013135062180936852,-10.0,27.261011599624965,50.252329126908926,6.0,-10.0,2.5,437.2745436004093,522.3381554658769,405.02964752779326,215.24564853528136,271.33907472648235,437.20812911796406
1800.0000000000002,20.98919263964229,-17.68910196751142,90.78883478344704,106.61525922491352,90.62601106580905,48.10025039285728,90.35607064580168,8.424138524921318,21.989570793465937,-16.330843753500062,21.746070882826665,-16.46505290879901,1.4190601598247596,1.541053488193489,2.491664959560613,4.0327184477541005,2.841823456062711,0.013130319578627992,-10.0,27.243018102407856,50.23643116958414,6.0,-10.0,2.5,437.27416728496814,522.3279950391984,404.9619645351247,215.1977364339096,271.30734376627083,437.21114551823285
1810.0,20.990241881929204,-17.68759645861914,90.79227573322308,106.61124235357248,90.62957018168696,48.087967028968315,90.35989296140308,8.404136827007278,21.98996872847948,-16.33023878557907,21.746628580653073,-16.462201795494877,1.4185420350663964,1.5413034914189048,2.4905378557640407,4.0318413471829455,2.842243125346815,0.0131257663006188,-10.0,27.22549129389228,50.2218272107516,6.0,-10.0,2.5,437.2738106536408,522.3200291010719,404.8942380182121,215.15005099527025,271.2750617059608,437.2137432657141
1820.0,20.99123260032731,-17.686178771353525,90.79726109670717,106.60940738471668,90.63467035375683,48.076812800923214,90.36524814124061,8.384342831622234,21.990338430828775,-16.329676746111716,21.74715070909401,-16.460324921586277,1.4180770490260233,1.5415986969946052,2.4894500888780855,4.031048785872692,2.8426161953903235,0.013121424967766948,-10.0,27.208468147071983,50.20844904770718,6.0,-10.0,2.5,437.2734688134111,522.3139403671374,404.8268000007844,215.1027345891792,271.2419310546693,437.2151035476526
1830.0,20.992186596535827,-17.684814727201513,90.80354272531005,106.60939082149577,90.6410631343274,48.066699651083006,90.37188680317581,8.364830100355334,21.99070069859625,-16.329126015816257,21.74765832403253,-16.459762928914927,1.4176598329763757,1.541930444378468,2.4884047760547774,4.030335220433246,2.842949434471569,0.013117299508625684,-10.0,27.191985655012445,50.196208666939526,6.0,-10.0,2.5,437.2731382089136,522.3094096909308,404.76002817650215,215.0559831923611,271.2078735601882,437.2147180927065
1840.0,20.993119090982287,-17.6834804301063,90.81085423471674,106.6108295422884,90.64848186903956,48.0575288492929,90.3795415605908,8.34568205503831,21.991069783427847,-16.328564928897322,21.748165916611097,-16.460680770972147,1.4172835797061347,1.542288354784724,2.4874019458490157,4.02969030063374,2.843249126945556,0.013113378644981357,-10.0,27.17607758706555,50.185006718492794,6.0,-10.0,2.5,437.2728164056636,522.306131506063,404.69430952340593,215.01001738249585,271.17297216422594,437.2123309993981
1850.0,20.994039820063403,-17.682160243667113,90.81892957713846,106.61337883937284,90.65666028592153,48.0491977679967,90.38794561921017,8.326983230683766,21.991454465886328,-16.327980137682744,21.748682494744585,-16.463106573937125,1.416943298478106,1.5426641342909355,2.4864437975204314,4.029107931811368,2.8435209342102152,0.01310966395575196,-10.0,27.160772271129588,50.17473932829933,6.0,-10.0,2.5,437.27250231356106,522.3038251659949,404.6300129693001,214.96506000691036,271.1374201572653,437.2078836974076
1860.0,20.99495411186592,-17.68084583362588,90.82751663954275,106.6167241419551,90.66534610338668,48.04160506937859,90.39684637953313,8.308812874109492,21.99185911645939,-16.327364999242832,21.74921265356448,-16.46696651955699,1.4166330284095985,1.543048711100232,2.48552951347854,4.028578224578771,2.843769800497668,0.013106142720224576,-10.0,27.14609123278853,50.165303345266075,6.0,-10.0,2.5,437.2721950399665,522.3022412180585,404.56747027594935,214.9213198763336,271.1014792900317,437.20146535921026
1870.0,20.995863881050163,-17.679534033502875,90.83638668839679,106.6205887155902,90.67431047889761,48.03465452909222,90.40601487018112,8.291240560046958,21.99228468250882,-16.326718074691883,21.749757562825177,-16.47211574682791,1.4163493437504018,1.5434361864678623,2.484661276044798,4.028097462512661,2.8439999497910016,0.013102819721907103,-10.0,27.13204854885106,50.15660022920446,6.0,-10.0,2.5,437.2718944927498,522.3011651597614,404.50696366530497,214.87898062203695,271.0654446101421,437.1932689163361
1880.0,20.99676853860061,-17.678225611300405,90.84534014475292,106.62473767393284,90.68335378385528,48.02825763407009,90.41525150145462,8.274323507744668,21.99272959600409,-16.32604174898256,21.750315878440837,-16.478364671941847,1.4160869779230345,1.543819129144172,2.483836530363164,4.027655659507336,2.84421488390118,0.013099676427299034,-10.0,27.118650745762068,50.14853873411903,6.0,-10.0,2.5,437.2716009747982,522.3004187886154,404.4487193430524,214.83819391152497,271.0296180505864,437.18355345857935
1890.0,20.997665768335096,-17.67692412577057,90.8542094867248,106.62897852498033,90.69230850211571,48.02233518404677,90.42438893817571,8.258105300661384,21.993190551314356,-16.325341048301084,21.750884520944194,-16.485500474650507,1.415843127236839,1.54419328871332,2.483055582003244,4.027248870716564,2.844417431030052,0.013096710961817892,-10.0,27.105897163094028,50.141036582833856,6.0,-10.0,2.5,437.2713149592668,522.2998588752504,404.3929055023573,214.79907623924416,270.994287981946,437.17261346989216
1900.0,20.99855219132664,-17.675634828748485,90.86285978927427,106.63315975331562,90.7010397646035,48.01681799044161,90.43329260908769,8.242615590359094,21.99366317094073,-16.32462262788232,21.7514593419043,-16.493304008448206,1.4156145333870227,1.5445544120014536,2.482316577617696,4.02687098961915,2.8446098105424165,0.013093911500862648,-10.0,27.09378051199536,50.134021245374186,6.0,-10.0,2.5,437.27103705595215,522.2993748465962,404.339633641709,214.76170824835677,270.9597153464055,437.1607544944085
1910.0,20.99942389983067,-17.674363849174284,90.87118755713703,106.63716778450232,90.70944417427737,48.01164707310795,90.44185950366573,8.227870795880902,21.994142548952137,-16.32389394580707,21.752035665713542,-16.50156296560573,1.4153986308964994,1.5448994562812088,2.4816176586444167,4.026517114925626,2.844793704777904,0.01309126744453681,-10.0,27.082287831317387,50.1274302247956,6.0,-10.0,2.5,437.2707678962382,522.2988854802592,404.2889630012924,214.72613654784357,270.92612462972886,437.1482741312687
1920.0,21.000276876858795,-17.673117530008398,90.87911830672935,106.64092286129905,90.7174473807819,48.0067732207703,90.45001572331027,8.213875171476959,21.994623674137628,-16.323162619715333,21.752608712301488,-16.51008101288909,1.4151937348451062,1.5452267496154122,2.4809574524258093,4.026184202041222,2.8449703407441174,0.013088771822125356,-10.0,27.07140135899516,50.1212106808345,6.0,-10.0,2.5,437.2705080719045,522.2983350064243,404.24090604251273,214.69237649813016,270.89369910118586,437.13544872991537
1930.0,21.00110730903025,-17.671901933901125,90.88660336079344,106.64437438298552,90.72500086712375,48.002156292742086,90.45771324527885,8.200622333727324,21.995101750369543,-16.322435939831962,21.753173915896703,-16.518683962670764,1.414998394030244,1.545535225985485,2.480334110882931,4.025869336868416,2.8451405696665177,0.013086416021479818,-10.0,27.061099543355056,50.1153188013576,6.0,-10.0,2.5,437.2702580894024,522.2976890380818,404.1954352622069,214.66041613919003,270.8625793896585,437.12252431413407
1940.0,21.001911803751376,-17.67072255690087,90.89361617536649,106.64749596446154,90.73207826911533,47.997764271335434,90.46492622265198,8.188096964256772,21.995572420256774,-16.32172052904764,21.753727147416484,-16.527223182138357,1.41481136926356,1.545824337154187,2.4797454444861686,4.025569781640356,2.845304942478482,0.013084190301546837,-10.0,27.05135801359376,50.109718912529445,6.0,-10.0,2.5,437.2700182624119,522.2969304511063,404.15249036516246,214.63022056196272,270.8328646869617,437.10971144834167
1950.0,21.002687527171204,-17.669583809134537,90.90014850323529,106.65028083901548,90.7386715318252,47.99357220509768,90.47164712413235,8.176276595789489,21.99603190919221,-16.32102212403862,21.754264855672776,-16.535577028614114,1.4146318386957315,1.546094218328089,2.4791894488746853,4.025283667202776,2.845463785767768,0.013082086388345382,-10.0,27.04215050991905,50.10438247360708,6.0,-10.0,2.5,437.2697890932757,522.2960558498683,404.1119854782279,214.60173647976885,270.8046156461236,437.0971829506989
1960.0,21.003432272062103,-17.668489497338868,90.90620670754676,106.65273694220048,90.74478721779181,47.9895610535807,90.47788303069613,8.165133195232727,21.99647709570801,-16.320345468419134,21.754784139565064,-16.54365008370445,1.4144592709174315,1.5463454830635506,2.478664222517979,4.02500970558153,2.8456172534193023,0.013080096887089956,-10.0,27.033449592108184,50.09928695085233,6.0,-10.0,2.5,437.2695704773184,522.2950714864528,404.07381545051373,214.5748962976734,270.77785882916703,437.085074738649
1970.0,21.00414448080692,-17.667442186709224,90.91180815331987,106.65488321615686,90.7504428922579,47.98571669292568,90.48365200786063,8.154634973226507,21.99690554352997,-16.31969426411814,21.75528277508694,-16.55137219176021,1.4142933525460193,1.5465790925084324,2.478167980905668,4.0247470734141,2.8457653895980815,0.013078215203041256,-10.0,27.025227528682198,50.09441487084069,6.0,-10.0,2.5,437.2693625014834,522.2939907929625,404.037862682394,214.54962270226383,270.75259128982674,437.07348704145977
1980.0,21.004823220915448,-17.666443535780246,90.91697810487534,106.65674586218644,90.75566401727,47.98202883406884,90.48897999453216,8.144747654739945,21.99731547617265,-16.319071210088566,21.755759191257376,-16.5586956285685,1.4141335913463764,1.5467958733068368,2.4776984659263643,4.0244943392332,2.845908168691148,0.013076432317687082,-10.0,27.017456749627,50.08975274756409,6.0,-10.0,2.5,437.26916505334145,522.2928314785765,404.0040019470955,214.52583192857688,270.728786018374,437.0624882630767
1990.0,21.00546813506917,-17.665494293537705,90.92174695615864,106.65835540390782,90.76048117852281,47.97849012945744,90.49389802441888,8.135435739349305,21.997705730258723,-16.318478073343215,21.75621242206249,-16.56559221676963,1.4139801002282244,1.546997333695193,2.4772544120504736,4.024251745745667,2.846045531401842,0.013074744427027576,-10.0,27.010110344916317,50.085290211228646,6.0,-10.0,2.5,437.2689779374779,522.2916134964238,403.9721050479601,214.50343696986027,270.70639709422915,437.0521189760128
2000.0,21.00607937988924,-17.664594423710668,90.92614797734137,106.6597442569485,90.76492782985024,47.9750953514881,90.4984399681578,8.126663464701778,21.9980756937749,-16.317915782871466,21.756642044671395,-16.572050513963575,1.4138326736701607,1.5471846231302369,2.4768339965702384,4.024018619700476,2.8461774116837653,0.013073144701726686,-10.0,27.00316238106848,50.081019176414365,6.0,-10.0,2.5,437.26880084779566,522.2903573328166,403.94204417401806,214.48235003913248,270.6853640270155,437.0423958527695
2010.0,21.006657541103696,-17.663743201419578,90.9302152784328,106.6609447218854,90.76903825430122,47.97184075955949,90.50264049144826,8.118395805507987,21.998425225999455,-16.31738455139663,21.757048097896966,-16.578072408024127,1.4136912859577309,1.5473590438956313,2.476435773537104,4.023794817432735,2.8463037562735924,0.013071628145413136,-10.0,26.99658828187762,50.07693323798816,6.0,-10.0,2.5,437.26863342977646,522.2890827197944,403.9136954549261,214.46248509395127,270.66561684207875,437.0333164501242
2020.0,21.007203558084356,-17.662938971049044,90.93398245124136,106.66198805626942,90.77284620584494,47.96872351148477,90.5065336984302,8.110598960140353,21.99875457855343,-16.31688399540917,21.75743100242649,-16.58367041927795,1.4135558528186087,1.5475217824460377,2.4760582871203423,4.02358006956638,2.8464245410207334,0.013070189530794604,-10.0,26.990364889845974,50.073027062527046,6.0,-10.0,2.5,437.2684757730893,522.287808338153,403.8869405619108,214.44375909262035,270.64707945765343,437.0248630363274
2030.0,21.00771862544643,-17.66218116224971,90.93748145516157,106.66290135843218,90.7763837942838,47.96574121936192,90.51015201731553,8.103240831253515,21.99906429622081,-16.316413285931958,21.7577914691724,-16.588863562308745,1.4134264006824897,1.547674050190315,2.4757004040278208,4.023374454218136,2.846539764840533,0.013068825135284083,-10.0,26.98447057399721,50.069295938746166,6.0,-10.0,2.5,437.2683259466137,522.2865483493479,403.861668211362,214.42609321512455,270.6296736493119,437.0170084012088
2040.0,21.008204158075934,-17.661466616885576,90.94074192447458,106.66371118927792,90.77968079300736,47.962891664895885,90.5135255100198,8.096291356931545,21.999355183015663,-16.31597120010997,21.75813044980936,-16.593678056812564,1.4133028164524375,1.5478168621925894,2.4753608646554737,4.023177726848063,2.846649479512628,0.013067530367108207,-10.0,26.97888527778764,50.065735481681834,6.0,-10.0,2.5,437.268184971954,522.2853178505748,403.8377750701469,214.40941369544433,270.6133198651552,437.0097150021173
2050.0000000000005,21.008661678826872,-17.660793477179567,90.94379062078512,106.66443897421442,90.78276409133032,47.960172513107295,90.51668132720054,8.089722612884371,21.999628185272428,-16.31555629889806,21.75844903611509,-16.598141558851353,1.4131851490121352,1.5479513024113416,2.475038841432111,4.022990143843453,2.846753765177663,0.01306630270244562,-10.0,26.97359044561045,50.06234134986016,6.0,-10.0,2.5,437.2680518948951,522.2841269711968,403.8151661899949,214.39365210178548,270.5979418896948,437.0029430097548
2060.0000000000005,21.00909278033292,-17.66015940287585,90.94665125784356,106.66510307837171,90.78565752010476,47.957581173430874,90.51964353618239,8.083508920637769,21.99988435379261,-16.315166984590746,21.75874841418087,-16.602283640051894,1.4130729753606974,1.5480778602935332,2.4747328099202743,4.022810670213808,2.846852738930171,0.013065135748752444,-10.0,26.968568996799604,50.05910907599713,6.0,-10.0,2.5,437.2679262472212,522.2829838391315,403.793754942956,214.37874559974424,270.58346640306866,436.99664976361225
2070.0000000000005,21.00949907179171,-17.659562013253804,90.9493444435665,106.66571846964844,90.7883817941891,47.955114734794506,90.52243306581613,8.077626852365654,22.00012478927251,-16.314801583755525,21.75902981173419,-16.606133823569337,1.412966473610672,1.5481976007653453,2.4744424247123065,4.022640025477652,2.8469465487020806,0.013064029155372222,-10.0,26.963805255859317,50.05603400361082,6.0,-10.0,2.5,437.26780757748554,522.2818941605224,403.7734629290526,214.3646369624663,270.56982484625246,436.99079255521696
2080.0000000000005,21.009882150149856,-17.658998944389253,90.95188789607776,106.66629700935476,90.79095473025086,47.95276987527409,90.52506792876531,8.07205495799002,22.00035060690616,-16.314458401020943,21.75929446432404,-16.609720707783026,1.4128653854547466,1.5483110389694907,2.474166686452393,4.022477725421884,2.8470353699883475,0.013062978966411374,-10.0,26.95928471175108,50.05311116742655,6.0,-10.0,2.5,437.2676954395647,522.280861462241,403.7542188831909,214.3512739030161,270.556953548128,436.9853298948818
2090.0000000000005,21.01024355363696,-17.658467885487028,90.9542965174339,106.66684774586524,90.7933913202649,47.95054293660144,90.52756329527264,8.066773851897551,22.00056289370987,-16.314135783923803,21.759543571508505,-16.613071057653315,1.4127695281588886,1.5484186988489443,2.473904829608452,4.022323528457396,2.847119397952517,0.01306198231145774,-10.0,26.954994071160684,50.050335377089134,6.0,-10.0,2.5,437.267589448856,522.279887440711,403.7359588142958,214.33860926817167,270.5447945450625,436.9802228451844
2100.0000000000005,21.01058474554332,-17.657966676319603,90.95658270810014,106.66737723272156,90.79570404734216,47.948429921368415,90.52993181231916,8.061765957767022,22.000762687806105,-16.31383215438177,21.7597782775438,-16.616209343278115,1.4126787098363838,1.5485210291789206,2.473656157908689,4.0221771870876095,2.8471988422289294,0.013061036562321727,-10.0,26.95092106829344,50.04770119499266,6.0,-10.0,2.5,437.2674891889317,522.2789721715635,403.71862500539214,214.32660040570207,270.5332954435626,436.9754356927141
2110.0000000000005,21.010907101612744,-17.65749325712028,90.95875670193658,106.66789000449025,90.79790322164511,47.94642654903606,90.53218394176068,8.057015310165013,22.00095096365156,-16.313546031133058,21.75999965682765,-16.61915756993102,1.4125927179010478,1.5486183997302798,2.4734200091456935,4.022038408875972,2.8472739225587014,0.013060139167399036,-10.0,26.947054339699942,50.045202981225714,6.0,-10.0,2.5,437.2673943066844,522.2781145206673,403.7021652232838,214.31520866466684,270.5224091107519,436.9709362137
2120.0000000000005,21.011211900095834,-17.657045719954255,90.96082687226156,106.66838891853295,90.79999728715629,47.9445283231484,90.53432826876045,8.052507389328014,22.001128620698385,-16.313276046958208,21.760208703066983,-16.621935132795272,1.4125113446937767,1.5487111347814388,2.473195786875478,4.0219069216569165,2.8473448632930034,0.013059287834941627,-10.0,26.94338332876339,50.04283495426046,6.0,-10.0,2.5,437.26730446625857,522.2773123923675,403.6865320714312,214.3043989769941,270.51209344184656,436.9666958974945
2130.0000000000005,21.011500318879417,-17.656622322228003,90.962800052578,106.668875497822,90.8019931431598,47.942730596699114,90.5363718249067,8.048228934175654,22.0012964786164,-16.313020955932416,21.760406324991745,-16.6245588594295,1.412434364212647,1.5487994943595036,2.4729829075544534,4.021782401913957,2.8474118895824767,0.01305848027021126,-10.0,26.939898180981743,50.04059124771385,6.0,-10.0,2.5,437.26721933749184,522.2765629686863,403.6716822849368,214.29413938694955,270.5023108955225,436.96268990044285
2140.0000000000005,21.011773435594773,-17.656221411430096,90.96468181986435,106.66935039377222,90.80389642803088,47.94102865467329,90.53832037297649,8.044167807158033,22.001455276942995,-16.312779633949503,21.760593345908976,-16.627043220600285,1.4123615501267393,1.5488836995077226,2.472780819158992,4.0216645186667135,2.847475222124128,0.013057714284979854,-10.0,26.936589680980603,50.03846599053304,6.0,-10.0,2.5,437.26713869596335,522.2758631397616,403.6575762249233,214.28440070649395,270.49302811754774,436.9588967624611
2150.0000000000005,21.012032228178,-17.65584156782154,90.966476758044,106.66981339379451,90.80571178329095,47.93941776708613,90.54017867226445,8.040312817499398,22.00160567340126,-16.312551081270897,21.760770503025856,-16.62940023933453,1.4122926879244566,1.5489639497426666,2.4725890186530664,4.021552968395733,2.8475350773825188,0.013056987899688843,-10.0,26.9334491584018,50.03645335611776,6.0,-10.0,2.5,437.26706223155054,522.2752093251145,403.6441772951637,214.2751560745812,270.4842155164739,436.9552985331746
2160.0000000000005,21.01227758847552,-17.655481476981862,90.96818875155267,106.67026400347754,90.80744314784216,47.937893233587545,90.54195077386419,8.036653561335923,22.001748255793206,-16.312334404445608,21.76093845941756,-16.631640369833576,1.4122275608016894,1.5490404155930533,2.472407008579434,4.021447424172488,2.8475916600081104,0.013056299136209084,-10.0,26.93046840760508,50.03454758233369,6.0,-10.0,2.5,437.2669896876582,522.2745980602014,403.6314512210566,214.2663805539256,270.47584611893024,436.9518795538575
2170.0000000000005,21.012510326219207,-17.655139908634595,90.96982110716819,106.67070136416812,90.80909387993256,47.93645046827783,90.54364014291517,8.03318035182508,22.00188354603694,-16.31212881017001,21.761097808127737,-16.633772024658185,1.4121659561599946,1.549113246769206,2.4722343171061114,4.021347563875317,2.8476451697010807,0.013055646110394904,-10.0,26.92763966194667,50.03274308907351,6.0,-10.0,2.5,437.2669208804744,522.2740257961361,403.61936606728494,214.2580509549124,270.4678962246324,436.94862709018247
2180.0000000000005,21.012731172109238,-17.654815790180066,90.97137676366977,106.67112458956552,90.81066696715745,47.93508501405023,90.54524986911849,8.029884101250445,22.002012001959535,-16.311933602559066,21.76124907441653,-16.635802301642514,1.4121076691182513,1.5491825795309102,2.472070486892878,4.021253066423788,2.847695791451045,0.01305502699404223,-10.0,26.924955545062343,50.031034460128005,6.0,-10.0,2.5,437.266855594026,522.2734892101843,403.607891640919,214.25014553889804,270.46034411016245,436.9455303419544
2190.0000000000005,21.012940794444592,-17.6545081331937,90.97285842148915,106.67153280303783,90.8121651566289,47.93379256346128,90.54678279784665,8.026756197089469,22.00213403172728,-16.311748161213586,21.76139273066672,-16.637737125059232,1.4120525109063424,1.54924855078495,2.471915091796584,4.021163642581534,2.8477437004099118,0.013054440103717766,-10.0,26.922408995233297,50.02941646991008,6.0,-10.0,2.5,437.2667936406877,522.2729851638472,403.59699917929777,214.2426437142473,270.45316988747805,436.9425802183745
2200.0000000000005,21.01313979934165,-17.654216043721675,90.97426861342936,106.67192523262868,90.81359102536912,47.93256902489173,90.54824159965169,8.023788533913603,22.002249996086807,-16.31157193781155,21.761529198164375,-16.63958146179567,1.4120002972704906,1.5493112836957512,2.471767714433511,4.021078998129262,2.8477890591824444,0.013053883780685508,-10.0,26.91999331930828,50.02788415401227,6.0,-10.0,2.5,437.2667348469639,522.2725107822358,403.58666144227857,214.2355261050136,270.4463553184923,436.93976904120206
2210.0000000000005,21.013328746628307,-17.653938697859076,90.9756098263784,106.67230127961614,90.81494710282992,47.93141048480294,90.54962889438045,8.020973335511426,22.00236022005172,-16.311404438346244,21.761658859830117,-16.641339567425803,1.4119508612933267,1.549370908151369,2.471627965103887,4.020998873255255,2.84783201985661,0.013053356500217196,-10.0,26.91770206760782,50.02643275918126,6.0,-10.0,2.5,437.26667905024254,522.2720634606378,403.5768521465525,214.22877412058568,270.4398833097768,436.9370901824498
2220.0000000000005,21.013508149306137,-17.653675342024428,90.9768845013007,106.67266053389068,90.8162358704156,47.930313262967786,90.55094724956925,8.018303225542297,22.00246499486744,-16.311245220138176,21.76178206157852,-16.64301511617134,1.4119040399736436,1.54942754291846,2.471495459690032,4.020923002608492,2.847872722769142,0.013052856748010544,-10.0,26.915529108673923,50.02505780761385,6.0,-10.0,2.5,437.26662609964814,522.271640885591,403.5675462317814,214.2223701218294,270.43373791310006,436.934537885263
2230.0000000000005,21.013678484208903,-17.653425277091998,90.97809509171582,106.67300279066528,90.81745982039827,47.92927388689543,90.55219924018354,8.015771131527174,22.002564586248628,-16.31109387931582,21.76189912116143,-16.644611390075,1.41185968096863,1.5494813066092656,2.4713698301792277,4.020851136788493,2.847911298118465,0.013052383080901822,-10.0,26.913468562336845,50.02375506353741,6.0,-10.0,2.5,437.26657585317406,522.2712410158225,403.5587195547831,214.2162971893744,270.4279039986929,436.93210698746446
2240.0000000000005,21.01384019639352,-17.653187851503304,90.97924407113806,106.67332804450116,90.81862146334504,47.92828909637734,90.55338745593592,8.0133702780617,22.002659238686753,-16.310950044268395,21.76201033250265,-16.6461313920492,1.4118176412794343,1.549532316299596,2.471250722954705,4.020783039254301,2.84794786641888,0.013051934116641671,-10.0,26.91151480228393,50.022520538310005,6.0,-10.0,2.5,437.266528176986,522.270862068736,403.55034889024176,214.2105391065122,270.4223671522714,436.92979275850166
