time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2250.0000000000005,21.01399370373835,-17.652962454193613,90.98033393585779,106.67363647421551,90.81972333095875,47.927355837346234,90.55451450418707,8.011094170010038,22.00274917954651,-16.310813369419463,21.762115969922945,-16.647577940670544,1.4117778015743383,1.5495807037642595,2.4711378244524647,4.020718528216724,2.8479825392728486,0.013051508669105902,-10.0,26.909662447494384,50.0213504832044,6.0,-10.0,2.5,437.2664829444887,522.270502497754,403.54241189530467,214.2050803190807,270.4171135708558,436.92759076140624
2260.0000000000005,21.014139400039056,-17.652748509719572,90.981367193975,106.67392841924016,90.82076796510381,47.92647125728036,90.55558299891139,8.008936591292638,22.00283462199119,-16.310683530780864,21.762216291110047,-16.648953734529016,1.4117400282321086,1.5496265737597934,2.4710307956790114,4.020657369438805,2.848015420001788,0.013051105401220434,-10.0,26.907906363771477,50.02024138487922,6.0,-10.0,2.5,437.26644003584823,522.2701609678144,403.53488712542514,214.19990593310865,270.41213001206256,436.9254967588436
2270.0000000000005,21.014277661673248,-17.652545468203243,90.98234638048051,106.67420435907474,90.82175793322456,47.92563267125212,90.55659557679432,8.006891540438346,22.002915769642023,-16.310560218871444,21.762311542272396,-16.65026143277089,1.4117042325993394,1.5496700716245726,2.4709293757706683,4.020599447395241,2.848046605337579,0.0130507233756746,-10.0,26.906241611935,50.01918992454233,6.0,-10.0,2.5,437.26639933639046,522.2698363164161,403.5277538267189,214.19500156133392,270.40740361399213,436.92350659223234
2280.0000000000005,21.01440884253383,-17.652352813925518,90.98327398524265,106.6744648793869,90.82269575573565,47.924837600727415,90.55755482333856,8.004953345668582,22.00299281451313,-16.310443141854478,21.76240195535419,-16.65150362922799,1.4116702597184274,1.5497112563222155,2.4708331899514895,4.020544446273705,2.848076183935224,0.013050361030943395,-10.0,26.904663540882893,50.018193028709845,6.0,-10.0,2.5,437.26636073654487,522.2695275588649,403.52099235376727,214.1903536003292,270.4029221489638,436.92161622322305
2290.0000000000005,21.014533284985173,-17.652170045431575,90.98415250803302,106.67471064458778,90.82358396188712,47.924083696548045,90.5584633305117,8.003116507077948,22.003065943248554,-16.31033201605908,21.762487755392183,-16.652682932671155,1.4116380555843728,1.5497502906772718,2.4707420410449994,4.020492331722271,2.8481042401891865,0.013050017732294849,-10.0,26.903167657223378,50.017247774446325,6.0,-10.0,2.5,437.2663241337044,522.269233811232,403.5145836284887,214.18594885348293,270.3986736379206,436.91982160818367
2300.0000000000005,21.01465131449294,-17.65199668794429,90.98498438738572,106.67494237569127,90.82442501805006,47.923368776191296,90.5593236238034,8.001375810308446,22.003135334706187,-16.31022656965149,21.762569157416788,-16.65380193457878,1.4116075162059487,1.5497872708363911,2.470655647318312,4.020442918154704,2.8481308522362205,0.013049692377975205,-10.0,26.901749715364588,50.016351438529625,6.0,-10.0,2.5,437.2662894277586,522.2689543110793,403.5085095474873,214.1817748048205,270.39464662729006,436.91811874901185
2310.0000000000005,21.01476324410604,-17.651832281875755,90.9857720154724,106.6751608292288,90.82522134295264,47.9226907859271,90.56013817823752,7.999726260681997,22.0032011623482,-16.31012653900177,21.762646369320134,-16.654863232029868,1.411578546771141,1.5498222941060242,2.4705737458456536,4.0203960399516765,2.848156093862415,0.013049383949938397,-10.0,26.900405661443244,50.01550145146581,6.0,-10.0,2.5,437.2662565263208,522.2686883779027,403.5027527558352,214.1778194621591,270.39083002388213,436.9165036556092
2320.0000000000005,21.01486937318496,-17.651676395092807,90.98651769971315,106.67536675878972,90.82597526911697,47.92204780755384,90.56090937944771,7.998163121835432,22.003263593781007,-16.31003166938285,21.76271959127052,-16.655869376040812,1.4115510694970692,1.5498554656606407,2.4704961077794234,4.020351573440064,2.8481800342317767,0.013049091590216291,-10.0,26.89913166134193,50.014695409435774,6.0,-10.0,2.5,437.26622533124015,522.2684353880097,403.49729680372207,214.17407145126109,270.3872132794823,436.91497241734646
2330.0000000000005,21.014969989423665,-17.651528601630446,90.9872236817314,106.67556093104082,90.8266890621043,47.92143802542921,90.56163954356256,7.996681861127001,22.003322791133144,-16.309941714395393,21.762789016349345,-16.656822928909094,1.4115250117000806,1.549886888324025,2.4704225162494926,4.020309404573519,2.8482027390583355,0.013048814490115888,-10.0,26.897924054824102,50.01393103150799,6.0,-10.0,2.5,437.266195762418,522.2681947828505,403.49212593015744,214.17051988535016,270.38378611728643,436.9135211238616
2340.0000000000005,21.015065369237565,-17.651388498152897,90.98789210870285,106.67574408325538,90.82736489176212,47.92085973223004,90.56233088823728,7.9952781759095615,22.00337891192882,-16.309856434640437,21.762854831454145,-16.657726406298593,1.411500312542088,1.5499166683768937,2.4703527796265927,4.0202694480034875,2.8482242705019667,0.013048551956412064,-10.0,26.89677937290304,50.01320617114982,6.0,-10.0,2.5,437.2661677349988,522.2679660314118,403.48722518336206,214.1671544292536,270.38053876206993,436.91214594163006
2350.0000000000005,21.015155777276146,-17.651255695596035,90.98852503372858,106.67591692446877,90.82800483269033,47.92031131556911,90.5629855333341,7.993947978096687,22.003432108063844,-16.309775599275213,21.76291721632014,-16.658582270975387,1.4114768708610492,1.5499448592183602,2.470286640006399,4.020231499224759,2.848244687688209,0.013048302929842291,-10.0,26.895694324248893,50.01251879892431,6.0,-10.0,2.5,437.2661411716009,522.2677486315279,403.48258035699774,214.1639652628695,270.37746185346003,436.9108431247188
2360.0000000000005,21.01524146666122,-17.651129825964546,90.98912440795074,106.67608012954145,90.82861085636256,47.91979125267943,90.56360549307584,7.992687394687437,22.003482525940324,-16.3096989858077,21.762976343716534,-16.659392933634138,1.4114546542552069,1.5499715809814048,2.470223963911897,4.020195544893302,2.848264046438439,0.013048066992468112,-10.0,26.89466579320936,50.011866997062384,6.0,-10.0,2.5,437.26611599272377,522.2675421074009,403.47817799115967,214.16094308289212,270.3745464573298,436.9096090132544
2370.0000000000005,21.01532267947381,-17.651010519281755,90.98969208109133,106.67623433700533,90.82918483176589,47.91929810118325,90.56419267690937,7.991492752413933,22.003530306433635,-16.309626380147165,21.76303237945492,-16.66016072337311,1.4114335811262213,1.549996892074224,2.4701645365651883,4.020161428639412,2.8482824005304,0.0130478432816002,-10.0,26.893690825868877,50.01124894910822,6.0,-10.0,2.5,437.2660921463706,522.2673460062668,403.4740053275052,214.15807906645307,270.3717840683052,436.90844007351376
2380.0000000000005,21.015399646675576,-17.650897474641994,90.99022980066287,106.67638011155104,90.8297285246506,47.91883049252954,90.56474888885936,7.990360570614029,22.00357558462952,-16.309557577002863,21.763085482473056,-16.660887870223064,1.41141361122954,1.550020887480268,2.4701082188793757,4.020129106359644,2.8482997998421915,0.013047631319816604,-10.0,26.892766623106073,50.01066293200694,6.0,-10.0,2.5,437.26606951352727,522.2671598475811,403.47005028133253,214.1553648542696,270.3691666263255,436.90733292146155
2390.0000000000005,21.015472589074434,-17.650790325760482,90.9907392249324,106.676518026522,90.83024361056688,47.91838712730123,90.56527584068857,7.989287551554127,22.00361849031413,-16.309492379139385,21.763135804846307,-16.661576591009066,1.4113946655893963,1.550043614248545,2.4700548087857577,4.0200984230343035,2.8483162938379927,0.013047430285182578,-10.0,26.89189053283519,50.01010730744724,6.0,-10.0,2.5,437.26604808518186,522.2669832266962,403.4663013783429,214.15279252665,270.36668634498324,436.9062842062564
2400.0000000000005,21.015541717569,-17.650688786813333,90.99122190006483,106.6766485562544,90.83073165203965,47.91796677252052,90.56577512921757,7.988270573345005,22.003659148155275,-16.309430597101084,21.763183492690864,-16.662228883267915,1.4113767088929272,1.5500651583576557,2.47000418463662,4.020069342994276,2.848331928438572,0.013047239763512294,-10.0,26.891060040648995,50.00958052770551,6.0,-10.0,2.5,437.2660277673999,522.2668156838128,403.4627478155619,214.15035458859023,270.3643360978585,436.905290887864
2410.0000000000005,21.01560723016109,-17.650592558379714,90.99167928821936,106.6767721797018,90.83119412666623,47.91756825349029,90.56624826438035,7.987306687990723,22.003697674638538,-16.309372053867435,21.76322868253836,-16.662846751454992,1.4113596875278336,1.550085579976315,2.469956195256512,4.0200417752328255,2.848346747294741,0.013047059175943598,-10.0,26.89027277274613,50.00908111290153,6.0,-10.0,2.5,437.2660085134104,522.2666568257393,403.4593793333225,214.1480439627693,270.3621088618333,436.9043499383745
2420.0000000000005,21.015669318574805,-17.650501360117715,90.99211277120781,106.67688931129652,90.8316324309951,47.91719044895444,90.56669667358076,7.986393086513431,22.003734183619816,-16.309316576415426,21.763271507520585,-16.663432079301856,1.411343565674397,1.550104952910467,2.469910724719629,4.020015677630096,2.848360792794751,0.013046888117818164,-10.0,26.889526462864467,50.00860765424403,6.0,-10.0,2.5,437.2659902651495,522.2665062285764,403.45618618041993,214.14585390689737,270.35999809471485,436.9034585011861
2430.0000000000005,21.015728161483736,-17.650414929849575,90.99252362901036,106.67700033207257,90.83204785875569,47.916832306766715,90.56712167933267,7.985527148838798,22.00376878103249,-16.309264003762394,21.76331209153285,-16.66398662236287,1.411328256396684,1.5501232872644142,2.469867571234944,4.0199908584993596,2.848374104521191,0.013046725717194582,-10.0,26.88881899541616,50.00815883036097,6.0,-10.0,2.5,437.2659729697328,522.2663634957529,403.45315925850343,214.14377813310367,270.3579976684465,436.9026139143911
2440.0000000000005,21.01578393043001,-17.650333015078417,90.99291307941425,106.67710559598784,90.83244164091568,47.91649281327256,90.56752454019929,7.984706364684995,22.003801568605,-16.309214181316577,21.76335055354932,-16.664512061228038,1.4113137638531454,1.5501406888370406,2.4698266947752767,4.019967383612316,2.848386720637563,0.013046571948631382,-10.0,26.88814834099435,50.007733368949005,6.0,-10.0,2.5,437.26595657743087,522.266228238245,403.45028984918383,214.14181061802705,270.3561017154685,436.9018136288016
2450.0000000000005,21.0158367873628,-17.650255378445735,90.99328226216721,106.67720542541372,90.83281492965428,47.91617100807241,90.56790643438993,7.983928368679811,22.003832642387465,-16.309166963115786,21.76338700589885,-16.665009977794284,1.4113000231719293,1.5501571818025992,2.469787937447222,4.019945119249821,2.848398677281179,0.013046426153504388,-10.0,26.88751258489464,50.00733006537314,6.0,-10.0,2.5,437.26594103993926,522.2661000797693,403.44756973564034,214.13994568690313,270.3543047110186,436.9010552440749
2460.0000000000005,21.01588688560943,-17.650181794879785,90.99363224901859,106.67730011695475,90.83316880849021,47.915865978192414,90.56826847006877,7.983190923391248,22.003862093272467,-16.309122211036197,21.763421554892357,-16.665481861854914,1.4112870011608898,1.5501728200345308,2.4697511993651355,4.0199240193996655,2.848410008802587,0.01304628797032848,-10.0,26.886909913663544,50.006947775169465,6.0,-10.0,2.5,437.265926311995,522.2659786575447,403.4449911429252,214.1381779726076,270.3526014357968,436.9003364983661
2470.0000000000005,21.01593437093461,-17.650112046601123,90.9939640536512,106.67738994492952,90.8335043023004,47.9155768519442,90.56861169556664,7.982491901657624,22.003890007599065,-16.30907979387422,21.763454301563154,-16.66592911861335,1.4112746636580846,1.550187652033954,2.469716381308404,4.0199040333423595,2.8484207481785258,0.013046157033128452,-10.0,26.88633860110588,50.00658540595367,6.0,-10.0,2.5,437.26591235564,522.265863619935,403.4425466770589,214.1365023732085,270.3509869337978,436.89965525647415
2480.0000000000005,21.015979379490336,-17.65004593830318,90.99427861801828,106.67747516171944,90.83382236350737,47.91530281201187,90.56893708523096,7.98182931737449,22.00391646593336,-16.3090395891993,21.76348534018414,-16.666353060390293,1.4112629611294345,1.5502017035554414,2.4696833594693186,4.019885063024759,2.8484309258762406,0.013046032835780609,-10.0,26.88579703389212,50.0062419343671,6.0,-10.0,2.5,437.2658991246111,522.2657546367276,403.4402294315639,214.1349141256068,270.34945658886426,436.899009524467
2490.0000000000005,21.016022042074376,-17.649983290712015,90.99457684676784,106.67755598659966,90.8341239068379,47.91504306876959,90.56924557491773,7.981201257503245,22.003941545499742,-16.309001479659685,21.76351476128024,-16.666754926679687,1.411251877218457,1.5502150338433582,2.4696520699689177,4.019867103812276,2.848440571597563,0.01304591518358792,-10.0,26.885283656344427,50.00591637155941,6.0,-10.0,2.5,437.2658865633371,522.2656513591393,403.4380327499392,214.13340864232572,270.34800595828864,436.8983974156458
2500.0000000000005,21.01606248232111,-17.649923874516077,90.99485958738168,106.6776326960324,90.83440978927023,47.91479687896157,90.56953804149133,7.980605924374913,22.003965319571797,-16.308965353907695,21.76354265037623,-16.667135923872024,1.411241366926988,1.5502276669489472,2.469622400417592,4.019850067366538,2.8484497135453584,0.013045803616900598,-10.0,26.88479700525403,50.00560778731375,6.0,-10.0,2.5,437.2658746990664,522.2655535577273,403.4359503786134,214.13198161288395,270.3466308685637,436.89781709949216
2510.0000000000005,21.016100815659748,-17.649867573111948,90.99512763805194,106.67770544472752,90.83468081795863,47.9145635359298,90.56981531092208,7.980041616636811,22.003987855836364,-16.308931109085393,21.76356908714573,-16.667497109351302,1.4112314090287397,1.5502396474958051,2.469594282141316,4.01983392963712,2.8484583774986385,0.013045697900088074,-10.0,26.88433569481964,50.00531529751174,6.0,-10.0,2.5,437.2658634272985,522.2654608716678,403.4339763954452,214.13062895823043,270.34532740134387,436.8972669608911
2520.0000000000005,21.01613715157808,-17.649814202941428,90.99538175184524,106.67777444190602,90.83493775443475,47.91434237492348,90.57007816247597,7.979506733154608,22.00400921887065,-16.30889864706097,21.763594147174285,-16.66783952960344,1.4112219715101313,1.5502510056400784,2.4695676296902525,4.019818635330331,2.8484665888731686,0.013045597701779365,-10.0,26.883898419979065,50.005038070085725,6.0,-10.0,2.5,437.26585274615513,522.2653730471746,403.43210522161297,214.12934683949507,270.3440918379406,436.8967454087221
2530.0000000000005,21.016171595212324,-17.649763612062202,90.99562265286552,106.67783987684676,90.83518133094168,47.914132755428,90.57032734546968,7.978999732469901,22.00402947055399,-16.308867873802285,21.763617903030028,-16.668164172951492,1.411213021070242,1.5502617671801044,2.4695423559698364,4.019804123149941,2.8484743714321623,0.013045502677483594,-10.0,26.883483923528612,50.00477530356261,6.0,-10.0,2.5,437.26584262141984,522.2652898239287,403.43033148569305,214.12813156109823,270.34292062186444,436.8962509375852
2540.0000000000005,21.016204245238725,-17.64971565575766,90.9958510220522,106.67790192641274,90.83541223608226,47.91393407435146,90.5705635645784,7.978519164208706,22.004048668856303,-16.308838701218406,21.76364042273256,-16.66847196412698,1.4112045394807635,1.550271970858984,2.4695184020687413,4.019790372927726,2.8484817476613,0.013045412624856529,-10.0,26.883091022180626,50.00452624329728,6.0,-10.0,2.5,437.2658330237866,522.265210955581,403.42865013226753,214.126979645942,270.3418104083101,436.8957821386326
2550.0000000000005,21.016235195352568,-17.64967019538159,90.99606750729184,106.67796075934308,90.8356311250269,47.913745758189066,90.57078749025582,7.978063649115256,22.004066868780125,-16.308811045727737,21.76366177084448,-16.66876377735548,1.4111965092343342,1.5502816533741135,2.469495711672153,4.0197773650462665,2.848488738983104,0.013045327350041843,-10.0,26.88271859020801,50.00429017144501,6.0,-10.0,2.5,437.2658239270788,522.2651362083725,403.42705635220545,214.1258877874908,270.3407580165342,436.89533767935666
2560.0000000000005,21.016264533727146,-17.649627102514586,90.99627271880708,106.67801653538982,90.8358386148632,47.91356726694039,90.5709997539865,7.977631888733698,22.00408412205446,-16.30878482872339,21.763682008086615,-16.669040438292598,1.4111888917469486,1.550290824959212,2.469474192954604,4.019765017913816,2.8484953654486613,0.01304524646564996,-10.0,26.882365567667648,50.004066412323645,6.0,-10.0,2.5,437.2658153039196,522.2650653632592,403.42554561624985,214.12485287295132,270.3397604553242,436.89491630183295
2570.0000000000005,21.016292343918515,-17.6495862906022,90.99646724340207,106.67806936063432,90.83603529893898,47.91339808462931,90.57120096285824,7.977222642220397,22.004100477404368,-16.30875997616323,21.763701191911913,-16.669302712181832,1.4111816697720792,1.5502995165793538,2.4694537929001625,4.019753309479516,2.84850164623294,0.013045169785766897,-10.0,26.882030941658684,50.003854319115305,6.0,-10.0,2.5,437.2658070815313,522.264998144497,403.424113584234,214.1238719273954,270.33881483468923,436.8945168374973
2580.0000000000005,21.016318707616975,-17.649547530619373,90.99665162865377,106.67811952581668,90.83622173103772,47.91323772950358,90.57139168362627,7.976834742349638,22.00411598386548,-16.308736413533666,21.76371937904924,-16.669551423912026,1.4111748271689983,1.5503077591996155,2.4694344601013647,4.01974221930098,2.8485075994199174,0.013045097125300768,-10.0,26.88171375843132,50.00365329026305,6.0,-10.0,2.5,437.26579938123234,522.2649345573918,403.42275620420673,214.12294215284683,270.33791853413794,436.8941380384461
2590.0000000000005,21.016343696187327,-17.64951082591324,90.99682639234963,106.6781670247094,90.836398434744,47.91308573746864,90.57157245211229,7.976467081821853,22.00413068169483,-16.308714079660774,21.76373661778906,-16.66978714238735,1.411168343186205,1.5503155733953151,2.469416138820504,4.019731712215818,2.848513241970743,0.013045028273799912,-10.0,26.8814131142189,50.0034627445741,6.0,-10.0,2.5,437.2657920378676,522.2648742219013,403.42146960398856,214.12206089514245,270.3370689775998,436.8937790232855
2600.0000000000005,21.016367382575936,-17.64947603510683,90.99699203576691,106.67821203620213,90.83656591692701,47.91294167299094,90.57174378687225,7.976118607786361,22.004144614327803,-16.308692908541047,21.76375295874997,-16.670010609007534,1.4111621910594914,1.5503229730952193,2.4693987619024247,4.019721734997645,2.8485185901839274,0.0130449629564601,-10.0,26.881128148954016,50.00328213573357,6.0,-10.0,2.5,437.26578507561817,522.2648170233678,403.42025009974367,214.12122562995515,270.3362637166127,436.89343867121835
2610.0000000000005,21.016389835199575,-17.649443054790368,90.9971490382292,106.67825469153372,90.8367246622398,47.91280511846571,90.57190618374928,7.9757883100275535,22.00415782191164,-16.308672839167855,21.76376844905484,-16.67022245186365,1.4111563678840542,1.5503299961470958,2.469382305253859,4.019712301400955,2.848523659662378,0.013044901122284515,-10.0,26.880858037305188,50.003110940819,6.0,-10.0,2.5,437.26577847826496,522.2647627976182,403.41909416325217,214.1204339353544,270.3355004334792,436.89311602312574
2620.0000000000005,21.016411117749318,-17.649411793568618,90.9972978461061,106.6782951129403,90.83687512202545,47.91267568455669,90.57206010451254,7.975475247071358,22.004170341744786,-16.308653814863476,21.76378313251677,-16.670423265854367,1.4111508413114109,1.5503366451409035,2.469366694366982,4.019703339507886,2.848528464733292,0.013044842448755704,-10.0,26.8806020106756,50.002948672028936,6.0,-10.0,2.5,437.265772224212,522.2647113917977,403.41799850652376,214.11968355427803,270.33477696173014,436.8928101724167
2630.0000000000005,21.016431290876746,-17.64938216199434,90.99743888475348,106.67833341595036,90.83701772637441,47.91255300033521,90.57220598918236,7.975178521944429,22.004182209372267,-16.308635781614782,21.763797050879305,-16.670613619146422,1.4111456077015,1.550342952474948,2.469351905943721,4.019694858418669,2.848533019187171,0.013044786880552228,-10.0,26.88035933664457,50.002794864651946,6.0,-10.0,2.5,437.2657662961108,522.2646626589445,403.4169599964909,214.11897233636705,270.3340912346996,436.8925202534584
2640.0000000000005,21.016450412357848,-17.649354074970347,90.99757255949548,106.67836971095312,90.83715288511702,47.912436712949386,90.57234425703888,7.974897280936374,22.00419345867588,-16.308618687936075,21.763810243922347,-16.670794053676957,1.4111406425298458,1.5503489258537382,2.4693378809331965,4.019686806786934,2.848537336137221,0.013044734170276316,-10.0,26.88012931807799,50.002649076509606,6.0,-10.0,2.5,437.2657606772897,522.2646164594264,403.4159756502976,214.1182982350061,270.33344128272927,436.892245440648
2650.0000000000005,21.01646853687849,-17.64932745293359,90.9976992540701,106.67840410347532,90.83728098625349,47.91232648885938,90.57247530501894,7.974630716591945,22.00420412174576,-16.308602485064398,21.76382274931939,-16.670965083322244,1.4111359367550893,1.5503545880892435,2.469324588172328,4.019679176261571,2.848541427911498,0.01304468421438224,-10.0,26.879911295602252,50.00251088960516,6.0,-10.0,2.5,437.2657553506634,522.2645726624427,403.4150426462296,214.1176593144194,270.33282524350994,436.8919849512296
2660.0000000000005,21.01648571626769,-17.649302218190172,90.99781933265966,106.67843669268154,90.8374023980048,47.912222012026966,90.57259950981337,7.974378063384675,22.004214228989824,-16.30858712679293,21.763834602765016,-16.671127194721237,1.4111314809827669,1.5503599599730271,2.469311996800158,4.019671956773185,2.8485453063337007,0.01304463690778298,-10.0,26.879704644067488,50.00237990777288,6.0,-10.0,2.5,437.2657503030831,522.2645311425118,403.414158308599,214.11705373937468,270.33224135008385,436.89173804388565
2670.0000000000005,21.016501999483488,-17.649278300183795,90.99793313899639,106.67846757335047,90.83751746791667,47.91212298432936,90.57271722696,7.97413859896767,22.004223809155008,-16.308572569439093,21.76384583799597,-16.671280848831486,1.4111272728837243,1.5503650682271084,2.4693000889776684,4.019665157204777,2.8485489823964256,0.01304459221091434,-10.0,26.879508773626583,50.00225575734618,6.0,-10.0,2.5,437.26574551835085,522.2644917828151,403.413320112617,214.1164797781512,270.33168793509657,436.8915040165799
2680.0000000000005,21.01651743352813,-17.649255625781763,90.99804100305136,106.67849684010288,90.83762652961597,47.91202911984658,90.57282879774941,7.973911630290104,22.00423288985712,-16.308558771038918,21.76385648740052,-16.671426490038982,1.4111232504941813,1.5503698729742168,2.469288743133659,4.019658616107876,2.8485524667672895,0.013044549534022802,-10.0,26.87932311825682,50.0021380799181,6.0,-10.0,2.5,437.26574098811057,522.2644544761946,403.41252563568224,214.11593576929715,270.3311633983566,436.891282192816
2690.0000000000005,21.01653206286382,-17.649234140641596,90.99814323800166,106.67852456729372,90.83772989974969,47.911940147032,90.5729345461055,7.973696499407936,22.004241497152584,-16.30854569199829,21.763866581623667,-16.671564530682872,1.4111194558757527,1.5503744469500915,2.469278020426429,4.01965246737652,2.8485557694205914,0.01304450925002883,-10.0,26.87914714068768,50.00202653504812,6.0,-10.0,2.5,437.2657366846784,522.264419099785,403.41177257752,214.11542013551676,270.33066622152984,436.8910719435312
2700.0000000000005,21.016545928972754,-17.64921377175841,90.9982401361512,106.67855083929732,90.83782787384695,47.9118558139599,90.57303477431128,7.973492595295965,22.004249655424793,-16.308533295265363,21.7638761492055,-16.67169536985938,1.4111158517905142,1.5503787743547708,2.469267844369596,4.019646618724368,2.8485589001243103,0.013044471001399265,-10.0,26.878980341974568,50.0019208065886,6.0,-10.0,2.5,437.2657326119563,522.2643855594174,403.411058798335,214.11493141189513,270.330194976066,436.8908726624055
2710.0000000000005,21.0165590723336,-17.649194468345883,90.99833197573673,106.67857575105812,90.83792073324489,47.91177587925358,90.5731297701991,7.973299331138435,22.004257388749483,-16.30852154425571,21.763885218354936,-16.67181939248212,1.4111124427496664,1.5503828835373614,2.4692582107479195,4.019641094285281,2.848561866871988,0.013044434809835224,-10.0,26.878822242645807,50.00182059248482,6.0,-10.0,2.5,437.2657287464889,522.2643537854979,403.4103822536377,214.1144681917918,270.329748344886,436.8906837631032
2720.0000000000005,21.016571529365496,-17.649176169876853,90.99841901878636,106.67859935244712,90.83800874287027,47.91170011435997,90.57321980478062,7.973116155725791,22.004264718120343,-16.308510407068354,21.76389381380307,-16.671936930052993,1.4111092101170657,1.5503867767712427,2.4692490775746214,4.019635854345864,2.848564679138049,0.013044400495575866,-10.0,26.87867239269684,50.00172560593779,6.0,-10.0,2.5,437.265725086949,522.2643236583267,403.40974101215056,214.11402915386384,270.3293250248779,436.8905047396672
2730.0000000000005,21.016583336662286,-17.649158825840118,90.99850151934865,106.67862171961951,90.83809215958573,47.91162829990935,90.57330514080914,7.9729425365817965,22.00427166523864,-16.308499850727173,21.76390196095703,-16.672048335987597,1.411106146792181,1.5503904677521751,2.4692404219467625,4.019630889698938,2.848567344729258,0.013044367977992431,-10.0,26.87853035703137,50.00163557189956,6.0,-10.0,2.5,437.265721618262,522.2642950999286,403.40913321183353,214.11361302161063,270.32892378867643,436.8903350548542
2740.0000000000005,21.0165945277296,-17.649142387521124,90.99857971230013,106.67864291755598,90.83817122086691,47.911560232667966,90.57338602120824,7.972777980933245,22.004278249817563,-16.308489845276995,21.763909682929985,-16.67215392652281,1.4111032415993874,1.550393964196271,2.4692322149130908,4.019626179109362,2.848569871155136,0.01304433714152136,-10.0,26.878395733053647,50.001550235570846,6.0,-10.0,2.5,437.26571832991385,522.2642680307805,403.40855712913407,214.11321861374952,270.32854349923304,436.8901742270779
2750.0000000000005,21.016605133211083,-17.649126809404123,90.99865381256944,106.67866300506176,90.8382461440226,47.91149572652364,90.57346266827264,7.972622037630287,22.004284489881616,-16.308480363328783,21.763917000865455,-16.672253991267382,1.4111004891038836,1.550397278464848,2.469224438426058,4.0196217168909065,2.8485722653555015,0.013044307925035343,-10.0,26.878268152246108,50.001469363579815,6.0,-10.0,2.5,437.2657152135724,522.2642423772127,403.4080111861932,214.11284484877575,270.32818311364525,436.8900218153569
2760.0000000000005,21.016615186978846,-17.649112050298754,90.99872405828503,106.67868203730666,90.83831716981952,47.911434574747545,90.57353532829944,7.972474206173955,22.004290405303703,-16.308471374684757,21.76392393812357,-16.672348844412568,1.4110978781587984,1.5504004185009617,2.4692170635418,4.0196174820427615,2.848574534948321,0.013044280213621006,-10.0,26.8781472056354,50.00139269676589,6.0,-10.0,2.5,437.2657122478709,522.2642180439328,403.4074936321088,214.1124905269615,270.3278414747772,436.8898773403079
2770.0000000000005,21.01662471685177,-17.64909804536802,90.99879064068304,106.67870009468038,90.83838449161824,47.91137661198212,90.57360419909116,7.97233408512983,22.004296012645145,-16.30846285417931,21.7639305139536,-16.672438767179813,1.411095407842684,1.5504033999666342,2.4692100808656896,4.019613480832324,2.8485766862338555,0.01304425398801974,-10.0,26.87803256519487,50.001320027750296,6.0,-10.0,2.5,437.2657094565877,522.2641950038312,403.4070030639492,214.11215468599735,270.32751765597334,436.88974037662166
2780.0000000000005,21.01663374912279,-17.649084776059908,90.9988537477875,106.67871720178812,90.83844829953598,47.9113216728681,90.57366947516691,7.972201275809482,22.004301327087067,-16.308454778743965,21.76393674636437,-16.672523982064035,1.4110930614048307,1.5504062203215767,2.469203453814296,4.0196096741358724,2.848578725299735,0.013044229085095428,-10.0,26.87792390503199,50.00125114967295,6.0,-10.0,2.5,437.26570680524793,522.2641731557035,403.4065380890901,214.11183637033136,270.3272107370578,436.8896105814975
2790.0000000000005,21.016642310163995,-17.649072200755654,90.99891356197982,106.6787334151116,90.83850877797411,47.911269599863886,90.57373134514944,7.972075396638331,22.004306364290464,-16.30844712458122,21.76394265363988,-16.672604753447217,1.4110908402817304,1.5504088966991267,2.469197177484408,4.019606074183534,2.848580657912146,0.013044205508073212,-10.0,26.87782091334969,50.00118586462872,6.0,-10.0,2.5,437.26570428994165,522.2641524460512,403.4060973702123,214.11153466524783,270.3269198318855,436.8894875546597
2800.0000000000005,21.01665042457116,-17.649060281633865,90.99897025537912,106.67874878241594,90.8385661009584,47.91122024365757,90.57378998706214,7.971956086029137,22.004311138735016,-16.30843986968864,21.76394825275681,-16.672681311806286,1.4110887347814292,1.5504114331740728,2.4691912280875465,4.01960266126162,2.848582489664788,0.013044183158739828,-10.0,26.877723294487623,50.001123985483325,6.0,-10.0,2.5,437.26570190570095,522.2641328168014,403.40567964219457,214.11124870397623,270.32664410617895,436.8893709448105
2810.0000000000005,21.016658115631387,-17.649048984371348,90.99902399094745,106.678763348092,90.83862043325982,47.91117346260944,90.57384556946553,7.9718430011032515,22.00431566411259,-16.308432993260908,21.763953559775235,-16.67275387616229,1.4110867351019394,1.5504138329017771,2.469185581976429,4.019599414878206,2.848584225822109,0.01304416193817632,-10.0,26.87763076819715,50.00106533469449,6.0,-10.0,2.5,437.26569964583626,522.2641142118275,403.4052837058841,214.11097766466048,270.32638276788134,436.88926041827824
2820.0000000000005,21.016665405421293,-17.649038276527705,90.99907492298215,106.67877715397644,90.83867193088948,47.91112912242892,90.57389825196162,7.9717358170317985,22.004319953408054,-16.30842647556699,21.763958589924748,-16.672822654867332,1.4110848446488788,1.5504161128184308,2.469180238957182,4.019596351775613,2.848585871373179,0.01304414187001044,-10.0,26.877543068928677,50.00100974393138,6.0,-10.0,2.5,437.2656975038796,522.2640965777236,403.40490842499696,214.11072076869493,270.3261350660467,436.8891556577525
2830.0000000000005,21.016672314877088,-17.649028127347663,90.99912319772888,106.67879023968892,90.83872074171776,47.91108709579487,90.57394818582463,7.971634225912397,22.004324018939155,-16.308420297889597,21.763963357651026,-16.672887845598723,1.4110830533815857,1.5504182744001644,2.4691751756264737,4.0195934500266395,2.8485874310473056,0.013044122853984584,-10.0,26.877459944941563,50.000957053589325,6.0,-10.0,2.5,437.26569547367967,522.2640798638238,403.4045527223296,214.11047727806044,270.3259002889049,436.8890563621841
2840.0000000000005,21.016678863845215,-17.649018507678818,90.99916895380969,106.67880264277426,90.83876700590655,47.911047262010406,90.57399551444297,7.971537935907349,22.004327872382625,-16.308414442485457,21.763967876648024,-16.67294963566667,1.4110813535747135,1.5504203210159402,2.4691703729354373,4.019590693951376,2.848588909327225,0.013044104811633471,-10.0,26.87738115760061,50.00090711236908,6.0,-10.0,2.5,437.2656935494068,522.2640640220906,403.4042155767463,214.11024649323423,270.3256777619631,436.8889622462996
2850.0000000000005,21.016685071131835,-17.64900938989669,90.99921232258002,106.67881439879238,90.83881085627075,47.91100950668829,90.57404037368937,7.971446670445971,22.004331524802375,-16.308408892542673,21.76397215989135,-16.67300820249409,1.4110797422472867,1.5504222606272662,2.46916582042672,4.0195880810539855,2.848590310461396,0.01304408770872074,-10.0,26.877306480753987,50.00085977688036,6.0,-10.0,2.5,437.26569172553593,522.2640490069815,403.4038960205279,214.11002775130913,270.32546684608235,436.88887303987383
2860.0000000000005,21.01669095438376,-17.649000748084603,90.99925342730413,106.67882554112867,90.83885241744413,47.91097372247946,90.5740828910668,7.971360170018557,22.004334986579945,-16.30840363228606,21.763976219556408,-16.67306371256825,1.4110782163037134,1.550424100377791,2.469161507763197,4.019585608140988,2.848591638435323,0.013044071510357448,-10.0,26.87723570216997,50.00081491256128,6.0,-10.0,2.5,437.26568999687487,522.2640347757809,403.40359314552,214.10982043026027,270.3252669415291,436.8887884893349
2870.0000000000005,21.016696530688588,-17.648992557140872,90.99929238733395,106.67883610209998,90.83889181010495,47.91093980542996,90.57412319003251,7.971278183314098,22.00433826776757,-16.30839864644082,21.763980067432527,-16.673116326972092,1.4110767798644042,1.5504258550062373,2.4691574373910687,4.019583292397305,2.8485928971090884,0.013044056248560951,-10.0,26.87716861632839,50.00077238909978,6.0,-10.0,2.5,437.26568835840607,522.2640212871172,403.40330607230175,214.1096239277256,270.3250774676294,436.8887083493229
2880.0000000000005,21.01670181421352,-17.648984796319183,90.99932930168173,106.67884610858948,90.83892913436289,47.91090766950259,90.5741613729959,7.971200502215822,22.0043413767054,-16.30839392233395,21.76398371329915,-16.67316618027934,1.4110753979787336,1.5504274945684848,2.4691535441989783,4.0195810387674635,2.848594089674606,0.013044041595194164,-10.0,26.877105053030615,50.00073209856532,6.0,-10.0,2.5,437.26568680588105,522.2640085067701,403.4030340723041,214.1094377448673,270.32489794261807,436.8886324150124
2890.0000000000005,21.016706824095262,-17.648977437296992,90.99936430392752,106.67885559662544,90.8389645252864,47.91087719800993,90.57419757814384,7.97112684479191,22.004344324638986,-16.3083894428774,21.76398717034907,-16.673213450783408,1.411074095568277,1.5504290579008366,2.4691498664707434,4.019578924371579,2.8485952204747886,0.013044027773883552,-10.0,26.877044781645846,50.000693894829446,6.0,-10.0,2.5,437.26568533396267,522.2639963882427,403.4027761595439,214.10926120594823,270.32472771737355,436.8885604144969
2900.0000000000005,21.016711572413847,-17.648970462555468,90.99939747854935,106.67886458915255,90.83899806829069,47.91084831747912,90.57423189285437,7.97105703349132,22.00434711867664,-16.3083851972699,21.763990446918825,-16.673258253946074,1.411072868990972,1.5504305482179477,2.4691463944485514,4.0195769426664985,2.848596292224661,0.013044014746614468,-10.0,26.87698765698872,50.00065768569095,6.0,-10.0,2.5,437.2656839387981,522.2639849023489,403.4025317120757,214.10909388539648,270.32456637973337,436.8884921721627
2910.0000000000005,21.016716073155763,-17.648963851472246,90.999428923232,106.67887311266928,90.83902986214467,47.9108209429163,90.57426441816864,7.9709908627828545,22.004349767050257,-16.308381173002715,21.76399355266147,-16.673300721649184,1.4110716953940865,1.5504319487649072,2.4691430842469595,4.019575033011867,2.8485973080831117,0.013044002297177152,-10.0,26.876933510912753,50.000623364609915,6.0,-10.0,2.5,437.26568261638255,522.263974015293,403.40230001049497,214.1089352905803,270.32441345496574,436.8884274871236
2920.0000000000005,21.01672033877342,-17.64895759980189,90.9994587263746,106.67888117428868,90.83905999622368,47.9107949975409,90.57429524551003,7.9709281472402145,22.004352277015823,-16.308377359050212,21.763996496169312,-16.673340963140504,1.4110705893598152,1.5504332828938907,2.4691399579730486,4.01957324086694,2.8485982708282287,0.013043990556548776,-10.0,26.876882191801258,50.00059083525098,6.0,-10.0,2.5,437.2656813443367,522.2639636733925,403.40208040443446,214.10878497703095,270.32426851466204,436.888366191614
2930.0000000000005,21.016724382339053,-17.64895164681849,90.9994869749369,106.6788888467886,90.83908855845539,47.910770406779534,90.57432446482413,7.970868704916199,22.004354656561937,-16.308373743273535,21.76399928653194,-16.67337913099874,1.4110697387640827,1.5504347650752617,2.4691373406098456,4.019572105685107,2.848599183485956,0.013043981255277044,-10.0,26.876833550806964,50.00056000405255,6.0,-10.0,2.5,437.26568017416577,522.2639539139329,403.4018722586085,214.10864250860888,270.3241311355672,436.88830805793833
2940.0000000000005,21.016728214719915,-17.648946017084057,90.99951374962804,106.6788961057266,90.83911563046105,47.910747097363405,90.57435215965496,7.970812361164177,22.00435691166877,-16.308370316585524,21.764001931082152,-16.673415289628224,1.4110686491063364,1.5504358583744833,2.469134363828084,4.019570222202567,2.848600048444317,0.013043969819271813,-10.0,26.87678744499857,50.00053077969642,6.0,-10.0,2.5,437.2656790486623,522.2639446455307,403.40167496411885,214.10850746690016,270.3240009244502,436.88825298204927
2950.0000000000005,21.01673184705957,-17.648940681450426,90.99953912640238,106.67890298397587,90.8391412890344,47.910725004272415,90.57437840854381,7.970758958328304,22.00435904906223,-16.30836706876596,21.764004437590625,-16.67344956329913,1.4110675347109305,1.5504368049481865,2.4691313996545494,4.019568204602736,2.848600868296626,0.01304395822603248,-10.0,26.87674374548908,50.00050308029131,6.0,-10.0,2.5,437.2656779815844,522.2639358587113,403.4014879666366,214.1083794739414,270.32387750546326,436.8882007776587
2960.0000000000005,21.016735289896616,-17.64893562425317,90.99956317882584,106.6789095028908,90.83916560854712,47.91070406405537,90.57440328756384,7.970708342652699,22.004361074971406,-16.308363990349676,21.764006813352825,-16.673482049743427,1.4110666826714895,1.5504379265009032,2.469128947479262,4.019566873980166,2.848601645366721,0.013043949125498198,-10.0,26.876702326383565,50.00047682623602,6.0,-10.0,2.5,437.2656769700832,522.2639275299422,403.4013107270201,214.1082581611656,270.32376052734264,436.8881512955746
2970.0000000000005,21.016738553104663,-17.64893083101228,90.99958597618067,106.67891568161208,90.83918865905328,47.910684216562345,90.57442686837837,7.970660368421192,22.004362995192768,-16.308361072528612,21.764009065171017,-16.673512841218553,1.4110658697615188,1.5504389836723131,2.4691266139187023,4.019565597591015,2.8486023818791346,0.013043940450552072,-10.0,26.876663068539983,50.00045194214681,6.0,-10.0,2.5,437.26567601122474,522.263919635728,403.4011427356164,214.10814317932056,270.32364965432726,436.8881043951524
2980.0000000000005,21.01674164603607,-17.648926287774742,90.99960758391293,106.6789215378854,90.8392105067262,47.910665404776864,90.57444921868446,7.970614897763482,22.00436481522088,-16.30835830695372,21.76401119949185,-16.67354202586705,1.4110650969070209,1.5504399830855284,2.4691243979880477,4.019564381073575,2.848603079960127,0.0130439322064609,-10.0,26.876625859191904,50.000428356560974,6.0,-10.0,2.5,437.2656751025504,522.2639121534172,403.4009835100464,214.10803419794823,270.32354456748874,436.8880599421392
2990.0000000000005,21.016744577416585,-17.648921988894898,90.99962806338024,106.67892708274292,90.83923121360381,47.91064757528409,90.57447040194614,7.970571801616074,22.00436654018172,-16.308355685835977,21.764013222358653,-16.673569683938922,1.4110643650339103,1.5504409308717433,2.469122298799679,4.019563229671422,2.8486037414564183,0.013043924398369275,-10.0,26.876590592776097,50.00040600249798,6.0,-10.0,2.5,437.2656742319351,522.2639050540979,403.40083259826736,214.10793090770224,270.3234449697428,436.88801781390697
3000.0000000000005,21.016747354625352,-17.648917906334702,90.99964746451936,106.67893234866187,90.83925083017556,47.91063068517588,90.5744904698046,7.970530975866893,22.004368174498985,-16.308353202453304,21.764015138855207,-16.673595897989287,1.4110635827084366,1.5504417310927203,2.469120154293393,4.019561885386112,2.848604368111357,0.013043916178113514,-10.0,26.876557184156525,50.00038482601588,6.0,-10.0,2.5,437.2656734201356,522.2638983464202,403.4006896350504,214.1078330590208,270.32335061324886,436.8879778868819
3010.0000000000005,21.016749988186277,-17.64891403371348,90.99966586303408,106.6789373329044,90.83926943299632,47.910614667160985,90.57450950060722,7.970492258308922,22.0043697242032,-16.30835084764226,21.764016956162415,-16.673620744625737,1.4110628501701763,1.5504425003793956,2.469118137397054,4.01956063777645,2.8486049627709247,0.013043908471348791,-10.0,26.876525500501767,50.00036474323673,6.0,-10.0,2.5,437.26567265196167,522.2638919723199,403.40055405600646,214.1077402632294,270.3232611353282,436.8879400407937
3020.0000000000005,21.016752484382582,-17.648910367228012,90.99968330155365,106.67894205914706,90.83928706516188,47.910599484669206,90.5745275384256,7.970455560717711,22.004371193086374,-16.30834861564074,21.76401867869779,-16.6736442975174,1.4110622641121948,1.5504433483794613,2.469116414913664,4.019559763293126,2.8486055261509895,0.0130439021661557,-10.0,26.876495469758368,50.00034570792559,6.0,-10.0,2.5,437.2656719183335,522.2638859336388,403.40042554965095,214.10765230882237,270.3231763236506,436.8879041656388
3030.0000000000005,21.016754849008937,-17.64890689464633,90.99969982076931,106.67894653658055,90.83930376781422,47.91058510261843,90.57454462534184,7.970420798086651,22.00437258456725,-16.30834650125388,21.76402031045908,-16.6736666109839,1.4110616504660058,1.5504440873963774,2.4691146808508933,4.01955876824727,2.848606059784704,0.013043895652537474,-10.0,26.876467022311715,50.000327676104064,6.0,-10.0,2.5,437.2656712225073,522.2638802137683,403.4003038178038,214.10756899202588,270.32309598278994,436.88787017862495
3040.0000000000005,21.016757091584505,-17.64890359972128,90.99971548728767,106.67895078165606,90.83931960830144,47.910571462842825,90.57456083025998,7.970387829658136,22.004373904222984,-16.30834449600701,21.764021857990787,-16.67368777138114,1.4110610646404709,1.5504447840848896,2.4691130296574184,4.019557813742308,2.8486065659861897,0.013043889440081448,-10.0,26.876440042981695,50.000310574977725,6.0,-10.0,2.5,437.265670564705,522.2638747874513,403.40018836883905,214.1074899754984,270.3230197897672,436.88783794769694
3050.0000000000005,21.016759217131806,-17.648900477593543,90.99973033621443,106.67895480582598,90.83933462211812,47.91055853486392,90.57457618948824,7.970356581803286,22.004375155014596,-16.30834259540086,21.764023324768065,-16.673707827722183,1.4110605132853922,1.5504454486758634,2.469111471391796,4.019556920067659,2.848607045709803,0.013043883587560114,-10.0,26.87641447158319,50.000294366241285,6.0,-10.0,2.5,437.2656699400935,522.2638696451868,403.4000789445004,214.10741508275183,270.322947572992,436.887807398452
3060.0000000000005,21.01676123176301,-17.64889751836145,90.99974441025698,106.67895861994572,90.83934885244557,47.91054628150852,90.57459074720116,7.970326964653168,22.00437634054068,-16.30834079396726,21.764024715008063,-16.673726837750166,1.4110599957617709,1.5504460841478085,2.469110003294241,4.019556087442049,2.848607500400479,0.013043878087233188,-10.0,26.876390234566717,50.00027900331844,6.0,-10.0,2.5,437.26566934810734,522.2638647711996,403.3999752301496,214.10734409839253,270.3228791247448,436.8877784429521
3070.0000000000005,21.01676314126411,-17.64889471353999,90.99975774983837,106.67896223501214,90.83936234015576,47.910534667601496,90.57460454521113,7.9702988931431396,22.004377464205007,-16.308339086534033,21.76402603270327,-16.673744855805694,1.4110594896170374,1.5504466692868253,2.4691085844603693,4.0195552537471935,2.8486079313623445,0.013043872729480122,-10.0,26.876367262335748,50.000264442103685,6.0,-10.0,2.5,437.2656687870305,522.2638601515489,403.39987692801594,214.10727681854073,270.322814248598,436.8877509983844
3080.0000000000005,21.016764949058334,-17.648892058140547,90.99977037891064,106.6789656573858,90.83937510941688,47.91052367231316,90.57461760824368,7.970272316927776,22.00437852802118,-16.308337470041465,21.764027280215117,-16.6737619140589,1.411062259112016,1.5504507928518445,2.4691129258263804,4.019563718678225,2.848608339371037,0.013043897688019009,-10.0,26.87634551370945,50.000250656493336,6.0,-10.0,2.5,437.2656682558019,522.2638557777606,403.399783861898,214.1072131225328,270.3227528283681,436.887725015732
3090.0000000000005,21.01676666262171,-17.648889541095713,90.99978234963616,106.678968901482,90.83938721307229,47.910513250161614,90.57462999035529,7.970247126055027,22.004379536388296,-16.308335937805055,21.76402846270232,-16.673778083369427,1.411061691097241,1.5504511929013811,2.4691114534364327,4.019562646337814,2.848608726109064,0.013043891828013163,-10.0,26.876324898714927,50.0002375894556,6.0,-10.0,2.5,437.2656677523396,522.263851632152,403.39969564677193,214.10715274682616,270.32269460958975,436.88770038711704
3100.0000000000005,21.01676828688068,-17.648887155232387,90.99979369647592,106.6789719764888,90.83939868590676,47.910503371178834,90.57464172713296,7.9702232480876765,22.00438049220464,-16.308334485420744,21.764029583563904,-16.67379341002976,1.4110616159858358,1.5504520811687,2.4691108684754415,4.019562949644142,2.8486090926907406,0.013043890556174444,-10.0,26.876305358088985,50.00022520342384,6.0,-10.0,2.5,437.26566727511175,522.2638477025831,403.3996120290647,214.107095517826,270.3226394250086,436.8876770419981
3110.0000000000005,21.01676982648105,-17.648884893726347,90.9998044518812,106.67897489119594,90.83940956073603,47.910494007108525,90.57465285214752,7.970200614735688,22.004381398204007,-16.30833310873453,21.764030646005764,-16.67380793786822,1.411061760326725,1.5504531599675535,2.4691106911548766,4.019563851122431,2.8486094401649145,0.013043891343063267,-10.0,26.87628683594687,50.000213462972845,6.0,-10.0,2.5,437.26566682275586,522.2638439778077,403.399532769628,214.10704127183973,270.3225871168208,436.887654913618
3120.0000000000005,21.016771285838782,-17.6488827500836,90.99981464670097,106.67897765397174,90.83941986875568,47.910485131092855,90.5746633973122,7.97017916106762,22.00438225698481,-16.308331803797955,21.76403165307508,-16.673821708547393,1.4110618809459694,1.5504541647417276,2.4691104947300264,4.0195646594717545,2.8486097695283616,0.013043891939201992,-10.0,26.87626927916256,50.00020233442665,6.0,-10.0,2.5,437.2656663939808,522.2638404471559,403.39945764113094,214.10698985324743,270.32253753498367,436.8876339385158
3130.0000000000005,21.016772669141933,-17.64888071816111,90.99982431019404,106.67898027274538,90.83942963954838,47.91047671765665,90.57467339289072,7.970158825502778,22.00438307101149,-16.308330566866346,21.764032607661846,-16.673834761588182,1.4110620158315137,1.5504551397347,2.4691103445038096,4.01956548423851,2.8486100817261755,0.01304389269426186,-10.0,26.87625263735407,50.00019178584955,6.0,-10.0,2.5,437.2656659875463,522.263837100493,403.3993864279755,214.10694111446904,270.3224905371904,436.88761405649745
3140.0000000000005,21.01677398035564,-17.648878792131114,90.9998334700602,106.67898275502732,90.83943890112668,47.9104687426825,90.5746828675397,7.970139549758016,22.004383842616985,-16.30832939439472,21.76403351250208,-16.673847134392986,1.4110618672243251,1.5504557601429825,2.469109718343131,4.019565478486114,2.8486103776533414,0.01304389085434075,-10.0,26.876236862816256,50.00018178700197,6.0,-10.0,2.5,437.2656656022923,522.2638339282323,403.39931892602175,214.10689491578407,270.32244598873064,436.8875952105904
3150.0000000000005,21.0167752232504,-17.648876966454765,90.99984215264207,106.67898510795698,90.839447680126,47.91046118323948,90.57469184850765,7.970121278381613,22.004384574020037,-16.308328283011576,21.7640343701976,-16.673858862550162,1.4110613821703235,1.5504559700342553,2.4691085225355254,4.01956449256978,2.848610658161004,0.013043885928589353,-10.0,26.876221910189884,50.000172309133006,6.0,-10.0,2.5,437.26566523710966,522.2638309212517,403.3992549411756,214.1068511243208,270.322403761492,436.8875773465911
3160.0000000000005,21.01677640138511,-17.648875235910822,90.99985038280391,106.67898733826854,90.83945600168195,47.910454017682575,90.5747003615085,7.970103959066988,22.00438526731494,-16.308327229534655,21.764035183204307,-16.673869979661845,1.4110609028074783,1.550456147471733,2.469107354768784,4.0195635022405165,2.848610924052324,0.01304388107847437,-10.0,26.876207736661566,50.00016332510416,6.0,-10.0,2.5,437.2656648909465,522.2638280709339,403.3991942902434,214.10680961468688,270.3223637345568,436.8875604133207
