time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3170.0000000000005,21.016777517923117,-17.64887360101008,90.99985818339516,106.67898944484,90.83946388896605,47.91044722621103,90.57470843024328,7.970087544070963,22.004385924323124,-16.308326231196247,21.764035953692748,-16.6738805122979,1.4110557571512568,1.550451160814037,2.469098039067805,4.019549199881841,2.8486111760720245,0.013043833115384203,-10.0,26.876194303197963,50.00015481003084,6.0,-10.0,2.5,437.265664555997,522.2638253593491,403.3991368050776,214.10677027244444,270.32232579535025,436.88754436979286
3180.0000000000005,21.016778577682132,-17.64887204008494,90.99986558541764,106.67899145641434,90.83947137317696,47.910440782421006,90.57471608662385,7.970071968625518,22.00438654805656,-16.30832528341955,21.76403668507416,-16.67389051815212,1.4110557580999212,1.55045179518001,2.469097744823494,4.019549540003505,2.8486114151974338,0.013043832747165534,-10.0,26.876181556774725,50.00014673080904,6.0,-10.0,2.5,437.26566425029426,522.26382280362,403.39908226047487,214.1067329423624,270.32228980153127,436.8875291299653
3190.0000000000005,21.016779581918364,-17.648870564417564,90.99987260088777,106.67899335908588,90.83947846655312,47.91043467434736,90.57472334318952,7.970057205351224,22.0043871390066,-16.30832438545798,21.764037378068487,-16.6738999934513,1.411055217859326,1.5504518018048206,2.4690965190405656,4.019548320845385,2.8486116418203213,0.013043827395902156,-10.0,26.87616947497241,50.000139072638206,6.0,-10.0,2.5,437.26566395597376,522.2638203760804,403.39903056048456,214.10669755887983,270.3222556836609,436.88751469732387
3200.0000000000005,21.01678053374576,-17.648869166240615,90.99987925003374,106.67899516120468,90.83948518953673,47.910428884902394,90.57473022084818,7.970043212365056,22.00438769911458,-16.30832353436159,21.764038034894607,-16.673908975198685,1.4110549693452603,1.5504520976471712,2.4690958183955005,4.019547916042672,2.8486118566364365,0.013043824760153536,-10.0,26.876158023529054,50.00013181403443,6.0,-10.0,2.5,437.26566367637326,522.2638180736524,403.39898155855946,214.10666402159515,270.32222334326906,436.88750101661407
3210.0000000000005,21.016781435404468,-17.648867839326414,90.99988554947348,106.67899686800256,90.83949155890996,47.91042340063064,90.57473673674168,7.970029956936571,22.00438822969869,-16.308322728127393,21.764038657085255,-16.67391748747832,1.411055537534588,1.550453260980271,2.4690965609343407,4.019549821914612,2.848612060257823,0.013043829692497289,-10.0,26.876147175688743,50.00012493785573,6.0,-10.0,2.5,437.2656634147526,522.2638158915805,403.39893513711314,214.10663225197607,270.32219269666507,436.8874880516706
3220.0000000000005,21.016782289650624,-17.648866585307246,90.99989151622943,106.6789984814842,90.8394975919297,47.91041820555967,90.57474290856499,7.97001739999024,22.00438873242227,-16.3083219642279,21.764039246605357,-16.673925543062126,1.41105525139612,1.5504534570898516,2.4690958218596615,4.019549278949514,2.848612253115184,0.013043826744296454,-10.0,26.876136899351422,50.00011842455722,6.0,-10.0,2.5,437.26566316272886,522.2638138203948,403.39889116510096,214.10660215648628,270.3221636836706,436.8874757806992
3230.0000000000005,21.016783099308192,-17.64886539598976,90.99989717222957,106.67900001358942,90.83950331066008,47.91041328095798,90.57474875885741,7.970005497568195,22.00438920887729,-16.308321240244084,21.76403980533553,-16.673933182420058,1.4110600367658737,1.5504591991394547,2.4691039693436947,4.019563168483149,2.848612435864828,0.013043870692629356,-10.0,26.87612715875196,50.00011225009132,6.0,-10.0,2.5,437.2656629248644,522.2638118607158,403.3988494829788,214.1065736297,270.32213617916585,436.8874641445058
3240.0000000000005,21.016783866650854,-17.64886427004396,90.99990253241273,106.67900146977308,90.83950873053027,47.91040861351536,90.57475430343352,7.969994216709892,22.004389660429627,-16.30832055410042,21.764040334863505,-16.673940424139232,1.4110494667273017,1.5504480434732897,2.4690852591922337,4.019533302665522,2.8486126088748494,0.013043772709102074,-10.0,26.87611792673158,50.00010639822136,6.0,-10.0,2.5,437.2656626978133,522.2638100092971,403.39880997818096,214.10654659265904,270.3221101059611,436.8874531142619
3250.0000000000005,21.016784592755467,-17.64886320360472,90.99990760476386,106.67900284450168,90.8395138591717,47.91040419711084,90.57475955006322,7.969983542517923,22.004390087718267,-16.30831990482602,21.76404083593236,-16.673947276261515,1.4110515822630976,1.550450801988864,2.469088758234087,4.019539560222952,2.8486127727352546,0.013043792006937989,-10.0,26.876109191182707,50.00010086101361,6.0,-10.0,2.5,437.2656624843005,522.2638082528308,403.39877259723465,214.10652100959973,270.3220854352472,436.88744267736706
3260.0000000000005,21.016785282278775,-17.64886219079213,90.99991242136086,106.67900414961116,90.83951872931608,47.91040000331731,90.57476453225699,7.969973406242161,22.00439049348369,-16.308319288256598,21.764041311760643,-16.673953782200158,1.4110475565139915,1.550446790645408,2.4690815213605486,4.019528312005956,2.848612928352497,0.01304375454769618,-10.0,26.87610089584092,50.00009560293904,6.0,-10.0,2.5,437.26566228167906,522.2638065845116,403.39873710041496,214.1064967157901,270.3220620101539,436.88743276759647
3270.0000000000005,21.016785935847743,-17.648861230772724,90.99991698697129,106.6790053867682,90.8395233456271,47.910396028104735,90.57476925477268,7.969963798318589,22.004390878085655,-16.308318703845487,21.76404176277323,-16.67395994909907,1.411047323229855,1.550446924949052,2.4690809306569053,4.019527855605958,2.8486130758572648,0.013043752158855185,-10.0,26.876093032896225,50.00009061889738,6.0,-10.0,2.5,437.2656620896468,522.2638050032012,403.39870345368433,214.1064736882876,270.3220398054778,436.88742337428937
3280.0000000000005,21.01678655535161,-17.648860320789936,90.99992131462841,106.67900655945004,90.83952772133837,47.91039226010622,90.57477373115235,7.969954691202589,22.004391242642622,-16.30831814989324,21.76404219027909,-16.673965794694652,1.4110473398760088,1.5504473135131265,2.469080786798631,4.0195281003117564,2.8486132156735158,0.013043752092487483,-10.0,26.876085579796953,50.00008589465244,6.0,-10.0,2.5,437.26566190762696,522.2638035043125,403.39867156071296,214.1064518610844,270.32201875801337,436.8874144704028
3290.0000000000005,21.01678714256852,-17.648859458231016,90.9999254167551,106.67900767103993,90.83953186901024,47.91038868851297,90.57477797424531,7.969946058767277,22.004391588201045,-16.308317624809717,21.764042595505373,-16.673971335680392,1.4110476235975615,1.550447976238868,2.46908111928956,4.019529095528428,2.848613348201789,0.01304375450644718,-10.0,26.876078515160884,50.0000814166529,6.0,-10.0,2.5,437.2656617350952,522.2638020835644,403.3986413300005,214.10643117155576,270.321998807521,436.8874060304984
3300.0000000000005,21.01678769917775,-17.64885864063251,90.99992930508024,106.67900872471358,90.839535800506,47.91038530310294,90.5747819961881,7.969937876297933,22.00439191574861,-16.308317127094085,21.764042979610533,-16.673976587878997,1.4110479260976665,1.5504486413040546,2.469081493185619,4.019530134489673,2.848613473821484,0.013043757104875191,-10.0,26.876071818771607,50.00007717208314,6.0,-10.0,2.5,437.26566157155673,522.2638007368921,403.39861267504415,214.10641156047552,270.32197989693793,436.88739803046906
3310.0000000000005,21.016788226778,-17.648857865909207,90.99993299076381,106.67900972316022,90.839539527109,47.91038209415302,90.57478580852364,7.969930120314131,22.0043922262246,-16.30831665531906,21.764043343697896,-16.673981566179123,1.4110482802589608,1.5504493457909272,2.4690819655821854,4.019531311373113,2.8486135928923946,0.013043760191187246,-10.0,26.876065471406605,50.00007314875239,6.0,-10.0,2.5,437.2656614161879,522.2637994599713,403.39858551357753,214.10639297155487,270.32196197207065,436.8873904476049
3320.0000000000005,21.01678872688676,-17.648857131294932,90.99993648436222,106.67901066984308,90.83954305949273,47.91037905246952,90.57478942217132,7.96992276857884,22.004392520527045,-16.308316208120118,21.764043688814915,-16.673986285371768,1.4110487153192466,1.550450122737876,2.4690825872154614,4.019532709953337,2.8486137057599223,0.013043764035103806,-10.0,26.87605945486848,50.00006933513504,6.0,-10.0,2.5,437.26566126926,522.2637982499724,403.398559767794,214.1063753515024,270.32194498161454,436.88738325945656
3330.0000000000005,21.01678920092115,-17.648856434854252,90.99993979586579,106.67901156730892,90.83954640776045,47.91037616931908,90.57479284746712,7.969915800030718,22.004392799483256,-16.308315784240108,21.76404401593766,-16.673990758662455,1.411049082342877,1.5504508093498075,2.4690830970744684,4.019533906424276,2.8486138127458505,0.013043767259353791,-10.0,26.876053751928623,50.00006572028349,6.0,-10.0,2.5,437.2656611301626,522.2637971032151,403.3985353638992,214.10635864985449,270.321928876274,436.88737644588247
3340.0000000000005,21.016789650247265,-17.648855774758516,90.9999429347613,106.67901241795056,90.83954958150679,47.91037343644206,90.57479609422703,7.969909194692151,22.00439306389929,-16.30831538245417,21.764044326009515,-16.673994998767455,1.4110492408714534,1.5504512521005558,2.469083249003773,4.01953450110433,2.848613914155041,0.01304376856505457,-10.0,26.876048346224195,50.0000622938486,6.0,-10.0,2.5,437.26566099825584,522.263796016169,403.3985122319753,214.10634281870696,270.3219136101998,436.8873699874882
3350.0000000000005,21.01679007615533,-17.64885514892231,90.99994591005552,106.67901322432118,90.8395525898336,47.91037084600691,90.57479917176147,7.96990293362819,22.0043933145346,-16.308315001608435,21.76404461992008,-16.673999017837957,1.4110495219111725,1.5504518154711846,2.469083621848029,4.019535437319213,2.848614010282942,0.013043771011592703,-10.0,26.87604322226656,50.00005904600568,6.0,-10.0,2.5,437.2656608734165,522.2637949858687,403.3984903057103,214.1063278126996,270.32189913976896,436.8873638657576
3360.0000000000005,21.016790479862095,-17.64885455599756,90.99994873025331,106.67901398783522,90.83955544134275,47.910368390593646,90.57480208887131,7.969896998904175,22.00439355210337,-16.30831464061754,21.764044898508914,-16.674002826772835,1.411049743773696,1.5504523005479016,2.4690838973635483,4.0195361979114494,2.848614101414771,0.013043772919099608,-10.0,26.876038365378008,50.00005596745449,6.0,-10.0,2.5,437.26566075470015,522.2637940081515,403.3984695223488,214.1063135888349,270.3218854242489,436.88735806399865
3370.0000000000005,21.01679086254229,-17.648853993679495,90.99995140351203,106.67901471159507,90.8395581442794,47.91036606314514,90.5748048539893,7.969891373486291,22.004393777303896,-16.30831429842044,21.764045162591728,-16.674006438058314,1.4110500714123273,1.5504528892837257,2.469084363849844,4.01953725313357,2.8486141878086544,0.013043775811929274,-10.0,26.87603376162747,50.00005304932188,6.0,-10.0,2.5,437.2656606425337,522.2637930814116,403.3984498220044,214.10630010629663,270.3218724239452,436.8873525634105
3380.0000000000005,21.016791225279647,-17.648853460443604,90.99995393743299,106.67901539710016,90.83956070633384,47.910363856993456,90.57480747498387,7.969886041274493,22.004393990770897,-16.308313974052737,21.76404541291336,-16.674009862710932,1.4110501898025032,1.5504532361870988,2.46908446978547,4.019537705972569,2.848614269727118,0.013043776777700055,-10.0,26.87602939781664,50.00005028327882,6.0,-10.0,2.5,437.26566053650765,522.2637922022492,403.3984311484024,214.1062873264785,270.321860100836,436.8873473473523
3390.0000000000005,21.016791569061073,-17.64885295532565,90.99995633903328,106.67901604808964,90.83956313458783,47.91036176601756,90.5748099591005,7.969880987430485,22.0043941930788,-16.30831366664148,21.764045650150265,-16.674013108559734,1.4110510068891564,1.550454339477491,2.4690858035398544,4.019540143017346,2.848614347314729,0.01304378420862714,-10.0,26.876025261812917,50.00004766167143,6.0,-10.0,2.5,437.2656604356871,522.263791370752,403.3984134498244,214.10627521383572,270.3218484191761,436.88734240366233
3400.0000000000005,21.016791894905072,-17.64885247673334,90.99995861528288,106.67901666560516,90.83956543621056,47.9103597841044,90.57481231367981,7.969876197155939,22.004394384826835,-16.308313375276214,21.76404587500616,-16.674016183311153,1.411044762206371,1.5504476726130711,2.4690747854462023,4.019522458059273,2.8486144208311104,0.013043726366645223,-10.0,26.87602134151996,50.00004517679093,6.0,-10.0,2.5,437.26566033990014,522.2637905833453,403.39839667430107,214.1062637329049,270.321837347051,436.88733772028576
3410.0000000000005,21.016792203773274,-17.648852023638057,90.99996077287821,106.67901725178076,90.83956761775394,47.91035790563609,90.57481454540904,7.969871656890233,22.004394566588683,-16.308313099085126,21.764046088158818,-16.674019095151152,1.4110453746739446,1.5504485301615207,2.469075770828498,4.019524300990019,2.8486144904580586,0.013043731918067064,-10.0,26.876017625833185,50.00004282155862,6.0,-10.0,2.5,437.2656602483516,522.2637898381457,403.39838077419734,214.10625285116447,270.32182685507433,436.88733328457255
3420.0000000000005,21.016792495658084,-17.648851595506073,90.99996281204541,106.67901780403406,90.83956967946243,47.910356130355694,90.57481665454205,7.969867366086816,22.004394738353003,-16.308312838085556,21.764046289585696,-16.674021848643918,1.4110518018938754,1.5504557667997103,2.469086935790098,4.019542702589808,2.848614556315287,0.01304379122759286,-10.0,26.87601411430137,50.00004059571029,6.0,-10.0,2.5,437.2656601617724,522.2637891314567,403.3983657475042,214.10624256732123,270.3218169380868,436.8873290903816
3430.0000000000005,21.016792773231558,-17.648851187526787,90.999964750843,106.67901833014946,90.83957163986148,47.91035444234984,90.57481866004355,7.969863286115298,22.00439490171121,-16.308312589859213,21.764046481144412,-16.674024468527364,1.4110470819808247,1.550450746470199,2.4690785992721542,4.019529345742352,2.848614618939396,0.013043747497848132,-10.0,26.87601077530064,50.00003847930509,6.0,-10.0,2.5,437.2656600805561,522.2637884609827,403.3983514593862,214.1062327887752,270.32180750917945,436.88732509992013
3440.0000000000005,21.016793036299728,-17.648850801018966,90.99996658853068,106.6790188281774,90.8395734979684,47.91035284230952,90.57482056089904,7.969859418859414,22.00439505651861,-16.308312354626025,21.76404666268185,-16.67402695073673,1.4110462136214288,1.550449949557052,2.4690770063424967,4.019526955899549,2.848614678312692,0.013043739377195402,-10.0,26.87600761038567,50.00003647321,6.0,-10.0,2.5,437.26566000338255,522.2637878245836,403.39833791627507,214.1062235200592,270.3217985715063,436.8873213190547
3450.0000000000005,21.016793285653225,-17.64885043470673,90.99996833040876,106.67901930011855,90.83957525917971,47.91035132567896,90.57482236262867,7.96985575323697,22.00439520325591,-16.308312131655555,21.764046834755817,-16.674029303577527,1.4110467680219647,1.550450707766722,2.4690779068195217,4.019528614586243,2.848614734592322,0.013043744413456113,-10.0,26.876004610480663,50.00003457168788,6.0,-10.0,2.5,437.26565993017056,522.2637872211963,403.39832507926286,214.1062147345995,270.32179009977256,436.88731773524455
3460.0000000000005,21.0167935220093,-17.648850087512614,90.99996998146352,106.67901974746007,90.83957692857209,47.91034988812044,90.57482407042745,7.9698522787389265,22.004395342345937,-16.308311920305243,21.764046997861808,-16.67403153385021,1.4110465042318436,1.5504505591821849,2.4690773792382656,4.019527938420451,2.8486147879361585,0.013043741890960407,-10.0,26.876001766986235,50.00003276929988,6.0,-10.0,2.5,437.26565986074274,522.2637866492825,403.3983129115138,214.10620640721476,270.32178206980666,436.8873143381399
3470.0000000000005,21.016793746046392,-17.648849758421647,90.99997154647438,106.67902017150864,90.83957851095352,47.91034852549456,90.57482568921294,7.969848985349414,22.004395474186857,-16.308311719970163,21.764047152466944,-16.67403364790806,1.4110469627950522,1.5504511969522,2.469078119083989,4.01952931603619,2.8486148384984737,0.013043746050287111,-10.0,26.875999071705,50.0000310608612,6.0,-10.0,2.5,437.2656597949226,522.2637861072,403.398301377982,214.106198513894,270.3217744583965,436.8873111180529
3480.0000000000005,21.016793958406492,-17.648849446464794,90.99997302991832,106.67902057347646,90.83958001086266,47.91034723389106,90.57482722362849,7.969845863613784,22.00439559915613,-16.30831153007665,21.764047299013807,-16.6740356517991,1.4110474092909489,1.5504518144840231,2.469078841074503,4.019530655558526,2.8486148864256373,0.013043750102214143,-10.0,26.875996516903967,50.00002944146968,6.0,-10.0,2.5,437.2656597325599,522.2637855933983,403.39829044558513,214.10619103198297,270.32176724368395,436.88730806577456
3490.0000000000005,21.016794159697348,-17.648849150804608,90.99997443604384,106.67902095443236,90.83958143259635,47.91034600960734,90.5748286780702,7.969842904588176,22.004395717611008,-16.308311350081908,21.764047437921775,-16.674037551189087,1.4110477528782983,1.5504523123247134,2.469079386085083,4.019531698409796,2.848614931855164,0.013043753206792338,-10.0,26.875994095260864,50.000027906484206,6.0,-10.0,2.5,437.26565967339906,522.2637851062932,403.3982800829891,214.10618394003643,270.3217604050313,436.88730517266
3500.0000000000005,21.016794350497765,-17.648848870536966,90.99997576889,106.67902131557533,90.8395827802371,47.910344849136266,90.57483005671426,7.969840099784791,22.00439582989287,-16.308311179467182,21.76404756959067,-16.67403935164657,1.4110480905766751,1.5504527974244349,2.469079923719419,4.019532721143854,2.8486149749163605,0.013043756260656993,-10.0,26.875991799832487,50.00002645150085,6.0,-10.0,2.5,437.2656596173422,522.2637846446279,403.3982702604806,214.1061772177166,270.32175392280254,436.88730243024776
3510.0000000000005,21.016794531352065,-17.648848604873507,90.99997703226653,106.6790216579068,90.83958405763303,47.910343749156425,90.57483136349703,7.9698374411898385,22.004395936321725,-16.308311017746234,21.764047694395888,-16.674041058301043,1.4110486442391523,1.5504535138803417,2.4690808420286765,4.019534355909018,2.8486150157327708,0.013043761314432405,-10.0,26.87598962405559,50.00002507236155,6.0,-10.0,2.5,437.2656595642156,522.2637842070418,403.3982609499713,214.10617084581276,270.32174777838964,436.8872998307214
3520.0000000000005,21.016794702780295,-17.648848353048265,90.99997822979992,106.67902198238215,90.83958526845772,47.91034270649868,90.57483260217695,7.969834921139522,22.00439603720321,-16.308310864454654,21.76404781269587,-16.674042675999033,1.4110490333431442,1.5504540438873933,2.469081475022899,4.019535518910292,2.8486150544229925,0.013043764850381112,-10.0,26.875987561666307,50.00002376509758,6.0,-10.0,2.5,437.265659513869,522.2637837922407,403.39825212466445,214.106164805967,270.32174195413813,436.88729736669194
3530.0000000000005,21.016794865251185,-17.648848113159687,90.99997936491533,106.67902229098831,90.83958641617421,47.91034171819143,90.57483377629694,7.969832532464751,22.00439613281162,-16.30831071917561,21.76404792481003,-16.674044209744352,1.4110492191459694,1.5504543451896626,2.4690817547766057,4.019536099966269,2.8486150911157253,0.013043766510215663,-10.0,26.875985606793733,50.00002252597318,6.0,-10.0,2.5,437.2656594677815,522.2637834004893,403.39824375936087,214.1061590809928,270.3217364322168,436.88729503064127
3540.0000000000005,21.01679501924195,-17.648847886311927,90.99998044077442,106.67902258330338,90.83958750396852,47.910340781449975,90.57483488911728,7.96983026837455,22.004396223428465,-16.308310581481408,21.764048031076708,-16.674045661988544,1.4110499725517338,1.5504552650897383,2.46908303008986,4.019538295179599,2.8486151258772865,0.013043773419923877,-10.0,26.87598375387438,50.00002135153226,6.0,-10.0,2.5,437.2656594234053,522.2637830289398,403.3982358306516,214.10615365461288,270.32173119950966,436.88729281847446
3550.0000000000005,21.01679516524045,-17.6488476726106,90.99998146050132,106.67902285965609,90.83958853505547,47.91033989359181,90.574835943928,7.969828122417311,22.00439630934856,-16.308310450923955,21.764048131833775,-16.67404703863525,1.411047639380133,1.5504527886428607,2.4690789066675034,4.019531695310364,2.8486151587880664,0.01304375179998134,-10.0,26.875981997647276,50.00002023833196,6.0,-10.0,2.5,437.2656593795023,522.2637826758023,403.3982283155086,214.10614851136552,270.32172624198137,436.8872907214151
3560.0000000000005,21.0167953036402,-17.648847469962703,90.9999824271488,106.6790231215237,90.83958951241996,47.910339052007714,90.57483694377595,7.969826088336162,22.004396390799037,-16.30831032715821,21.764048227348855,-16.67404834448479,1.41104868576688,1.5504540210962252,2.4690806989947043,4.019534720090928,2.8486151899899776,0.013043761423494086,-10.0,26.875980332976383,50.000019183129496,6.0,-10.0,2.5,437.2656593379775,522.2637823409095,403.39822119199215,214.10614363624515,270.3217215426065,436.8872887323368
3570.0000000000005,21.0167954340964,-17.648847278151692,90.99998333858963,106.67902336703258,90.8395904339892,47.91033825850974,90.57483788654343,7.969824170536698,22.004396467564,-16.308310210512218,21.764048317362313,-16.674049577609708,1.4110480332870192,1.5504533821492346,2.469079520903556,4.0195329030527915,2.8486152194899685,0.013043755345926082,-10.0,26.875978763466776,50.000018188238926,6.0,-10.0,2.5,437.26565929989493,522.2637820232206,403.39821447533774,214.10613903981405,270.32171710620565,436.8872868544472
3580.0000000000005,21.016795558465684,-17.648847095344564,90.9999842072694,106.67902360125186,90.83959131230229,47.91033750220345,90.57483878506349,7.969822342433988,22.00439654075604,-16.308310099295284,21.764048403190927,-16.674050749592595,1.4110488794738325,1.5504543862688491,2.469080966909222,4.019535353178071,2.8486152476000126,0.01304376312415341,-10.0,26.875977267347366,50.00001724003357,6.0,-10.0,2.5,437.26565926351566,522.2637817207493,403.3982080736904,214.1061346583756,270.32171288324747,436.88728506903817
3590.0000000000005,21.016795675660237,-17.64884692465384,90.99998502601758,106.6790238232294,90.83959214011126,47.91033678938874,90.57483963191336,7.969820619664688,22.00439660972254,-16.30830999449921,21.76404848407084,-16.67405185618111,1.411050761282936,1.5504565240052948,2.4690842269461,4.0195407509513945,2.8486152739797994,0.013043780477649309,-10.0,26.875975857464937,50.00001634628103,6.0,-10.0,2.5,437.2656592271424,522.2637814373372,403.39820204016627,214.1061305293869,270.3217089011813,436.8872833836132
3600.0000000000005,21.01679578746077,-17.648846760895708,90.99998580675167,106.67902403548597,90.83959292955507,47.9103361096503,90.57484043952044,7.969818976709803,22.004396675528007,-16.308309894506408,21.764048561235743,-16.674052912244917,1.4110481411100049,1.550453711754529,2.469079610862185,4.019533322616715,2.8486152991596287,0.013043756216747724,-10.0,26.875974512882976,50.00001549401907,6.0,-10.0,2.5,437.2656591936749,522.2637811678854,403.39819628645375,214.10612659168484,270.3217051044068,436.88728177519215
3610.000000000001,21.01679589340718,-17.648846606512052,90.99998654674108,106.67902423590482,90.83959367775878,47.910335465302175,90.57484120493757,7.969817419381004,22.004396737874277,-16.308309799769916,21.764048634344046,-16.674053912549823,1.4110482922444625,1.550453941107769,2.4690798456954792,4.019533786803248,2.8486153230160807,0.013043757575941178,-10.0,26.875973238364963,50.0000146861716,6.0,-10.0,2.5,437.2656591608933,522.2637809114532,403.3981908327526,214.1061228592092,270.32170150456005,436.8872802516535
3620.000000000001,21.016795993794524,-17.648846458806844,90.99998724809336,106.67902442564724,90.83959438688431,47.91033485457342,90.574841930378,7.969815943313962,22.00439679694144,-16.30830971001609,21.764048703608267,-16.674054859389344,1.4110492706016893,1.5504550761421825,2.4690815296292,4.019536605771382,2.848615345697603,0.0130437665843077,-10.0,26.875972030355115,50.00001392048267,6.0,-10.0,2.5,437.26565913172664,522.2637806681213,403.39818566372605,214.10611932150653,270.32169809195443,436.88727880940206
3630.000000000001,21.016796088952866,-17.64884631868341,90.99998791289575,106.67902460536784,90.83959505906468,47.910334275685614,90.57484261802358,7.969814544197958,22.00439685293524,-16.308309624932292,21.764048769268857,-16.674055756216433,1.4110495515246313,1.5504554417142842,2.469081994648351,4.019537436362635,2.8486153672063086,0.013043769147485383,-10.0,26.875970885323227,50.000013194698845,6.0,-10.0,2.5,437.26565910422966,522.2637804372858,403.3981807641128,214.10611596822912,270.32169485838614,436.8872774432062
3640.000000000001,21.016796179164423,-17.64884618593541,90.9999885430664,106.67902477566612,90.83959569622931,47.91033372698207,90.57484326984724,7.969813218024853,22.00439690602311,-16.308309544264148,21.764048831521283,-16.674056606639283,1.4110497834761284,1.5504557505098522,2.4690823753584055,4.019538125868258,2.8486153875918574,0.013043771259721428,-10.0,26.87596979998284,50.00001250674472,6.0,-10.0,2.5,437.2656590780404,522.2637802183932,403.3981761198616,214.1061127897709,270.32169179470003,436.8872761477255
3650.000000000001,21.0167962646831,-17.648846060152977,90.99998914038449,106.67902493706696,90.83959630017672,47.91033320688416,90.57484388768952,7.969811960990113,22.00439695635471,-16.30830946778417,21.764048890539325,-16.67405741451239,1.4110499992061545,1.5504560386685484,2.469082728994383,4.019538767662931,2.8486154069127902,0.013043773223663072,-10.0,26.875968771228255,50.00001185465726,6.0,-10.0,2.5,437.2656590531329,522.2637800108861,403.398171717741,214.10610977701737,270.3216888907548,436.8872749173351
3660.000000000001,21.016796345175628,-17.648845940670896,90.99998970274417,106.6790250914824,90.83959686878529,47.91033271729373,90.57484446937866,7.969810777715906,22.004397003720182,-16.308309395811364,21.764048946094565,-16.67405817422508,1.4110497732872924,1.5504558385596832,2.4690823111640414,4.019538149723725,2.8486154250671776,0.013043771106478128,-10.0,26.875967802855318,50.000011240767485,6.0,-10.0,2.5,437.2656590311455,522.2637798188932,403.39816757354686,214.10610694103673,270.3216861550497,436.8872737601656
3670.000000000001,21.016796422025912,-17.648845827946218,90.99999023970602,106.6790252373002,90.83959741170516,47.9103322497935,90.57484502478883,7.969809647773388,22.004397048940103,-16.308309327098698,21.76404899912301,-16.674058898750047,1.411050052418122,1.5504561912027688,2.4690827781099287,4.0195389693126975,2.8486154423965315,0.013043773659342455,-10.0,26.87596687811964,50.00001065460788,6.0,-10.0,2.5,437.2656590083524,522.263779633348,403.3981636164469,214.10610423288992,270.32168354214025,436.88727265648873
3680.000000000001,21.01679649406436,-17.648845722429797,90.99999074375533,106.67902537192458,90.83959792132961,47.9103318117655,90.57484554611409,7.969808588920274,22.004397091333715,-16.308309262680723,21.764049048835815,-16.67405958214738,1.4110507588762704,1.5504570105449087,2.469083994209883,4.019541004754792,2.8486154587067194,0.01304378016461992,-10.0,26.875966011630567,50.00001010521629,6.0,-10.0,2.5,437.26565898678666,522.2637794560857,403.398159905828,214.1061016950456,270.3216810873908,436.88727161615367
3690.000000000001,21.016796563344545,-17.648845620907537,90.99999122647266,106.67902550309446,90.83959840941534,47.91033139183213,90.57484604543032,7.969807573100411,22.004397132175523,-16.30830920062067,21.764049096706387,-16.67406023417948,1.4110503621444026,1.5504566158905049,2.46908328070511,4.019539896595616,2.8486154742818934,0.013043776472543483,-10.0,26.875965180262256,50.00000957883231,6.0,-10.0,2.5,437.26565896610833,522.2637792893977,403.3981563500488,214.10609926041596,270.3216787492977,436.8872706225704
3700.000000000001,21.016796628812973,-17.64884552510142,90.99999168390612,106.67902562865312,90.83959887192557,47.91033099333538,90.57484651858064,7.969806610312504,22.00439717068795,-16.308309142100256,21.76404914187741,-16.674060854258812,1.4110504498881096,1.5504567514335368,2.4690834158677206,4.019540167301257,2.8486154889926087,0.013043777259948158,-10.0,26.875964392397577,50.00000907911135,6.0,-10.0,2.5,437.2656589463917,522.263779133164,403.3981529778996,214.1060969529001,270.32167652453154,436.8872696784799
3710.000000000001,21.016796690223867,-17.64884543349922,90.99999211308607,106.67902574462327,90.83959930587723,47.91033061911088,90.57484696252851,7.9698057059897565,22.00439720679231,-16.30830908723891,21.764049184218887,-16.67406143064352,1.411050453530619,1.5504567922213333,2.4690834051448185,4.019540197366152,2.8486155029458917,0.013043777272081645,-10.0,26.87596365227949,50.000008610105,6.0,-10.0,2.5,437.26565893021046,522.2637789840707,403.3981498123839,214.10609478553656,270.3216744319398,436.8872688001133
3720.000000000001,21.016796749082953,-17.648845346875845,90.99999252410252,106.67902585504714,90.83959972146052,47.91033026094664,90.57484738767985,7.969804840554616,22.004397241422335,-16.30830903461782,21.76404922483067,-16.67406198297607,1.4110505151042887,1.5504568950720865,2.469083496494597,4.019540391566683,2.84861551626988,0.013043777820564217,-10.0,26.875962943994693,50.00000816104404,6.0,-10.0,2.5,437.26565891313686,522.2637788404128,403.39814678190686,214.10609271134808,270.3216724344689,436.8872679583153
3730.000000000001,21.016796804412557,-17.64884526606329,90.99999291033441,106.67902596023436,90.83960011198032,47.910329924462815,90.57484778718472,7.969804027634211,22.00439727399088,-16.3083089851292,21.764049263024216,-16.67406250862058,1.411050531520982,1.5504569461537965,2.469083509733703,4.019540455887499,2.848615528711652,0.013043777952453777,-10.0,26.87596227866578,50.000007739165035,6.0,-10.0,2.5,437.26565889626613,522.2637787073646,403.3981439345704,214.10609076302563,270.32167055480767,436.8872671582274
3740.000000000001,21.01679685731104,-17.64884518837556,90.99999327987929,106.67902606057096,90.83960048562872,47.910329602535846,90.57484816943257,7.969803249731512,22.004397305113994,-16.308308937836955,21.764049299522316,-16.674063009088343,1.411050603438001,1.5504570568019935,2.469083620789478,4.019540677591472,2.8486155406460467,0.013043778598392414,-10.0,26.875961641995104,50.0000073355801,6.0,-10.0,2.5,437.2656588807053,522.2637785796462,403.3981412103428,214.1060888986161,270.3216687546467,436.887266396157
3750.000000000001,21.016796906985352,-17.648845115319858,90.99999362693225,106.6790261542622,90.83960083653649,47.910329300340834,90.57484852841425,7.969802519358667,22.004397334340855,-16.308308893426158,21.764049333797185,-16.67406347507631,1.4110505962408142,1.5504570785937364,2.469083594339334,4.01954067293307,2.848615551874288,0.013043778514288172,-10.0,26.875961044244153,50.00000695666808,6.0,-10.0,2.5,437.2656588662296,522.2637784589631,403.3981386525708,214.10608714811627,270.32166706924926,436.8872656859288
3760.000000000001,21.016796954565976,-17.64884504547689,90.99999395924105,106.67902624420344,90.83960117253532,47.910329010985485,90.57484887214362,7.969801820055635,22.004397362341813,-16.308308850878063,21.764049366634907,-16.674063923163715,1.4110506058096048,1.5504571175414532,2.46908359780038,4.019540715341833,2.848615562611647,0.01304377858584327,-10.0,26.87596047192733,50.00000659386876,6.0,-10.0,2.5,437.26565885218565,522.2637783437226,403.3981362034764,214.10608547209276,270.32166545517657,436.88726500325686
3770.000000000001,21.016796999169905,-17.648844979913747,90.99999427093313,106.67902632888035,90.839601487688,47.91032873957415,90.57484919454711,7.969801164094576,22.00439738858521,-16.308308811000643,21.764049397409988,-16.674064345632814,1.4110506138777688,1.5504571530762934,2.4690835994509133,4.019540752527207,2.848615572676684,0.013043778644523886,-10.0,26.875959935078697,50.00000625359553,6.0,-10.0,2.5,437.2656588391393,522.2637782360644,403.3981339062892,214.10608389994397,270.3216639368131,436.8872643600354
3780.000000000001,21.016797041912444,-17.64884491709992,90.9999945696724,106.67902640987734,90.83960178974449,47.91032847947463,90.57484950355264,7.9698005354453585,22.004397413731414,-16.308308772790497,21.764049426898666,-16.67406474883768,1.411050612062691,1.5504571766422437,2.46908358433237,4.019540760974613,2.8486155823275534,0.013043778612537455,-10.0,26.87595942058283,50.000005927495295,6.0,-10.0,2.5,437.26565882662175,522.2637781326591,403.398131704716,214.1060823932436,270.3216624827008,436.8872637458789
3790.000000000001,21.016797082415454,-17.648844857609788,90.9999948528588,106.67902648638488,90.83960207607527,47.91032823295342,90.57484979647008,7.969799939569101,22.004397437556374,-16.308308736587946,21.76404945483803,-16.67406512801807,1.4110506269903194,1.550457217273234,2.469083599142805,4.01954081641604,2.8486155914826834,0.01304377873616452,-10.0,26.875958932923822,50.00000561841796,6.0,-10.0,2.5,437.2656588147148,522.263778034264,403.3981296179416,214.1060809651114,270.3216611064203,436.8872631678445
3800.000000000001,21.01679712046765,-17.648844801784776,90.99999511833869,106.67902655857262,90.83960234450208,47.910328001856726,90.57485007107145,7.969799380996051,22.004397459964927,-16.30830870253766,21.764049481117016,-16.674065489873897,1.4110506210716225,1.5504572334788824,2.4690835781632314,4.019540811642114,2.8486156000480505,0.01304377866788302,-10.0,26.87595847579325,50.000005328634586,6.0,-10.0,2.5,437.2656588034434,522.2637779426566,403.39812766169246,214.1060796263544,270.3216598174833,436.8872626170908
3810.000000000001,21.016797156463287,-17.648844748861677,90.99999536995392,106.67902662680252,90.83960259891069,47.91032778281533,90.57485033133241,7.969798851539394,22.00439748114192,-16.30830867035877,21.76404950595029,-16.674065829420613,1.4110506513108658,1.5504572882328551,2.4690836210194456,4.019540909252301,2.848615608176892,0.013043778934610523,-10.0,26.875958042496336,50.00000505401192,6.0,-10.0,2.5,437.2656587929322,522.2637778555766,403.3981258075452,214.10607835740416,270.32165859247164,436.887262099898
3820.000000000001,21.01679719101607,-17.64884469811122,90.99999561142614,106.67902669220872,90.83960284306458,47.9103275726249,90.57485058110237,7.969798343469563,22.004397501472823,-16.30830863946551,21.764049529791667,-16.674066154841682,1.4110506098965625,1.5504572633846283,2.4690835389018004,4.0195408022864285,2.8486156159778586,0.013043778539494516,-10.0,26.87595762669423,50.00000479047202,6.0,-10.0,2.5,437.2656587827749,522.2637777719065,403.3981240282396,214.106077139694,270.3216574182886,436.8872616041268
3830.000000000001,21.016797223552025,-17.64884465661146,90.99999584001472,106.67902674527733,90.83960307418216,47.91032737414407,90.57485081751923,7.969797863821498,22.004397520574308,-16.308308610440406,21.764049552232215,-16.67406646029866,1.4110505973565224,1.5504572690451115,2.4690835079304274,4.019540776975539,2.8486156233559523,0.01304377841256204,-10.0,26.875957234224188,50.00000454143981,6.0,-10.0,2.5,437.26565876482965,522.2637776805824,403.39812234624173,214.1060759900623,270.3216563033181,436.8872611386288
3840.000000000001,21.016797254480604,-17.64884460395089,90.99999605521693,106.67902681587066,90.83960329176861,47.91032718765524,90.57485104009585,7.969797412380102,22.004397538874663,-16.308308582632606,21.764049573626096,-16.67406676232531,1.4110506077492493,1.5504572989190355,2.469083517328682,4.0195408162477175,2.848615630207085,0.013043778496646312,-10.0,26.87595686481899,50.000004307487806,6.0,-10.0,2.5,437.2656587653781,522.2637776228635,403.3981207644866,214.10607490802647,270.3216552559128,436.8872606801632
3850.000000000001,21.01679728360866,-17.6488445621913,90.9999962581253,106.67902686730072,90.8396034969341,47.910327010871406,90.57485124999073,7.969796984534413,22.004397556023957,-16.308308556573934,21.76404959373776,-16.674067030684455,1.4110506142275208,1.5504573234027232,2.4690835206684456,4.019540844071169,2.848615636847063,0.0130437785467139,-10.0,26.875956514629195,50.00000408608605,6.0,-10.0,2.5,437.265658755452,522.2637775477208,403.3981192685615,214.1060738826424,270.3216542758267,436.8872602703015
3860.000000000001,21.01679731116715,-17.64884452160976,90.99999645068462,106.67902692010476,90.8396036916509,47.91032684286512,90.57485144919315,7.969796578766535,22.004397572222302,-16.308308531960165,21.764049612740816,-16.6740672906447,1.4110495140401762,1.550456131013978,2.4690815878112864,4.019537718825264,2.8486156430587286,0.013043768366627346,-10.0,26.875956182606277,50.00000387542224,6.0,-10.0,2.5,437.2656587474893,522.2637774818842,403.39811784775264,214.10607291015128,270.32165333878083,436.8872598743539
3870.000000000001,21.01679733731752,-17.64884448320433,90.99999663322528,106.67902696923584,90.83960387621859,47.9103266835258,90.57485163801448,7.969796193930846,22.004397587599687,-16.308308508593882,21.764049630777706,-16.674067536895166,1.4110497432780476,1.550456398541984,2.46908198164341,4.019538380185393,2.848615648975986,0.013043770476457078,-10.0,26.87595586765724,50.0000036756897,6.0,-10.0,2.5,437.2656587397981,522.2637774182048,403.3981165005713,214.10607198783643,270.3216524495744,436.8872594992068
3880.000000000001,21.016797361831557,-17.648844447203118,90.99999680435059,106.67902701546706,90.83960404923432,47.91032653425293,90.57485181501502,7.9697958334267005,22.004397602020987,-16.30830848668046,21.76404964769112,-16.67406776813658,1.4110505104915545,1.5504572562106715,2.4690833172851403,4.019540573495812,2.848615654513716,0.013043777559895164,-10.0,26.87595557259118,50.000003488556615,6.0,-10.0,2.5,437.2656587325859,522.2637773587447,403.39811523815166,214.10607112382496,270.3216516164884,436.88725914697915
3890.000000000001,21.016797385388024,-17.648844412603097,90.99999696881972,106.67902705993332,90.83960421553121,47.91032639084472,90.5748519851415,7.969795487031888,22.0043976158795,-16.308308465622133,21.764049663944128,-16.67406799027725,1.4110505152520465,1.5504572755257002,2.4690833190381034,4.019540594563804,2.848615659833993,0.01304377759553888,-10.0,26.875955289070415,50.00000330876844,6.0,-10.0,2.5,437.26565872566215,522.2637773016429,403.39811402508,214.10607029362615,270.32165081606536,436.8872588086029
3900.000000000001,21.016797407731737,-17.648844379787448,90.99999712486063,106.67902710215276,90.83960437331731,47.91032625485001,90.57485214656067,7.969795158473686,22.00439762902478,-16.308308445647583,21.764049679360568,-16.67406820095232,1.4110497926829852,1.5504564949284656,2.4690820484329774,4.019538543361444,2.8486156648793024,0.013043770908159112,-10.0,26.87595502015347,50.00000313826576,6.0,-10.0,2.5,437.2656587190899,522.2637772475117,403.39811287444087,214.1060695061752,270.3216500569064,436.88725848768655
3910.000000000001,21.016797428924633,-17.648844348653768,90.99999727292341,106.67902714226524,90.83960452301304,47.910326125872416,90.5748522997009,7.969794846835952,22.00439764149288,-16.30830842670207,21.76404969398292,-16.674068400759666,1.4110505244210194,1.5504573116311613,2.4690833229218923,4.019540634553054,2.8486156696638107,0.013043777664823522,-10.0,26.875954765086416,50.00000297656317,6.0,-10.0,2.5,437.26565871286897,522.2637771962177,403.39811178301176,214.10606875927027,270.3216493368899,436.8872581833217
3920.000000000001,21.016797449026445,-17.64884431912577,90.99999741337729,106.67902718032752,90.83960466502707,47.91032600355032,90.57485244498291,7.969794551231473,22.00439765331923,-16.308308408731648,21.76404970785256,-16.67406859031246,1.4110505046006672,1.5504573018717491,2.4690832826239726,4.019540584495721,2.848615674201731,0.013043777474453231,-10.0,26.87595452315219,50.00000282319985,6.0,-10.0,2.5,437.26565870696254,522.2637771475761,403.3981107477634,214.10606805079365,270.3216486538782,436.8872578945825
3930.000000000001,21.016797467860215,-17.64884429146244,90.9999975449877,106.67902721601354,90.83960479809889,47.91032588895956,90.57485258111625,7.9697942742798205,22.00439766440001,-16.308308391894172,21.764049720847613,-16.67406876793575,1.411050507683119,1.5504573165193147,2.469083282755584,4.019540599274899,2.8486156784527883,0.013043777496244895,-10.0,26.875954296489624,50.00000267952783,6.0,-10.0,2.5,437.26565870142787,522.2637771020237,403.3981097778404,214.10606738702256,270.32164801393293,436.8872576240178
3940.000000000001,21.0167974861791,-17.648844264553247,90.99999767299325,106.67902725071524,90.83960492753529,47.91032577750849,90.5748527135308,7.969794004905284,22.004397675178076,-16.308308375516674,21.764049733487568,-16.674068940719394,1.411049903493779,1.5504566635907622,2.469082220415717,4.01953888400648,2.8486156825878703,0.013043771904589649,-10.0,26.875954076031466,50.00000253979192,6.0,-10.0,2.5,437.2656586960457,522.2637770577105,403.398108834456,214.10606674140672,270.3216473914585,436.887257360829
3950.000000000001,21.016797503124323,-17.64884423966393,90.99999779143084,106.67902728285615,90.83960504727827,47.91032567442744,90.57485283602772,7.969793755741363,22.004397685148355,-16.308308360366595,21.76404974518003,-16.674069100573035,1.4110505002774785,1.550457329465296,2.46908325994424,4.019540589409536,2.848615686411724,0.013043777415234756,-10.0,26.87595387211269,50.00000241054761,6.0,-10.0,2.5,437.26565869106497,522.2637770167541,403.398107961837,214.1060661442251,270.32164681568287,436.88725711733775
3960.000000000001,21.016797519207756,-17.648844216040402,90.99999790383498,106.67902731335266,90.83960516093022,47.91032557659769,90.57485295229367,7.969793519258928,22.004397694611928,-16.308308345986518,21.764049756278112,-16.674069252313757,1.4110505018750272,1.550457340835793,2.4690832582459974,4.019540599081791,2.848615690041256,0.013043777424276756,-10.0,26.87595367857608,50.00000228788622,6.0,-10.0,2.5,437.2656586863387,522.2637769778743,403.39810713363727,214.10606557743887,270.321646269184,436.88725688620747
3970.000000000001,21.01679753466256,-17.648844193337993,90.99999801183752,106.67902734265732,90.83960527014018,47.91032548259619,90.574853064016,7.969793292022984,22.004397703705838,-16.30830833216811,21.764049766942527,-16.67406939814606,1.4110499422462626,1.550456735156726,2.4690822746789407,4.0195390098356665,2.84861569352884,0.013043772245555928,-10.0,26.87595349261096,50.00000217002616,6.0,-10.0,2.5,437.26565868179966,522.2637769405206,403.39810633783327,214.10606503282145,270.3216457440324,436.88725666408
3980.000000000001,21.016797549321492,-17.648844171807724,90.99999811429232,106.67902737045432,90.8396053737237,47.910325393439614,90.5748531699812,7.9697930764955345,22.004397712331723,-16.308308319060927,21.76404977705809,-16.674069536462582,1.411050509714197,1.5504573674513529,2.469083263549916,4.019540631001269,2.8486156968366867,0.013043777486021804,-10.0,26.875953316229698,50.000002058239545,6.0,-10.0,2.5,437.26565867748974,522.2637769050831,403.3981055830385,214.10606451626336,270.3216452459331,436.88725645339906
3990.000000000001,21.016797563226334,-17.648844151380928,90.99999821146493,106.67902739682222,90.83960547197488,47.9103253088764,90.574853270492,7.969792872070342,22.004397720514145,-16.308308306627566,21.76404978665344,-16.674069667682886,1.4110505135192677,1.5504573799440122,2.469083266323671,4.019540646267683,2.848615699974229,0.013043777516246184,-10.0,26.87595314893201,50.00000195221196,6.0,-10.0,2.5,437.2656586734064,522.2637768714775,403.3981048671138,214.10606402630697,270.3216447734848,436.8872562535293
4000.000000000001,21.016797576575676,-17.648844131742294,90.99999830475095,106.67902742215097,90.8396055663006,47.91032522768984,90.57485336698743,7.969792675806161,22.004397728369625,-16.30830829469096,21.76404979586533,-16.674069793678484,1.4110502433530585,1.550457091066508,2.4690827898529144,4.019539880919424,2.848615702987193,0.013043775014074796,-10.0,26.87595298831667,50.00000185041739,6.0,-10.0,2.5,437.26565866952393,522.2637768392375,403.39810417978896,214.1060635559154,270.3216443198485,436.88725606162086
4010.000000000001,21.016797589077537,-17.648844113403015,90.99999839210992,106.67902744582256,90.83960565462833,47.91032515166478,90.57485345734656,7.969792492019053,22.004397735726872,-16.30830828351145,21.76404980449292,-16.674069911651372,1.4110502942872465,1.5504571545047792,2.469082875486726,4.019540029991505,2.8486157058078976,0.013043775480463336,-10.0,26.875952837913527,50.00000175509762,6.0,-10.0,2.5,437.2656586658183,522.2637768089796,403.39810353615945,214.10606311543452,270.32164389512184,436.8872558819274
4020.000000000001,21.016797600934936,-17.648844095991905,90.99999847496719,106.67902746830504,90.83960573840464,47.910325079557765,90.57485354304951,7.969792317710016,22.004397742704807,-16.308308272908334,21.764049812675683,-16.674070023571858,1.411050345157667,1.5504572174880726,2.469082961188256,4.019540178676328,2.848615708482886,0.01304377594648856,-10.0,26.875952695260708,50.00000166468726,6.0,-10.0,2.5,437.2656586623267,522.2637767803232,403.3981029257012,214.10606269766092,270.3216434922134,436.8872557114571
4030.000000000001,21.01679761218188,-17.648844079471388,90.99999855355232,106.67902748960978,90.83960581785952,47.910325011164325,90.5748536243316,7.969792152378717,22.00439774932376,-16.308308262850687,21.764049820437304,-16.674070129724555,1.4110505208046584,1.550457417210432,2.4690832653979484,4.019540682608381,2.8486157110209054,0.013043777566172938,-10.0,26.87595255995853,50.00000157893464,6.0,-10.0,2.5,437.26565865902154,522.2637767531197,403.3981023467032,214.10606230140667,270.3216431100995,436.8872555497704
4040.000000000001,21.016797622840887,-17.64884406463335,90.99999862812163,106.6790275087501,90.83960589325602,47.910324946293834,90.57485370146115,7.969791995567847,22.004397755592255,-16.308308253325606,21.76404982779284,-16.674070229861343,1.4110505230739467,1.5504574260688215,2.4690832663994144,4.019540692468236,2.848615713427286,0.0130437775834156,-10.0,26.875952431633834,50.00000149758937,6.0,-10.0,2.5,437.26565865479785,522.2637767258321,403.39810179741744,214.1060619255701,270.3216427475011,436.8872553971712
4050.000000000001,21.016797632975152,-17.64884404880621,90.99999869888023,106.67902752941154,90.83960596480092,47.910324884779406,90.57485377464992,7.969791846837893,22.00439776156442,-16.30830824425078,21.76404983478917,-16.674070326798244,1.411050441668434,1.5504573426823596,2.469083121105165,4.019540463787525,2.8486157157038248,0.013043776827188032,-10.0,26.8759523099252,50.00000142044246,6.0,-10.0,2.5,437.26565865307487,522.2637767033623,403.3981012763927,214.10606156909816,270.3216424027814,436.88725524972983
4060.000000000001,21.0167976424584,-17.648844034996728,90.99999876507248,106.67902754699816,90.83960603172713,47.910324827149,90.57485384311649,7.969791707489776,22.004397767146525,-16.308308235768664,21.76404984133507,-16.674070415738413,1.4110505201742838,1.5504574346069828,2.4690832558410385,4.0195406904480215,2.8486157178493894,0.013043777549576231,-10.0,26.875952195881208,50.000001348204314,6.0,-10.0,2.5,437.26565865012816,522.263776679958,403.3981007885937,214.10606123512443,270.3216420815415,436.88725511416413
4070.000000000001,21.01679765155643,-17.64884402240733,90.99999882872393,106.6790275631394,90.83960609608489,47.910324771745536,90.57485390895408,7.969791573584984,22.004397772494976,-16.308308227641533,21.764049847612007,-16.674070501004394,1.4110505210750048,1.5504574410308536,2.469083254886665,4.019540695917519,2.8486157199072104,0.01304377755473809,-10.0,26.875952086301425,50.00000127873517,6.0,-10.0,2.5,437.2656586464228,522.2637766563963,403.3981003195856,214.10606091419248,270.3216417719974,436.8872549841955
4080.000000000001,21.016797660100067,-17.64884400909699,90.99999888835713,106.6790275803616,90.83960615638013,47.91032471985608,90.57485397063574,7.969791448149294,22.00439777752826,-16.308308219993364,21.764049853509164,-16.674070582452714,1.4110505182890667,1.5504574430812086,2.4690832476159605,4.019540690697169,2.8486157218318167,0.013043777525884877,-10.0,26.87595198365335,50.00000121366793,6.0,-10.0,2.5,437.2656586449263,522.2637766371981,403.39809988026286,214.10606061355816,270.32164148153737,436.88725486026937
