time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4090.000000000001,21.016797668406703,-17.648843996904617,90.99999894629529,106.67902759600832,90.83960621496256,47.91032466939112,90.57485403056678,7.969791326147117,22.004397782419694,-16.308308212560746,21.76404985924401,-16.67407066054716,1.4110504960834631,1.5504574236401132,2.4690832064466295,4.019540630086743,2.8486157237061684,0.013043777317674027,-10.0,26.875951883802657,50.000001150419,6.0,-10.0,2.5,437.2656586424733,522.2637766170589,403.3980994531841,214.10606032115467,270.32164120022526,436.8872547412639
4100.000000000001,21.01679767607884,-17.648843985611535,90.99999899987185,106.67902761061328,90.83960626915616,47.91032462269095,90.57485408600931,7.969791213305258,22.00439778693257,-16.308308205703327,21.764049864536894,-16.674070732951066,1.411049093330352,1.5504558868875329,2.469080749736095,4.019536636623627,2.8486157254364084,0.013043764347853547,-10.0,26.875951791455066,50.00000109186038,6.0,-10.0,2.5,437.26565864024974,522.263776598622,403.3980990580223,214.10606005070912,270.32164093947046,436.88725463098433
4110.000000000001,21.01679768336172,-17.64884397491366,90.99999905073999,106.67902762437558,90.83960632058476,47.91032457836548,90.57485413862145,7.969791106208787,22.004397791217222,-16.30830819919271,21.76404986956184,-16.67407080162917,1.4110493946333416,1.550456222312441,2.4690812749285045,4.019537497240945,2.8486157270812007,0.013043767130517645,-10.0,26.875951703804787,50.00000103628872,6.0,-10.0,2.5,437.26565863811055,522.263776580974,403.39809868298846,214.1060597940269,270.3216406919981,436.8872545263702
4120.000000000001,21.016797690274867,-17.64884396475975,90.99999909902445,106.67902763744104,90.83960636940195,47.91032453629703,90.57485418856209,7.969791004558487,22.004397795284717,-16.308308193012067,21.764049874331956,-16.67407086683471,1.4110496268145891,1.5504564815651818,2.469081679273585,4.019538160838767,2.848615728642215,0.013043769274350256,-10.0,26.87595162061285,50.0000009835465,6.0,-10.0,2.5,437.26565863607937,522.2637765642254,403.39809832702633,214.10605955040688,270.32164045710044,436.88725442704697
4130.000000000001,21.016797696836527,-17.648843955121663,90.99999914485673,106.679027649845,90.83960641574053,47.91032449637174,90.57485423596688,7.9697909080848035,22.00439779914557,-16.30830818714543,21.76404987885967,-16.674070928730032,1.411049808056248,1.5504566846354209,2.4690819945815816,4.0195386792170025,2.8486157301236625,0.013043770947420872,-10.0,26.875951541655013,50.000000933490576,6.0,-10.0,2.5,437.2656586341505,522.2637765483306,403.398097989172,214.10605931918985,270.3216402341583,436.887254332767
4140.000000000001,21.01679770306448,-17.648843945973226,90.99999918836188,106.679027661625,90.8396064597266,47.910324458480034,90.57485428096504,7.969790816519834,22.004397802810143,-16.30830818157699,21.764049883157167,-16.674070987478274,1.4110499516923307,1.550456846185279,2.4690822441796607,4.01953909036494,2.84861573152966,0.013043772272982666,-10.0,26.875951466714696,50.00000088598381,6.0,-10.0,2.5,437.26565863232105,522.2637765332504,403.39809766850107,214.10605909973313,270.321640022565,436.88725424328015
4150.000000000001,21.01679770904889,-17.64884393718731,90.99999923017452,106.67902767292792,90.83960650199624,47.9103244220721,90.57485432420674,7.969790728530824,22.00439780633156,-16.30830817622615,21.764049887286703,-16.674071043932486,1.4110504201245455,1.550457364474456,2.469083062180882,4.019540426655338,2.8486157328811506,0.013043776601055688,-10.0,26.875951394704256,50.0000008403365,6.0,-10.0,2.5,437.26565863055646,522.2637765187314,403.39809736036784,214.10605888885271,270.32163981921576,436.88725415728777
4160.000000000001,21.016797714655784,-17.648843928946917,90.99999926933853,106.67902768355998,90.83960654159927,47.9103243879639,90.57485436472132,7.969790646104685,22.004397809630685,-16.30830817121307,21.764049891155658,-16.67407109682631,1.4110501564616773,1.5504570781141334,2.4690825992520566,4.0195396773661916,2.8486157341461995,0.013043774161754349,-10.0,26.875951327242035,50.0000007975728,6.0,-10.0,2.5,437.2656586289156,522.2637765051934,403.398097071688,214.1060586912893,270.3216396287433,436.88725407672
4170.000000000001,21.0167977200432,-17.648843921041333,90.99999930697788,106.67902769374564,90.83960657965545,47.91032435519162,90.57485440365296,7.969790566896164,22.004397812800768,-16.308308166396046,21.76404989487326,-16.67407114764825,1.4110502285054145,1.5504571604959076,2.469082723811112,4.01953988430702,2.8486157353622485,0.013043774825813596,-10.0,26.875951262418713,50.000000756483246,6.0,-10.0,2.5,437.2656586273218,522.2637764921387,403.39809679429874,214.10605850145703,270.3216394456972,436.8872539993064
4180.000000000001,21.016797725090843,-17.648843913618634,90.9999993422443,106.67902770331722,90.83960661531255,47.91032432448816,90.57485444013027,7.969790492686627,22.00439781577104,-16.30830816188262,21.764049898356415,-16.674071195280362,1.4110502847593616,1.5504572253248905,2.469082820835452,4.019540046160342,2.84861573650143,0.013043775344030057,-10.0,26.875951201686235,50.00000071798786,6.0,-10.0,2.5,437.2656586258492,522.2637764799446,403.3980965344132,214.10605832359605,270.32163927420146,436.88725392675576
4190.000000000001,21.01679772988169,-17.648843906582186,90.99999937571634,106.67902771238931,90.83960664915551,47.91032429534806,90.57485447475177,7.969790422251378,22.004397818590203,-16.308308157598844,21.76404990166242,-16.674071240481112,1.4110503300796038,1.5504572779862953,2.4690828987996536,4.019540176785949,2.8486157375826475,0.013043775761267452,-10.0,26.87595114404417,50.00000068145215,6.0,-10.0,2.5,437.2656586244413,522.2637764683546,403.3980962877535,214.10605815479073,270.32163911143084,436.8872538579057
4200.000000000001,21.016797734428728,-17.64884389990351,90.9999994074857,106.67902772100132,90.83960668127709,47.910324267690605,90.57485450761219,7.969790355407895,22.004397821265904,-16.308308153533062,21.764049904800167,-16.674071283383114,1.411050364467504,1.5504573184895705,2.4690829577022764,4.019540276191847,2.8486157386088227,0.013043776077532654,-10.0,26.87595108933573,50.00000064677578,6.0,-10.0,2.5,437.26565862310514,522.2637764573556,403.39809605364434,214.106057994576,270.3216389569452,436.8872537925566
4210.000000000001,21.016797738744447,-17.648843893563196,90.99999943763862,106.67902772917536,90.83960671176432,47.91032424144174,90.57485453880076,7.969790291959838,22.00439782380552,-16.308308149674076,21.764049907778336,-16.67407132410682,1.4110503951963913,1.5504573548339955,2.4690830102669765,4.019540365100972,2.8486157395828013,0.013043776360056087,-10.0,26.875951037411426,50.00000061386476,6.0,-10.0,2.5,437.26565862183753,522.2637764469172,403.398095831451,214.10605784251084,270.32163881031283,436.8872537305277
4220.000000000001,21.016797742840662,-17.64884388754632,90.99999946625736,106.6790277369326,90.83960674070046,47.91032421652847,90.57485456840253,7.969790231743217,22.00439782621599,-16.308308146011314,21.764049910605024,-16.674071362760344,1.4110504149953138,1.5504573790373726,2.4690830437675246,4.019540422804898,2.848615740507221,0.013043776541620972,-10.0,26.875950988129205,50.000000582627926,6.0,-10.0,2.5,437.26565862063376,522.2637764370083,403.39809562056166,214.10605769818497,270.3216386711376,436.88725367165256
4230.000000000001,21.016797746728507,-17.648843881835234,90.99999949341982,106.67902774429496,90.83960676816424,47.91032419288223,90.57485459649804,7.969790174586592,22.0043978285039,-16.30830814253477,21.764049913287973,-16.67407139944794,1.4110504323494837,1.5504574004299063,2.4690830730484965,4.019540473478403,2.848615741384684,0.013043776700660908,-10.0,26.87595094135463,50.00000055298096,6.0,-10.0,2.5,437.26565861949217,522.2637764276031,403.3980954204032,214.1060575612001,270.3216385390474,436.8872536157712
4240.000000000001,21.01679775041772,-17.648843876492947,90.9999995192043,106.67902775117528,90.83960679423474,47.91032417043931,90.57485462316812,7.969790120339894,22.00439783067445,-16.3083081392366,21.76404991583376,-16.674071434214795,1.411050444835675,1.550457416354349,2.469083093867688,4.019540510222036,2.848615742217589,0.013043776814778332,-10.0,26.875950896960376,50.0000005248408,6.0,-10.0,2.5,437.2656586183056,522.2637764185271,403.3980952304135,214.10605743118757,270.321638413652,436.88725356280634
4250.000000000001,21.016797753921235,-17.648843871271197,90.99999954367726,106.67902775791735,90.83960681897922,47.91032414914081,90.57485464848168,7.969790068857493,22.004397832736814,-16.308308136102767,21.76404991825168,-16.67407146736184,1.4110504573038762,1.550457432148845,2.469083114705308,4.019540546854152,2.848615743007782,0.01304377692878228,-10.0,26.875950854825877,50.00000049813565,6.0,-10.0,2.5,437.26565861737765,522.2637764102016,403.39809505010254,214.1060573077941,270.3216382946073,436.887253512333
4260.000000000001,21.016797757245943,-17.648843866387068,90.99999956689891,106.67902776421512,90.8396068424586,47.91032412892491,90.5748546725012,7.969790019990113,22.004397834693588,-16.3083081331294,21.764049920546228,-16.67407149872446,1.4110504649060158,1.5504574424886848,2.469083127079415,4.0195405695681,2.8486157437578425,0.013043776997873784,-10.0,26.875950814834823,50.00000047279019,6.0,-10.0,2.5,437.26565861640063,522.263776402166,403.398094878983,214.10605719067456,270.3216381817096,436.88725346455857
4270.000000000001,21.016797760399708,-17.64884386172872,90.99999958890349,106.6790277702308,90.8396068647078,47.91032410972962,90.57485469526314,7.969789973608557,22.00439783654906,-16.308308130310024,21.76404992272227,-16.674071528367392,1.4110504712794634,1.5504574513767502,2.469083137350623,4.019540588727373,2.848615744469206,0.013043777055661732,-10.0,26.875950776874504,50.00000044873138,6.0,-10.0,2.5,437.2656586155088,522.2637763946169,403.3980947166429,214.10605707951527,270.3216380748394,436.88725341938914
4280.000000000001,21.016797763391363,-17.648843857358912,90.99999960982413,106.6790277758348,90.8396068858606,47.91032409151279,90.5748547169025,7.969789929590661,22.004397838308407,-16.30830812763662,21.764049924785883,-16.67407155659157,1.411050476424098,1.5504574588196094,2.469083145517863,4.019540604337473,2.848615745146016,0.013043777102162868,-10.0,26.875950740850495,50.000000425889645,6.0,-10.0,2.5,437.26565861459767,522.2637763872825,403.3980945624592,214.1060569740179,270.3216379729768,436.88725337639966
4290.000000000001,21.016797766233456,-17.648843853185127,90.99999962968649,106.6790277812214,90.83960690594336,47.91032407422836,90.57485473744704,7.96978988781217,22.00439783998097,-16.308308125095152,21.764049926747216,-16.67407158345509,1.411050480342407,1.5504574648239329,2.4690831515800853,4.019540616404019,2.8486157457872325,0.013043777137372408,-10.0,26.875950706659808,50.000000404216,6.0,-10.0,2.5,437.2656586137609,522.2637763804101,403.39809441612414,214.10605687388605,270.32163787634016,436.8872533354895
4300.000000000001,21.01679776893153,-17.64884384922405,90.99999964853907,106.67902778633498,90.83960692500493,47.910324057825726,90.57485475694686,7.969789848162635,22.004397841569023,-16.308308122682035,21.76404992860933,-16.67407160893805,1.4110504975785574,1.5504574853752722,2.4690831809866114,4.019540666361884,2.8486157463957835,0.013043777295743698,-10.0,26.875950674208468,50.00000038364897,6.0,-10.0,2.5,437.265658612965,522.2637763738865,403.39809427724407,214.10605677885044,270.3216377846616,436.8872532966772
4310.000000000001,21.01679777149227,-17.648843845460902,90.9999996664308,106.67902779119048,90.83960694309545,47.91032404225837,90.57485477545339,7.969789810525015,22.004397843076237,-16.308308120391814,21.76404993037668,-16.674071633115886,1.411050484500611,1.550457472535539,2.4690831573874483,4.019540629922988,2.848615746973472,0.013043777173939944,-10.0,26.875950643408714,50.00000036412956,6.0,-10.0,2.5,437.2656586122152,522.2637763676993,403.39809414543737,214.10605668864844,270.3216376976688,436.8872532598516
4320.000000000001,21.016797773922605,-17.64884384189051,90.99999968341046,106.67902779579384,90.83960696026348,47.91032402748164,90.5748547930163,7.969789774802848,22.00439784450663,-16.308308118218292,21.76404993205396,-16.674071656057833,1.4110504859538664,1.5504574755847444,2.4690831592518054,4.019540634836551,2.848615747521856,0.013043777186509812,-10.0,26.87595061417636,50.00000034560287,6.0,-10.0,2.5,437.2656586115021,522.263776361822,403.39809402034007,214.10605660303497,270.321637615108,436.88725322490893
4330.000000000001,21.01679777622917,-17.648843838502472,90.99999969952476,106.67902780016294,90.83960697655672,47.910324013457846,90.57485480968424,7.969789740902456,22.00439784586416,-16.3083081161555,21.764049933645826,-16.674071677830284,1.411050486182858,1.5504574772147544,2.4690831590083966,4.019540636223152,2.8486157480422425,0.013043777187806188,-10.0,26.8759505864316,50.00000032801864,6.0,-10.0,2.5,437.2656586108236,522.2637763562445,403.3980939016117,214.10605652178057,270.32163753674763,436.88725319174654
4340.000000000001,21.016797778415743,-17.648843835229513,90.99999971473687,106.679027804412,90.83960699193862,47.91032400012881,90.57485482542205,7.969789708723397,22.004397847150003,-16.308308114201623,21.764049935154077,-16.674071698208365,1.4110504912487711,1.550457484087775,2.469083167260808,4.019540651348583,2.8486157485344936,0.013043777233840991,-10.0,26.87595056008809,50.00000031132537,6.0,-10.0,2.5,437.2656586102621,522.2637763511498,403.3980937891046,214.10605644466287,270.3216374630901,436.88725316066575
4350.000000000001,21.01679778048724,-17.64884383224657,90.99999972925897,106.67902780819514,90.8396070066218,47.91032398748473,90.57485484044275,7.969789678184781,22.004397848366477,-16.30830811235319,21.76404993658166,-16.67407171775517,1.4110504878174648,1.5504574815597,2.4690831606793404,4.019540642239041,2.8486157490057247,0.013043777201403244,-10.0,26.87595053509665,50.000000295466286,6.0,-10.0,2.5,437.2656586095752,522.2637763459117,403.3980936820816,214.10605637146895,270.3216373921871,436.88725313089697
4360.000000000001,21.01679778245964,-17.64884382935091,90.99999974305668,106.67902781194454,90.83960702057244,47.91032397549549,90.57485485471376,7.969789649201629,22.004397849527493,-16.308308110588996,21.76404993794299,-16.674071736476662,1.4110504904375898,1.550457485617836,2.469083164712252,4.019540650330088,2.8486157494503,0.013043777224920752,-10.0,26.87595051137617,50.00000028042814,6.0,-10.0,2.5,437.26565860899217,522.2637763411471,403.3980935805114,214.10605630200348,270.32163732499606,436.88725310239846
4370.000000000001,21.016797784327437,-17.648843826705757,90.9999997562252,106.67902781523168,90.83960703388601,47.910323964124586,90.57485486833112,7.969789621691518,22.004397850625015,-16.308308108921267,21.76404993923059,-16.674071754323677,1.4110504881968071,1.5504574842769,2.469083160273304,4.019540644550204,2.848615749877814,0.013043777203582756,-10.0,26.875950488872945,50.00000026615004,6.0,-10.0,2.5,437.2656586083127,522.263776336202,403.3980934839195,214.1060562360649,270.3216372603798,436.8872530752541
4380.000000000001,21.016797786036378,-17.648843829931053,90.99999976933296,106.67902781075708,90.83960704713088,47.910323953240606,90.57485488186424,7.969789595402744,22.00439785159248,-16.308308107451182,21.764049940399968,-16.6740717686518,1.4110504895671838,1.5504574867936287,2.469083162245364,4.019540649038992,2.8486157502924785,0.013043777216137422,-10.0,26.875950467418026,50.00000025234135,6.0,-10.0,2.5,437.2656586001659,522.2637763206683,403.3980933898495,214.10605617300112,270.32163719361824,436.8872530531536
4390.000000000001,21.016797787877337,-17.648843821518852,90.99999978147697,106.67902782244806,90.83960705940723,47.91032394322696,90.5748548944145,7.96978957063419,22.00439785274577,-16.308308105698757,21.764049941703068,-16.674071792092946,1.4110504885545945,1.5504574867689442,2.4690831598929863,4.0195406466619295,2.84861575065208,0.013043777205600586,-10.0,26.87595044717864,50.000000239738426,6.0,-10.0,2.5,437.26565860723326,522.2637763279675,403.39809330302086,214.10605611360612,270.32163713481054,436.88725301838207
4400.000000000001,21.01679778952328,-17.648843818982556,90.99999979245857,106.67902782569467,90.8396070705132,47.91032393360047,90.57485490578064,7.96978954709715,22.00439785373341,-16.308308104198034,21.764049942854584,-16.674071806103086,1.4110504875024117,1.5504574865560306,2.4690831576132855,4.019540644169316,2.848615751009722,0.013043777195270206,-10.0,26.87595042791139,50.000000227768055,6.0,-10.0,2.5,437.26565860690727,522.2637763245348,403.39809322177206,214.1060560572153,270.32163708487457,436.88725299675474
4410.000000000001,21.016797791027415,-17.648843816759666,90.99999980278655,106.67902782831952,90.83960708095869,47.91032392431748,90.57485491647266,7.969789524775365,22.004397854612385,-16.308308102862384,21.764049943888043,-16.67407181915803,1.411050490072156,1.5504574902802095,2.4690831617001003,4.01954065198031,2.8486157513575328,0.013043777218515348,-10.0,26.875950409645952,50.00000021618615,6.0,-10.0,2.5,437.2656586064836,522.2637763207199,403.3980931442724,214.1060560037352,270.3216370351396,436.8872529766911
4420.000000000001,21.01679779244808,-17.64884381467101,90.99999981258496,106.67902783081314,90.83960709086864,47.91032391546372,90.57485492661672,7.969789503607559,22.00439785543997,-16.308308101604837,21.764049944862016,-16.674071831998617,1.4110504902107488,1.550457491289472,2.469083161549825,4.0195406528392965,2.8486157516865,0.01304377721930964,-10.0,26.875950392318032,50.000000205118624,6.0,-10.0,2.5,437.2656586060688,522.2637763171048,403.3980930705205,214.10605595303093,270.3216369869708,436.88725295705194
4430.000000000001,21.016797793799228,-17.648843812689165,90.99999982191875,106.6790278332046,90.83960710030836,47.91032390705959,90.57485493627873,7.9697894835362595,22.004397856228465,-16.308308100406748,21.764049945789388,-16.674071844448747,1.4110504891308069,1.550457490917436,2.4690831592848648,4.019540650202301,2.84861575199786,0.013043777208861768,-10.0,26.875950375870843,50.00000019460538,6.0,-10.0,2.5,437.26565860566853,522.2637763136833,403.39809300041134,214.10605590494472,270.321636940917,436.8872529380513
4440.000000000001,21.01679779507688,-17.64884381063422,90.99999983058707,106.67902783581872,90.8396071090775,47.91032389904717,90.57485494525966,7.9697894644786516,22.004397856972247,-16.30830809927653,21.764049946664976,-16.6740718555302,1.4110504880464427,1.5504574904952015,2.469083157027383,4.019540647522584,2.8486157522878703,0.01304377719834546,-10.0,26.87595036022816,50.00000018462913,6.0,-10.0,2.5,437.265658605531,522.2637763110441,403.39809293430966,214.10605585929935,270.3216368992211,436.8872529210233
4450.000000000001,21.016797796280247,-17.64884380903996,90.99999983910922,106.67902783762209,90.83960711769492,47.910323891477326,90.57485495407737,7.969789446405117,22.004397857668465,-16.308308098218617,21.76404994748641,-16.674071866698853,1.4110504881627783,1.5504574913598916,2.4690831568971214,4.0195406482570135,2.8486157525734974,0.013043777199049778,-10.0,26.875950345411184,50.00000017513207,6.0,-10.0,2.5,437.26565860494514,522.2637763073996,403.3980928707919,214.10605581598915,270.3216368566904,436.8872529040008
4460.000000000001,21.01679779744193,-17.648843807339375,90.99999984727728,106.67902783983732,90.83960712595369,47.91032388434155,90.57485496252632,7.969789429242271,22.004397858349193,-16.308308097184238,21.7640499482858,-16.67407187781629,1.4110504894910387,1.5504574935195925,2.4690831588921767,4.019540652411769,2.848615752836459,0.013043777210910754,-10.0,26.87595033134517,50.00000016617497,6.0,-10.0,2.5,437.2656586045952,522.2637763045739,403.39809281048,214.10605577485367,270.32163681662786,436.8872528870978
4470.000000000001,21.01679779854906,-17.648843805716382,90.99999985505808,106.67902784198424,90.83960713382416,47.91032387759401,90.57485497057753,7.969789412941168,22.004397858999717,-16.30830809619573,21.76404994904905,-16.674071888299636,1.4110502641669669,1.5504572465984343,2.469082764303,4.019540010901434,2.8486157530854683,0.013043775127608924,-10.0,26.87595031798924,50.00000015770894,6.0,-10.0,2.5,437.2656586042667,522.2637763019309,403.3980927532563,214.10605573577888,270.32163677887314,436.8872528711384
4480.000000000001,21.01679779960028,-17.648843804172742,90.99999986246083,106.67902784403476,90.83960714130806,47.910323871199296,90.57485497823278,7.969789397454178,22.004397859617505,-16.30830809525702,21.76404994977386,-16.674071898200964,1.4110503042691551,1.5504572912928858,2.4690828341778888,4.019540125470775,2.848615753321899,0.013043775497931748,-10.0,26.875950305310425,50.0000001496868,6.0,-10.0,2.5,437.26565860395726,522.2637762994291,403.39809269894624,214.10605569866263,270.32163674311425,436.8872528560557
4490.000000000001,21.016797800598056,-17.64884380270658,90.99999986949113,106.67902784598562,90.8396071484154,47.91032386513342,90.57485498550272,7.969789382751117,22.00439786020385,-16.308308094366055,21.764049950461796,-16.674071907591212,1.411050343154013,1.5504573346176482,2.469082901937981,4.0195402365556285,2.848615753546439,0.013043775857020658,-10.0,26.8759502932752,50.00000014207682,6.0,-10.0,2.5,437.26565860366446,522.2637762970568,403.3980926474,214.10605566341377,270.32163670916964,436.8872528417492
4500.000000000001,21.016797801477697,-17.64884381017265,90.99999987657907,106.67902783967868,90.83960715557164,47.91032385933613,90.57485499281219,7.969789368719432,22.00439786070022,-16.3083080936118,21.7640499510869,-16.674071913443868,1.411050636599401,1.5504576574861315,2.4690834151207404,4.019541072606872,2.8486157536442995,0.013043778569239384,-10.0,26.875950281831933,50.00000013470554,6.0,-10.0,2.5,437.2656585917326,522.2637762833328,403.39809259697273,214.10605562974916,270.3216366751887,436.88725283238654
4510.000000000001,21.016797802475526,-17.64884380018745,90.99999988338901,106.679027849337,90.83960716245913,47.91032385402934,90.57485499984568,7.9697893554887855,22.004397861318335,-16.308308092672576,21.764049951763027,-16.674071928818762,1.4110501833547422,1.550457160163822,2.469082621784926,4.019539781948748,2.848615753971539,0.01304377437923846,-10.0,26.875950271055896,50.000000127941966,6.0,-10.0,2.5,437.2656586027948,522.2637762916751,403.39809254973176,214.10605559799484,270.32163663782165,436.8872528099857
4520.000000000001,21.0167978033974,-17.64884379861209,90.99999988928698,106.67902785177012,90.83960716842083,47.91032384896869,90.57485500594655,7.969789342892568,22.004397861888847,-16.308308091805657,21.764049952421864,-16.674071936751943,1.41105039070428,1.5504573884980646,2.46908298435883,4.019540372856895,2.8486157541479944,0.01304377629555012,-10.0,26.87595026074706,50.00000012167419,6.0,-10.0,2.5,437.26565860281977,522.2637762907759,403.39809250662495,214.10605556781633,270.3216366130536,436.8872527977241
4530.000000000001,21.016797804201616,-17.648843797410848,90.99999989475002,106.6790278531418,90.83960717394608,47.91032384402246,90.57485501160355,7.969789330948288,22.00439786235897,-16.308308091091305,21.76404995297471,-16.674071943227375,1.4110504271417386,1.5504574290139346,2.4690830479033195,4.019540476917254,2.848615754335118,0.013043776632110817,-10.0,26.875950250977667,50.000000115527435,6.0,-10.0,2.5,437.26565860261,522.2637762887352,403.39809246545815,214.10605553920493,270.3216365874199,436.8872527876807
4540.000000000001,21.016797804953686,-17.648843796304135,90.99999989991906,106.67902785442708,90.83960717917789,47.910323839275065,90.57485501696051,7.969789319633434,22.004397862794075,-16.30830809043016,21.764049953488048,-16.674071949767665,1.411050222384039,1.5504572044833926,2.4690826894070983,4.0195398938904905,2.848615754511756,0.01304377473907086,-10.0,26.87595024171611,50.000000109604734,6.0,-10.0,2.5,437.265658602392,522.2637762867862,403.39809242617736,214.10605551210097,270.3216365620399,436.8872527776397
4550.000000000001,21.01679780566938,-17.648843795252446,90.9999999048518,106.6790278556619,90.83960718416616,47.910323834763744,90.57485502206758,7.969789308904864,22.004397863209142,-16.308308089799425,21.764049953977295,-16.674071956240653,1.4110502891147094,1.5504572782413215,2.4690828059750665,4.019540084216388,2.848615754678907,0.01304377535568632,-10.0,26.875950232926755,50.00000010396781,6.0,-10.0,2.5,437.2656586021813,522.2637762849387,403.3980923887948,214.10605548640433,270.3216365375753,436.8872527677437
4560.000000000001,21.016797806351526,-17.64884379425149,90.99999990956957,106.67902785686572,90.83960718893697,47.910323830491514,90.5748550269512,7.96978929873609,22.00439786360608,-16.30830808919626,21.76404995444464,-16.67407196250599,1.411050331602089,1.5504573253394165,2.46908288012995,4.019540205469367,2.8486157548367754,0.013043775748205352,-10.0,26.875950224584187,50.00000009862481,6.0,-10.0,2.5,437.2656586019789,522.2637762832023,403.39809235324526,214.10605546203584,270.32163651425185,436.88725275817984
4570.000000000001,21.016797807000877,-17.648843793299022,90.99999991408308,106.67902785804176,90.83960719350105,47.910323826449655,90.57485503162236,7.969789289077312,22.004397863984742,-16.30830808862089,21.764049954890112,-16.674071968498197,1.4110503607545026,1.5504573577645926,2.4690829309594258,4.019540288724017,2.8486157549860445,0.013043776017463952,-10.0,26.875950216664815,50.00000009356637,6.0,-10.0,2.5,437.265658601787,522.2637762815747,403.39809231945145,214.10605543890105,270.32163649208366,436.8872527490368
4580.000000000001,21.016797807618264,-17.648843792392796,90.99999991839816,106.6790278591929,90.8396071978642,47.91032382262574,90.5748550360872,7.969789279908752,22.004397864345176,-16.308308088073204,21.764049955313972,-16.674071974207664,1.4110503838442268,1.5504573835085016,2.469082971188295,4.0195403546967965,2.848615755127093,0.013043776230685986,-10.0,26.875950209146595,50.00000008877686,6.0,-10.0,2.5,437.26565860160497,522.2637762800553,403.398092287333,214.10605541693027,270.3216364710299,436.8872527403251
4590.000000000001,21.01679780820501,-17.648843791530027,90.99999992251676,106.6790278603076,90.83960720202859,47.91032381900556,90.57485504034808,7.969789271202387,22.004397864687984,-16.30830808755229,21.76404995571701,-16.674071979644168,1.4110504008711586,1.5504574025719495,2.4690830008165454,4.019540403388495,2.84861575526069,0.01304377638787206,-10.0,26.875950202009108,50.000000084240526,6.0,-10.0,2.5,437.2656586014328,522.2637762786275,403.3980922568172,214.10605539606053,270.32163645102776,436.8872527320309
4600.000000000001,21.01679780876253,-17.64884379071202,90.99999992644179,106.67902786138626,90.8396072059987,47.910323815577385,90.57485504440996,7.969789262932466,22.00439786501396,-16.308308087056957,21.76404995610015,-16.674071984826355,1.4110503100260037,1.5504573030880155,2.46908284169594,4.019540144783956,2.8486157553871214,0.013043775547894395,-10.0,26.87595019523349,50.000000079942254,6.0,-10.0,2.5,437.26565860126806,522.2637762772878,403.3980922278333,214.10605537623977,270.3216364320145,436.88725272412967
4610.000000000001,21.016797809292346,-17.648843789935626,90.9999999301819,106.67902786241984,90.83960720977976,47.91032381232849,90.57485504827794,7.969789255077387,22.004397865324027,-16.30830808658584,21.764049956464465,-16.67407198976491,1.4110503428039112,1.5504573394237162,2.469082898901089,4.0195402383248044,2.848615755507021,0.013043775850700007,-10.0,26.87595018880148,50.00000007586766,6.0,-10.0,2.5,437.2656586011109,522.2637762760198,403.3980922003073,214.10605535741848,270.32163641394163,436.8872527166
4620.000000000001,21.01679780979588,-17.648843789195382,90.99999993374077,106.67902786341044,90.83960721337752,47.91032380924826,90.57485505195824,7.9697892476207235,22.00439786561896,-16.308308086137686,21.764049956810904,-16.674071994474673,1.4110503707311928,1.5504573704134528,2.469082947625979,4.019540318039431,2.8486157556207887,0.013043776108675196,-10.0,26.8759501826961,50.000000072004575,6.0,-10.0,2.5,437.2656586009632,522.2637762748234,403.3980921741687,214.10605533954129,270.321636396762,436.887252709421
4630.000000000001,21.01679781027441,-17.648843788493508,90.9999999371248,106.67902786435502,90.8396072167986,47.91032380632692,90.5748550554576,7.969789240538886,22.004397865899502,-16.30830808571136,21.764049957140337,-16.674071998961836,1.4110503925959037,1.5504573947262794,2.469082985749605,4.019540380475885,2.8486157557287175,0.013043776310616722,-10.0,26.875950176900744,50.0000000683404,6.0,-10.0,2.5,437.26565860082127,522.2637762736892,403.39809214935207,214.1060553225672,270.32163638043363,436.8872527025828
4640.000000000001,21.016797810729145,-17.6488437878252,90.99999994034046,106.67902786525524,90.83960722004944,47.91032380355716,90.57485505878277,7.9697892338169245,22.00439786616634,-16.308308085305896,21.764049957453555,-16.67407200324118,1.4110504120341596,1.5504574163583034,2.4690830196342635,4.0195404359925675,2.8486157558311667,0.01304377649013687,-10.0,26.87595017140069,50.00000006486505,6.0,-10.0,2.5,437.2656586006879,522.2637762726147,403.3980921257964,214.1060553064538,270.32163636492305,436.8872526960643
4650.000000000001,21.01679781116121,-17.648843787191424,90.99999994339498,106.67902786611096,90.8396072231374,47.91032380092872,90.57485506194125,7.969789227435911,22.00439786642008,-16.308308084920327,21.76404995775133,-16.67407200731492,1.411050425410034,1.550457431315134,2.4690830429173287,4.019540474232463,2.848615755928378,0.013043776613624531,-10.0,26.875950166180644,50.00000006156768,6.0,-10.0,2.5,437.26565860056064,522.2637762715956,403.39809210343486,214.1060552911582,270.3216363501884,436.887252689861
4660.000000000001,21.016797811571728,-17.648843786587236,90.99999994629457,106.6790278669219,90.83960722606872,47.910323798435286,90.57485506493944,7.96978922137788,22.004397866661307,-16.3083080845538,21.764049958034366,-16.67407201119238,1.4110504387836522,1.5504574462562284,2.4690830662028334,4.019540512459062,2.84861575602072,0.013043776737099848,-10.0,26.875950161226854,50.00000005843889,6.0,-10.0,2.5,437.2656586004399,522.2637762706257,403.3980920822167,214.1060552766397,270.32163633619,436.8872526839551
4670.000000000001,21.016797811961663,-17.64884378601522,90.99999994904648,106.67902786769008,90.83960722885081,47.91032379606867,90.574855067785,7.969789215625326,22.004397866890613,-16.30830808420535,21.764049958303325,-16.674072014881233,1.411050448519099,1.5504574571872003,2.4690830831281936,4.019540540315393,2.8486157561084453,0.013043776826951662,-10.0,26.87595015652573,50.000000055469854,6.0,-10.0,2.5,437.2656586003246,522.2637762697038,403.3980920620767,214.10605526285315,270.3216363229,436.88725267833775
4680.000000000001,21.01679781233204,-17.648843785471826,90.99999995165773,106.67902786841717,90.83960723149072,47.9103237938229,90.57485507048516,7.969789210174211,22.00439786710852,-16.308308083874238,21.764049958558875,-16.674072018390348,1.4110504546164435,1.5504574641087223,2.4690830936930994,4.019540557801822,2.8486157561916707,0.013043776883180536,-10.0,26.87595015206415,50.00000005265167,6.0,-10.0,2.5,437.2656586002154,522.2637762688261,403.3980920429651,214.10605524978064,270.32163631027754,436.887252672996
4690.000000000001,21.01679781268384,-17.648843784953982,90.99999995413373,106.67902786910588,90.83960723399392,47.910323791690814,90.57485507304557,7.9697892049968,22.00439786731561,-16.308308083559552,21.764049958801696,-16.674072021724555,1.4110504619238493,1.5504574723485396,2.469083106380883,4.019540578729424,2.8486157562707684,0.013043776950602517,-10.0,26.875950147830448,50.0000000499769,6.0,-10.0,2.5,437.2656586001136,522.2637762679926,403.39809202483167,214.106055237371,270.32163629830296,436.88725266791994
4700.000000000001,21.01679781301778,-17.64884378446439,90.99999995648264,106.67902786975549,90.83960723636868,47.91032378966702,90.57485507547456,7.9697892000828,22.004397867512235,-16.308308083260783,21.764049959032235,-16.6740720248917,1.4110504655933933,1.5504574765803447,2.46908311270812,4.019540589288464,2.8486157563458336,0.013043776984402716,-10.0,26.875950143812872,50.00000004743811,6.0,-10.0,2.5,437.265658600014,522.2637762671976,403.398092007621,214.10605522559376,270.32163628693365,436.8872526630981
4710.000000000001,21.016797813334016,-17.6488437840743,90.99999995871427,106.67902787026458,90.83960723862484,47.910323787746165,90.57485507778216,7.969789195420105,22.00439786769801,-16.3083080829785,21.76404995925049,-16.674072027845455,1.4110504692608468,1.550457480798707,2.469083119037857,4.019540599836564,2.848615756417364,0.01304377701819752,-10.0,26.875950140000786,50.00000004502692,6.0,-10.0,2.5,437.2656585998215,522.2637762662936,403.39809199128274,214.1060552144189,270.32163627611493,436.88725265859375
4720.000000000001,21.016797813636384,-17.64884378355694,90.99999996083088,106.67902787095376,90.8396072407647,47.9103237859236,90.57485507997087,7.9697891909940495,22.004397867876783,-16.308308082706844,21.764049959459506,-16.674072030799664,1.4110504729273352,1.550457485008422,2.469083125367861,4.019540610376283,2.848615756484904,0.013043777051975238,-10.0,26.87595013638349,50.000000042740055,6.0,-10.0,2.5,437.2656585998317,522.2637762657189,403.39809197578126,214.10605520381236,270.3216362658179,436.887252654109
4730.000000000001,21.01679781392273,-17.648843783134936,90.99999996283171,106.67902787150824,90.83960724278852,47.91032378419401,90.57485508204113,7.969789186796105,22.00439786804573,-16.30830808245014,21.764049959657456,-16.67407203350433,1.4110504184151431,1.5504574252811167,2.4690830299014146,4.01954045518253,2.848615756549067,0.013043776547960042,-10.0,26.87595013294998,50.00000004057063,6.0,-10.0,2.5,437.26565859974886,522.2637762650426,403.3980919610901,214.10605519375048,270.32163625614487,436.8872526499896
4740.000000000001,21.01679781419388,-17.64884378273578,90.99999996472883,106.6790278720257,90.83960724470639,47.910323782549135,90.57485508400296,7.969789182814511,22.004397868205466,-16.308308082207418,21.764049959844694,-16.67407203606558,1.4110504341983234,1.5504574427855138,2.4690830574434375,4.019540500228952,2.84861575661016,0.013043776693763312,-10.0,26.87595012969166,50.00000003850903,6.0,-10.0,2.5,437.2656585996695,522.2637762643901,403.3980919471446,214.1060551842036,270.3216362469436,436.88725264608934
4750.000000000001,21.0167978144512,-17.648843782357204,90.9999999665274,106.67902787251506,90.83960724652472,47.910323780987824,90.57485508586305,7.96978917903084,22.004397868357028,-16.30830808197709,21.76404996002237,-16.674072038498423,1.41105044513203,1.5504574549530603,2.469083076503732,4.0195405314567925,2.84861575666821,0.013043776794743105,-10.0,26.875950126599605,50.00000003655122,6.0,-10.0,2.5,437.2656585995944,522.26377626377,403.398091933912,214.1060551751397,270.3216362381986,436.8872526423836
4760.000000000001,21.01679781469538,-17.648843781999858,90.99999996823347,106.67902787297834,90.83960724824962,47.91032377950569,90.57485508762754,7.969789175444134,22.004397868500835,-16.308308081758582,21.764049960190963,-16.67407204080922,1.4110504536403925,1.5504574644477778,2.4690830913237445,4.019540555771521,2.848615756723258,0.013043776873307673,-10.0,26.875950123665177,50.00000003469211,6.0,-10.0,2.5,437.26565859952194,522.26377626318,403.3980919213557,214.1060551665421,270.3216362298999,436.88725263886414
4770.000000000001,21.01679781492718,-17.648843781659934,90.99999996985188,106.67902787341713,90.83960724988589,47.91032377809836,90.57485508930141,7.969789172044842,22.00439786863737,-16.308308081551104,21.764049960351024,-16.674072043003434,1.411050458511458,1.5504574699384503,2.469083099782561,4.01954056972101,2.848615756775484,0.013043776918253478,-10.0,26.87595012088019,50.00000003292757,6.0,-10.0,2.5,437.2656585994533,522.26377626262,403.39809190943714,214.1060551583852,270.32163622202467,436.8872526355241
4780.000000000001,21.016797815146607,-17.64884378134559,90.99999997139402,106.67902787380648,90.83960725144499,47.91032377676214,90.57485509089616,7.969789168813918,22.00439786876637,-16.308308081355108,21.76404996050234,-16.674072045098228,1.4110504621690156,1.5504574740889447,2.4690831061217984,4.019540580210744,2.848615756825628,0.013043776951990322,-10.0,26.875950118238563,50.00000003125092,6.0,-10.0,2.5,437.26565859937733,522.2637762620467,403.39809189810455,214.10605515064648,270.3216362144568,436.8872526323374
4790.000000000001,21.01679781535669,-17.648843781028887,90.99999997285128,106.67902787423122,90.83960725291831,47.91032377549664,90.5748550924034,7.969789165747215,22.004397868890678,-16.308308081166217,21.764049960647828,-16.674072047099116,1.4110504682501577,1.550457480895402,2.469083116703768,4.019540597599169,2.8486157568721118,0.013043777008125972,-10.0,26.875950115730063,50.00000002966391,6.0,-10.0,2.5,437.2656585993272,522.263776261583,403.3980918873789,214.10605514329885,270.3216362074141,436.88725262929046
4800.000000000001,21.016797815554895,-17.648843780736172,90.99999997423112,106.67902787460316,90.83960725431348,47.9103237742932,90.57485509383069,7.969789162838083,22.00439786900743,-16.30830808098881,21.7640499607847,-16.674072048959545,1.411050471905771,1.5504574850303974,2.4690831230453854,4.019540608075784,2.848615756916883,0.013043777041848772,-10.0,26.875950113349237,50.00000002815568,6.0,-10.0,2.5,437.2656585992706,522.2637762611023,403.3980918771992,214.10605513632683,270.3216362007129,436.887252626456
4810.000000000001,21.016797815742724,-17.648843780460936,90.99999997553981,106.6790278749546,90.8396072556367,47.910323773149685,90.5748550951844,7.969789160077653,22.004397869117955,-16.308308080820836,21.76404996091432,-16.674072050725215,1.41105047434838,1.5504574878265265,2.4690831272672358,4.019540615093762,2.848615756959351,0.013043777064362005,-10.0,26.875950111089708,50.0000000267226,6.0,-10.0,2.5,437.26565859921465,522.2637762606444,403.3980918675354,214.10605512970864,270.3216361943428,436.8872526237653
4820.000000000001,21.016797815920903,-17.64884378019798,90.99999997678216,106.67902787528892,90.83960725689283,47.91032377206409,90.5748550964695,7.969789157456546,22.004397869222768,-16.308308080661618,21.76404996103724,-16.674072052403346,1.4110504767900405,1.550457490615911,2.469083131490068,4.0195406221059775,2.84861575699965,0.013043777086869846,-10.0,26.87595010894529,50.00000002536211,6.0,-10.0,2.5,437.2656585991628,522.2637762602109,403.39809185836407,214.1060551234293,270.32163618829014,436.88725262120846
4830.000000000001,21.016797816090083,-17.648843779951534,90.99999997796128,106.67902787560575,90.83960725808504,47.910323771034086,90.57485509768921,7.969789154969361,22.004397869322325,-16.3083080805103,21.764049961153983,-16.67407205399934,1.4110504768067929,1.5504574907353958,2.469083131472241,4.019540622207637,2.848615757037875,0.013043777086964806,-10.0,26.875950106910068,50.0000000240708,6.0,-10.0,2.5,437.26565859911216,522.2637762597993,403.3980918496577,214.10605511746763,270.3216361825421,436.8872526187776
4840.000000000001,21.016797816250637,-17.648843779715122,90.99999997908034,106.67902787590724,90.83960725921695,47.910323770056486,90.57485509884724,7.969789152610872,22.004397869416785,-16.30830808036677,21.76404996126477,-16.67407205551217,1.4110504513703324,1.5504574628818502,2.4690830869182734,4.019540549800124,2.8486157570741524,0.013043776851772907,-10.0,26.87595010497841,50.00000002284531,6.0,-10.0,2.5,437.2656585990652,522.2637762594093,403.3980918413941,214.1060551118117,270.32163617708983,436.88725261647227
4850.000000000001,21.016797816402992,-17.64884377949207,90.99999998014334,106.67902787619408,90.8396072602917,47.910323769128574,90.57485509994672,7.969789150371469,22.004397869506423,-16.308308080230574,21.76404996136989,-16.67407205694809,1.4110504574455267,1.5504574696483178,2.4690830975061537,4.019540567154472,2.8486157571084907,0.013043776907877985,-10.0,26.875950103144877,50.00000002168241,6.0,-10.0,2.5,437.2656585990195,522.2637762590394,403.39809183354953,214.10605510644825,270.3216361719158,436.8872526142856
4860.000000000001,21.016797816547616,-17.648843779277797,90.99999998115267,106.67902787646624,90.83960726131218,47.91032376824848,90.57485510099072,7.96978914824399,22.004397869591514,-16.308308080101256,21.764049961469677,-16.674072058310287,1.4110504635199093,1.5504574764093273,2.4690831080949462,4.0195405845042735,2.8486157571412467,0.013043776963978774,-10.0,26.875950101404385,50.00000002057868,6.0,-10.0,2.5,437.26565859897886,522.263776258688,403.3980918261027,214.1060551013505,270.3216361670033,436.88725261221026
4870.000000000001,21.01679781667609,-17.648843779863768,90.99999998214768,106.67902787565195,90.83960726231862,47.91032376741208,90.57485510201934,7.9697891462290045,22.004397869662537,-16.308308079993367,21.764049961557618,-16.674072059055106,1.411050399293745,1.5504574059102605,2.469082995683989,4.019540401594249,2.8486157571735906,0.013043776370291848,-10.0,26.875950099758484,50.000000019520826,6.0,-10.0,2.5,437.2656585979093,522.2637762568587,403.39809181891167,214.106055096517,270.32163616212983,436.88725261099984
4880.000000000001,21.01679781681874,-17.648843778893564,90.99999998310416,106.67902787698456,90.83960726328509,47.9103237666348,90.57485510300688,7.969789144310141,22.00439786975256,-16.308308079856545,21.764049961657744,-16.674072061245568,1.4110504187024295,1.5504574273261675,2.469083029595499,4.019540456921666,2.848615757201607,0.013043776549591666,-10.0,26.87595009819665,50.00000001853596,6.0,-10.0,2.5,437.26565859888046,522.2637762579978,403.3980918121305,214.1060550919221,270.32163615712545,436.88725260779967
4890.000000000001,21.016797816948003,-17.648843778691656,90.99999998395401,106.67902787725302,90.83960726414396,47.91032376589419,90.5748551038859,7.969789142492915,22.004397869830928,-16.308308079737458,21.76404996174884,-16.674072062343726,1.4110504587115813,1.550457471360783,2.4690830995699784,4.0195405709307614,2.848615757228817,0.01304377691938753,-10.0,26.875950096705708,50.00000001761589,6.0,-10.0,2.5,437.26565859885886,522.2637762577555,403.398091805864,214.10605508756703,270.3216361533482,436.88725260610215
4900.000000000001,21.016797817064443,-17.648843778519193,90.99999998475053,106.67902787745396,90.83960726494941,47.91032376517654,90.57485510471042,7.969789140771353,22.004397869899023,-16.308308079634003,21.764049961828885,-16.674072063333654,1.4110504659948948,1.55045747943323,2.469083112282972,4.0195405917162015,2.8486157572558035,0.013043776986675583,-10.0,26.875950095292865,50.00000001672174,6.0,-10.0,2.5,437.2656585988272,522.2637762574593,403.39809179987896,214.1060550834296,270.3216361495426,436.88725260457664
4910.000000000001,21.01679781717356,-17.648843778366597,90.99999998551337,106.67902787761984,90.83960726572083,47.91032376449186,90.5748551054999,7.969789139131421,22.004397869962247,-16.308308079537937,21.764049961903424,-16.674072064327333,1.4110504672173196,1.550457480842903,2.4690831143922365,4.01954059523514,2.8486157572818263,0.013043776997942349,-10.0,26.875950093953747,50.000000015863854,6.0,-10.0,2.5,437.2656585987842,522.2637762571395,403.3980917941586,214.1060550795066,270.32163614573284,436.88725260305847
4920.000000000001,21.016797817279144,-17.64884377820337,90.99999998623385,106.67902787783288,90.8396072664494,47.91032376384254,90.57485510624569,7.969789137580506,22.004397870024334,-16.308308079443577,21.764049961976266,-16.6740720653101,1.411050474499949,1.550457488907942,2.4690831271058147,4.019540616013757,2.8486157573053577,0.013043777065223092,-10.0,26.87595009268148,50.00000001505282,6.0,-10.0,2.5,437.2656585987648,522.263776256914,403.3980917887454,214.10605507579,270.3216361422206,436.8872526015604
4930.000000000001,21.016797817369696,-17.64884377884502,90.99999998695661,106.67902787693448,90.83960726717999,47.910323763225215,90.57485510699232,7.969789136107693,22.0043978700726,-16.30830807937025,21.76404996203769,-16.6740720656623,1.4110504599625515,1.5504574729844305,2.4690831016520547,4.019540574636485,2.8486157573295867,0.013043776930874756,-10.0,26.875950091479808,50.000000014272125,6.0,-10.0,2.5,437.2656585977052,522.2637762551644,403.3980917834774,214.1060550722616,270.321636138654,436.887252600942
4940.000000000001,21.01679781747623,-17.648843777927055,90.99999998765709,106.67902787819328,90.83960726788789,47.91032376265736,90.5748551077157,7.9697891347144605,22.004397870141,-16.30830807926634,21.764049962112622,-16.674072067493398,1.4110504648234012,1.5504574783941198,2.469083110117493,4.019540588511613,2.8486157573497386,0.013043776975707308,-10.0,26.875950090339472,50.00000001355045,6.0,-10.0,2.5,437.265658598688,522.2637762563862,403.39809177851697,214.10605506891167,270.3216361348721,436.88725259828703
4950.000000000001,21.016797817571355,-17.64884377777605,90.99999998826677,106.67902787839245,90.83960726850447,47.91032376211546,90.57485510834704,7.9697891333833,22.004397870198936,-16.30830807917829,21.764049962179897,-16.674072068253054,1.4110504793767853,1.550457494438095,2.469083135558461,4.019540629996556,2.848615757369541,0.013043777110201948,-10.0,26.875950089248875,50.00000001288038,6.0,-10.0,2.5,437.26565859867605,522.2637762562216,403.3980917739689,214.10605506572787,270.32163613224805,436.8872525971034
4960.000000000001,21.01679781765544,-17.648843777650853,90.99999998883862,106.67902787853114,90.83960726908295,47.91032376158785,90.57485510893949,7.969789132123821,22.004397870247654,-16.30830807910428,21.76404996223737,-16.674072068923522,1.4110504793848302,1.5504574944975886,2.4690831355498535,4.019540630047443,2.848615757389364,0.01304377711024857,-10.0,26.875950088215006,50.00000001222469,6.0,-10.0,2.5,437.2656585986532,522.2637762560014,403.3980917696125,214.10605506270792,270.3216361295351,436.88725259606286
4970.000000000001,21.01679781773448,-17.648843777533813,90.9999999893833,106.67902787866656,90.8396072696339,47.91032376108308,90.57485510950367,7.969789130926244,22.004397870293158,-16.3083080790351,21.764049962291136,-16.674072069606666,1.4110504806045667,1.550457495886145,2.4690831376621936,4.0195406335483375,2.848615757408026,0.013043777121496744,-10.0,26.875950087234628,50.000000011595375,6.0,-10.0,2.5,437.2656585986306,522.263776255796,403.398091765456,214.10605505984324,270.32163612685406,436.887252595015
4980.000000000001,21.016797817809763,-17.648843777424304,90.9999999899042,106.67902787879716,90.83960727016078,47.910323760605245,90.57485511004317,7.969789129792275,22.004397870336625,-16.30830807896905,21.764049962342465,-16.674072070279692,1.411050481823968,1.5504574972720202,2.4690831397748427,4.019540637046863,2.8486157574256867,0.013043777132742924,-10.0,26.875950086303927,50.00000001099777,6.0,-10.0,2.5,437.2656585986082,522.2637762556012,403.3980917614978,214.10605505712428,270.32163612427325,436.88725259398433
4990.000000000001,21.016797817876043,-17.648843777426123,90.99999999047648,106.67902787865164,90.83960727073875,47.91032376015716,90.57485511063281,7.969789128721686,22.004397870372568,-16.30830807891448,21.76404996238578,-16.674072071039973,1.4110504721320916,1.5504574866686631,2.469083122800881,4.019540609469544,2.8486157574477367,0.013043777043168833,-10.0,26.8759500854311,50.00000001041798,6.0,-10.0,2.5,437.2656585984562,522.2637762549913,403.39809175752015,214.10605505454947,270.3216361208628,436.88725259285314
5000.000000000001,21.016797817957816,-17.64884377721117,90.99999999096335,106.67902787910492,90.83960727123105,47.91032375974925,90.57485511113649,7.969789127698164,22.004397870425933,-16.308308078833363,21.76404996244621,-16.67407207197016,1.4110504806269373,1.5504574960435853,2.469083137637889,4.019540633681474,2.848615757457218,0.01304377712162348,-10.0,26.875950084592088,50.00000000991014,6.0,-10.0,2.5,437.2656585985597,522.2637762552629,403.3980917540079,214.10605505209764,270.321636118928,436.88725259145514
