time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5010.000000000001,21.016797818024124,-17.648843777109306,90.99999999140131,106.67902787921632,90.83960727167411,47.910323759347534,90.5748551115904,7.969789126723411,22.00439787046501,-16.30830807877402,21.76404996249208,-16.67407207244122,1.4110504818451626,1.5504574974208352,2.4690831397524167,4.019540637173252,2.84861575747247,0.013043777132862883,-10.0,26.875950083793327,50.00000000941492,6.0,-10.0,2.5,437.2656585985452,522.2637762551016,403.39809175068245,214.10605504976903,270.32163611698843,436.8872525907111
5020.000000000001,21.0167978180844,-17.648843777019636,90.99999999181632,106.67902787931678,90.83960727209396,47.91032375895866,90.57485511202044,7.969789125799026,22.00439787049943,-16.308308078721666,21.764049962532887,-16.67407207291768,1.4110504830630497,1.5504574987961195,2.4690831418668813,4.019540640663001,2.848615757486968,0.013043777144100632,-10.0,26.875950083037313,50.00000000893118,6.0,-10.0,2.5,437.265658598528,522.2637762549408,403.39809174749337,214.10605504755756,270.3216361149917,436.8872525899716
5030.000000000001,21.016797818141615,-17.648843776937355,90.99999999221347,106.6790278794162,90.83960727249571,47.9103237585885,90.57485511243192,7.969789124927048,22.004397870532124,-16.308308078671985,21.76404996257163,-16.674072073410002,1.4110504818567111,1.5504574975059615,2.4690831397397544,4.019540637245716,2.848615757500511,0.01304377713292898,-10.0,26.875950082319548,50.000000008469385,6.0,-10.0,2.5,437.2656585985103,522.2637762547921,403.3980917444492,214.10605504546567,270.32163611302747,436.8872525892167
5040.000000000001,21.016797818195407,-17.648843776934086,90.99999999259875,106.67902787940623,90.8396072728856,47.910323758238064,90.574855112831,7.969789124096962,22.00439787056255,-16.30830807862577,21.764049962608084,-16.674072073843433,1.4110504697416677,1.550457484226712,2.4690831185262967,4.0195406027530085,2.8486157575135485,0.013043777020925136,-10.0,26.87595008163908,50.00000000803095,6.0,-10.0,2.5,437.26565859839246,522.2637762545022,403.3980917415401,214.10605504347825,270.3216361111208,436.8872525885448
5050.000000000001,21.01679781824893,-17.648843776780268,90.99999999297101,106.67902787961424,90.83960727326193,47.91032375790877,90.57485511321615,7.969789123309397,22.0043978705941,-16.308308078577852,21.76404996264478,-16.674072074412436,1.4110504733833549,1.5504574882614055,2.469083124882216,4.019540613143622,2.848615757525488,0.013043777054562876,-10.0,26.87595008099271,50.00000000761844,6.0,-10.0,2.5,437.2656585984776,522.2637762545197,403.398091738773,214.10605504158804,270.3216361092651,436.88725258768886
5060.000000000001,21.01679781829929,-17.64884377670512,90.99999999332246,106.67902787971316,90.83960727361729,47.91032375759789,90.57485511357977,7.9697891225588355,22.004397870623517,-16.308308078533116,21.764049962679373,-16.674072074858543,1.4110504770244827,1.5504574922925938,2.4690831312392896,4.019540623531883,2.848615757536887,0.013043777088202722,-10.0,26.87595008037823,50.00000000722992,6.0,-10.0,2.5,437.26565859846414,522.2637762544033,403.3980917361601,214.10605503979397,270.32163610759875,436.887252587005
5070.000000000001,21.01679781834659,-17.648843776636596,90.9999999936592,106.67902787980448,90.8396072739578,47.910323757304006,90.57485511392817,7.969789121847952,22.004397870650912,-16.308308078491507,21.764049962711685,-16.674072075285153,1.4110504770293044,1.5504574923267482,2.4690831312341976,4.019540623560945,2.84861575754775,0.013043777088229788,-10.0,26.87595007979536,50.000000006860255,6.0,-10.0,2.5,437.2656585984486,522.2637762542869,403.39809173367195,214.10605503808893,270.32163610597945,436.8872525863538
5080.000000000001,21.016797818382965,-17.648843777356376,90.99999999401776,106.6790278788232,90.83960727432,47.910323757023264,90.57485511429769,7.969789121174815,22.004397870667407,-16.30830807846644,21.76404996273581,-16.674072075146682,1.4110504576387763,1.5504574710383603,2.4690830973028306,4.01954056834119,2.848615757559378,0.013043776909035952,-10.0,26.875950079247676,50.0000000064997,6.0,-10.0,2.5,437.26565859740754,522.2637762526857,403.3980917311806,214.10605503647167,270.32163610423123,436.887252586487
5090.000000000001,21.01679781843812,-17.648843776515065,90.99999999437097,106.67902787999763,90.83960727467665,47.9103237567756,90.57485511466139,7.9697891205331075,22.004397870705716,-16.30830807840823,21.764049962775392,-16.674072076503876,1.4110504637067702,1.5504574777437197,2.469083107894546,4.019540585638266,2.8486157575676647,0.013043776965044091,-10.0,26.87595007872829,50.00000000617705,6.0,-10.0,2.5,437.2656585984044,522.2637762540404,403.398091728862,214.1060550349335,270.32163610218106,436.88725258455446
5100.000000000001,21.01679781848456,-17.648843776434063,90.99999999464899,106.67902788011628,90.83960727495776,47.91032375653589,90.57485511494924,7.969789119925963,22.004397870735158,-16.308308078363495,21.7640499628092,-16.674072076816003,1.4110504770434722,1.550457492421646,2.469083131219879,4.019540623641525,2.8486157575762534,0.013043777088307833,-10.0,26.875950078227103,50.00000000588557,6.0,-10.0,2.5,437.26565859840855,522.2637762540033,403.39809172682413,214.1060550334715,270.32163610120665,436.88725258405424
5110.000000000001,21.016797818522463,-17.648843776377475,90.99999999490393,106.67902788017555,90.83960727521568,47.910323756294304,90.57485511521357,7.969789119346615,22.004397870756883,-16.30830807833047,21.764049962834928,-16.674072077063272,1.4110504806831223,1.5504574964437647,2.469083137578626,4.019540634022391,2.8486157575853968,0.013043777121940424,-10.0,26.875950077753032,50.00000000558856,6.0,-10.0,2.5,437.26565859839826,522.2637762539017,403.3980917248552,214.1060550320878,270.3216361000517,436.8872525836599
5120.000000000001,21.016797818557656,-17.64884377632572,90.99999999514596,106.67902788023213,90.83960727546058,47.91032375606169,90.5748551154645,7.969789118793641,22.004397870776724,-16.308308078300342,21.76404996285856,-16.6740720773401,1.4110504831105952,1.5504574991330342,2.469083141816552,4.019540640949586,2.848615757594084,0.01304377714436802,-10.0,26.8759500773042,50.000000005299455,6.0,-10.0,2.5,437.26565859838814,522.2637762538061,403.3980917229658,214.10605503076872,270.3216360988632,436.8872525832296
5130.000000000001,21.016797818591435,-17.64884377627564,90.99999999537948,106.6790278802888,90.83960727569685,47.91032375584052,90.5748551157066,7.969789118274208,22.00439787079591,-16.308308078271182,21.764049962881344,-16.67407207762932,1.411050483113889,1.5504574991576872,2.46908314181282,4.019540640970507,2.8486157576022606,0.013043777144387054,-10.0,26.875950076876904,50.000000005023246,6.0,-10.0,2.5,437.2656585983792,522.2637762537154,403.3980917211585,214.10605502952384,270.3216360976936,436.88725258278663
5140.000000000001,21.01679781862372,-17.64884377622741,90.99999999560387,106.67902788034512,90.83960727592392,47.9103237556314,90.57485511593913,7.969789117783136,22.00439787081441,-16.308308078243044,21.76404996290325,-16.674072077916435,1.411050477057004,1.5504574925223786,2.4690831312052186,4.019540623727597,2.8486157576099345,0.013043777088385757,-10.0,26.875950076472577,50.0000000047628,6.0,-10.0,2.5,437.2656585983696,522.2637762536317,403.39809171944,214.10605502834207,270.32163609657493,436.8872525823468
5150.000000000001,21.016797818654577,-17.648843776183213,90.99999999582109,106.6790278804026,90.83960727614355,47.91032375543443,90.574855116164,7.969789117317134,22.004397870832175,-16.308308078216044,21.764049962924247,-16.674072078194342,1.411050478272134,1.5504574938765647,2.469083133322547,4.019540627199112,2.8486157576170754,0.013043777099607185,-10.0,26.875950076088767,50.00000000451684,6.0,-10.0,2.5,437.26565859836023,522.2637762535549,403.39809171780354,214.10605502722683,270.3216360955124,436.8872525819224
5160.000000000001,21.01679781868403,-17.64884377614075,90.99999999603027,106.67902788045969,90.83960727635507,47.91032375524964,90.57485511638045,7.969789116872618,22.004397870849218,-16.30830807819018,21.764049962944345,-16.674072078463837,1.411050480699186,1.5504574965614466,2.4690831375609266,4.0195406341223725,2.8486157576238247,0.013043777122031818,-10.0,26.875950075724347,50.000000004284736,6.0,-10.0,2.5,437.2656585983504,522.263776253483,403.3980917162473,214.1060550261632,270.32163609449617,436.8872525815116
5170.000000000001,21.01679781871208,-17.648843776099824,90.99999999623125,106.67902788051714,90.83960727655834,47.91032375507506,90.57485511658841,7.969789116449533,22.004397870865457,-16.30830807816551,21.7640499629635,-16.67407207871753,1.4110504746420154,1.5504574899230026,2.469083126953836,4.0195406168768395,2.8486157576302147,0.013043777066028332,-10.0,26.87595007537834,50.00000000406538,6.0,-10.0,2.5,437.26565859834153,522.2637762534175,403.39809171476736,214.10605502514915,270.32163609353574,436.8872525811232
5180.000000000001,21.0167978187388,-17.648843776059152,90.99999999642317,106.67902788057296,90.83960727675232,47.910323754909435,90.57485511678685,7.969789116046797,22.004397870880982,-16.30830807814192,21.764049962981797,-16.67407207896281,1.4110504770688064,1.5504574926059018,2.4690831311925083,4.0195406237984095,2.848615757636293,0.013043777088451456,-10.0,26.87595007504996,50.00000000385796,6.0,-10.0,2.5,437.2656585983352,522.2637762533561,403.39809171336,214.10605502419,270.3216360926148,436.887252580748
5190.000000000001,21.01679781876425,-17.648843776022545,90.99999999660666,106.67902788062588,90.83960727693788,47.910323754752994,90.57485511697661,7.969789115667994,22.004397870895804,-16.30830807811941,21.764049962999238,-16.674072079200357,1.411050475859427,1.5504574912925253,2.4690831290689728,4.019540620361497,2.8486157576420656,0.013043777077262182,-10.0,26.875950074738057,50.000000003661455,6.0,-10.0,2.5,437.26565859832726,522.2637762532967,403.3980917120244,214.1060550232756,270.32163609173875,436.8872525803863
5200.000000000001,21.01679781878847,-17.64884377598699,90.99999999678147,106.67902788067748,90.83960727711458,47.91032375460509,90.57485511715731,7.969789115306128,22.004397870909937,-16.308308078097923,21.764049963015854,-16.674072079426708,1.4110504782860047,1.5504574939735427,2.469083133307981,4.019540627281525,2.8486157576474787,0.013043777099683894,-10.0,26.875950074442244,50.00000000347552,6.0,-10.0,2.5,437.26565859832033,522.2637762532429,403.39809171075586,214.106055022409,270.32163609090617,436.88725258004206
5210.000000000001,21.016797818811515,-17.648843775953623,90.99999999694782,106.67902788072593,90.83960727728272,47.91032375446412,90.57485511732925,7.969789114961885,22.0043978709234,-16.30830807807746,21.76404996303169,-16.674072079641576,1.4110504782883986,1.550457493990158,2.4690831333055128,4.0195406272956715,2.8486157576526714,0.01304377709969716,-10.0,26.875950074161267,50.000000003299135,6.0,-10.0,2.5,437.2656585983128,522.2637762531892,403.3980917095493,214.10605502158415,270.3216360901182,436.8872525797141
5220.000000000001,21.01679781883347,-17.648843775921392,90.99999999710576,106.67902788077254,90.83960727744243,47.91032375433116,90.57485511749256,7.969789114640491,22.004397870936273,-16.308308078057905,21.7640499630468,-16.674072079850475,1.4110504758666582,1.5504574913424058,2.469083129061531,4.019540620403937,2.848615757657543,0.013043777077301913,-10.0,26.87595007389484,50.00000000313168,6.0,-10.0,2.5,437.265658598306,522.26377625314,403.3980917084057,214.106055020804,270.3216360893617,436.88725257939615
5230.000000000001,21.016797818854347,-17.648843775890498,90.99999999725556,106.67902788081642,90.83960727759384,47.91032375420451,90.57485511764735,7.9697891143271695,22.004397870948527,-16.30830807803926,21.764049963061183,-16.674072080047836,1.411050477080825,1.5504574926891193,2.469083131180136,4.019540623869255,2.8486157576622366,0.013043777088517762,-10.0,26.875950073642286,50.00000000297291,6.0,-10.0,2.5,437.2656585983004,522.2637762530926,403.3980917073207,214.1060550200615,270.3216360886467,436.8872525790955
5240.000000000001,21.01679781887421,-17.648843775860627,90.9999999973981,106.67902788085917,90.83960727773795,47.91032375408497,90.57485511779473,7.9697891140312995,22.00439787096021,-16.308308078021525,21.764049963074893,-16.674072080238773,1.411050477082884,1.550457492703306,2.4690831311780546,4.01954062388136,2.848615757666659,0.013043777088529086,-10.0,26.875950073402294,50.000000002822325,6.0,-10.0,2.5,437.26565859829503,522.2637762530486,403.39809170629223,214.10605501935692,270.3216360879654,436.88725257880606
5250.000000000001,21.016797818893075,-17.648843775833143,90.99999999753285,106.679027880898,90.83960727787408,47.91032375397049,90.57485511793395,7.969789113756177,22.004397870971307,-16.308308078004643,21.764049963087903,-16.674072080418398,1.4110504782968345,1.5504574940485212,2.4690831332968446,4.019540627345366,2.84861575767086,0.013043777099743742,-10.0,26.87595007317475,50.00000000267932,6.0,-10.0,2.5,437.26565859828906,522.2637762530048,403.39809170531487,214.10605501869043,270.3216360873227,436.8872525785327
5260.000000000001,21.016797818910145,-17.648843775884046,90.99999999766433,106.67902788082704,90.83960727800702,47.9103237538626,90.57485511806976,7.969789113492709,22.004397870980917,-16.308308077990034,21.76404996309961,-16.67407208053521,1.4110504770863246,1.5504574927282435,2.469083131174822,4.019540623903064,2.8486157576750952,0.01304377708855434,-10.0,26.875950072959256,50.000000002542485,6.0,-10.0,2.5,437.2656585981831,522.2637762528137,403.3980917043758,214.1060550180548,270.32163608668577,436.887252578347
5270.000000000001,21.01679781892847,-17.648843775783888,90.99999999778979,106.67902788097024,90.83960727813383,47.91032375376125,90.57485511819932,7.969789113240721,22.004397870992335,-16.308308077972697,21.764049963112473,-16.674072080795497,1.4110504758764253,1.5504574914101412,2.4690831290514663,4.019540620461608,2.848615757678696,0.013043777077356492,-10.0,26.875950072755188,50.000000002414765,6.0,-10.0,2.5,437.26565859827656,522.2637762529198,403.3980917034899,214.10605501745195,270.3216360860479,436.8872525779653
5280.000000000001,21.016797818945207,-17.6488437757574,90.99999999790275,106.6790278810052,90.839607278248,47.91032375366552,90.57485511831612,7.969789113001923,22.00439787100245,-16.30830807795735,21.76404996312423,-16.674072080941244,1.4110504770900991,1.5504574927532544,2.469083131170666,4.01954062392392,2.848615757682255,0.013043777088569344,-10.0,26.875950072560673,50.00000000229471,6.0,-10.0,2.5,437.2656585982732,522.2637762528867,403.398091702668,214.1060550168833,270.32163608553753,436.8872525777395
5290.000000000001,21.016797818960505,-17.64884377573466,90.99999999800912,106.67902788103368,90.83960727835556,47.910323753572975,90.57485511842617,7.96978911277688,22.00439787101143,-16.308308077943707,21.764049963134777,-16.674072081078123,1.4110504783036222,1.5504574940957845,2.4690831332899044,4.019540627385688,2.848615757685733,0.013043777099781807,-10.0,26.87595007237593,50.00000000217841,6.0,-10.0,2.5,437.2656585982688,522.2637762528493,403.3980917018829,214.1060550163429,270.3216360850312,436.8872525775305
5300.000000000001,21.01679781897493,-17.64884377571377,90.9999999981095,106.67902788106016,90.83960727845702,47.91032375348385,90.57485511853,7.969789112563434,22.00439787101988,-16.30830807793086,21.764049963144704,-16.67407208121142,1.4110504783050568,1.5504574941060192,2.46908313328836,4.0195406273943775,2.848615757688995,0.013043777099789912,-10.0,26.87595007220108,50.0000000020674,6.0,-10.0,2.5,437.26565859826394,522.2637762528136,403.3980917011364,214.1060550158324,270.32163608454204,436.8872525773274
5310.000000000001,21.01679781898864,-17.64884377569416,90.99999999820501,106.67902788108586,90.8396072785536,47.91032375339989,90.5748551186288,7.9697891123570335,22.00439787102791,-16.30830807791864,21.764049963154125,-16.674072081339204,1.4110504783064155,1.5504574941157163,2.469083133287011,4.019540627402727,2.8486157576921687,0.013043777099797588,-10.0,26.87595007203521,50.00000000196177,6.0,-10.0,2.5,437.2656585982603,522.2637762527806,403.3980917004299,214.1060550153408,270.3216360840741,436.8872525771316
5320.000000000001,21.01679781900168,-17.648843775673726,90.99999999829552,106.67902788111076,90.83960727864515,47.91032375331992,90.57485511872248,7.969789112167461,22.00439787103556,-16.308308077907043,21.764049963163114,-16.674072081462043,1.4110504795197003,1.550457495456719,2.4690831354063807,4.0195406308631,2.8486157576951388,0.013043777111008778,-10.0,26.875950071877867,50.00000000186179,6.0,-10.0,2.5,437.26565859825774,522.2637762527489,403.3980916997561,214.10605501488303,270.32163608363146,436.887252576946
5330.000000000001,21.01679781901408,-17.64884377565656,90.99999999838195,106.67902788113396,90.83960727873256,47.91032375324345,90.57485511881187,7.969789111983232,22.00439787104284,-16.30830807789596,21.764049963171647,-16.674072081578174,1.4110504795209426,1.5504574954655066,2.4690831354050498,4.019540630870557,2.848615757697915,0.013043777111015738,-10.0,26.87595007172814,50.00000000176692,6.0,-10.0,2.5,437.2656585982536,522.2637762527193,403.3980916991159,214.10605501444596,270.3216360832109,436.88725257676793
5340.000000000001,21.01679781902584,-17.648843775638028,90.99999999846371,106.67902788115532,90.83960727881518,47.910323753171774,90.57485511889642,7.9697891118106545,22.00439787104976,-16.308308077885442,21.76404996317977,-16.674072081688394,1.4110504819461205,1.5504574981373096,2.4690831396454898,4.019540637782799,2.8486157577006384,0.013043777133430148,-10.0,26.875950071586544,50.00000000167694,6.0,-10.0,2.5,437.26565859825047,522.2637762526897,403.3980916985116,214.10605501402785,270.3216360828085,436.88725257659974
5350.000000000001,21.01679781903701,-17.64884377562197,90.9999999985416,106.67902788117544,90.83960727889395,47.91032375310374,90.574855118977,7.969789111646093,22.004397871056337,-16.308308077875438,21.76404996318748,-16.674072081796396,1.4110504819472307,1.5504574981452175,2.4690831396442747,4.019540637789492,2.848615757703141,0.013043777133436454,-10.0,26.875950071451825,50.0000000015915,6.0,-10.0,2.5,437.2656585982463,522.2637762526616,403.3980916979347,214.10605501363565,270.3216360824248,436.8872525764369
5360.000000000001,21.016797819047586,-17.648843775607276,90.99999999861588,106.67902788119704,90.83960727896904,47.910323753039215,90.57485511905391,7.969789111491195,22.004397871062544,-16.308308077866002,21.76404996319477,-16.674072081893655,1.4110504795242755,1.5504574954892325,2.4690831354015104,4.019540630890742,2.848615757705492,0.013043777111034594,-10.0,26.875950071323985,50.00000000151027,6.0,-10.0,2.5,437.2656585982433,522.2637762526376,403.39809169738726,214.1060550132623,270.32163608206866,436.88725257628727
5370.000000000001,21.01679781905771,-17.648843775590592,90.9999999986862,106.67902788121644,90.83960727904017,47.91032375297806,90.5748551191266,7.969789111341867,22.004397871068512,-16.308308077856964,21.76404996320176,-16.67407208199012,1.411050479525262,1.5504574954963526,2.4690831354004548,4.019540630896808,2.8486157577077997,0.013043777111040234,-10.0,26.875950071202624,50.00000000143336,6.0,-10.0,2.5,437.26565859824126,522.2637762526135,403.39809169686873,214.10605501290647,270.32163608172493,436.88725257614067
5380.000000000001,21.016797819067204,-17.648843775579195,90.99999999875264,106.67902788123286,90.8396072791073,47.91032375291957,90.57485511919528,7.969789111202773,22.004397871074083,-16.308308077848494,21.764049963208304,-16.674072082078,1.4110504831622732,1.5504574994983875,2.4690831417618435,4.019540641260232,2.8486157577099087,0.013043777144657327,-10.0,26.875950071087743,50.00000000136049,6.0,-10.0,2.5,437.2656585982364,522.263776252589,403.3980916963753,214.10605501257092,270.32163608140144,436.88725257600674
5390.000000000001,21.016797819076253,-17.648843775563734,90.9999999988162,106.67902788125024,90.83960727917155,47.91032375286426,90.57485511926106,7.969789111069701,22.00439787107939,-16.308308077840422,21.764049963214525,-16.67407208216264,1.4110504819511245,1.550457498173041,2.4690831396401025,4.019540637813144,2.8486157577120417,0.013043777133458535,-10.0,26.87595007097832,50.000000001291134,6.0,-10.0,2.5,437.2656585982359,522.2637762525673,403.3980916959084,214.1060550122496,270.32163608109335,436.88725257587714
5400.000000000001,21.016797819084896,-17.64884377555225,90.99999999887646,106.67902788126656,90.83960727923251,47.910323752811394,90.57485511932339,7.969789110941974,22.00439787108448,-16.30830807783269,21.7640499632205,-16.67407208224546,1.4110504807399815,1.5504574968473714,2.469083137518381,4.019540634365753,2.8486157577139477,0.013043777122259476,-10.0,26.87595007087475,50.00000000122543,6.0,-10.0,2.5,437.2656585982321,522.2637762525461,403.3980916954646,214.106055011946,270.32163608080134,436.8872525757516
5410.000000000001,21.016797819093053,-17.648843775539973,90.99999999893373,106.6790278812822,90.8396072792904,47.91032375276228,90.57485511938256,7.969789110821125,22.004397871089285,-16.30830807782536,21.764049963226135,-16.67407208232322,1.4110504819528142,1.550457498184889,2.4690831396383737,4.019540637823263,2.8486157577158013,0.013043777133467976,-10.0,26.87595007077653,50.000000001163194,6.0,-10.0,2.5,437.2656585982298,522.2637762525267,403.3980916950456,214.1060550116564,270.3216360805192,436.8872525756335
5420.000000000001,21.01679781910083,-17.648843775527524,90.99999999898833,106.67902788129754,90.83960727934563,47.910323752715215,90.57485511943912,7.969789110705677,22.00439787109384,-16.30830807781848,21.76404996323149,-16.674072082395753,1.4110504807415527,1.5504574968586409,2.4690831375167206,4.019540634375361,2.8486157577175857,0.013043777122268448,-10.0,26.87595007068273,50.00000000110384,6.0,-10.0,2.5,437.265658598229,522.2637762525084,403.3980916946446,214.1060550113835,270.3216360802569,436.8872525755231
5430.000000000001,21.016797819108127,-17.648843775518316,90.99999999904054,106.67902788130851,90.8396072793984,47.910323752670315,90.5748551194931,7.969789110599437,22.00439787109813,-16.308308077811944,21.76404996323651,-16.674072082465443,1.411050480742278,1.550457496863866,2.469083137515921,4.019540634379787,2.8486157577192577,0.013043777122272756,-10.0,26.87595007059429,50.00000000104762,6.0,-10.0,2.5,437.2656585982244,522.2637762524864,403.3980916942614,214.10605501112417,270.3216360799997,436.88725257541614
5440.000000000001,21.016797819115265,-17.648843775506265,90.99999999908947,106.67902788132494,90.83960727944788,47.91032375262739,90.5748551195437,7.969789110496378,22.00439787110238,-16.308308077805464,21.76404996324148,-16.674072082535645,1.4110504831670216,1.5504574995323364,2.469083141756798,4.019540641289135,2.848615757720806,0.013043777144684405,-10.0,26.87595007051021,50.00000000099458,6.0,-10.0,2.5,437.2656585982241,522.2637762524729,403.39809169390327,214.10605501087863,270.32163607976406,436.8872525753101
5450.000000000001,21.01679781912192,-17.648843775498193,90.9999999991356,106.67902788133716,90.83960727949449,47.91032375258828,90.57485511959139,7.969789110398381,22.004397871106296,-16.308308077799552,21.76404996324608,-16.674072082595615,1.4110504807436617,1.5504574968734823,2.469083137514485,4.019540634387968,2.8486157577222615,0.013043777122280309,-10.0,26.875950070430463,50.00000000094411,6.0,-10.0,2.5,437.2656585982213,522.263776252457,403.3980916935635,214.10605501064592,270.3216360795453,436.8872525752184
5460.000000000001,21.01679781912812,-17.648843775495436,90.99999999917968,106.67902788133762,90.83960727953907,47.91032375254923,90.57485511963702,7.969789110305613,22.004397871109905,-16.308308077794038,21.76404996325034,-16.67407208264933,1.411050479532212,1.5504574955460533,2.469083135393101,4.0195406309391535,2.8486157577237794,0.013043777111080353,-10.0,26.875950070354577,50.000000000895966,6.0,-10.0,2.5,437.2656585982102,522.2637762524263,403.3980916932368,214.10605501042048,270.3216360793273,436.88725257513573
5470.000000000001,21.0167978191342,-17.648843775479293,90.99999999922184,106.67902788136104,90.83960727958173,47.9103237525128,90.5748551196806,7.969789110219666,22.00439787111353,-16.308308077788524,21.764049963254557,-16.674072082715497,1.4110504807448676,1.5504574968822105,2.4690831375131803,4.019540634395391,2.848615757725088,0.013043777122287223,-10.0,26.875950070282727,50.00000000085032,6.0,-10.0,2.5,437.26565859821886,522.2637762524275,403.398091692928,214.1060550102108,270.3216360791189,436.88725257503694
5480.000000000001,21.016797819139903,-17.648843775470397,90.9999999992615,106.67902788136972,90.83960727962132,47.910323752478746,90.57485511972115,7.969789110136787,22.0043978711169,-16.30830807778341,21.764049963258497,-16.674072082766656,1.4110505122578292,1.5504575315119042,2.4690831926536947,4.0195407241656,2.8486157577264266,0.013043777413592013,-10.0,26.875950070214344,50.00000000080712,6.0,-10.0,2.5,437.2656585982171,522.2637762524112,403.39809169263935,214.1060550100113,270.3216360789333,436.8872525749573
5490.000000000001,21.01679781914528,-17.648843775462325,90.99999999929827,106.6790278813814,90.83960727965898,47.91032375244572,90.57485511975965,7.9697891100543075,22.004397871120062,-16.308308077778634,21.76404996326221,-16.674072082816394,1.4110504819579692,1.550457498221742,2.469083139632831,4.019540637854573,2.848615757727584,0.013043777133497298,-10.0,26.875950070149543,50.00000000076619,6.0,-10.0,2.5,437.265658598216,522.2637762524008,403.3980916923616,214.1060550098228,270.3216360787493,436.8872525748823
5500.000000000001,21.016797819150376,-17.648843775455305,90.99999999933385,106.6790278813914,90.83960727969495,47.910323752414456,90.57485511979645,7.969789109981774,22.004397871123047,-16.308308077774086,21.76404996326571,-16.674072082865166,1.411050481958488,1.5504574982253678,2.469083139632287,4.019540637857655,2.8486157577287208,0.013043777133500144,-10.0,26.87595007008809,50.000000000727255,6.0,-10.0,2.5,437.265658598214,522.2637762523889,403.3980916920976,214.10605500964184,270.32163607857626,436.88725257480814
5510.000000000001,21.01679781915519,-17.648843775448796,90.99999999936735,106.67902788139958,90.83960727972881,47.910323752385295,90.57485511983114,7.969789109910209,22.004397871125875,-16.308308077769766,21.76404996326903,-16.67407208290797,1.4110504819589624,1.5504574982287544,2.4690831396317887,4.019540637860543,2.8486157577298097,0.01304377713350286,-10.0,26.875950070029774,50.000000000690136,6.0,-10.0,2.5,437.26565859821216,522.2637762523764,403.3980916918503,214.10605500947207,270.3216360784118,436.88725257474175
5520.000000000001,21.01679781915971,-17.648843775443197,90.99999999940019,106.67902788140594,90.83960727976206,47.91032375235716,90.57485511986512,7.9697891098412015,22.004397871128504,-16.308308077765787,21.76404996327212,-16.674072082953444,1.4110504807473796,1.5504574969002567,2.469083137510499,4.019540634410756,2.848615757730906,0.013043777122301717,-10.0,26.875950069974408,50.00000000065478,6.0,-10.0,2.5,437.2656585982092,522.2637762523609,403.39809169160986,214.10605500930856,270.32163607824754,436.88725257467297
5530.000000000001,21.016797819164225,-17.64884377543507,90.99999999943091,106.67902788141748,90.8396072797931,47.91032375233078,90.57485511989684,7.969789109776286,22.004397871131204,-16.308308077761694,21.76404996327528,-16.674072082996588,1.4110504819598673,1.5504574982351524,2.4690831396308397,4.019540637865992,2.848615757731845,0.013043777133507947,-10.0,26.875950069921945,50.00000000062164,6.0,-10.0,2.5,437.26565859820977,522.2637762523553,403.3980916913851,214.1060550091536,270.3216360781039,436.88725257460777
5540.000000000001,21.01679781916836,-17.648843775429782,90.99999999945969,106.67902788142538,90.8396072798222,47.9103237523052,90.57485511992662,7.969789109717566,22.00439787113364,-16.308308077758,21.76404996327813,-16.674072083035696,1.4110504819602825,1.5504574982380634,2.469083139630414,4.019540637868476,2.848615757732768,0.013043777133510282,-10.0,26.87595006987192,50.000000000590155,6.0,-10.0,2.5,437.2656585982079,522.2637762523449,403.3980916911728,214.1060550090077,270.3216360779668,436.8872525745484
5550.000000000001,21.01679781917229,-17.64884377542336,90.99999999948685,106.6790278814318,90.83960727984963,47.91032375228156,90.57485511995469,7.969789109657712,22.004397871135943,-16.308308077754475,21.76404996328084,-16.674072083072645,1.4110504819606424,1.550457498240823,2.4690831396299826,4.019540637870805,2.848615757733691,0.013043777133512477,-10.0,26.87595006982457,50.000000000560014,6.0,-10.0,2.5,437.26565859820784,522.2637762523348,403.3980916909711,214.10605500887092,270.32163607783383,436.8872525744925
5560.000000000001,21.016797819175988,-17.64884377541844,90.99999999951272,106.67902788143908,90.8396072798758,47.91032375225871,90.57485511998148,7.969789109604334,22.004397871138114,-16.308308077751178,21.764049963283384,-16.674072083105273,1.4110504819610314,1.5504574982434696,2.469083139629583,4.019540637873052,2.8486157577344975,0.013043777133514557,-10.0,26.87595006977949,50.00000000053143,6.0,-10.0,2.5,437.2656585982057,522.2637762523259,403.39809169077824,214.1060550087389,270.32163607770434,436.8872525744417
5570.000000000001,21.016797819179512,-17.64884377541344,90.9999999995375,106.67902788144544,90.83960727990083,47.91032375223711,90.57485512000707,7.969789109553575,22.00439787114017,-16.308308077748052,21.764049963285807,-16.674072083138697,1.4110504831734036,1.5504574995777356,2.4690831417500125,4.019540641327749,2.848615757735287,0.013043777144720452,-10.0,26.875950069736803,50.00000000050426,6.0,-10.0,2.5,437.26565859820414,522.2637762523169,403.3980916905954,214.1060550086141,270.3216360775872,436.88725257439137
5580.000000000001,21.016797819182315,-17.648843775416736,90.99999999956825,106.67902788142736,90.83960727993205,47.910323752216925,90.57485512003882,7.969789109501561,22.00439787114158,-16.30830807774589,21.76404996328754,-16.6740720831815,1.4110504710533052,1.5504574862624827,2.4690831205415984,4.019540606804082,2.8486157577365887,0.013043777032684868,-10.0,26.875950069697357,50.00000000047714,6.0,-10.0,2.5,437.2656585981927,522.2637762522704,403.39809169040046,214.10605500849368,270.32163607737607,436.8872525743288
5590.000000000001,21.01679781918684,-17.64884377540264,90.99999999959114,106.67902788146324,90.83960727995505,47.910323752199474,90.57485512006234,7.969789109453529,22.004397871144807,-16.308308077741003,21.764049963291104,-16.674072083241697,1.4110504807501196,1.5504574969191165,2.4690831375076616,4.019540634426778,2.8486157577367286,0.01304377712231686,-10.0,26.875950069658984,50.000000000455486,6.0,-10.0,2.5,437.2656585982021,522.2637762523026,403.3980916902437,214.10605500837968,270.32163607731206,436.88725257423926
5600.000000000001,21.01679781913817,-17.648843777333298,91.00000000029571,106.67902787755024,90.83960728067197,47.91032375223249,90.5748551207778,7.96978910944381,22.004397871092028,-16.30830807782121,21.764049963241984,-16.674072083489193,1.4110496117028803,1.5504565420231944,2.469081616898936,4.0195381589221295,2.8486157577913067,0.01304376908932286,-10.0,26.875950069724865,50.000000000318096,6.0,-10.0,2.5,437.2656585957377,522.263776246438,403.3980916881044,214.10605500830505,270.32163606898496,436.8872525740152
5610.000000000001,21.01679781926775,-17.648843775342044,91.00000000044979,106.6790278819464,90.83960728081702,47.91032375239985,90.57485512092312,7.969789109397538,22.00439787122407,-16.308308077620552,21.764049963370187,-16.674072087393256,1.4110502916863896,1.5504572891958888,2.469082806651635,4.019540095847524,2.8486157577301143,0.013043775374567456,-10.0,26.87595006969332,50.00000000054098,6.0,-10.0,2.5,437.26565859810006,522.2637762523489,403.3980916884345,214.1060550081791,270.32163607140365,436.8872525684254
5620.000000000001,21.01679781928681,-17.64884377525587,91.00000000026499,106.6790278818812,90.83960728062979,47.91032375241781,90.57485512073632,7.969789109339389,22.004397871241878,-16.30830807759355,21.764049963388985,-16.674072086221088,1.4110504613661985,1.5504574756322045,2.4690831035728817,4.019540579205086,2.848615757733647,0.013043776943099914,-10.0,26.875950069641988,50.000000000641926,6.0,-10.0,2.5,437.26565859817214,522.2637762523916,403.39809168911887,214.1060550080552,270.3216360743108,436.88725256997463
5630.000000000001,21.016797819265104,-17.64884377605506,91.0000000000809,106.67902788060051,90.83960728044589,47.91032375234028,90.57485512055257,7.969789109308125,22.004397871217822,-16.308308077630045,21.7640499633683,-16.67407208473844,1.41105043833113,1.55045745030836,2.469083063287034,4.019540513595395,2.848615757739577,0.013043776730256338,-10.0,26.875950069615957,50.00000000057696,6.0,-10.0,2.5,437.26565859715583,522.2637762507693,403.3980916893401,214.1060550079892,270.3216360752481,436.8872525720323
5640.000000000001,21.01679781925777,-17.648843775393402,91.00000000000081,106.67902788124746,90.83960728036712,47.910323752266656,90.57485512047401,7.9697891092897635,22.00439787121027,-16.308308077641527,21.764049963357696,-16.674072085291527,1.4110503571234607,1.5504573610903023,2.46908292118598,4.019540282276282,2.8486157577469,0.013043775979563568,-10.0,26.875950069606287,50.000000000479645,6.0,-10.0,2.5,437.2656585980546,522.2637762517127,403.3980916892445,214.10605500796188,270.3216360741674,436.8872525713065
5650.000000000001,21.01679781926492,-17.648843775364554,90.99999999984519,106.67902788132916,90.8396072802096,47.91032375221272,90.57485512031693,7.969789109278339,22.004397871216625,-16.308308077631864,21.764049963364748,-16.674072085113266,1.411050494082484,1.550457511576801,2.4690831608377217,4.0195406724145215,2.84861575774308,0.013043777245587744,-10.0,26.875950069577183,50.00000000044179,6.0,-10.0,2.5,437.26565859807687,522.2637762519363,403.3980916894936,214.1060550079467,270.3216360752287,436.8872525715325
5660.000000000001,21.01679781925828,-17.648843775293926,90.9999999997001,106.67902788130158,90.83960728006434,47.910323752147406,90.57485512017216,7.969789109270722,22.004397871209218,-16.308308077643176,21.764049963357294,-16.674072084718432,1.4110505110485416,1.550457530218878,2.469083190528818,4.019540720747696,2.8486157577454856,0.013043777402430307,-10.0,26.87595006954848,50.00000000038318,6.0,-10.0,2.5,437.2656585981852,522.2637762520029,403.39809168964615,214.10605500794227,270.3216360757967,436.8872525720841
5670.000000000001,21.01679781924909,-17.64884377530589,90.99999999958851,106.67902788120568,90.83960727995289,47.9103237520842,90.57485512006129,7.969789109262251,22.004397871199163,-16.30830807765841,21.764049963347457,-16.67407208434298,1.4110505110468363,1.5504575302166714,2.4690831905285013,4.019540720745173,2.84861575774714,0.01304377740242375,-10.0,26.875950069520567,50.00000000031992,6.0,-10.0,2.5,437.26565859818976,522.2637762519519,403.3980916897045,214.10605500792977,270.32163607617497,436.8872525726168
5680.000000000001,21.016797819240704,-17.648843775318994,90.9999999995147,106.67902788114289,90.83960727987917,47.91032375203191,90.57485511998809,7.969789109248438,22.00439787118995,-16.308308077672393,21.764049963338437,-16.67407208406081,1.4110505146818453,1.5504575342111435,2.469083196890261,4.019540731101404,2.8486157577481954,0.01304377743603112,-10.0,26.875950069492376,50.00000000026432,6.0,-10.0,2.5,437.26565859819135,522.2637762519186,403.3980916896935,214.10605500790703,270.3216360763888,436.8872525730204
5690.000000000001,21.016797819233847,-17.64884377532985,90.99999999947472,106.67902788111168,90.83960727983943,47.91032375199245,90.57485511994888,7.969789109233942,22.004397871182302,-16.308308077684046,21.764049963330965,-16.674072083840656,1.4110505074093045,1.5504575262209033,2.4690831841645418,4.019540710385445,2.848615757748701,0.01304377736880521,-10.0,26.8759500694631,50.000000000220325,6.0,-10.0,2.5,437.26565859819226,522.2637762519049,403.3980916896329,214.1060550078763,270.3216360765335,436.8872525733349
5700.000000000001,21.016797819228472,-17.648843775338065,90.99999999946202,106.67902788110928,90.83960727982696,47.910323751964256,90.574855119937,7.969789109213877,22.00439787117616,-16.30830807769337,21.764049963325,-16.674072083673707,1.4110505061973446,1.55045752489031,2.469083182042984,4.019540706933294,2.8486157577488838,0.013043777357600247,-10.0,26.875950069433088,50.00000000018792,6.0,-10.0,2.5,437.265658598194,522.2637762519099,403.3980916895388,214.10605500782415,270.32163607662784,436.887252573576
5710.000000000001,21.016797819224276,-17.64884377534537,90.99999999946972,106.67902788112622,90.83960727983498,47.91032375194493,90.57485511994554,7.969789109187332,22.004397871171204,-16.30830807770093,21.764049963320225,-16.674072083541375,1.411050498925703,1.550457516901525,2.4690831693174595,4.019540686218984,2.8486157577487443,0.013043777290376889,-10.0,26.875950069403128,50.000000000164725,6.0,-10.0,2.5,437.2656585981943,522.2637762519281,403.3980916894217,214.10605500775912,270.3216360766774,436.8872525737663
5720.000000000001,21.016797819221157,-17.648843775350713,90.9999999994923,106.6790278811584,90.83960727985784,47.91032375193316,90.57485511996893,7.969789109157602,22.004397871167345,-16.308308077706783,21.764049963316538,-16.674072083444003,1.4110504916543507,1.550457508913116,2.469083156592033,4.01954066550515,2.8486157577483566,0.013043777223154338,-10.0,26.87595006937312,50.0000000001487,6.0,-10.0,2.5,437.2656585981933,522.263776251956,403.39809168929264,214.10605500768625,270.3216360766991,436.8872525739072
5730.000000000001,21.01679781921897,-17.64884377535401,90.9999999995243,106.6790278811963,90.83960727989012,47.91032375192526,90.57485512000169,7.96978910912179,22.004397871164464,-16.30830807771116,21.764049963313827,-16.674072083374995,1.4110504880191124,1.5504575049202296,2.469083150229096,4.019540655149325,2.8486157577480538,0.013043777189544092,-10.0,26.875950069343787,50.00000000013778,6.0,-10.0,2.5,437.26565859819465,522.2637762519853,403.3980916891519,214.10605500760573,270.32163607668696,436.8872525740071
5740.000000000001,21.016797819217608,-17.648843775356198,90.99999999956226,106.6790278812386,90.83960727992832,47.910323751921446,90.57485512004033,7.969789109089446,22.00439787116243,-16.30830807771423,21.76404996331195,-16.67407208333134,1.411050483171958,1.5504574995956248,2.469083141745517,4.019540641341141,2.8486157577476967,0.013043777144730337,-10.0,26.87595006931565,50.0000000001308,6.0,-10.0,2.5,437.265658598194,522.2637762520159,403.3980916890128,214.10605500751964,270.32163607665524,436.8872525740709
5750.000000000001,21.016797819216936,-17.64884377535705,90.99999999960323,106.67902788128458,90.83960727996947,47.9103237519202,90.57485512008189,7.96978910905301,22.004397871161117,-16.30830807771622,21.7640499633108,-16.67407208330843,1.4110504831729107,1.5504574995981089,2.4690831417452013,4.01954064134331,2.8486157577473104,0.013043777144732356,-10.0,26.875950069289388,50.000000000126704,6.0,-10.0,2.5,437.2656585981948,522.2637762520495,403.3980916888744,214.1060550074348,270.3216360766045,436.88725257410334
5760.000000000001,21.0167978192169,-17.648843775357847,90.99999999964483,106.67902788132808,90.83960728001126,47.91032375192026,90.57485512012403,7.969789109018278,22.00439787116048,-16.308308077717186,21.764049963310303,-16.67407208330519,1.411050484385853,1.5504575009322523,2.4690831438657788,4.019540644798031,2.8486157577469675,0.013043777155938432,-10.0,26.875950069264263,50.00000000012415,6.0,-10.0,2.5,437.26565859819374,522.2637762520791,403.398091688741,214.10605500735073,270.32163607653706,436.8872525741104
5770.000000000001,21.01679781921732,-17.64884377535705,90.99999999968519,106.6790278813686,90.83960728005171,47.910323751921055,90.57485512016488,7.969789108984912,22.00439787116033,-16.308308077717413,21.764049963310303,-16.674072083314513,1.4110504819626548,1.550457498270963,2.4690831396240047,4.019540637894967,2.848615757746752,0.013043777133532766,-10.0,26.87595006924124,50.00000000012278,6.0,-10.0,2.5,437.2656585981941,522.2637762521052,403.3980916886159,214.10605500726845,270.3216360764631,436.8872525740976
5780.000000000001,21.01679781914422,-17.648843784206406,91.00000000009696,106.67902787324664,90.83960728045518,47.910323751921,90.57485512056624,7.96978910897741,22.0043978710964,-16.30830807781456,21.764049963278097,-16.674072080204724,1.411050944995102,1.5504580069111156,2.469083949820845,4.019541956731961,2.848615757630149,0.013043781413760556,-10.0,26.875950069275973,50.00000000002024,6.0,-10.0,2.5,437.26565858656375,522.2637762406865,403.39809168732097,214.10605500721528,270.3216360748451,436.8872525783911
5790.000000000001,21.016797819244488,-17.648843775546027,91.00000000059791,18.354500020775333,90.83960728097176,47.910323752076685,90.57485512108326,7.969789108966721,22.00439787118698,-16.30830807767694,21.764049963335435,-16.674072087097443,1.411049988674472,1.5504569562725623,2.469082276443733,4.019539232716296,2.8486157577537106,0.013043772573631356,-10.0,26.87595006931673,50.0000000001096,6.0,-10.0,2.5,437.26565859788127,522.2637762512277,403.398091686404,214.10605500714544,270.3216360681309,436.8872525689055
5800.000000000001,21.01679781931219,-17.64884377523387,91.0000000005244,106.67902788197028,90.8396072808922,47.91032375219999,90.57485512100395,7.969789108921077,22.004397871254508,-16.30830807757434,21.764049963404585,-16.67407208695687,1.4110504262217547,1.5504574370371946,2.4690830420619534,4.019540479099148,2.8486157577386635,0.013043776618206854,-10.0,26.87595006927654,50.00000000034146,6.0,-10.0,2.5,437.2656585981442,522.2637762523273,403.3980916872432,214.10605500704273,270.32163607230456,436.88725256894
5810.000000000001,21.016797819306387,-17.648843775231427,91.00000000032728,106.67902788176984,90.83960728069432,47.91032375217475,90.57485512080616,7.969789108887029,22.00439787124791,-16.308308077584343,21.764049963398392,-16.674072085826367,1.4110504734864555,1.5504574889661369,2.4690831247791234,4.01954061374526,2.8486157577437234,0.013043777055148724,-10.0,26.875950069253747,50.00000000036391,6.0,-10.0,2.5,437.26565859816026,522.2637762521941,403.3980916877581,214.1060550069785,270.32163607405806,436.88725257048816
5820.000000000001,21.01679781929169,-17.648843775242142,91.00000000012136,106.67902788161456,90.83960728048781,47.9103237521017,90.57485512059976,7.969789108872136,22.00439787123258,-16.30830807760765,21.7640499633832,-16.674072085151124,1.4110505074198447,1.5504575262489453,2.4690831841636687,4.019540710412614,2.8486157577466766,0.01304377736884514,-10.0,26.87595006924153,50.000000000301775,6.0,-10.0,2.5,437.2656585981794,522.2637762521297,403.3980916880717,214.10605500696155,270.3216360748376,436.8872525714391
5830.000000000001,21.01679781927824,-17.64884377526323,90.9999999999459,106.67902788145524,90.83960728031198,47.91032375202417,90.57485512042413,7.969789108876,22.004397871218757,-16.30830807762868,21.764049963369427,-16.674072084731165,1.4110505292332185,1.5504575502156446,2.4690832223386514,4.019540772554296,2.848615757749343,0.01304377757050544,-10.0,26.87595006923067,50.00000000022617,6.0,-10.0,2.5,437.2656585981823,522.2637762520365,403.39809168826895,214.106055006983,270.32163607519215,436.8872525720398
5840.000000000001,21.016797819267996,-17.648843775278607,90.99999999981564,106.67902788133637,90.83960728018172,47.91032375196011,90.57485512029416,7.969789108882367,22.004397871208216,-16.308308077644654,21.764049963358936,-16.67407208445195,1.411050526807028,1.5504575475488502,2.4690832180967015,4.019540765645552,2.848615757751144,0.01304377754809021,-10.0,26.875950069219925,50.000000000160576,6.0,-10.0,2.5,437.2656585981844,522.2637762519681,403.39809168838417,214.1060550070158,270.3216360754117,436.8872525724423
5850.000000000001,21.01679781925996,-17.64884377529188,90.99999999972918,106.67902788126054,90.8396072800955,47.91032375191276,90.57485512020827,7.96978910889112,22.004397871199934,-16.308308077657216,21.764049963350697,-16.674072084230545,1.4110505134734903,1.5504575328976902,2.4690831947671774,4.019540727664868,2.8486157577521647,0.013043777424842246,-10.0,26.87595006920799,50.0000000001105,6.0,-10.0,2.5,437.26565859818527,522.2637762519265,403.3980916884351,214.10605500704108,270.32163607558863,436.8872525727618
5860.000000000001,21.016797819252524,-17.648843775379362,90.99999999968207,106.6790278811132,90.83960728004867,47.91032375187996,90.57485512016176,7.969789108895727,22.00439787119212,-16.308308077669096,21.76404996334323,-16.674072083989017,1.4110504989282755,1.5504575169146115,2.469083169317369,4.019540686231981,2.84861575775276,0.013043777290396567,-10.0,26.8759500691952,50.00000000007344,6.0,-10.0,2.5,437.2656585980849,522.2637762517581,403.39809168842766,214.10605500705768,270.32163607572016,436.8872525731063
5870.000000000001,21.016797819248342,-17.648843775311178,90.9999999996633,106.67902788121133,90.83960728003005,47.910323751858975,90.57485512014345,7.9697891088936785,22.004397871187734,-16.308308077675804,21.764049963338604,-16.674072083929275,1.4110504952924543,1.5504575129211176,2.4690831629535066,4.019540675874624,2.848615757752549,0.013043777256779528,-10.0,26.875950069180988,50.000000000049965,6.0,-10.0,2.5,437.2656585981855,522.263776251906,403.39809168839025,214.10605500705267,270.3216360757853,436.88725257319857
5880.000000000001,21.016797819244335,-17.648843775314987,90.99999999965753,106.67902788122132,90.8396072800244,47.91032375184659,90.57485512013812,7.969789108886459,22.004397871183407,-16.30830807768234,21.76404996333437,-16.67407208379086,1.4110504940806403,1.550457511590022,2.469083160832243,4.019540672422265,2.848615757752288,0.013043777245574744,-10.0,26.875950069165413,50.00000000003639,6.0,-10.0,2.5,437.26565859818805,522.2637762519236,403.3980916883488,214.10605500703323,270.32163607591764,436.88725257339576
5890.000000000001,21.016797819235048,-17.648843775427963,90.99999999973633,106.679027880969,90.8396072801051,47.91032375184341,90.57485512021903,7.9697891088752035,22.004397871173676,-16.308308077697177,21.76404996332462,-16.67407208378836,1.411050369240526,1.5504573744190475,2.4690829423887157,4.019540316807763,2.8486157577572606,0.013043776091588976,-10.0,26.87595006915996,50.000000000013074,6.0,-10.0,2.5,437.26565859805896,522.263776251521,403.3980916880739,214.1060550070046,270.32163607503605,436.88725257342105
5900.000000000001,21.01679781924547,-17.64884377531888,90.99999999976329,106.67902788132092,90.8396072801307,47.910323751859664,90.57485512024488,7.969789108856957,22.004397871183976,-16.308308077681488,21.764049963335022,-16.67407208400789,1.4110504710544092,1.5504574862917566,2.469083120535246,4.019540606827003,2.848615757750604,0.013043777032706436,-10.0,26.875950069143126,50.000000000035016,6.0,-10.0,2.5,437.2656585981815,522.2637762519845,403.39809168806687,214.10605500696,270.3216360754761,436.88725257309903
5910.000000000001,21.016797819244417,-17.64884377531712,90.9999999997664,106.67902788133875,90.83960728013373,47.91032375186131,90.57485512024819,7.969789108840756,22.004397871182608,-16.30830807768359,21.764049963333793,-16.67407208382508,1.4110504831748665,1.5504574996095988,2.4690831417438552,4.019540641353454,2.8486157577505518,0.013043777144745108,-10.0,26.87595006912551,50.000000000043535,6.0,-10.0,2.5,437.2656585981863,522.2637762520067,403.39809168806687,214.10605500691557,270.32163607576484,436.8872525733508
5920.000000000001,21.016797819241287,-17.648843775321296,90.99999999977071,106.67902788135297,90.839607280138,47.910323751855856,90.57485512025268,7.969789108816314,22.004397871179155,-16.30830807768882,21.76404996333041,-16.67407208369866,1.4110504880232349,1.5504575049373257,2.469083150227251,4.019540655164576,2.84861575775054,0.0130437771895606,-10.0,26.875950069110445,50.00000000003961,6.0,-10.0,2.5,437.26565859818766,522.2637762520228,403.3980916880292,214.106055006864,270.3216360758684,436.8872525735303
5930.000000000001,21.01679781923871,-17.64884377532536,90.9999999997796,106.67902788136917,90.83960728014702,47.91032375185148,90.57485512026192,7.9697891088003985,22.004397871176295,-16.30830807769314,21.764049963327626,-16.67407208362812,1.4110504880235966,1.550457504938229,2.469083150227183,4.019540655165412,2.8486157577504017,0.01304377718956079,-10.0,26.875950069096348,50.00000000003365,6.0,-10.0,2.5,437.265658598188,522.2637762520391,403.3980916879779,214.10605500682072,270.3216360758918,436.8872525736314
5940.000000000001,21.016797819214496,-17.64884377601865,91.00000000059865,106.67902787986594,90.83960728098144,47.9103237519264,90.57485512109474,7.969789108828536,22.0043978711514,-16.308308077731,21.76404996330139,-16.6740720862731,1.4110494335559427,1.550456346317898,2.4690813051161293,4.019537651434027,2.8486157577800184,0.013043767442289732,-10.0,26.87595006920276,49.99999999990831,6.0,-10.0,2.5,437.2656585973186,522.2637762493913,403.3980916856586,214.10605500682144,270.3216360662147,436.88725257010094
5950.000000000001,21.016797819324196,-17.64884377523157,91.00000000063024,106.67902788196795,90.83960728100016,47.91032375211353,90.57485512111337,7.969789108795965,22.00439787126218,-16.308308077562685,21.76404996341309,-16.674072087657123,1.4110503389575753,1.5504573411604363,2.4690828893595302,4.019540230519967,2.848615757740744,0.013043775811535315,-10.0,26.87595006917155,50.00000000020816,6.0,-10.0,2.5,437.26565859812104,522.2637762522487,403.3980916864895,214.10605500674325,270.3216360708181,436.88725256796926
5960.000000000001,21.0167978193272,-17.648843775193683,91.00000000042868,106.67902788182238,90.83960728079671,47.910323752123645,90.57485512091,7.969789108762256,22.004397871264683,-16.308308077558877,21.76404996341616,-16.674072086322212,1.4110504577316958,1.5504574716615804,2.4690830972064006,4.01954056886798,2.8486157577451254,0.013043776909505185,-10.0,26.87595006914597,50.000000000290406,6.0,-10.0,2.5,437.26565859816384,522.2637762521938,403.3980916871856,214.106055006679,270.32163607338293,436.8872525697744
5970.000000000001,21.016797819309414,-17.64884377521477,91.0000000002072,106.67902788162826,90.83960728057437,47.91032375205487,90.5748551206877,7.969789108743954,22.00439787124637,-16.308308077586673,21.76404996339799,-16.6740720854325,1.411050503784637,1.5504575222604466,2.4690831778000435,4.019540700060491,2.8486157577489357,0.013043777335240689,-10.0,26.87595006913682,50.00000000024068,6.0,-10.0,2.5,437.26565859817566,522.2637762520868,403.3980916875751,214.106055006662,270.3216360744099,436.88725257102334
5980.000000000001,21.01679781929293,-17.648843775240266,91.00000000001347,106.67902788145813,90.83960728038045,47.910323751976016,90.57485512049395,7.969789108754867,22.00439787122962,-16.30830807761214,21.76404996338125,-16.67407208492159,1.411050513477647,1.5504575329087475,2.469083194767216,4.019540727675963,2.8486157577516367,0.01304377742486066,-10.0,26.875950069130567,50.00000000016462,6.0,-10.0,2.5,437.2656585981789,522.2637762519929,403.3980916878216,214.10605500669183,270.32163607485273,436.88725257175486
5990.000000000001,21.016797819280455,-17.648843775259763,90.99999999986684,106.67902788132756,90.83960728023362,47.91032375190861,90.57485512034732,7.969789108766406,22.00439787121705,-16.30830807763124,21.76404996336868,-16.67407208459531,1.411050521959356,1.5504575422271147,2.469083209612647,4.019540751839761,2.8486157577535285,0.013043777503279532,-10.0,26.875950069124087,50.00000000009658,6.0,-10.0,2.5,437.2656585981809,522.2637762519195,403.3980916879738,214.10605500673964,270.3216360751052,436.8872525722259
