time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-10.0,-0.6602299268314482,-0.09998843361370291,6.0,-10.0,2.5,260.8334992910662,260.8334992910662,260.8334992910662,260.8334992910662,260.8334992910662,260.8334992910662
10.000000000000002,22.0561948796671,-12.440044299082274,62.354242168813606,69.3908052565373,62.2170034794184,23.60283347441481,62.02079846986405,7.733599530919889,22.739350742497393,-9.746508528632717,22.59040560361801,-9.970661260164263,0.7443809142341374,1.3453279025874645,1.6720313043234318,3.0173592069108963,4.053515007185981,0.010821656787502958,-10.0,11.971497066203028,22.544914133444195,6.0,-10.0,2.5,441.8865952340297,495.35295287515834,371.0348443817275,216.52695920703565,443.9968810486436,444.0057028236652
10.00000000000002,22.05619487966709,-12.440044299082729,62.35424216881364,69.39080525653736,62.217003479418416,23.60283347441481,62.02079846986407,7.733599530922446,22.739350742497376,-9.746508528632772,22.590405603618,-9.970661260164206,0.7443809145916187,1.3453279032335466,1.6720313051263285,3.017359208359875,4.053515007185877,0.010821656792699932,-10.0,11.971497066203028,22.54491413344408,6.0,-10.0,2.5,441.8865952340297,495.3529528751584,371.0348443817272,216.5269592070424,443.9968810486436,444.00570282366425
20.000000000000004,19.918314033525785,-19.075932801244615,66.54323626869976,76.5824309671422,66.42770807048221,27.98848300635848,66.21715809770781,2.1418201715717946,20.549565874919534,-18.57473688437608,20.381330580016247,-10.087188913883097,0.8018327384361147,0.9517812537124836,1.9231229197266213,2.8749041734391048,3.5854163039617024,0.009621859804660153,-10.0,16.203436083583597,29.02921272616061,6.0,-10.0,2.5,437.8470909866536,501.1235505650234,402.2049139360104,202.33472680283313,347.8855197053233,448.15073604002913
20.000000000000043,19.918314033525785,-19.075932801244615,66.54323626869976,76.5824309671422,66.42770807048221,27.98848300635848,66.21715809770781,2.141820171566565,20.549565874919534,-18.57473688437608,20.381330580016247,-10.087188913883097,0.8018327384361147,0.9517812537124812,1.9231229197266568,2.8749041734391385,3.5854163039617446,0.009621859804660153,-10.0,16.203436083583597,29.02921272616061,6.0,-10.0,2.5,437.8470909866536,501.1235505650234,402.20491393601066,202.33472680282964,347.88551970532296,448.15073604002913
30.000000000000004,20.242667102787777,-18.957223650592937,65.67349182464568,74.26244041606736,65.55128431955627,29.162172974970478,65.33239628330875,1.5804277277503047,20.904134309795097,-18.01177164765849,20.72270568630425,-10.129323218434251,0.7974409693946524,0.8599655323635534,2.083852249084436,2.9438177814479887,3.691580812160528,0.009888460930951136,-10.0,18.156808218321203,30.46690725367239,6.0,-10.0,2.5,437.2767360388573,498.7822639722732,411.8156937073456,201.07994184105416,287.7846895244103,447.45490007065064
30.000000000000064,20.242667102787784,-18.95722365059333,65.67349182464568,74.26244041606736,65.55128431955627,29.162172974970478,65.33239628330875,1.5804277277503047,20.904134309795097,-18.01177164765849,20.722705686304256,-10.129323218433685,0.797440969394656,0.8599655323635534,2.083852249084436,2.9438177814479887,3.6915808121605114,0.009888460930951136,-10.0,18.156808218321203,30.46690725367239,6.0,-10.0,2.5,437.27673603885694,498.7822639722732,411.8156937073456,201.07994184105416,287.78468952441,447.45490007065047
40.00000000000001,21.194539189492936,-17.54522776291006,65.82764545555517,72.02283865114049,65.69444470928013,30.057340176173227,65.45780935276498,3.5761680927961375,21.882864656753146,-16.493355075601983,21.704413436423238,-11.110474440687824,0.8002714654612145,0.8472940990637969,2.192311763248689,3.0396058623124858,3.798218471479165,0.010490927447229136,-10.0,19.203709833612777,31.33416941893904,6.0,-10.0,2.5,437.0029534583852,495.5516475736745,414.7871867263559,205.81502727941185,260.28897567541827,444.3184329518712
40.000000000000085,21.194539189492943,-17.545227762910628,65.82764545555517,72.02283865113918,65.69444470928013,30.057340176173227,65.45780935276498,3.5761680927984685,21.88286465675315,-16.493355075601926,21.704413436423245,-11.110474440687597,0.8002714654612109,0.8472940990637943,2.19231176324866,3.039605862312454,3.798218471479143,0.010490927447229136,-10.0,19.203709833612777,31.334169418939094,6.0,-10.0,2.5,437.0029534583852,495.5516475736742,414.7871867263559,205.8150272794146,260.2889756754148,444.3184329518709
50.00000000000001,21.866261560365636,-16.448817671695792,66.80334301688102,71.67384062808816,66.6639036303833,31.162631156149587,66.41572803364758,6.06367592293401,22.584013208580416,-15.435971164602448,22.391749192060598,-15.72349284117837,0.808140550734579,0.8558190196473167,2.215799375683813,3.0716183953311287,3.800846761790517,0.010880226564927958,-10.0,20.321064962787833,32.41886686908907,6.0,-10.0,2.5,436.9612515599849,494.10215934000007,415.44396095229195,211.790170981928,252.91049037914848,405.246148221811
50.00000000000011,21.86626156036564,-16.44881767169602,66.80334301688103,71.67384062808907,66.66390363038332,31.162631156149587,66.4157280336476,6.063675922936511,22.584013208580416,-15.435971164602448,22.3917491920606,-15.72349284117837,0.8081405511489436,0.8558190200861193,2.2157993768198567,3.0716183969059765,3.8008467617904063,0.010880226570506395,-10.0,20.321064962787833,32.41886686908913,6.0,-10.0,2.5,436.9612515599847,494.10215934000126,415.44396095229195,211.7901709819303,252.91049037914857,405.24614822181087
60.00000000000001,22.049270564449092,-16.12429644540856,67.56332839248061,72.3459386243976,67.42291460544259,32.10063089539506,67.1692781348545,8.015450908308765,22.76016724989509,-15.174114221557945,22.57625326470871,-15.447541069378817,0.8166807554188419,0.8552332230725208,2.1880203354526166,3.043253558525138,3.726368643233645,0.010958812479626491,-10.0,21.075217818996062,33.372025380707385,6.0,-10.0,2.5,436.98800836092096,494.2949205596255,416.25423643783006,216.5957114361146,264.538275067144,417.13062626311455
60.00000000000013,22.049270564449092,-16.12429644540856,67.56332839248061,72.3459386243976,67.42291460544259,32.10063089539506,67.1692781348545,8.015450908307173,22.76016724989509,-15.174114221557945,22.57625326470871,-15.447541069378817,0.8166807554188419,0.8552332230725208,2.1880203354526526,3.0432535585251737,3.726368643233688,0.010958812479626491,-10.0,21.075217818996062,33.372025380707385,6.0,-10.0,2.5,436.98800836092096,494.2949205596255,416.25423643783006,216.59571143611137,264.538275067144,417.13062626311466
70.00000000000001,22.129939966909394,-15.998238214948572,68.13993508089351,72.9334679369133,67.99976269560882,32.655180892082285,67.74371123518137,9.273875557552968,22.835982001948423,-15.061870481133724,22.656475023916315,-15.328072501669624,0.822840190463105,0.8593510117793108,2.1586649799475257,3.0180159917268368,3.667803331322767,0.010982153268623313,-10.0,21.290500005891204,33.89985461856077,6.0,-10.0,2.5,436.97708155002414,494.554464491894,416.30469044853487,219.7435127681101,270.4579518481828,424.26075503795346
70.00000000000014,22.129939966909394,-15.998238214948572,68.13993508089351,72.9334679369133,67.99976269560882,32.655180892082285,67.74371123518137,9.273875557554334,22.835982001948423,-15.061870481133724,22.656475023916315,-15.328072501669624,0.822840190463105,0.8593510117793108,2.1586649799475026,3.0180159917268137,3.667803331322739,0.010982153268623313,-10.0,21.290500005891204,33.89985461856077,6.0,-10.0,2.5,436.97708155002414,494.554464491894,416.30469044853487,219.7435127681121,270.4579518481828,424.2607550379533
80.00000000000001,22.169398703956023,-15.938672126603931,68.19996250830752,72.92747449758117,68.05905823197365,32.84335054615332,67.79879096041728,10.013770651009224,22.87427760093316,-15.005277651522135,22.69676459121316,-15.268190098065531,0.8237904648079699,0.8552664348758855,2.147923902724132,3.0031903376000173,3.645575502382244,0.01100758713252622,-10.0,21.48815318623042,34.14536465233209,6.0,-10.0,2.5,436.96895490936225,494.4869023703071,416.78899958935466,221.6577799256692,273.7508968022974,427.914400378144
80.00000000000017,22.169398703956023,-15.938672126603931,68.19996250830752,72.92747449758117,68.05905823197365,32.84335054615332,67.79879096041728,10.01377065100752,22.87427760093316,-15.005277651522135,22.69676459121316,-15.268190098065531,0.8237904648079699,0.8552664348758855,2.147923902724137,3.003190337600022,3.6455755023822496,0.01100758713252622,-10.0,21.48815318623042,34.14536465233209,6.0,-10.0,2.5,436.96895490936225,494.4869023703071,416.78899958935466,221.6577799256687,273.75089680229746,427.914400378144
90.00000000000001,22.1903649441149,-15.907028281144903,68.2211183472439,72.90667690469371,68.07985898908767,32.95717577609554,67.81744316543231,10.560168692361458,22.89476018791092,-14.975037531532507,22.71823701508668,-15.23630812560316,0.8240787821197996,0.8520153702457546,2.1385607575696133,2.990576127815368,3.628992995211733,0.011021214087714646,-10.0,21.59418002668116,34.26374923680845,6.0,-10.0,2.5,436.96464776030007,494.4366942465929,417.1298418921416,223.08944484065265,275.80937592169795,430.0752451550695
90.00000000000021,22.1903649441149,-15.907028281144903,68.2211183472439,72.90667690469371,68.07985898908767,32.95717577609554,67.81744316543231,10.560168692360604,22.89476018791092,-14.975037531532507,22.71823701508668,-15.23630812560316,0.8240787821197996,0.8520153702457546,2.138560757569624,2.990576127815378,3.628992995211745,0.011021214087714646,-10.0,21.5941800266811,34.26374923680845,6.0,-10.0,2.5,436.96464776030007,494.4366942465929,417.1298418921416,223.08944484065168,275.809375921698,430.0752451550695
100.0,22.20160964663174,-15.890220545349791,68.18853091401259,72.83559316484046,68.04696105974949,32.994081734336525,67.78296942441479,10.934704084533337,22.905730613116745,-14.958849291730644,22.729953825722617,-15.218920633278344,0.8237547559711683,0.8493497364257341,2.132142601335844,2.981492337761578,3.6193931702968287,0.011031018143692195,-10.0,21.636101012309496,34.30242229625884,6.0,-10.0,2.5,436.9621195424817,494.3684125208424,417.3719172416272,224.0858058816296,277.3471053469515,431.8067668526805
100.00000000000024,22.20160964663174,-15.890220545349791,68.18853091401259,72.83559316484046,68.04696105974949,32.994081734336525,67.78296942441479,10.934704084533337,22.905730613116745,-14.958849291730644,22.729953825722617,-15.218920633278344,0.8237547559711683,0.8493497364257341,2.132142601335844,2.981492337761578,3.6193931702968287,0.011031018143692195,-10.0,21.636101012309496,34.30242229625884,6.0,-10.0,2.5,436.9621195424817,494.3684125208424,417.3719172416272,224.0858058816296,277.34710534695154,431.80676685268065
110.0,22.20649766665756,-15.882977290071324,68.13739269515364,72.75424813464633,67.99558507515181,32.99190497754631,67.73045833941238,11.189175594481924,22.910480783243344,-14.95184161877222,22.735214599699752,-15.211115849876704,0.8232084059314096,0.8473283840282051,2.1276011947944884,2.9749295788226933,3.613823130798505,0.011037363577813613,-10.0,21.64786514729872,34.30031091659555,6.0,-10.0,2.5,436.96093556400734,494.3039469177877,417.5348545476284,224.77132186204983,278.45430547172106,433.1030355944853
110.00000000000026,22.20649766665756,-15.882977290071324,68.13739269515364,72.75424813464633,67.99558507515181,32.99190497754631,67.73045833941238,11.189175594481924,22.910480783243344,-14.95184161877222,22.735214599699752,-15.211115849876704,0.8232084059314096,0.8473283840282051,2.1276011947944884,2.9749295788226933,3.613823130798505,0.011037363577813613,-10.0,21.64786514729872,34.30031091659555,6.0,-10.0,2.5,436.96093556400734,494.3039469177877,417.5348545476284,224.77132186204983,278.4543054717211,433.10303559448533
120.0,22.207491503336207,-15.881601659669856,68.0846299811252,72.67975741421787,67.94265063515948,32.973813623702256,67.6767097383048,11.365694450287153,22.911438856677755,-14.950428355984798,22.736473277597952,-15.209248691261736,0.8226352320534775,0.8458021006026801,2.124244542536323,2.970046643139004,3.610405350285225,0.011041101357173243,-10.0,21.646022612171294,34.28155882279174,6.0,-10.0,2.5,436.9605621342712,494.2508002864648,417.6459333224301,225.25167175211735,279.24902088242857,433.991573830812
120.00000000000028,22.207491503336207,-15.881601659669856,68.0846299811252,72.67975741421787,67.94265063515948,32.973813623702256,67.6767097383048,11.365694450287153,22.911438856677755,-14.950428355984798,22.736473277597952,-15.209248691261736,0.8226352320534775,0.8458021006026801,2.124244542536323,2.970046643139004,3.610405350285225,0.011041101357173243,-10.0,21.646022612171294,34.28155882279174,6.0,-10.0,2.5,436.9605621342712,494.2508002864648,417.6459333224301,225.25167175211735,279.2490208824286,433.991573830812
130.00000000000003,22.20300070472856,-15.887737184488005,68.03408310074492,72.62108496153088,67.89201119900649,32.94947715465736,67.62550199580237,11.489714677600944,22.907014064403164,-14.956955777118424,22.732065187137287,-15.21578810260155,0.8220528543252001,0.8445199215279505,2.1213235099611074,2.9658434314890583,3.607850049889596,0.011040814126468663,-10.0,21.637105707809496,34.256426518053104,6.0,-10.0,2.5,436.9623597728384,494.2178446256645,417.72711560384863,225.5924156023733,279.89720747112017,434.4534173295148
130.0000000000003,22.20300070472856,-15.887737184488005,68.03408310074492,72.62108496153088,67.89201119900649,32.94947715465736,67.62550199580237,11.489714677600944,22.907014064403164,-14.956955777118424,22.732065187137287,-15.21578810260155,0.8220528543252001,0.8445199215279505,2.1213235099611074,2.9658434314890583,3.607850049889596,0.011040814126468663,-10.0,21.637105707809496,34.256426518053104,6.0,-10.0,2.5,436.9623597728384,494.2178446256645,417.72711560384863,225.5924156023733,279.8972074711202,434.4534173295148
140.00000000000003,22.195750297053607,-15.898309857299068,67.98409488722626,72.57013560908888,67.84197370239937,32.92119463626227,67.57505248219795,11.578188202316142,22.899760719543277,-14.967657900346296,22.724815812048263,-15.22654453965822,0.8215258264270509,0.8434200889189322,2.1189986471695548,2.962418736088487,3.605995868653973,0.011039099231367496,-10.0,21.623035472628946,34.22744374979385,6.0,-10.0,2.5,436.96435107853375,494.1952756333378,417.79229462539826,225.83834958353827,280.41803466186667,434.89160347285696
140.00000000000034,22.195750297053607,-15.898309857299068,67.98409488722626,72.57013560908888,67.84197370239937,32.92119463626227,67.57505248219795,11.578188202316142,22.899760719543277,-14.967657900346296,22.724815812048263,-15.22654453965822,0.8215258264270509,0.8434200889189322,2.1189986471695548,2.962418736088487,3.605995868653973,0.011039099231367496,-10.0,21.623035472628946,34.22744374979385,6.0,-10.0,2.5,436.96435107853375,494.1952756333378,417.79229462539826,225.83834958353827,280.4180346618668,434.89160347285696
150.00000000000003,22.18843387052572,-15.909200371575023,67.93664945558926,72.52279017185553,67.79449235065027,32.89151769222559,67.52725073792747,11.643439175559308,22.89245348318773,-14.978442101201152,22.71749135846824,-15.237414886594877,0.8210068005869319,0.8424575805919322,2.117118022650873,2.9595756032428047,3.6048125315491,0.01103687106181984,-10.0,21.606843696317583,34.197053775173345,6.0,-10.0,2.5,436.96605904627455,494.1753096328299,417.8441125142671,226.02180972641636,280.8090185338765,435.2389348418242
150.00000000000037,22.18843387052572,-15.909200371575023,67.93664945558926,72.52279017185553,67.79449235065027,32.89151769222559,67.52725073792747,11.643439175559308,22.89245348318773,-14.978442101201152,22.71749135846824,-15.237414886594877,0.8210068005869319,0.8424575805919322,2.117118022650873,2.9595756032428047,3.6048125315491,0.01103687106181984,-10.0,21.606843696317583,34.197053775173345,6.0,-10.0,2.5,436.96605904627455,494.1753096328299,417.8441125142671,226.02180972641636,280.8090185338765,435.2389348418242
160.00000000000003,22.18196918577096,-15.91889037262422,67.89400115622159,72.47993774063798,67.75181358027855,32.86316141787108,67.484314178838,11.693440663959962,22.88601111082703,-14.987952044704343,22.711024863358993,-15.247014104857158,0.8205445541950352,0.8416625023149259,2.115639937010884,2.9573024393258094,3.604072958874197,0.011034985598121995,-10.0,21.5909559558757,34.16796309181245,6.0,-10.0,2.5,436.96747748922655,494.1569680179601,417.8847794563216,226.16364686409275,281.1096568084812,435.51293638119
160.0000000000004,22.18196918577096,-15.91889037262422,67.89400115622159,72.47993774063798,67.75181358027855,32.86316141787108,67.484314178838,11.693440663959962,22.88601111082703,-14.987952044704343,22.711024863358993,-15.247014104857158,0.8205445541950352,0.8416625023149259,2.115639937010884,2.9573024393258094,3.604072958874197,0.011034985598121995,-10.0,21.5909559558757,34.16796309181245,6.0,-10.0,2.5,436.96747748922655,494.1569680179601,417.8847794563216,226.16364686409275,281.1096568084812,435.51293638119
170.00000000000003,22.176530438928232,-15.927066917321838,67.85717855339374,72.44257865703166,67.71496459316984,32.837774606496,67.44725558024251,11.732838350686793,22.8805983186506,-14.995943709302708,22.70558980808264,-15.255083788750142,0.8201393239095197,0.8410063259361639,2.1144416102320527,2.9554479361682167,3.603592523865216,0.01103336669084658,-10.0,21.576625289467128,34.1418724327616,6.0,-10.0,2.5,436.96863854288495,494.1406391647839,417.9167313131693,226.2760771521669,281.34719326976654,435.73444744203925
170.00000000000043,22.176530438928232,-15.927066917321838,67.85717855339374,72.44257865703166,67.71496459316984,32.837774606496,67.44725558024251,11.732838350686793,22.8805983186506,-14.995943709302708,22.70558980808264,-15.255083788750142,0.8201393239095197,0.8410063259361639,2.1144416102320527,2.9554479361682167,3.603592523865216,0.01103336669084658,-10.0,21.576625289467128,34.1418724327616,6.0,-10.0,2.5,436.96863854288495,494.1406391647839,417.9167313131693,226.2760771521669,281.34719326976654,435.73444744203925
180.00000000000003,22.17207642578846,-15.93377792693184,67.82622555808824,72.41088208355545,67.68398885552577,32.8159685371341,67.41610903849737,11.764357975903124,22.876168217487404,-15.00248553579371,22.70114298251909,-15.261687281112984,0.8198113277812045,0.8404870275489421,2.1135103796074306,2.953997407156372,3.603264930665546,0.011032252004731652,-10.0,21.56429742587017,34.119432399221864,6.0,-10.0,2.5,436.96956968347,494.12651156788365,417.9419730721656,226.36636559864513,281.53724631413047,435.9171131583798
180.00000000000043,22.17207642578846,-15.93377792693184,67.82622555808824,72.41088208355545,67.68398885552577,32.8159685371341,67.41610903849737,11.764357975903124,22.876168217487404,-15.00248553579371,22.70114298251909,-15.261687281112984,0.8198113277812045,0.8404870275489421,2.1135103796074306,2.953997407156372,3.603264930665546,0.011032252004731652,-10.0,21.56429742587017,34.119432399221864,6.0,-10.0,2.5,436.96956968347,494.12651156788365,417.9419730721656,226.36636559864513,281.53724631413047,435.9171131583798
190.00000000000003,22.168516613147677,-15.939155501335335,67.8007002843348,72.38446647268496,67.65844394267339,32.79774520822468,67.39042498300294,11.789748782437073,22.872628362331888,-15.007713433447408,22.69759290019459,-15.266959815686164,0.8194473415753094,0.8399734894214019,2.1125236195829165,2.9524971090043186,3.6030345809999513,0.011030147276856,-10.0,21.55400951962088,34.10066020898313,6.0,-10.0,2.5,436.97029534550535,494.11447800836686,417.9619599740995,226.4392570981807,281.6893743538431,436.0692170080727
190.00000000000048,22.168516613147677,-15.939155501335335,67.8007002843348,72.38446647268496,67.65844394267339,32.79774520822468,67.39042498300294,11.789748782437073,22.872628362331888,-15.007713433447408,22.69759290019459,-15.266959815686164,0.8194473415753094,0.8399734894214019,2.1125236195829165,2.9524971090043186,3.6030345809999513,0.011030147276856,-10.0,21.55400951962088,34.10066020898313,6.0,-10.0,2.5,436.97029534550535,494.11447800836686,417.9619599740995,226.4392570981807,281.6893743538431,436.0692170080727
200.00000000000003,22.16574719082037,-15.943352519206258,67.77999108582125,72.36274699233529,67.63771766904544,32.78283144291686,67.36958557249343,11.810243521743589,22.86987485336964,-15.011780417124784,22.694835279460165,-15.271055823807274,0.8193157006628689,0.8397309282924571,2.1121576864109044,2.9518886147033614,3.6028708009807824,0.011030719848853333,-10.0,21.545623479305902,34.08528276080364,6.0,-10.0,2.5,436.97084179967294,494.1043137968148,417.977738215281,226.49815072213408,281.81042062897546,436.1960790414864
200.00000000000048,22.16574719082037,-15.943352519206258,67.77999108582125,72.36274699233529,67.63771766904544,32.78283144291686,67.36958557249343,11.810243521743589,22.86987485336964,-15.011780417124784,22.694835279460165,-15.271055823807274,0.8193157006628689,0.8397309282924571,2.1121576864109044,2.9518886147033614,3.6028708009807824,0.011030719848853333,-10.0,21.545623479305902,34.08528276080364,6.0,-10.0,2.5,436.97084179967294,494.1043137968148,417.977738215281,226.49815072213408,281.81042062897546,436.1960790414864
210.00000000000003,22.16365678038551,-15.946533003647689,67.76345624147487,72.34511551482579,67.62116792964008,32.77085311453027,67.35294421519535,11.826764125347552,22.867796810110367,-15.01484996596281,22.69275820906556,-15.274141228671285,0.8191680330797594,0.8394977687273142,2.1117633006377985,2.951261069365113,3.6027541971694097,0.011030682897484958,-10.0,21.538933009309005,34.07291948905231,6.0,-10.0,2.5,436.9712373511228,494.0957924921785,417.9900992609169,226.54562385864696,281.9058993595242,436.30148130923607
210.0000000000005,22.16365678038551,-15.946533003647689,67.76345624147487,72.34511551482579,67.62116792964008,32.77085311453027,67.35294421519535,11.826764125347552,22.867796810110367,-15.01484996596281,22.69275820906556,-15.274141228671285,0.8191680330797594,0.8394977687273142,2.1117633006377985,2.951261069365113,3.6027541971694097,0.011030682897484958,-10.0,21.538933009309005,34.07291948905231,6.0,-10.0,2.5,436.9712373511228,494.0957924921785,417.9900992609169,226.54562385864696,281.9058993595242,436.30148130923607
220.00000000000003,22.16213070963483,-15.94886599352708,67.75047432322084,72.33099656007563,67.60817305773831,32.761410376092215,67.33987564472942,11.840025578404948,22.866280158262736,-15.01709039487224,22.691246308597915,-15.276387229290776,0.8190998544251574,0.8393665150732053,2.1115810113871896,2.950947526460395,3.602671286678917,0.011031372723193955,-10.0,21.533708630750937,34.0631620863694,6.0,-10.0,2.5,436.9715109973173,494.0887147307812,417.9996788387748,226.58369966988172,281.9804658590017,436.388367486438
220.00000000000057,22.16213070963483,-15.94886599352708,67.75047432322084,72.33099656007563,67.60817305773831,32.761410376092215,67.33987564472942,11.840025578404948,22.866280158262736,-15.01709039487224,22.691246308597915,-15.276387229290776,0.8190998544251574,0.8393665150732053,2.1115810113871896,2.950947526460395,3.602671286678917,0.011031372723193955,-10.0,21.533708630750937,34.0631620863694,6.0,-10.0,2.5,436.9715109973173,494.0887147307812,417.9996788387748,226.58369966988172,281.9804658590017,436.388367486438
230.00000000000003,22.161056941383944,-15.950517151104862,67.74046205853729,72.31986070127982,67.59814964906163,32.754109113093364,67.32979349715932,11.85059890179275,22.865213421668887,-15.018666265800448,22.69018675451805,-15.277961314451886,0.818806576112251,0.8390206362846416,2.110821863182224,2.949842499466865,3.602612125409296,0.011028730903360297,-10.0,21.529718479331507,34.05560766706844,6.0,-10.0,2.5,436.9716904271852,494.08290918780654,418.00700855729934,226.61401133228887,282.03808555705706,436.459191720134
230.0000000000006,22.161056941383944,-15.950517151104862,67.74046205853729,72.31986070127982,67.59814964906163,32.754109113093364,67.32979349715932,11.85059890179275,22.865213421668887,-15.018666265800448,22.69018675451805,-15.277961314451886,0.818806576112251,0.8390206362846416,2.110821863182224,2.949842499466865,3.602612125409296,0.011028730903360297,-10.0,21.529718479331507,34.05560766706844,6.0,-10.0,2.5,436.9716904271852,494.08290918780654,418.00700855729934,226.61401133228887,282.03808555705706,436.459191720134
240.00000000000003,22.16033176671621,-15.95164042760706,67.73288318312304,72.31122229248115,67.59056132928359,32.748576164853375,67.32215889539242,11.858953106098738,22.864493388078248,-15.019729989361906,22.689475109782272,-15.279018572565974,0.818800135025003,0.8389810489271494,2.1108032660446554,2.949784314971805,3.6025694046590866,0.011029692320503827,-10.0,21.526740105936483,34.04987450926308,6.0,-10.0,2.5,436.9718004777608,494.07822037391566,418.012540158384,226.63791204471096,282.0821267858378,436.5161191523399
240.00000000000065,22.16033176671621,-15.95164042760706,67.73288318312304,72.31122229248115,67.59056132928359,32.748576164853375,67.32215889539242,11.858953106098738,22.864493388078248,-15.019729989361906,22.689475109782272,-15.279018572565974,0.818800135025003,0.8389810489271494,2.1108032660446554,2.949784314971805,3.6025694046590866,0.011029692320503827,-10.0,21.526740105936483,34.04987450926308,6.0,-10.0,2.5,436.9718004777608,494.07822037391566,418.012540158384,226.63791204471096,282.0821267858378,436.5161191523399
250.00000000000003,22.159864162954623,-15.952371535091912,67.72725539631213,72.30463569769114,67.58492570397121,32.744469235562406,67.31648728327957,11.865482344098892,22.864029459367192,-15.020415375948744,22.68901977938363,-15.279695049184395,0.8187661277769755,0.838922567149385,2.110713602896176,2.9496361700455607,3.602538099681885,0.01103006049959094,-10.0,21.524568693940125,34.045612141300694,6.0,-10.0,2.5,436.9718621550333,494.0744962445576,418.0166571075468,226.6565459844524,282.1154258468745,436.56114312115926
250.00000000000065,22.159864162954623,-15.952371535091912,67.72725539631213,72.30463569769114,67.58492570397121,32.744469235562406,67.31648728327957,11.865482344098892,22.864029459367192,-15.020415375948744,22.68901977938363,-15.279695049184395,0.8187661277769755,0.838922567149385,2.110713602896176,2.9496361700455607,3.602538099681885,0.01103006049959094,-10.0,21.524568693940125,34.045612141300694,6.0,-10.0,2.5,436.9718621550333,494.0744962445576,418.0166571075468,226.6565459844524,282.1154258468745,436.56114312115926
260.00000000000006,22.15957838725804,-15.952823976417278,67.72315587140135,72.2997071225991,67.58081981924646,32.74148379436065,67.31235381759656,11.870522946466394,22.86374624392649,-15.020833790262373,22.688744656424305,-15.280103799603296,0.8187097389226392,0.8388480441807719,2.1105655087238406,2.9494135529046126,3.6025143132971893,0.011029939258296708,-10.0,21.52302275325178,34.042508356003964,6.0,-10.0,2.5,436.97189216550817,494.071599306529,418.01968056637907,226.6708925722588,282.1403397818474,436.5961399179061
260.0000000000007,22.15957838725804,-15.952823976417278,67.72315587140135,72.2997071225991,67.58081981924646,32.74148379436065,67.31235381759656,11.870522946466394,22.86374624392649,-15.020833790262373,22.688744656424305,-15.280103799603296,0.8187097389226392,0.8388480441807719,2.1105655087238406,2.9494135529046126,3.6025143132971893,0.011029939258296708,-10.0,21.52302275325178,34.042508356003964,6.0,-10.0,2.5,436.97189216550817,494.071599306529,418.01968056637907,226.6708925722588,282.1403397818474,436.5961399179061
270.00000000000006,22.159414821513675,-15.953087617130166,67.72022469118197,72.2960853237281,67.57788360098367,32.73935772265406,67.30939677681432,11.874363367141427,22.86358440767548,-15.021072884189609,22.688589972629927,-15.280333615079428,0.8186256340545641,0.8387501086109753,2.11034525991622,2.949095368527195,3.6024957512271443,0.01102929003617566,-10.0,21.52194759237699,34.040293977163515,6.0,-10.0,2.5,436.971902944654,494.0693900014127,418.0218741722065,226.68179217287877,282.15879338734067,436.6228676924556
270.0000000000007,22.159414821513675,-15.953087617130166,67.72022469118197,72.2960853237281,67.57788360098367,32.73935772265406,67.30939677681432,11.874363367141427,22.86358440767548,-15.021072884189609,22.688589972629927,-15.280333615079428,0.8186256340545641,0.8387501086109753,2.11034525991622,2.949095368527195,3.6024957512271443,0.01102929003617566,-10.0,21.52194759237699,34.040293977163515,6.0,-10.0,2.5,436.971902944654,494.0693900014127,418.0218741722065,226.68179217287877,282.15879338734067,436.6228676924556
280.00000000000006,22.15932916984072,-15.953229679744824,67.7181652978495,72.29347045312073,67.57582030934176,32.73787313516374,67.30731799950821,11.877249967951345,22.863499881961687,-15.021197761436612,22.68851146455153,-15.280450255874712,0.8185357049189086,0.8386497445491224,2.1101095251972697,2.948759269746392,3.6024809327511527,0.011028438107253576,-10.0,21.521216557116645,34.03874480182725,6.0,-10.0,2.5,436.9719031149105,494.0677386744376,418.02344877653,226.68996123495168,282.17232984177133,436.64293313803006
280.0000000000007,22.15932916984072,-15.953229679744824,67.7181652978495,72.29347045312073,67.57582030934176,32.73787313516374,67.30731799950821,11.877249967951345,22.863499881961687,-15.021197761436612,22.68851146455153,-15.280450255874712,0.8185357061615902,0.8386497458223405,2.110109528400788,2.948759274223128,3.602480932751152,0.011028438123996688,-10.0,21.521216557116645,34.03874480182725,6.0,-10.0,2.5,436.9719031149105,494.0677386744376,418.02344877653,226.68996123495168,282.17232984177133,436.64293313803006
290.00000000000006,22.15929035456012,-15.953297693941522,67.71674134712187,72.29161339200942,67.57439340697347,32.736855283395414,67.30587974607349,11.879390599306989,22.863461766872646,-15.02125407231091,22.68847821538026,-15.280499654828418,0.8185219512348539,0.8386299081865285,2.1100700260349576,2.9486999342214864,3.6024689744397977,0.011028515311440012,-10.0,21.52072998995652,34.037680611810856,6.0,-10.0,2.5,436.97189822523575,494.06652770328424,418.0245687900471,226.69600221081257,282.1821661170451,436.657757277578
290.0000000000007,22.15929035456012,-15.953297693941522,67.71674134712187,72.29161339200942,67.57439340697347,32.736855283395414,67.30587974607349,11.879390599306989,22.863461766872646,-15.02125407231091,22.68847821538026,-15.280499654828418,0.8185219516490619,0.8386299086109118,2.1100700271027453,2.9486999357136567,3.602468974439797,0.011028515317020924,-10.0,21.52072998995652,34.037680611810856,6.0,-10.0,2.5,436.97189822523575,494.06652770328424,418.0245687900471,226.69600221081257,282.1821661170451,436.657757277578
300.00000000000006,22.159277816085137,-15.953323388244712,67.71577065363373,72.29031399886827,67.57342052404182,32.73616894190087,67.30489865468405,11.880957515074384,22.86344963934928,-15.021271989414515,22.68846989693544,-15.280512013715452,0.8185242166855562,0.8386282123219924,2.11007199252158,2.9487002048435724,3.6024593344149567,0.011028734231808343,-10.0,21.520412496869714,34.0369616153107,6.0,-10.0,2.5,436.9718915573511,494.0656549928101,418.02535928024525,226.70041226721,282.1892475221269,436.66854973914343
300.0000000000007,22.159277816085137,-15.953323388244712,67.71577065363373,72.29031399886827,67.57342052404182,32.73616894190087,67.30489865468405,11.880957515074384,22.86344963934928,-15.021271989414515,22.68846989693544,-15.280512013715452,0.8185242166855562,0.8386282123219924,2.11007199252158,2.9487002048435724,3.6024593344149567,0.011028734231808343,-10.0,21.520412496869714,34.0369616153107,6.0,-10.0,2.5,436.9718915573511,494.0656549928101,418.02535928024525,226.70041226721,282.1892475221269,436.66854973914343
310.00000000000006,22.159278740176447,-15.953326753270176,67.71511713015211,72.28941667714582,67.57276540516382,32.73571298513724,67.30423767298223,11.882090452620446,22.86345078628645,-15.021270294938631,22.68847394757588,-15.280505995594012,0.8185371985927513,0.8386387000160478,2.1101019752696795,2.9487406752857277,3.6024516422164714,0.011029042348467985,-10.0,21.520209114937416,34.03648301560321,6.0,-10.0,2.5,436.9718848628596,494.0650356853759,418.02591338274544,226.7035928584446,282.1942988214972,436.67630425999056
310.0000000000007,22.159278740176447,-15.953326753270176,67.71511713015211,72.28941667714582,67.57276540516382,32.73571298513724,67.30423767298223,11.882090452620446,22.86345078628645,-15.021270294938631,22.68847394757588,-15.280505995594012,0.8185371985927513,0.8386387000160478,2.1101019752696795,2.9487406752857277,3.6024516422164714,0.011029042348467985,-10.0,21.520209114937416,34.03648301560321,6.0,-10.0,2.5,436.9718848628596,494.0650356853759,418.02591338274544,226.7035928584446,282.1942988214972,436.67630425999056
320.00000000000006,22.15928564048176,-15.9533196394043,67.71468185051572,72.28880392284918,67.5723289805432,32.73541403604901,67.30379710682952,11.882900366129036,22.863457792435895,-15.021259944110398,22.688483121495896,-15.280492365711607,0.818547788701248,0.8386475793533734,2.110126303641983,2.948773882995356,3.602445603907916,0.011029278025778796,-10.0,21.52008106260729,34.036168585814664,6.0,-10.0,2.5,436.97187893083446,494.0646018952356,418.02629935238576,226.70586126840865,282.19786913456994,436.681813776092
320.0000000000007,22.15928564048176,-15.9533196394043,67.71468185051572,72.28880392284918,67.5723289805432,32.73541403604901,67.30379710682952,11.882900366129036,22.863457792435895,-15.021259944110398,22.688483121495896,-15.280492365711607,0.818547788701248,0.8386475793533734,2.110126303641983,2.948773882995356,3.602445603907916,0.011029278025778796,-10.0,21.52008106260729,34.036168585814664,6.0,-10.0,2.5,436.97187893083446,494.0646018952356,418.02629935238576,226.70586126840865,282.19786913456994,436.681813776092
330.00000000000006,22.15929453045011,-15.953308510228569,67.71439482579875,72.28838950187486,67.57204114269703,32.73522042788369,67.30350637185026,11.883473307526232,22.86346672040796,-15.021246754000458,22.68849364037844,-15.280476737595734,0.818599171187381,0.8386988465505304,2.1102563376624826,2.9489551842130126,3.602440960128928,0.011030034608375356,-10.0,21.520001862195212,34.03596452029353,6.0,-10.0,2.5,436.97187397220495,494.0643012184602,418.026566403586,226.70746246712892,282.20036775797973,436.68568530391497
330.0000000000007,22.15929453045011,-15.953308510228569,67.71439482579875,72.28838950187486,67.57204114269703,32.73522042788369,67.30350637185026,11.883473307526232,22.86346672040796,-15.021246754000458,22.68849364037844,-15.280476737595734,0.818599171187381,0.8386988465505304,2.1102563376624826,2.9489551842130126,3.602440960128928,0.011030034608375356,-10.0,21.520001862195212,34.03596452029353,6.0,-10.0,2.5,436.97187397220495,494.0643012184602,418.026566403586,226.70746246712892,282.20036775797973,436.68568530391497
340.00000000000006,22.159284440532645,-15.95332171315846,67.71419455776362,72.28813573921576,67.5718404687218,32.735089592229656,67.3033037917558,11.883873849591623,22.863457374975464,-15.02126056086297,22.68848412193494,-15.280490879338911,0.818611069227894,0.8387097706690376,2.1102836983703184,2.948993469039356,3.602435368753098,0.011030230578345776,-10.0,21.51994721077324,34.03582703101313,6.0,-10.0,2.5,436.9718788191124,494.06414138418586,418.026767123346,226.7085817616397,282.20244674412504,436.68696656823
340.0000000000007,22.159284440532645,-15.95332171315846,67.71419455776362,72.28813573921576,67.5718404687218,32.735089592229656,67.3033037917558,11.883873849591623,22.863457374975464,-15.02126056086297,22.68848412193494,-15.280490879338911,0.818611069227894,0.8387097706690376,2.1102836983703184,2.948993469039356,3.602435368753098,0.011030230578345776,-10.0,21.51994721077324,34.03582703101313,6.0,-10.0,2.5,436.9718788191124,494.06414138418586,418.026767123346,226.7085817616397,282.20244674412504,436.68696656823
350.00000000000006,22.15926081651328,-15.953355660675925,67.71402325184056,72.28795781112098,67.57166899689757,32.73498054414193,67.30313103196333,11.884152999962852,22.863433930837164,-15.021295197051984,22.68846053966108,-15.280525916017268,0.8185941523647634,0.838691014974372,2.1102371309586534,2.948928145933026,3.602430016650048,0.011030022011804577,-10.0,21.51989235001764,34.03571421950079,6.0,-10.0,2.5,436.9718860203617,494.0640599049767,418.0269482766602,226.70936716030073,282.20420740490323,436.6885002895005
350.0000000000007,22.15926081651328,-15.953355660675925,67.71402325184056,72.28795781112098,67.57166899689757,32.73498054414193,67.30313103196333,11.884152999962852,22.863433930837164,-15.021295197051984,22.68846053966108,-15.280525916017268,0.8185941523647634,0.838691014974372,2.1102371309586534,2.948928145933026,3.602430016650048,0.011030022011804577,-10.0,21.51989235001764,34.03571421950079,6.0,-10.0,2.5,436.9718860203617,494.0640599049767,418.0269482766602,226.70936716030073,282.20420740490323,436.6885002895005
360.00000000000006,22.15923772281572,-15.953390077438826,67.71386911494598,72.2878021582149,67.57151474330483,32.73487922006018,67.3029757950138,11.884354286278151,22.86341098046131,-15.02132910378566,22.688437445152324,-15.280560228039178,0.8185938085351472,0.8386894579888995,2.110234651628031,2.9489241096169305,3.6024265989672646,0.011030033258242616,-10.0,21.519836514552992,34.03561011554342,6.0,-10.0,2.5,436.9718913774056,494.0639928626792,418.0270999220204,226.7099386567924,282.20545127275005,436.68973049440217
360.0000000000007,22.15923772281572,-15.953390077438826,67.71386911494598,72.2878021582149,67.57151474330483,32.73487922006018,67.3029757950138,11.884354286278151,22.86341098046131,-15.02132910378566,22.688437445152324,-15.280560228039178,0.8185938085351472,0.8386894579888995,2.110234651628031,2.9489241096169305,3.6024265989672646,0.011030033258242616,-10.0,21.519836514552992,34.03561011554342,6.0,-10.0,2.5,436.9718913774056,494.0639928626792,418.0270999220204,226.7099386567924,282.20545127275005,436.68973049440217
370.00000000000006,22.15921891787397,-15.953418396134964,67.7137358406755,72.28766471780102,67.57138136205673,32.734788009987994,67.30284162299729,11.884506668744224,22.863392351397263,-15.021356626260342,22.688418682352168,-15.280588104365108,0.8185913854638003,0.8386860838898211,2.11022767566744,2.9489137595572608,3.6024246185860545,0.011030015068360752,-10.0,21.519785366264784,34.03551633464849,6.0,-10.0,2.5,436.9718953385264,494.0639308646243,418.02721843115125,226.7103741123651,282.20635473132813,436.6906581721617
370.00000000000074,22.15921891787397,-15.953418396134964,67.7137358406755,72.28766471780102,67.57138136205673,32.734788009987994,67.30284162299729,11.884506668744224,22.863392351397263,-15.021356626260342,22.688418682352168,-15.280588104365108,0.8185913854638003,0.8386860838898211,2.11022767566744,2.9489137595572608,3.6024246185860545,0.011030015068360752,-10.0,21.519785366264784,34.03551633464849,6.0,-10.0,2.5,436.9718953385264,494.0639308646243,418.02721843115125,226.7103741123651,282.20635473132813,436.6906581721617
380.00000000000006,22.159204092526693,-15.95344075164212,67.71362513110894,72.28754860986835,67.57127055786134,32.73471015846542,67.30273018101859,11.884625822438975,22.863377700092556,-15.021378272027334,22.688403918139255,-15.280610039909732,0.8185895932766346,0.8386835986889869,2.1102226950574847,2.948906293746472,3.6024233852554204,0.01103000347423148,-10.0,21.519741800211875,34.035436136108615,6.0,-10.0,2.5,436.97189842072646,494.06387662875903,418.0273095824896,226.71071571310137,282.2070491708553,436.691373336646
380.00000000000074,22.159204092526693,-15.95344075164212,67.71362513110894,72.28754860986835,67.57127055786134,32.73471015846542,67.30273018101859,11.884625822438975,22.863377700092556,-15.021378272027334,22.688403918139255,-15.280610039909732,0.8185895932766346,0.8386835986889869,2.1102226950574847,2.948906293746472,3.6024233852554204,0.01103000347423148,-10.0,21.519741800211875,34.035436136108615,6.0,-10.0,2.5,436.97189842072646,494.06387662875903,418.0273095824896,226.71071571310137,282.2070491708553,436.691373336646
390.00000000000006,22.159192324474105,-15.9534584823337,67.71353521219797,72.28745364278227,67.57118056034021,32.73464598953774,67.30263967302932,11.884720152908244,22.86336608173363,-15.021395436942155,22.688392208320742,-15.280627437475005,0.8185885215142867,0.838682014017264,2.110219713108623,2.9489017271258877,3.60242252318758,0.011029999422440262,-10.0,21.519706002031736,34.03536995088626,6.0,-10.0,2.5,436.9719008873303,494.0638316415508,418.0273803330416,226.71098653383308,282.207599299235,436.69193872880226
390.00000000000074,22.159192324474105,-15.9534584823337,67.71353521219797,72.28745364278227,67.57118056034021,32.73464598953774,67.30263967302932,11.884720152908244,22.86336608173363,-15.021395436942155,22.688392208320742,-15.280627437475005,0.8185885215142867,0.838682014017264,2.110219713108623,2.9489017271258877,3.60242252318758,0.011029999422440262,-10.0,21.519706002031736,34.03536995088626,6.0,-10.0,2.5,436.9719008873303,494.0638316415508,418.0273803330416,226.71098653383308,282.207599299235,436.69193872880226
400.00000000000006,22.159182911134263,-15.953472657197665,67.71346289620554,72.28737714306743,67.57110818110421,32.7345940044317,67.30256688719903,11.88479502982949,22.863356789959592,-15.021409164574893,22.68838284336615,-15.280641351223151,0.8185878490075578,0.8386809492038424,2.1102178252856527,2.948898774489495,3.60242187575187,0.011029998753799073,-10.0,21.519677027811383,34.03531630257544,6.0,-10.0,2.5,436.9719028713559,494.06379528656015,418.02743590664875,226.71120166330127,282.2080383176566,436.69239029403695
400.00000000000074,22.159182911134263,-15.953472657197665,67.71346289620554,72.28737714306743,67.57110818110421,32.7345940044317,67.30256688719903,11.88479502982949,22.863356789959592,-15.021409164574893,22.68838284336615,-15.280641351223151,0.8185878490075578,0.8386809492038424,2.1102178252856527,2.948898774489495,3.60242187575187,0.011029998753799073,-10.0,21.519677027811383,34.03531630257544,6.0,-10.0,2.5,436.9719028713559,494.06379528656015,418.02743590664875,226.71120166330127,282.2080383176566,436.69239029403695
410.00000000000006,22.159175369352887,-15.953484013098604,67.71340496884217,72.28731586759005,67.57105020334843,32.734552207322906,67.30250858601332,11.88485448486682,22.863349345360028,-15.02142016320181,22.68837534031768,-15.280652498693769,0.8185873473727708,0.8386801402466122,2.110216418116828,2.94889655836344,3.6024213760789565,0.011029998716888045,-10.0,21.51965372399081,34.035273159563985,6.0,-10.0,2.5,436.97190446190194,494.0637661696073,418.02747987679857,226.711372569744,282.2083883378425,436.6927512295876
410.00000000000074,22.159175369352887,-15.953484013098604,67.71340496884217,72.28731586759005,67.57105020334843,32.734552207322906,67.30250858601332,11.88485448486682,22.863349345360028,-15.02142016320181,22.68837534031768,-15.280652498693769,0.8185873473727708,0.8386801402466122,2.110216418116828,2.94889655836344,3.6024213760789565,0.011029998716888045,-10.0,21.51965372399081,34.035273159563985,6.0,-10.0,2.5,436.97190446190194,494.0637661696073,418.02747987679857,226.711372569744,282.2083883378425,436.6927512295876
420.00000000000006,22.159169348408195,-15.953493080849851,67.7133587458063,72.28726698936049,67.57100394026985,32.73451878395929,67.30246206610896,11.884901623103817,22.863343401867937,-15.021428944099398,22.688369350243615,-15.280661398301618,0.8185869438895517,0.8386794940990587,2.1102152923508206,2.94889478644988,3.6024209871196784,0.011029998639202936,-10.0,21.51963507775639,34.03523865738555,6.0,-10.0,2.5,436.97190572921903,494.0637429590026,418.0275147115924,226.71150812110452,282.20866642626305,436.6930386594108
420.00000000000074,22.159169348408195,-15.953493080849851,67.7133587458063,72.28726698936049,67.57100394026985,32.73451878395929,67.30246206610896,11.884901623103817,22.863343401867937,-15.021428944099398,22.688369350243615,-15.280661398301618,0.8185869438895517,0.8386794940990587,2.1102152923508206,2.94889478644988,3.6024209871196784,0.011029998639202936,-10.0,21.51963507775639,34.03523865738555,6.0,-10.0,2.5,436.97190572921903,494.0637429590026,418.0275147115924,226.71150812110452,282.20866642626305,436.6930386594108
430.00000000000006,22.159164543496775,-15.953500319599584,67.7133217786881,72.28722785702665,67.57096694118212,32.73449201460903,67.30242486214127,11.884939165956268,22.863338660187168,-15.021435949445731,22.688364572104945,-15.280571557864732,0.8185818803485185,0.8386741218152561,2.110202175958612,2.948876297773868,3.6024206845604216,0.011029934707755044,-10.0,21.519620139835975,34.035211022418764,6.0,-10.0,2.5,436.9719067373173,494.06372433734174,418.0275424345067,226.71161610586324,282.20888779540604,436.69326791714303
430.00000000000074,22.159164543496775,-15.953500319599584,67.7133217786881,72.28722785702665,67.57096694118212,32.73449201460903,67.30242486214127,11.884939165956268,22.863338660187168,-15.021435949445731,22.688364572104945,-15.280571557864732,0.8185818803485185,0.8386741218152561,2.110202175958612,2.948876297773868,3.6024206845604216,0.011029934707755044,-10.0,21.519620139835975,34.035211022418764,6.0,-10.0,2.5,436.9719067373173,494.06372433734174,418.0275424345067,226.71161610586324,282.20888779540604,436.69326791714303
440.00000000000006,22.159160704908913,-15.95350609723556,67.71329226847702,72.28719663644581,67.57093740538842,32.73447062498707,67.30239516309317,11.884969064694872,22.863334873634336,-15.021441543689376,22.688360755681813,-15.280445897778918,0.8185832532812409,0.8386753819810906,2.1102056654022467,2.9488810473833373,3.602420444790347,0.011029956633809812,-10.0,21.51960820355288,34.03518893983801,6.0,-10.0,2.5,436.9719075499424,494.06370949752926,418.0275644948986,226.71170211572183,282.2090642493173,436.6934505506265
440.00000000000074,22.159160704908913,-15.95350609723556,67.71329226847702,72.28719663644581,67.57093740538842,32.73447062498707,67.30239516309317,11.884969064694872,22.863334873634336,-15.021441543689376,22.688360755681813,-15.280445897778918,0.8185832532812409,0.8386753819810906,2.1102056654022467,2.9488810473833373,3.602420444790347,0.011029956633809812,-10.0,21.51960820355288,34.03518893983801,6.0,-10.0,2.5,436.9719075499424,494.06370949752926,418.0275644948986,226.71170211572183,282.2090642493173,436.6934505506265
450.00000000000006,22.159157640426223,-15.953510710729631,67.713268746688,72.28717176277405,67.57091386338541,32.734453568563765,67.30237149121287,11.884992846272894,22.86333185045956,-15.021446010120712,22.688357708720478,-15.280345668507325,0.8185801201239497,0.8386720553775983,2.110197549343244,2.9488696047208425,3.6024202545675355,0.011029917143937466,-10.0,21.519598681791592,34.03517133107749,6.0,-10.0,2.5,436.971908197324,494.0636976852236,418.027582052336,226.71177053664368,282.2092048192131,436.6935962295077
450.00000000000074,22.159157640426223,-15.953510710729631,67.713268746688,72.28717176277405,67.57091386338541,32.734453568563765,67.30237149121287,11.884992846272894,22.86333185045956,-15.021446010120712,22.688357708720478,-15.280345668507325,0.8185801201239497,0.8386720553775983,2.110197549343244,2.9488696047208425,3.6024202545675355,0.011029917143937466,-10.0,21.519598681791592,34.03517133107749,6.0,-10.0,2.5,436.971908197324,494.0636976852236,418.027582052336,226.71177053664368,282.2092048192131,436.6935962295077
460.00000000000006,22.15915519569982,-15.95351439152114,67.71324998819446,72.2871519278142,67.57089508861276,32.7344399614077,67.30235261295462,11.88501178114052,22.86332943867438,-15.021449573286816,22.688355277952283,-15.280265790647093,0.8185846847152761,0.8386766392247109,2.1102092856878083,2.948885924912519,3.602420103838388,0.01102998082406639,-10.0,21.51959108350269,34.03515728328426,6.0,-10.0,2.5,436.97190871333936,494.0636882673139,418.02759603814184,226.71182501852888,282.20931675639014,436.6937123340188
