time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
460.00000000000074,22.15915519569982,-15.95351439152114,67.71324998819446,72.2871519278142,67.57089508861276,32.7344399614077,67.30235261295462,11.88501178114052,22.86332943867438,-15.021449573286816,22.688355277952283,-15.280265790647093,0.8185846847152761,0.8386766392247109,2.1102092856878083,2.948885924912519,3.602420103838388,0.01102998082406639,-10.0,21.51959108350269,34.03515728328426,6.0,-10.0,2.5,436.97190871333936,494.0636882673139,418.02759603814184,226.71182501852888,282.20931675639014,436.6937123340188
470.00000000000006,22.15915323549427,-15.953517343119188,67.71323506388659,72.28713616545774,67.57088015168709,32.734429132929165,67.30233759386827,11.885026826628064,22.863327506823165,-15.021452427399709,22.688353328232708,-15.280202332437796,0.8185801153038041,0.8386718838196994,2.1101974813701014,2.9488693651898013,3.6024199831623944,0.011029920978463371,-10.0,21.519585035986267,34.03514610444461,6.0,-10.0,2.5,436.97190912667054,494.0636808003611,418.02760715511374,226.71186831252396,282.2094057431327,436.693804614537
470.00000000000074,22.15915323549427,-15.953517343119188,67.71323506388659,72.28713616545774,67.57088015168709,32.734429132929165,67.30233759386827,11.885026826628064,22.863327506823165,-15.021452427399709,22.688353328232708,-15.280202332437796,0.8185801153038041,0.8386718838196994,2.1101974813701014,2.9488693651898013,3.6024199831623944,0.011029920978463371,-10.0,21.519585035986267,34.03514610444461,6.0,-10.0,2.5,436.97190912667054,494.0636808003611,418.02760715511374,226.71186831252396,282.2094057431327,436.693804614537
480.00000000000006,22.1591517967446,-15.953519522187378,67.71322329263815,72.28712351177877,67.57086836921664,32.73442057397273,67.30232574547047,11.885038788329837,22.863326085738127,-15.02145452690786,22.68835190189812,-15.280153313786798,0.8185840424161643,0.8386758508633726,2.1102075933002444,2.9488834441636174,3.602419899928148,0.011029975314600407,-10.0,21.519580276011936,34.03513726402451,6.0,-10.0,2.5,436.97190941275136,494.0636745984016,418.02761586369024,226.71190271726488,282.2094744432412,436.6938757151103
480.00000000000074,22.1591517967446,-15.953519522187378,67.71322329263815,72.28712351177877,67.57086836921664,32.73442057397273,67.30232574547047,11.885038788329837,22.863326085738127,-15.02145452690786,22.68835190189812,-15.280153313786798,0.8185840424161643,0.8386758508633726,2.1102075933002444,2.9488834441636174,3.602419899928148,0.011029975314600407,-10.0,21.519580276011936,34.03513726402451,6.0,-10.0,2.5,436.97190941275136,494.0636745984016,418.02761586369024,226.71190271726488,282.2094744432412,436.6938757151103
490.00000000000006,22.159150583644475,-15.953521342926877,67.71321390962486,72.28711356463367,67.57085897796931,32.73441376009748,67.30231630206745,11.885048358074869,22.863324890294397,-15.021456293054086,22.688350696313687,-15.280113440977914,0.8185849438297006,0.83867672854996,2.110209900170928,2.9488866287208872,3.602419823316928,0.011029988557267958,-10.0,21.51957648778796,34.035130225733724,6.0,-10.0,2.5,436.9719096766058,494.06366985131024,418.02762283317134,226.71193023615115,282.2095310966304,436.6939336533327
490.00000000000074,22.159150583644475,-15.953521342926877,67.71321390962486,72.28711356463367,67.57085897796931,32.73441376009748,67.30231630206745,11.885048358074869,22.863324890294397,-15.021456293054086,22.688350696313687,-15.280113440977914,0.8185849438297006,0.83867672854996,2.110209900170928,2.9488866287208872,3.602419823316928,0.011029988557267958,-10.0,21.51957648778796,34.035130225733724,6.0,-10.0,2.5,436.9719096766058,494.06366985131024,418.02762283317134,226.71193023615115,282.2095310966304,436.6939336533327
500.00000000000006,22.159149590986345,-15.953522833919862,67.71320641603755,72.28710567967731,67.57085147808235,32.734408330862664,67.30230876090563,11.885055951400716,22.86332391109553,-15.021457739720574,22.688349708944447,-15.280081090152578,0.8185851597804925,0.838676912329403,2.1102104420854886,2.948887354414892,3.602419759485562,0.011029992325801728,-10.0,21.519573455881527,34.03512462095091,6.0,-10.0,2.5,436.9719098909905,494.06366614363543,418.02762844236327,226.71195207972303,282.20957650079987,436.6939806825521
500.00000000000074,22.159149590986345,-15.953522833919862,67.71320641603755,72.28710567967731,67.57085147808235,32.734408330862664,67.30230876090563,11.885055951400716,22.86332391109553,-15.021457739720574,22.688349708944447,-15.280081090152578,0.8185851597804925,0.838676912329403,2.1102104420854886,2.948887354414892,3.602419759485562,0.011029992325801728,-10.0,21.519573455881527,34.03512462095091,6.0,-10.0,2.5,436.9719098909905,494.06366614363543,418.02762844236327,226.71195207972303,282.20957650079987,436.6939806825521
510.00000000000006,22.159148791169727,-15.953524036667602,67.71320040988354,72.2870993700311,67.57084546694331,32.734403980019295,67.3023027168789,11.885061985642324,22.863323122005696,-15.021458905520433,22.68834891325745,-15.280055246556458,0.8185849722400099,0.8386766900367884,2.1102099477340768,2.9488866377708653,3.602419709344785,0.011029990483793006,-10.0,21.519571019404395,34.03512013078574,6.0,-10.0,2.5,436.9719100618046,494.0636631863,418.02763294048026,226.71196944695967,282.2096125355488,436.69401826782973
510.00000000000074,22.159148791169727,-15.953524036667602,67.71320040988354,72.2870993700311,67.57084546694331,32.734403980019295,67.3023027168789,11.885061985642324,22.863323122005696,-15.021458905520433,22.68834891325745,-15.280055246556458,0.8185849722400099,0.8386766900367884,2.1102099477340768,2.9488866377708653,3.602419709344785,0.011029990483793006,-10.0,21.519571019404395,34.03512013078574,6.0,-10.0,2.5,436.9719100618046,494.0636631863,418.02763294048026,226.71196944695967,282.2096125355488,436.69401826782973
520.0000000000001,22.15914815178311,-15.95352499861815,67.71319559892508,72.28709431291001,67.57084065198009,32.73440049172274,67.30229787563843,11.885066792954888,22.863322491270026,-15.021459837368184,22.688348277224875,-15.28003466656503,0.8185850088428238,0.8386767035232192,2.110210034164243,2.948886737687462,3.6024196703236675,0.011029991526434304,-10.0,21.51956906456087,34.035116530864514,6.0,-10.0,2.5,436.9719101977374,494.06366081313513,418.02763653213174,226.7119832873449,282.209641177669,436.69404820353134
530.0000000000001,22.159147641554075,-15.953525766316602,67.71319175029502,72.28709026426854,67.57083680013442,32.73439769867241,67.30229400279042,11.885070629749007,22.863321988001367,-15.02146058089636,22.688347769718945,-15.280018259423455,0.8185851061517257,0.8386767841234973,2.110210279006964,2.9488870631304613,3.6024196396555026,0.011029993278014532,-10.0,21.519567499523703,34.035113648250444,6.0,-10.0,2.5,436.971910306122,494.063658910312,418.02763939657535,226.7119943351112,282.2096640124054,436.6940720703883
540.0000000000001,22.15914723426239,-15.953526379105767,67.71318867438846,72.28708702730978,67.57083372165471,32.734395465209786,67.30229090753086,11.88507369384007,22.863321586285593,-15.021461174390538,22.688347364618547,-15.280005161803672,0.8185851485692162,0.8386768123733993,2.110210383643577,2.948887196016976,3.6024196153219488,0.011029994201889009,-10.0,21.519566248296652,34.03511134304557,6.0,-10.0,2.5,436.97191039267926,494.0636573878433,418.02764168170927,226.71200315832905,282.209682246251,436.6940911229205
550.0000000000001,22.159146908986617,-15.953526868478718,67.7131862172072,72.28708444126185,67.57083126241767,32.73439368056916,67.30228843489238,11.885076140878198,22.86332126546556,-15.021461648369495,22.688347041095767,-15.279994700398047,0.8185851725258844,0.8386768247874734,2.1102104416543774,2.9488872664418517,3.602419595926171,0.01102999480620882,-10.0,21.519565248592585,34.03510950103356,6.0,-10.0,2.5,436.97191046183366,494.0636561713249,418.0276435056272,226.71201020482687,282.2096968114276,436.6941063405717
560.0000000000001,22.15914665005256,-15.95352725443405,67.71318426128539,72.2870823854999,67.57082930469376,32.73439225976682,67.30228646649363,11.885078088434112,22.86332101007639,-15.021462025680988,22.688346783544745,-15.279986373324675,0.8185925252033822,0.838684348336587,2.1102293930021827,2.9489137413387696,3.602419580616255,0.011030094103877165,-10.0,21.51956445266211,34.03510803455265,6.0,-10.0,2.5,436.971910521812,494.06365520683926,418.0276449572274,226.71201581310063,282.2097084059439,436.6941184535968
570.0000000000001,22.15914644365274,-15.953527568521167,67.71318270246567,72.28708073886014,67.57082774462887,32.734391127583535,67.30228489793444,11.885079639934132,22.86332080649404,-15.021462326453218,22.68834657825887,-15.2799797313844,0.8185899628735605,0.8386817153830601,2.110222785419034,2.948904500802094,3.6024195684617526,0.011030059757167116,-10.0,21.51956381833048,34.0351068660367,6.0,-10.0,2.5,436.97191056082687,494.06365442652367,418.02764611404825,226.7120202809377,282.2097176487037,436.6941281150032
580.0000000000001,22.159146278586384,-15.953527817207656,67.71318145569914,72.28707942655917,67.57082649661412,32.73439022157777,67.30228364310867,11.88508088123325,22.863320643687967,-15.02146256698262,22.68834641408657,-15.279974426077729,0.8185991224515914,0.8386910936268227,2.110246395755216,2.948937489382039,3.602419558611764,0.01103018332034908,-10.0,21.51956331091065,34.03510593075174,6.0,-10.0,2.5,436.9719105954462,494.06365380905686,418.02764703847487,226.712023855484,282.2097250395871,436.69413583258415
590.0000000000001,22.159146146545176,-15.953528015798328,67.71318045827941,72.28707837730053,67.57082549845337,32.734389496945425,67.30228263951575,11.885081873915794,22.863320513458174,-15.021462759383894,22.68834628275716,-15.27997018405,0.8185949971556121,0.8386868621644531,2.1102357597218795,2.9489226218863327,3.602419550733893,0.011030127848365249,-10.0,21.519562905042903,34.03510518282587,6.0,-10.0,2.5,436.9719106236058,494.0636533159128,418.02764777779447,226.71202671410632,282.20973094636634,436.6941420035611
600.0000000000001,22.159146043799193,-15.95352816953516,67.71317968224372,72.2870775648372,67.57082472196258,32.7343889334424,67.30228185880699,11.885082645947024,22.86332041212644,-15.021462909091213,22.68834618056651,-15.279966878276866,0.8185864108059501,0.8386780612343413,2.110213623842467,2.9488916850768083,3.6024195444112466,0.011030012239882947,-10.0,21.519562589283908,34.03510460128416,6.0,-10.0,2.5,436.9719106466016,494.0636529377368,418.02764835364394,226.71202893735384,282.20973554164,436.6941468121968
610.0000000000001,22.159145958706247,-15.953528297568369,67.71317903998246,72.28707688750615,67.57082407894403,32.73438846670973,67.30228121227445,11.885083285268024,22.86332032819919,-15.021463033085183,22.68834609593369,-15.279964140708955,0.8185961381207627,0.838688024137689,2.110238698744396,2.948926722882085,3.6024195394469927,0.011030143384182685,-10.0,21.519562327800255,34.03510411956893,6.0,-10.0,2.5,436.97191066467633,494.0636526178054,418.02764883018693,226.7120307784312,282.20973934888127,436.69415079432576
620.0000000000001,22.159145893192335,-15.953528396781564,67.71317854473259,72.28707636665102,67.57082358350331,32.73438810703101,67.30228071414783,11.885083777952389,22.863320263579247,-15.021463128554558,22.68834603077192,-15.27996203568199,0.8185863012409187,0.8386779433658835,2.1102133396974585,2.9488912830633423,3.6024195354760185,0.011030010893979095,-10.0,21.519562126348887,34.03510374826834,6.0,-10.0,2.5,436.97191067771774,494.06365237313247,418.0276491971349,226.71203219721409,282.2097422824028,436.69415385653866
630.0000000000001,22.159145838393535,-15.953528479225213,67.71317813099013,72.28707593128554,67.570823169264,32.73438780633336,67.30228029764503,11.885084189832412,22.863320209532848,-15.021463208402622,22.68834597627029,-15.279960274235291,0.818592974350831,0.8386847782219022,2.1102305415092784,2.9489153197311806,3.6024195322098382,0.01103010085793332,-10.0,21.519561957901715,34.035103437911005,6.0,-10.0,2.5,436.9719106893689,494.0636521684015,418.0276495040482,226.71203338332072,282.2097447339732,436.69415641888526
640.0000000000001,22.15914579459531,-15.953528545043696,67.71317780020796,72.28707558319395,67.57082283826361,32.734387566057364,67.3022799648445,11.885084518956605,22.86332016633491,-15.021463272223173,22.68834593270615,-15.279958866028553,0.8185903886846569,0.8386821274638707,2.1102238754875597,2.9489060029514302,3.6024195296133974,0.011030066055376398,-10.0,21.51956182330372,34.03510318992335,6.0,-10.0,2.5,436.9719106987831,494.06365200469,418.0276497492845,226.7120343311003,282.2097466923763,436.69415846736223
650.0000000000001,22.15914575960896,-15.95352859781309,67.71317753587535,72.28707530460849,67.5708225737502,32.73438737408503,67.3022796988927,11.885084781942112,22.863320131825866,-15.021463323206774,22.688345897906714,-15.279957739382894,0.8185886209562374,0.8386803150432245,2.1102193181215694,2.9488996331647934,3.6024195275522217,0.011030042266540986,-10.0,21.519561715738465,34.03510299179425,6.0,-10.0,2.5,436.9719107060403,494.0636518732712,418.0276499453988,226.71203508843664,282.20974825985337,436.6941601061348
660.0000000000001,22.159145732740463,-15.953528638144633,67.7131773328059,72.28707509127865,67.57082237054465,32.734387226564934,67.3022794945828,11.885084984001764,22.86332010532435,-15.021463362360066,22.68834587118416,-15.279956876598987,0.8185871406361952,0.8386787973895128,2.110215501718688,2.948894299108201,3.602419525936309,0.011030022343206578,-10.0,21.51956163310956,34.03510283949487,6.0,-10.0,2.5,436.9719107118775,494.0636517732852,418.0276500959126,226.71203567031029,282.2097494634184,436.69416136127256
670.0000000000001,22.159145711026483,-15.953528670777589,67.713177168802,72.28707491866538,67.57082220643838,32.73438710744631,67.30227932958441,11.885085147162217,22.863320083907944,-15.021463394000648,22.68834584958639,-15.27995617841043,0.8185856020380152,0.838677220219982,2.110211535160419,2.9488887553804006,3.602419524651564,0.011030001630223297,-10.0,21.5195615663755,34.03510271655199,6.0,-10.0,2.5,436.9719107165423,494.0636516920768,418.02765021752367,226.71203614016665,282.20975043447845,436.69416237690393
680.0000000000001,22.15914569283268,-15.953528698155424,67.71317703140647,72.28707477407994,67.57082206889538,32.73438700760562,67.30227919129095,11.885085283909175,22.863320065963386,-15.021463420511909,22.688345831490984,-15.279955593322995,0.8185870520350419,0.8386787051284723,2.11021527286267,2.9488939779911423,3.602419523568162,0.011030021183890142,-10.0,21.51956151044476,34.035102613501806,6.0,-10.0,2.5,436.9719107204024,494.06365162407707,418.0276503194376,226.7120365339684,282.20975124880493,436.6941632280021
690.0000000000001,22.159145678292173,-15.953528720031327,67.7131769215551,72.28707465848953,67.57082195897003,32.734386927812125,67.30227908076812,11.885085393209748,22.8633200516216,-15.021463441700462,22.68834581702857,-15.279955125726133,0.8185862612364591,0.8386778943788544,2.1102132341159594,2.9488911284948136,3.602419522703165,0.011030010540883282,-10.0,21.51956146574412,34.03510253113734,6.0,-10.0,2.5,436.97191072349426,494.06365156972254,418.0276504008884,226.712036848721,282.2097518997594,436.6941639081942
700.0000000000001,22.159145667563347,-15.953528736171336,67.71317684058987,72.28707457299129,67.57082187783209,32.73438686891791,67.30227899918066,11.885085473859306,22.86332004104168,-15.021463457331208,22.68834580635933,-15.27995478094914,0.8185908691748774,0.838682615017378,2.1102251126972824,2.9489077277146603,3.6024195220832325,0.01103007263973508,-10.0,21.519561432742137,34.0351024703553,6.0,-10.0,2.5,436.97191072577726,494.063651529232,418.0276504610177,226.71203708098048,282.20975237972687,436.6941644097376
710.0000000000001,22.159145658096744,-15.953528750408791,67.7131767690228,72.28707449772014,67.57082180631292,32.73438681698565,67.30227892727922,11.885085544995889,22.863320031702873,-15.021463471128357,22.6883457969418,-15.279954476375792,0.8185861340843846,0.8386777633559891,2.110212906115559,2.948890669471548,3.602419521520454,0.011030008845118951,-10.0,21.519561403665023,34.035102416744,6.0,-10.0,2.5,436.97191072779526,494.06365149387045,418.02765051395056,226.7120372858271,282.2097528036738,436.6941648527808
720.0000000000001,22.159145651114496,-15.95352876091846,67.71317671629619,72.28707444232873,67.57082175350499,32.734386778667385,67.30227887418127,11.885085597485215,22.86332002481693,-15.021463481301623,22.688345789997857,-15.27995425205404,0.8185877711756688,0.8386794403671933,2.1102171262477576,2.948896566614951,3.6024195210975343,0.011030030910057949,-10.0,21.51956138218884,34.03510237720059,6.0,-10.0,2.5,436.97191072927416,494.0636514679069,418.02765055312904,226.71203743698496,282.2097531158912,436.69416517910497
730.0000000000001,22.15914564495355,-15.953528770193143,67.71317666974214,72.28707439335136,67.57082170695342,32.734386744867834,67.30227882737904,11.885085643778496,22.86332001873965,-15.021463490280157,22.68834578386937,-15.279954053892824,0.8185859571454563,0.8386775815838338,2.110212449833004,2.9488900314168376,3.6024195207307264,0.011030006472301124,-10.0,21.51956136326152,34.03510234231089,6.0,-10.0,2.5,436.97191073057513,494.0636514448856,418.0276505875928,226.71203757029932,282.2097533917079,436.69416546736016
740.0000000000001,22.159145640406816,-15.953528777017992,67.71317663542054,72.287074357233,67.57082167255409,32.73438671991039,67.30227879278942,11.88508567796697,22.863320014255937,-15.021463496904405,22.68834577934796,-15.279953907748675,0.8185881100548557,0.8386797871651256,2.110217999713361,2.9488977868784865,3.6024195204605074,0.011030035485535158,-10.0,21.519561349269736,34.03510231655474,6.0,-10.0,2.5,436.97191073156296,494.0636514278984,418.0276506131255,226.71203766875087,282.20975359520725,436.6941656799521
750.0000000000001,22.159145636705297,-15.953528782596209,67.71317660744181,72.28707432779436,67.57082164457321,32.73438669959609,67.30227876465742,11.885085705787674,22.863320010604827,-15.02146350229856,22.688345775666058,-15.279953788739364,0.8185871750238772,0.8386788290466458,2.1102155892775376,2.9488944183241834,3.602419520240061,0.011030022889695828,-10.0,21.51956133789201,34.03510229558685,6.0,-10.0,2.5,436.9719107323375,494.063651414056,418.02765063384606,226.71203774886405,282.209753760805,436.6941658530717
760.0000000000001,22.159145633698714,-15.95352878636578,67.71317658465563,72.28707430479272,67.57082162176873,32.73438668306625,67.30227874172927,11.88508572844421,22.86332000764028,-15.021463506678344,22.688345772674197,-15.27995369227466,0.818587154423103,0.8386788078371088,2.1102155361254784,2.9488943439625874,3.6024195200580835,0.011030022614654453,-10.0,21.51956132861619,34.03510227852723,6.0,-10.0,2.5,436.9719107340075,494.063651404157,418.02765065082735,226.71203781410907,282.2097538960846,436.69416599341406
770.0000000000001,22.15914563123264,-15.95352879081628,67.71317656606875,72.28707428433432,67.57082160318056,32.734386669576224,67.30227872304062,11.885085746898367,22.86332000520676,-15.021463510273634,22.68834577022269,-15.279953612493046,0.8185865205772433,0.8386781583320998,2.1102139021323563,2.948892060464456,3.6024195199121816,0.01103001407609995,-10.0,21.5195613210546,34.0351022646106,6.0,-10.0,2.5,436.97191073352013,494.06365139368967,418.0276506646096,226.7120378672689,282.2097540064044,436.69416610943085
780.0000000000001,22.159145629229087,-15.953528793679766,67.71317655094336,72.28707426858902,67.57082158805275,32.73438665858606,67.30227870783102,11.885085761939932,22.863320003230488,-15.021463513193396,22.688345768229198,-15.279953548278058,0.8185860698169086,0.8386776964361712,2.1102127401041675,2.9488904365403386,3.6024195197945525,0.011030008004071707,-10.0,21.51956131490391,34.03510225326323,6.0,-10.0,2.5,436.971910734152,494.063651386446,418.02765067578696,226.71203791057533,282.2097540957115,436.69416620285926
790.0000000000001,22.159145627567806,-15.953528795736474,67.71317653775345,72.28707425639817,67.57082157485651,32.73438664941767,67.3022786945687,11.885085774545589,22.86332000159167,-15.021463515614585,22.688345766578887,-15.279953490972956,0.8185859541199968,0.8386775778190229,2.110212441798013,2.9488900196170365,3.60241951963026,0.011030006446287254,-10.0,21.519561309464848,34.03510224391687,6.0,-10.0,2.5,436.9719107351104,494.06365138230257,418.027650687006,226.71203794696817,282.2097541823813,436.6941662859393
800.0000000000001,22.159145626149492,-15.953528798442903,67.71317652778349,72.2870742441479,67.57082156488403,32.73438664189575,67.30227868453838,11.88508578454713,22.86332000019152,-15.021463517683172,22.688345765165845,-15.279953448179754,0.8185856214324558,0.8386772369251286,2.110211584204787,2.948888821129916,3.6024195196216717,0.011030001964968629,-10.0,21.519561305430443,34.035102236092655,6.0,-10.0,2.5,436.97191073462886,494.063651374886,418.0276506934016,226.7120379757579,282.2097542346972,436.694166348393
810.0000000000001,22.159145625084697,-15.953528800076356,67.71317651976041,72.28707423564663,67.5708215568573,32.734386635948795,67.30227867646708,11.885085792701773,22.863319999141964,-15.021463519233748,22.688345764106803,-15.279953415328748,0.8185854805242342,0.8386770925231978,2.1102112209405006,2.9488883134636983,3.6024195195536413,0.011030000067232443,-10.0,21.51956130219281,34.0351022299065,6.0,-10.0,2.5,436.9719107348124,494.0636513708328,418.0276506989279,226.7120379992103,282.2097542797632,436.694166396278
820.0000000000001,22.159145624233844,-15.953528801361472,67.71317651324979,72.28707422876641,67.57082155034317,32.73438663119117,67.30227866991716,11.885085799313686,22.863319998303343,-15.021463520472764,22.68834576326092,-15.279953388125705,0.8185853893301078,0.8386769990599029,2.110210985839746,2.948887984899649,3.6024195194992195,0.011029998839193022,-10.0,21.51956129955863,34.035102224983234,6.0,-10.0,2.5,436.9719107349858,494.0636513675696,418.02765070365086,226.7120380182253,282.20975431789805,436.69416643585913
830.0000000000001,22.15914562353896,-15.953528802408472,67.71317650795763,72.28707422318574,67.57082154504792,32.73438662734179,67.3022786645929,11.885085804661005,22.86331999761821,-15.021463521484977,22.688345762569966,-15.27995336565658,0.818585328797168,0.8386769370154026,2.11021082978326,2.948887766798663,3.602419519455312,0.011029998024153364,-10.0,21.51956129741393,34.03510222100766,6.0,-10.0,2.5,436.9719107351319,494.0636513649336,418.02765070755567,226.71203803361465,282.2097543494436,436.69416646853534
840.0000000000001,22.15914562296952,-15.953528803264303,67.71317650364804,72.28707421864954,67.57082154073564,32.73438662421245,67.30227866025709,11.885085808997928,22.86331999705656,-15.021463522314718,22.6883457620036,-15.279953347225614,0.818585288983426,0.8386768962032028,2.110210727140593,2.948887623343796,3.6024195194198048,0.011029997488178707,-10.0,21.5195612956652,34.035102217776966,6.0,-10.0,2.5,436.9719107352544,494.0636513627994,418.0276507107552,226.71203804609317,282.2097543752411,436.6941664953361
850.0000000000001,22.1591456225038,-15.953528803963875,67.71317650013577,72.28707421495518,67.57082153722104,32.734386621663475,67.30227865672335,11.885085812516024,22.86331999659716,-15.021463522993429,22.688345761540347,-15.279953332186947,0.8185852607757936,0.8386768672858491,2.110210654418782,2.9488875217046315,3.602419519391172,0.011029997108497816,-10.0,21.519561294238315,34.03510221514597,6.0,-10.0,2.5,436.9719107353541,494.06365136106416,418.027650713366,226.7120380562224,282.20975439622725,436.6941665172092
860.0000000000001,22.15914562211944,-15.953528804542827,67.71317649724334,72.28707421190285,67.57082153432093,32.73438661956084,67.30227865380728,11.885085815409354,22.863319996218035,-15.021463523553564,22.688345761158047,-15.279953319800027,0.8185854922248063,0.8386771044012593,2.1102112510612243,2.948888355462484,3.602419519368463,0.011030000227482692,-10.0,21.51956129306041,34.03510221297569,6.0,-10.0,2.5,436.9719107354352,494.06365135961966,418.0276507155231,226.71203806454997,282.2097544134826,436.6941665352253
870.0000000000001,22.159145621810687,-15.95352880500775,67.71317649491363,72.2870742094554,67.57082153199138,32.73438661787054,67.3022786514651,11.885085817730385,22.863319995913475,-15.021463524003536,22.68834576085092,-15.279953309863515,0.8185853998460126,0.8386770097435748,2.110211012916387,2.948888022659962,3.6024195193497084,0.011029998982993696,-10.0,21.519561292113625,34.03510221123139,6.0,-10.0,2.5,436.9719107355017,494.0636513584735,418.0276507172526,226.71203807123524,282.20975442731867,436.69416654967904
880.0000000000001,22.15914562156687,-15.953528804619625,67.71317649299469,72.28707420841174,67.5708215300724,32.73438661650397,67.3022786495362,11.885085819618952,22.863319995673876,-15.0214635243575,22.68834576060696,-15.279953302218814,0.8185853435027683,0.8386769520170715,2.1102108676565186,2.9488878196735895,3.6024195193321558,0.01102999822395177,-10.0,21.51956129133083,34.035102209823265,6.0,-10.0,2.5,436.9719107365838,494.063651358901,418.0276507187672,226.71203807667524,282.20975443897674,436.6941665608172
890.0000000000001,22.159145621349488,-15.95352880561029,67.71317649140127,72.287074205917,67.57082152847674,32.73438661535084,67.30227864793171,11.885085821181235,22.863319995458543,-15.021463524675651,22.688345760392107,-15.279953294784091,0.8185853766086619,0.8386769859183859,2.1102109530070647,2.9488879389254508,3.6024195193206032,0.01102999867026636,-10.0,21.51956129067827,34.03510220863956,6.0,-10.0,2.5,436.97191073572407,494.0636513569573,418.02765071996606,226.71203808117448,282.2097544486928,436.69416657159775
900.0000000000001,22.15914562117811,-15.953528805954932,67.71317649014617,72.28707420445551,67.57082152722202,32.734386614419975,67.30227864666995,11.885085822436848,22.86331999528941,-15.021463524925537,22.688345760221665,-15.27995328945326,0.8185853103328184,0.838676918009382,2.1102107821561824,2.9488877001655647,3.60241951931267,0.011029997777393757,-10.0,21.51956129017009,34.03510220767441,6.0,-10.0,2.5,436.9719107356405,494.06365135613737,418.0276507208271,226.71203808479288,282.2097544557068,436.69416657936466
910.0,22.159145621043915,-15.953528806147006,67.71317648913015,72.28707420339667,67.57082152620596,32.73438661367544,67.30227864564834,11.885085823460088,22.863319995157102,-15.021463525120964,22.688345760088165,-15.27995328522752,0.8185852734629037,0.8386768802299677,2.110210687107964,2.948887567337932,3.602419519304445,0.011029997280707896,-10.0,21.519561289758823,34.035102206902366,6.0,-10.0,2.5,436.9719107356837,494.06365135564886,418.02765072155427,226.7120380877375,282.2097544615656,436.6941665855188
920.0,22.159145620935742,-15.95352880626308,67.713176488275,72.28707420262998,67.57082152534953,32.73438661306864,67.30227864478742,11.885085824302394,22.863319995050524,-15.021463525278476,22.688345759980685,-15.279953281628764,0.8185853032686937,0.8386769107627715,2.1102107639385705,2.9488876747013415,3.6024195192927797,0.01102999768239897,-10.0,21.51956128940884,34.03510220627959,6.0,-10.0,2.5,436.97191073577056,494.063651355414,418.0276507222422,226.7120380901632,282.2097544669766,436.6941665907445
930.0,22.159145620842448,-15.953528806461236,67.7131764876027,72.28707420177561,67.57082152467751,32.73438661257018,67.30227864411157,11.885085824980308,22.86331999495841,-15.02146352541456,22.688345759887856,-15.279953278680296,0.8185852618468636,0.8386768683209673,2.1102106571613333,2.9488875254823004,3.6024195192924955,0.011029997124363549,-10.0,21.519561289136615,34.03510220576368,6.0,-10.0,2.5,436.97191073571145,494.0636513548748,418.02765072270233,226.71203809210544,282.209754470718,436.6941665950369
940.0,22.159145620769632,-15.95352880657356,67.71317648705556,72.28707420119498,67.57082152413,32.73438661216613,67.30227864356105,11.885085825533451,22.8633199948866,-15.02146352552063,22.68834575981541,-15.279953276402466,0.8185852572841175,0.8386768636437576,2.1102106453978338,2.948887509041591,3.6024195192878734,0.011029997062946226,-10.0,21.519561288915725,34.035102205344685,6.0,-10.0,2.5,436.9719107357231,494.06365135459714,418.0276507230849,226.7120380937036,282.20975447385104,436.6941665983546
950.0,22.15914562071128,-15.95352880666087,67.71317648661196,72.28707420072982,67.57082152368625,32.73438661184298,67.30227864311485,11.885085825983936,22.86331999482908,-15.021463525605611,22.688345759757382,-15.279953274531522,0.8185852477534782,0.8386768538770549,2.1102106208280103,2.9488874747050646,3.602419519284007,0.011029996934576647,-10.0,21.519561288736096,34.03510220501005,6.0,-10.0,2.5,436.971910735736,494.0636513543788,418.0276507234099,226.71203809500045,282.20975447646777,436.69416660107726
960.0,22.159145620663807,-15.953528806732947,67.71317648625168,72.28707420034915,67.57082152332586,32.73438661158156,67.30227864275253,11.885085826348076,22.863319994782263,-15.02146352567479,22.688345759710177,-15.279953272998114,0.8185852386380733,0.8386768445361422,2.110210597329002,2.948887441865145,3.6024195192810664,0.0110299968117929,-10.0,21.51956128859013,34.035102204739815,6.0,-10.0,2.5,436.9719107357452,494.0636513541987,418.0276507236766,226.71203809604313,282.20975447861724,436.6941666033068
970.0,22.15914562063264,-15.953528806027292,67.71317648593784,72.28707420098867,67.57082152301176,32.73438661137959,67.30227864243717,11.885085826640593,22.86331999475241,-15.0214635257189,22.68834575967772,-15.279953272184857,0.8185852510593189,0.8386768572698323,2.1102106293379825,2.9488874866078154,3.6024195192763417,0.011029996979133053,-10.0,21.51956128845984,34.03510220453347,6.0,-10.0,2.5,436.97191073678096,494.06365135541273,418.0276507240008,226.71203809689345,282.20975448076706,436.6941666045065
980.0,22.15914562059008,-15.953528806819918,67.7131764856649,72.28707419982635,67.57082152274494,32.7343866111878,67.30227864216867,11.88508582688354,22.863319994709386,-15.021463525782451,22.68834575963684,-15.279953270349154,0.8185849611759706,0.8386765602600046,2.110209882064205,2.9488864423242087,3.6024195192736865,0.011029993073187746,-10.0,21.519561288347855,34.03510220434231,6.0,-10.0,2.5,436.97191073579376,494.0636513540424,418.02765072420505,226.71203809759268,282.2097544826131,436.6941666071408
990.0,22.15914562056812,-15.953528806113807,67.71317648546123,72.2870742005033,67.57082152253516,32.734386611041714,67.30227864195813,11.88508582707948,22.863319994688677,-15.021463525813031,22.688345759613483,-15.279953270065164,0.8185852340742716,0.8386768398653601,2.1102105855530087,2.948887425418369,3.6024195192736777,0.011029996750321656,-10.0,21.519561288262025,34.035102204188775,6.0,-10.0,2.5,436.97191073680926,494.06365135519934,418.027650724383,226.7120380981625,282.2097544836853,436.6941666075866
1000.0,22.159145620537718,-15.953528806905922,67.71317648528233,72.2870741993907,67.57082152235604,32.73438661090648,67.3022786417778,11.885085827245518,22.86331999465774,-15.021463525858737,22.688345759584795,-15.279953268689669,0.8168545641186334,0.8386768347590734,2.1102105727428224,2.948887407501896,3.610051944416415,0.011029996683384393,-10.0,21.51956128818756,34.03510220405326,6.0,-10.0,2.5,436.97191073579467,494.06365135380526,418.027650724498,226.712038098644,282.209754484857,436.69416660955613
1010.0,22.004995469950607,-16.169893487661966,68.39388686833543,73.79949381201219,68.24453773220975,33.26586859166531,67.97009366502263,11.932937915175104,22.752881409264408,-15.184915186066007,22.568765292806525,-14.269930712936572,0.8573273621804655,0.8864617584701221,2.1746447697179474,3.0611065281880694,3.5705223736271154,0.011388218254183236,-10.0,21.902719346006048,34.58417730274215,6.0,-10.0,2.5,437.0262266455069,495.52540605076933,417.6851558303719,226.72949260191777,284.01441739766665,438.34845457572953
1020.0,21.815405063111644,-16.444297765277838,69.41486266470186,75.86514698569617,69.26192256557972,34.19979896964327,68.98535615159932,11.939301069006833,22.593674307038327,-15.42157072714764,22.40181501968548,-12.989826661627774,0.8949990154560851,0.9244491419318696,2.214551515923163,3.1390006578550325,3.507267163031928,0.011589018459779428,-10.0,22.47407145320352,35.57612614598298,6.0,-10.0,2.5,437.08257855891566,497.4387056681013,417.6692976599736,226.57878178851016,285.94444614000383,440.43305374421726
1030.0000000000002,21.628756420302366,-16.721755486073107,70.56824133760446,78.09160968559712,70.41278785112287,35.23504575483321,70.13606036354122,11.902626803185058,22.433831754959837,-15.660404839811008,22.23454338410377,-12.311925005923456,0.9329744834228899,0.961271549203456,2.247693879070912,3.208965428274368,3.439499670453299,0.011747303577678446,-10.0,23.05538949515301,36.6761753081023,6.0,-10.0,2.5,437.12912934161034,499.460640135922,417.63151715062605,226.29451251733724,287.0598612976284,441.68222468008486
1040.0000000000002,21.478980356283785,-16.949126173039247,71.68661237982232,80.16127904245042,71.52871427255502,36.26723304702125,71.25097171025449,11.88417904996288,22.30894573098457,-15.847880651064372,22.102899168600967,-11.945632376498509,0.9693353581126009,0.9943336785991344,2.281085522174106,3.275419200773241,3.3790361337389268,0.011900292543370286,-10.0,23.63742802734305,37.78058165606052,6.0,-10.0,2.5,437.16085755008834,501.30803768757914,417.7526397866188,226.0694930185244,287.2769165382496,442.43431105582215
1050.0000000000002,21.352718700917567,-17.139745481091268,72.73414016926733,82.05740867521494,72.5739343503401,37.241432168775816,72.29532596364781,11.759234258315756,22.205325431988314,-16.00401642661876,21.99334766926035,-11.712811867504,1.0033870355633778,1.02416892619196,2.316501630347924,3.340670556539884,3.3293937813978007,0.012042307063915647,-10.0,24.19114928463415,38.82342449113394,6.0,-10.0,2.5,437.1895584058233,502.98965073655575,417.9420829610382,225.57847538544,287.32674706302373,442.96139197937634
1060.0000000000002,21.25167784136588,-17.293331536240686,73.79206317063327,83.88355035506292,73.6299272627598,38.134801080589966,73.35028406087801,11.621407815385624,22.12478272412944,-16.125750937445844,21.907574002010577,-11.633016190948638,1.0361752615320103,1.0556616351786432,2.346934105363572,3.402595740542216,3.283803297437728,0.012173171182755411,-10.0,24.62864251156384,39.77963005896248,6.0,-10.0,2.5,437.21147650912496,504.57517755740304,417.8548300546833,225.059208426668,286.84208229785764,443.23940273286667
1070.0000000000002,21.181514552620357,-17.400790031558444,74.97905289008243,85.7715802428675,74.8158115658544,39.00689110966931,74.53608514128345,11.539692280140343,22.07275424441412,-16.204559024006585,21.85105733423854,-11.697738426609932,1.0688582447683892,1.0915677517999482,2.368028754408397,3.459596506208345,3.2367215420207613,0.012291165772849395,-10.0,24.993979705435947,40.6915619232812,6.0,-10.0,2.5,437.2258011604648,506.14462168712726,417.3354906434984,224.674452775206,285.973129148461,443.27107254500874
1080.0000000000002,21.14338753346503,-17.459559307643673,76.11324289079462,87.48067264521552,75.9485192975169,39.84403723552828,75.66680914069225,11.486753943081965,22.051444054044563,-16.236877125219905,21.826006435695632,-11.942083837314897,1.099923357557722,1.1251500397079832,2.39030735166158,3.515457391369563,3.1960930434055967,0.012415607723037222,-10.0,25.35783599355989,41.58441702462613,6.0,-10.0,2.5,437.2331476063959,507.52608707299567,416.902247724378,224.37785383374683,284.8431045365159,443.0074593682228
1090.0000000000002,21.120443912971258,-17.493919238872138,77.18902874170817,89.04699335086836,77.02292387377727,40.63595687935657,76.73928765404763,11.432620293144453,22.043667992857667,-16.24867579434789,21.81504851739136,-12.249479531308625,1.1289095267924307,1.1560964186945972,2.4118009389985176,3.5678973576931146,3.1604812192794376,0.012532936162288916,-10.0,25.703781883489967,42.426659996218966,6.0,-10.0,2.5,437.2389341503964,508.7723979033349,416.52773921168347,224.09071505643996,283.83691677589576,442.63315248595353
1100.0000000000002,21.104930320311045,-17.51661445288238,78.1996495153507,90.48628234191993,78.03232775666558,41.37271991088454,77.74688448818416,11.37739981326871,22.041688349277504,-16.251680017990623,21.810310533038034,-12.570375439667655,1.1557830044852804,1.1845737019708893,2.431519950247865,3.6160936522187543,3.128695990670979,0.012639469828694632,-10.0,26.023109679981133,43.209725793226255,6.0,-10.0,2.5,437.2435735592712,509.90889706554486,416.188692181506,223.8135385395604,282.89839412352484,442.22749513458024
1110.0000000000002,21.095086318958877,-17.530804220634224,79.1390224919475,91.79813615818516,78.97062676057159,42.04989683370678,78.68349793125076,11.326550666558262,22.0439367537133,-16.24826794975729,21.810139131473704,-12.91496592225343,1.1805189495249682,1.210663248315354,2.449366564779636,3.66002981309499,3.1003566817523414,0.01273595798141897,-10.0,26.313235474470844,43.929351900389754,6.0,-10.0,2.5,437.24680293084407,510.938029034736,415.87935735242974,223.56036820743407,281.9958832153138,441.78021843899734
1120.0000000000002,21.089612740558163,-17.538123148525443,80.00519357861772,92.98747263647294,79.835848093841,42.66728663095376,79.54715434599025,11.282122614506136,22.04935567643829,-16.24004552837232,21.813342622011746,-13.220495014701726,1.2031598440525682,1.234471740674295,2.4653929333226774,3.6998646739969727,3.075123137034583,0.012823139707316753,-10.0,26.574655925943944,44.58538746309949,6.0,-10.0,2.5,437.2493619861754,511.86617382769407,415.5971033152736,223.3358483032932,281.15498385185515,441.3752228337685
1130.0000000000002,21.08924571647356,-17.53794970391749,80.80253570089809,94.05952271396848,80.63233472571397,43.22865559432916,80.34218502767693,11.244772120550238,22.058729470185437,-16.225825743672033,21.82080282960828,-13.486122525814435,1.223829485193154,1.256225623250407,2.47989393264368,3.736119555894087,3.0528105435410597,0.012902975142973552,-10.0,26.810113741482155,45.181605065736846,6.0,-10.0,2.5,437.2504203020697,512.6952030021349,415.3358258561208,223.14031240555576,280.3409015364554,441.01209542505
1140.0000000000002,21.09205876783948,-17.53284514482675,81.53558924032188,95.02770590342301,81.3646309103011,43.73868324849843,81.07313559496777,11.213953599231049,22.070216784621334,-16.208405993402778,21.830609467515277,-13.774182951672232,1.2426433261095573,1.276046699766867,2.4928272516604406,3.7688739514273073,3.0329490950768814,0.012975211748282893,-10.0,27.02221309682318,45.72300193071118,6.0,-10.0,2.5,437.2508982219458,513.4383923161417,415.0934308217187,222.97115181611127,279.59259598752715,440.6132870400819
1150.0000000000002,21.091998052690467,-17.531458244929695,82.1995827297016,95.9049937098842,82.0280005053015,44.197577051658754,81.73529073137014,11.188024076857516,22.077843370791904,-16.196844551300615,21.8365694188642,-14.274868625480453,1.2595766276491651,1.2937321397996475,2.503789656579,3.797521796378648,3.0149192300163787,0.013036833516355368,-10.0,27.210883065134848,46.21051558701652,6.0,-10.0,2.5,437.25288653579855,514.1160002136302,414.8793153103064,222.82426962472115,279.0012018159804,439.9404023428384
1160.0000000000002,21.08778218271199,-17.536548100739083,82.78295257422499,96.68521671728115,82.6108537179501,44.60119069467408,82.31706728719413,11.165782180732208,22.08033064678155,-16.19307464208015,21.837556185586376,-14.675262275310388,1.27460516449153,1.3091242906259897,2.5131132827816938,3.822237573407683,2.9987620322662543,0.0130885193864443,-10.0,27.37444619166285,46.64037352185085,6.0,-10.0,2.5,437.25558794852566,514.7273859385735,414.7065774747956,222.697595512748,278.5576290965411,439.407585954489
1170.0000000000002,21.081772425772755,-17.544697908737533,83.28907938326712,97.36761388269832,83.1165243953314,44.95177257215761,82.82177620403601,11.14805014413514,22.080275858731294,-16.19315767977065,21.836142677393887,-15.005348236784016,1.2878640445108818,1.3224987723152577,2.5212664299012184,3.843765202216476,2.9846047947369323,0.01313320820662983,-10.0,27.515469381538313,47.01444736149102,6.0,-10.0,2.5,437.25824573706967,515.267637274363,414.5688018102575,222.59237150981895,278.18716778320834,438.9713170121405
1180.0000000000002,21.07511113358668,-17.554027223351255,83.72865642930797,97.9637383899323,83.5556892913668,45.25632968057892,83.26007631223459,11.135580378945916,22.07894150967785,-16.19518008742699,21.83358141170472,-15.279124343689205,1.299576739916706,1.3341844093114794,2.528433696985974,3.862618106297453,2.9722124039747126,0.013172457153155992,-10.0,27.63784908718304,47.33976513684553,6.0,-10.0,2.5,437.26079758545967,515.743299085558,414.4573815229549,222.50885835921196,277.88102645854224,438.6112681634325
1190.0000000000002,21.06824004558725,-17.563796900187526,84.11224739381545,98.48656234395594,83.93890654063586,45.52216857624728,83.64251363066182,11.128040505560534,22.07684606166028,-16.19835624029281,21.83037969521171,-15.503580564273818,1.3099566725519756,1.344443977183995,2.5347369495391163,3.879180926723112,2.961304757634414,0.013207136424425671,-10.0,27.74487087327276,47.62394418727456,6.0,-10.0,2.5,437.2632353759415,516.1632595318737,414.3664783085389,222.44471206924285,277.63298876903553,438.31768135597366
1200.0000000000002,21.06137985110219,-17.57364458329542,84.4485447643729,98.94707354413576,84.27486511233046,45.75539006887749,83.97776797103374,11.124475475098734,22.07427266517076,-16.202257149585137,21.826809092668626,-15.686298101728369,1.3191834487066496,1.353484552583628,2.5402916203269847,3.893776172910613,2.9516563270469613,0.013237877110493249,-10.0,27.839038752353986,47.873422804014574,6.0,-10.0,2.5,437.2655457413156,516.5353584383697,414.2920348838125,222.39634049687976,277.4335820318197,438.0802852121421
1210.0000000000002,21.054676729540738,-17.583332659743718,84.74456852456537,99.3541927902611,84.57058175510694,45.96088958017032,84.27284839497759,11.12387212416337,22.071422258684382,-16.206578367500242,21.823059501223742,-15.83501432005886,1.327406935846652,1.3614764386394682,2.5452034178854817,3.9066798565249505,2.9430913392306306,0.013265206031218123,-10.0,27.922290347093448,48.09338238287529,6.0,-10.0,2.5,437.2677165131066,516.8660490382941,414.230896939232,222.36026847740183,277.2730887950028,437.8885938432143
1220.0000000000002,21.0482329619502,-17.592693295474163,85.00607341006896,99.71524978863528,84.83180820410335,46.14263747813925,84.53349986205714,11.125381925148927,22.06844517089505,-16.211092083209167,21.819271202424776,-15.956548887502493,1.3347527018651726,1.3685617602113982,2.549561222903701,3.918122983115099,2.935467354844044,0.01328956354844158,-10.0,27.99617310712364,48.28802775041288,6.0,-10.0,2.5,437.2697411810976,517.1606871107791,414.18049854229264,222.3336245941501,277.1432637688988,437.73333069580536
1230.0000000000002,21.042115288048965,-17.601614528245392,85.23783406412876,100.03635405934688,85.06331640088345,46.30390278993588,84.76448825810957,11.128346173089312,22.065450074576425,-16.215633565117855,21.815543884954305,-16.05646131237353,1.3413276900854425,1.3748605448540436,2.5534394317791,3.9282999766331432,2.9286653855501266,0.01331132417272186,-10.0,28.06195056184549,48.460823214197205,6.0,-10.0,2.5,437.27161867121777,517.4237868703103,414.1387547416911,222.31415497634856,277.03758330456606,437.6069166862332
1240.0000000000002,21.03636234545939,-17.61002884996293,85.44383705506813,100.32264090612172,85.2690904958577,46.44740463940138,84.96979230632563,11.132266010140654,22.062512239048324,-16.22008867263287,21.81194481602108,-16.139150415502797,1.3472232374209077,1.3804740512706857,2.5568998725542467,3.937373923824932,2.9225846277433187,0.01333080408284162,-10.0,28.120669063163287,48.614653169476185,6.0,-10.0,2.5,437.2733518596518,517.6591877612543,414.1039901383649,222.30011569351493,276.9509744980355,437.50335265803886
1250.0000000000002,21.030992072802704,-17.617901793559895,85.62742593367548,100.57845049780644,85.45247186328957,46.57542115442408,85.15274851236681,11.13676871110954,22.059681743938818,-16.224381424540013,21.808516944471535,-16.208068838913277,1.3525177397301302,1.3854879547481107,2.5599944046810976,3.945482359429208,2.9171390833043387,0.013348272067740474,-10.0,28.173204514017414,48.75193690873567,6.0,-10.0,2.5,437.2749461516863,517.8701725777248,414.07486875735253,222.29016496277072,276.8794943708507,437.41793474098654
1260.0000000000002,21.026007824573817,-17.625222357539116,85.79141896346277,100.80747059038043,85.61627679518138,46.689873796652925,85.31616879578384,11.14157977210192,22.056990282958417,-16.228463699863653,21.80528560003589,-16.265924041970663,1.357278917133499,1.3899751614769795,2.5627671055917776,3.9527422670687566,2.9122549662944293,0.013363959360045616,-10.0,28.22029729730696,48.87471720415697,6.0,-10.0,2.5,437.2764085005781,518.0595614899833,414.0503285950819,222.28327539274187,276.82007223173133,437.3469823943201
1270.0000000000002,21.02140294428532,-17.631995813202508,85.93820467716337,101.01285177008094,85.7628920325886,46.792393714532075,85.46243596724321,11.146500593631115,22.054456287045,-16.232307481630585,21.80226352579561,-16.314841390121387,1.3615654329110924,1.3939979045520556,2.56525549676712,3.959253401319176,2.907868623584326,0.013378065074249145,-10.0,28.262578751971773,48.984729946104665,6.0,-10.0,2.5,437.2777467127956,518.2297887316229,414.0295253291596,222.27866430928992,276.77031175908127,437.2876157820812
1280.0000000000002,21.017164104681186,-17.638238375752593,86.06981952499187,101.19730149856622,85.8943523955202,46.8843749393742,85.59358131136176,11.151390489576327,22.05208871670555,-16.23589911417605,21.799454590972807,-16.356491113765856,1.365428354487472,1.397609582262964,2.5674917372618697,3.9651013195248335,2.9039248427012314,0.013390761657997526,-10.0,28.300591530750523,49.083460181824414,6.0,-10.0,2.5,437.27896903859926,518.382966279166,414.011787256033,222.2757379680185,276.7283419226579,437.2375814359337
1290.0000000000002,21.013273698240702,-17.643973446674124,86.18801027318072,101.36315967492452,86.01240316655132,46.96701632718583,85.7113469279014,11.156152453575489,22.04988982176636,-16.239235123003027,21.796856481067,-16.39219017168375,1.368912519089454,1.4008564409885935,2.569503877577753,3.9703603185663456,2.900375490179074,0.013402200935292695,-10.0,28.334805374865653,49.17218617874983,6.0,-10.0,2.5,437.28008380235224,518.5209355067177,413.99657807079495,222.2740475712449,276.6926958359199,437.1951119655391
1300.0000000000002,21.00971160403116,-17.649228782551575,86.29428383219982,101.51245922975056,86.1185499064997,47.04135499322978,85.81723551109295,11.16072206714847,22.047857216161788,-16.24231907100335,21.794462713018792,-16.42298069993649,1.372057241768354,1.4037785131753306,2.5713161164407583,3.975094629616089,2.897178418367482,0.013412515029142742,-10.0,28.365629378303936,49.25201470203058,6.0,-10.0,2.5,437.2810991995144,518.6453090929609,413.98346825809904,222.27325500921935,276.6622199627333,437.158817598958
1310.0000000000002,21.006456440087604,-17.654034491955258,86.38994767908521,101.64697560868724,86.21409886509356,47.10829324330126,85.91255072689424,11.165058929578263,22.04598539309928,-16.245159261779804,21.792264097449284,-16.449691433119767,1.3748972939690125,1.4064107853967862,2.572949727187277,3.979360512584064,2.894296563124773,0.013421820911750502,-10.0,28.39342180161236,49.32390941939724,6.0,-10.0,2.5,437.2820231465972,518.7575057160254,413.97211224042735,222.27310626317453,276.6360028063229,437.12760116066937
1320.0000000000002,21.003486460027354,-17.658421599677666,86.47614200741799,101.76826621478416,86.30018912065452,47.16861993553806,85.99842932373049,11.169140164186333,22.04426684001225,-16.24776704889706,21.7902498086014,-16.472985243356618,1.3774634318299035,1.4087838675616156,2.574423307206386,3.9832071747680016,2.8916972187613537,0.013430221518343392,-10.0,28.41849782520165,49.38871344385166,6.0,-10.0,2.5,437.2828631750167,518.8587778930493,413.96223053249696,222.27341112693753,276.61331996243496,437.1005921926511
