time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1330.0000000000002,21.000780174233427,-17.662421025915393,86.55386614727429,101.87770331716132,86.37781899022019,47.22302808301606,86.07586751612051,11.172955503238144,22.042692852102185,-16.25015560163928,21.788408157398347,-16.493395709601884,1.3797830387672858,1.4109247440086203,2.5757533409429776,3.9866780849515986,2.8893514218824885,0.013437808550748423,-10.0,28.441135926445668,49.447167953331245,6.0,-10.0,2.5,437.28362639150834,518.9502356713728,413.9535958784924,222.2740276501208,276.5935924588587,437.07709626293894
1340.0000000000002,20.99831677000641,-17.666062910740834,86.62399965282691,101.97650022181595,86.44786710836078,47.2721288582673,86.14574204045638,11.176503619552022,22.04125411248352,-16.25233902441903,21.786727137187768,-16.511355563247264,1.3818805474369311,1.4128572796581302,2.576954471601314,3.989811751259445,2.8872334578119814,0.013444663828852331,-10.0,28.46158299482232,49.4999269799074,6.0,-10.0,2.5,437.28431943078976,519.0328654649544,413.9460222650426,222.27485038559752,276.5763539271786,437.05655557680154
1350.0000000000002,20.996076387369648,-17.669376135771046,86.68731980238526,102.0657335391718,86.51110991899849,47.316463367863264,86.20882762613014,11.179789384724074,22.039941111647327,-16.254331719729578,21.7851948121438,-16.527217919373527,1.383777729595828,1.4146025645617075,2.5780395906254054,3.9926421551871134,2.8853204310155207,0.01345085969129879,-10.0,28.48005861675045,49.54756991746382,6.0,-10.0,2.5,437.28494847036376,519.1075465104481,413.9393567421169,222.27580141612452,276.5612271247678,437.0385195808883
1360.0000000000002,20.99404027011757,-17.672388099772917,86.74451590573715,102.14636118340138,86.5682359749361,47.356512117453406,86.26581127609654,11.182821853656208,22.038744420082768,-16.25614797379876,21.783799562709547,-16.541273943500983,1.385494143352122,1.41617941638354,2.579020293181451,3.995199709564991,2.8835919146499163,0.013456461389055863,-10.0,28.496758626624118,49.59061148761885,6.0,-10.0,2.5,437.2855191879107,519.1750640811144,413.93347229567536,222.276823596117,276.54790282070775,437.022620631646
1370.0000000000002,20.9921908705884,-17.675124474264663,86.79620110346094,102.21923775653238,86.61985773048065,47.39270307888006,86.31730404362477,11.185612774802678,22.03765490152827,-16.25780163229399,21.78253027493731,-16.55376505436783,1.3870473194795268,1.4176045927482364,2.5799069032452504,3.997511495993487,2.882029646611844,0.013461527178911333,-10.0,28.51185806005691,49.62951035989494,6.0,-10.0,2.5,437.28603684959546,519.2361211554958,413.9282631459648,222.2778754182706,276.53612714990044,437.008557138704
1380.0000000000002,20.990511865345567,-17.677609208479737,86.8429222505012,102.28512730374842,86.6665214184513,47.42541832940492,86.36385089427466,11.188175501632884,22.036663823329707,-16.25930593219374,21.781376429475884,-16.564893108783735,1.3884529740908325,1.418893029522266,2.580708589720612,3.9996016192428785,2.880617272516444,0.01346610894854904,-10.0,28.525513679707895,49.66467617305637,6.0,-10.0,2.5,437.28650626688994,519.2913480430416,413.9236404934045,222.2789271184484,276.52568955635127,436.99607963280806
1390.0000000000002,20.98898815074612,-17.679864500287238,86.88516822896086,102.34471424072962,86.70871535711957,47.454999706646106,86.40593899970625,11.190524214960648,22.03576293619072,-16.260673380155197,21.780328162169408,-16.574828272154775,1.3897253305122934,1.4200581828575072,2.581433723245142,4.0014919061026495,2.8793401244457297,0.01347025409168873,-10.0,28.537866123561173,49.69647554885137,6.0,-10.0,2.5,437.2869318441672,519.3413107759519,413.919529331332,222.2799577483497,276.51641405027334,436.9849800102176
1400.0000000000002,20.987605809107126,-17.68191081776223,86.92337688665158,102.39861257808992,86.74687688341373,47.48175355563279,86.44400465925379,11.192673362125332,22.034944513968213,-16.26191569157976,21.779376286975204,-16.583714963091722,1.3908771500713584,1.4211120688336558,2.5820897257529847,4.003201794586641,2.878185031928419,0.013474004737486492,-10.0,28.54904172341781,49.72523714713583,6.0,-10.0,2.5,437.28731762516134,519.3865182704475,413.91586596468335,222.28095295554184,276.50815255944485,436.97508345681587
1410.0000000000002,20.98635205795912,-17.683766897335033,86.95794108731104,102.4473738991901,86.78139839822295,47.50595487694494,86.47843933454645,11.194637268147403,22.03420136826255,-16.26304376799908,21.778512295283917,-16.591676550701777,1.3919199293109323,1.4220654718834207,2.5826832580716927,4.004748729955113,2.877140161314925,0.013477398750078194,-10.0,28.559154115364887,49.75125608077269,6.0,-10.0,2.5,437.2876674088165,519.427428503097,413.91259598579313,222.28190330062577,276.5007796757834,436.96624210556047
1420.0000000000002,20.98521517753541,-17.685450323840627,86.98921387973246,102.49149469182704,86.81263253102149,47.52785089159363,86.50959480455691,11.196429869308076,22.03352684322492,-16.26406770455037,21.77772833721555,-16.598819353699014,1.392864292183173,1.4229283343522598,2.5832207488283334,4.006149083180594,2.876194835105839,0.013480472507970812,-10.0,28.568305633595852,49.77479771779798,6.0,-10.0,2.5,437.287984139261,519.4644545048703,413.90967268910657,222.28280298547327,276.49418853820293,436.9583296735885
1430.0000000000002,20.984184465422786,-17.686976584788596,87.01751280055285,102.53142152433531,86.84089643865117,47.54766399105307,86.5377874561143,11.19806453338066,22.032914806098788,-16.26499680398564,21.77701719945314,-16.605235227499065,1.393718939239285,1.4237087117200915,2.583706376831084,4.007415088551175,2.8753394789472324,0.01348325040149122,-10.0,28.576588477862916,49.79610081999931,6.0,-10.0,2.5,437.28827126684536,519.4979680904709,413.9070557120557,222.2836489001988,276.4882870915529,436.9512380168863
1440.0000000000002,20.983250145985508,-17.688360210620772,87.04312379981323,102.56755708442216,86.86647572715121,47.5655944980802,86.56330219792287,11.19955394658416,22.03235962010709,-16.265839617532436,21.776372267853304,-16.61100405819832,1.39449326847726,1.4244154200148706,2.5841467328163787,4.008562152831249,2.8745654378156056,0.013485769168827624,-10.0,28.584085798593836,49.815380505293085,6.0,-10.0,2.5,437.28853143286943,519.5283050747308,413.90471014420154,222.28443988259585,276.4829963353427,436.94487384188415
1450.0000000000002,20.982403308470577,-17.689614364203834,87.06630464455331,102.60026449703656,86.88962785199524,47.581823000400334,86.58639585379123,11.200910055648308,22.031856117977046,-16.266603984834433,21.77578749042905,-16.616195756069487,1.3951942473762995,1.425054853556711,2.584544939591284,4.009599793147995,2.873864912135464,0.013488047240569798,-10.0,28.590872642249337,49.83283072737453,6.0,-10.0,2.5,437.2887671552192,519.5557685489148,413.9026055565445,222.28517617674493,276.4782475164725,436.9391560923271
1460.0000000000002,20.981635841140083,-17.69075103930024,87.08728780738437,102.62987140501804,86.9105850036098,47.59651237836454,86.60730004203981,11.202144037935966,22.031399574904388,-16.267297074782903,21.775257341769674,-16.620871655061137,1.3958288255936575,1.42563344375974,2.5849050196784247,4.010538463438165,2.8732308646315925,0.013490107545826748,-10.0,28.597016759318706,49.84862645131295,6.0,-10.0,2.5,437.2889807119424,519.5806322337204,413.90071538229626,222.28585902200865,276.4739808189787,436.9340141367476
1470.0000000000002,20.98094036438019,-17.691781135068794,87.10628310619792,102.65667363191068,86.92955674432056,47.60980963945519,86.62622380675667,11.203266298377288,22.03098567636268,-16.267925434209985,21.774776782559787,-16.6250858225269,1.3964036954566237,1.426157412312667,2.585231358566796,4.011388770879464,2.8726569429249045,0.013491974730493612,-10.0,28.6025793495304,49.86292561173667,6.0,-10.0,2.5,437.289174192295,519.6031434610003,413.89901631870976,222.28649033881467,276.47014386227534,436.9293860874077
1480.0000000000002,20.98031016963141,-17.692714586603813,87.12348002062643,102.68093837844918,86.94673232229755,47.62184754052112,86.64335592661251,11.204286483785722,22.03061048816776,-16.268495033187776,21.774341222559528,-16.628886059564877,1.3969243345311213,1.4266317892742155,2.585526850019489,4.012158639293705,2.8721374093897434,0.01349366549276254,-10.0,28.60761571897234,49.875870851213726,6.0,-10.0,2.5,437.2893494601191,519.623525770377,413.89748787212,222.28707249564113,276.46669066016324,436.9252175301221
1490.0000000000002,20.979739164192413,-17.69356039410721,87.13904967839046,102.70290703168088,86.9622826556969,47.63274597637064,86.65886689456191,11.205213505074482,22.030270428155863,-16.269011307903554,21.77394648572808,-16.632314757233587,1.397395724767568,1.4270611457559867,2.5857941584989907,4.012855304254978,2.871667082652944,0.013495195185660691,-10.0,28.612175846435093,49.88759100643006,6.0,-10.0,2.5,437.2895082390231,519.6419812313226,413.8961119702162,222.28760813423443,276.46358068418937,436.9214604439821
1500.0000000000002,20.979221815594105,-17.694326746518612,87.15314673100977,102.72279776130222,86.97636220624067,47.64261329402876,86.67291078713113,11.206055572638263,22.0299622365352,-16.269479205569894,21.773588774653273,-16.63540959000875,1.3978227704985913,1.4274500166039827,2.586036424395059,4.013486440999041,2.8712412801570446,0.013496581511106664,-10.0,28.616304920879827,49.89820251664042,6.0,-10.0,2.5,437.28965207277673,519.6586925644827,413.8948726350214,222.28810004101695,276.46077813307954,436.91807234292816
1510.0000000000002,20.96336313126487,-17.717587810261847,87.31834515528126,102.95392728151307,87.1423668317709,47.67997498615796,86.84225656780514,11.19722649733012,22.01194856535844,-16.296836093845968,21.756369595859965,-15.99410343959903,1.3995790761791045,1.432295399345461,2.5783756030735354,4.010671002418996,2.865626580648988,0.0134765007267,-10.0,28.59394804333453,49.92431319207293,6.0,-10.0,2.5,437.29437165851107,519.8519558401288,413.57099846164846,222.2471781790444,277.1520508013647,437.8233151979242
1520.0000000000002,20.93769987242805,-17.756987485563315,87.56098326315374,103.30611008574424,87.38606142803837,47.73390445928584,87.08897479752798,11.107558708357033,21.983325908678548,-16.340338709787602,21.72848618634488,-15.185842808609095,1.4023639365855154,1.4394973794434045,2.5692947758386238,4.008792155282028,2.858596153750688,0.013445322370767324,-10.0,28.541795347964296,49.97334166587074,6.0,-10.0,2.5,437.2996854618788,520.1535258957565,413.0904641298933,221.99837239806865,277.7658175208445,438.96644515111615
1530.0000000000002,20.912600239006263,-17.796415401181378,87.83188465616176,103.68855851445876,87.65808829137885,47.78815206848122,87.36404336461129,10.945290616421346,21.955102600882704,-16.383275214389244,21.70097498700437,-14.575100044834016,1.4054309623811618,1.4478479972680345,2.5612368312215508,4.009084828489585,2.852566177777358,0.013412467164958452,-10.0,28.466770890106773,50.02403481565409,6.0,-10.0,2.5,437.3037143866299,520.4760439086234,412.52811908158657,221.56870798136308,278.00951909181254,439.8357484964753
1540.0000000000002,20.892203032444453,-17.828908583820578,88.1185509265363,104.07413886669184,87.94586067811849,47.841421113611766,87.65473247836819,10.741921880688947,21.93165849578805,-16.418971738048697,21.67821364443972,-14.192701655616474,1.4086220199747244,1.456979750464074,2.554244776477998,4.0112245269420725,2.8476230458288927,0.013381744109517896,-10.0,28.3795420194636,50.07344857873039,6.0,-10.0,2.5,437.3064030614916,520.7918207666041,411.9136552195748,221.03832868711885,277.9541457500817,440.38811985852146
1550.0000000000002,20.877512242207665,-17.852675009392215,88.41557326308615,104.45343557168604,88.24393759035054,47.89606106277756,87.95551605469313,10.521441953231715,21.914047794128685,-16.445804427100256,21.661271349243314,-13.984165166729326,1.4118712582458537,1.4665646780141717,2.5480354021657607,4.014600080179932,2.8434604477803287,0.013354194146290306,-10.0,28.28755009341012,50.12374089852574,6.0,-10.0,2.5,437.3078652080224,521.0920728609259,411.2715429249004,220.46741245824953,277.698948684034,440.697693846497
1560.0000000000002,20.868014170673664,-17.868343171291286,88.71584149047506,104.8195438225908,88.54519600619516,47.95251513843982,88.25922757326032,10.298452955962604,21.901771149303254,-16.46451906144671,21.64963487317515,-13.925350047113,1.4150815986639462,1.476244972182934,2.5423947552459443,4.018639727428878,2.8398643097494087,0.013329707005895334,-10.0,28.19523081834768,50.17554524316097,6.0,-10.0,2.5,437.3084129256825,521.3726299820269,410.6241362957039,219.89265554211207,277.31979940990686,440.79936743803614
1570.0000000000002,20.86379692008409,-17.87591945022743,89.01135221866551,105.16324937657964,88.84161606409539,48.00948742116316,88.55782800857507,10.081856829701678,21.894911150737705,-16.474979801427082,21.64343351972045,-13.9226424532568,1.4181579826470665,1.4857334088094678,2.5373325230288906,4.023065931838358,2.836824938452269,0.013308618136915428,-10.0,28.105306980667702,50.227673526488395,6.0,-10.0,2.5,437.307834348428,521.6267503517882,409.9898100229992,219.3364681864909,276.85135314825186,440.8160537220102
1580.0000000000002,20.865160972665414,-17.874937530414456,89.29793274373614,105.47863104734614,89.12901331321162,48.06650611951079,88.8471246316054,9.87741311138245,21.893804753466274,-16.476667155840858,21.642994075242367,-13.975678916518518,1.4210447286862975,1.4948731379463658,2.532879466735076,4.027752604681441,2.834360188229225,0.013291316154208598,-10.0,28.020237305129346,50.279604789066475,6.0,-10.0,2.5,437.3060704499496,521.8493380251922,409.3794275511249,218.81293757014143,276.30835217852393,440.7476010700561
1590.0000000000002,20.87040204632856,-17.867682995892352,89.57044552302558,105.76487265119825,89.40226024881981,48.122428837821474,89.1219994266601,9.68845575900963,21.896737912297787,-16.472193961477785,21.646551551941567,-14.133366071773878,1.4236626699262318,1.5034390425200093,2.5288627725562733,4.0323018150762815,2.832343574257812,0.013276697856096175,-10.0,27.941405712339645,50.33041277699317,6.0,-10.0,2.5,437.30391858475593,522.0429201158371,408.8039913689812,218.33021543718112,275.742218781557,440.5334952596127
1600.0000000000002,20.878091630317183,-17.856519448872405,89.8206818224646,106.01723346250924,89.6531524474535,48.17420544611946,89.37427109814153,9.516639962785176,21.902251108262178,-16.463787265354426,21.65265677641053,-14.335830990246336,1.425912514824575,1.511184405802034,2.5252397062256895,4.036424112027724,2.8307656115384554,0.013264001016096118,-10.0,27.868950406811397,50.37728868622394,6.0,-10.0,2.5,437.30145334302233,522.2068444097008,408.27558008243005,217.89262525897504,275.1832521399658,440.2546916513096
1610.0000000000002,20.887373861791,-17.842779239125974,90.04281083557109,106.2318799528726,89.87586017620286,48.219227935309846,89.59813650947935,9.362817667604077,21.909494105987527,-16.452745229776156,21.66045224271808,-14.571997667702137,1.4277271108927791,1.5179709500221703,2.5220052513786047,4.039976201400776,2.8296557308311656,0.01325287847916772,-10.0,27.80294536912595,50.41763485077894,6.0,-10.0,2.5,437.29883113865367,522.3399405732681,407.800978157799,217.50230037674484,274.645039946752,439.9271133432976
1620.0000000000002,20.897502247473803,-17.827624852293553,90.23375562180986,106.40786612810194,90.0673107636351,48.25592684136018,89.79055240765956,9.227165444671698,21.917717494302263,-16.440211771086865,21.669187233802408,-14.825036326037887,1.4290795862919197,1.5237384618557213,2.5191300242526387,4.04286848610836,2.8290016349603917,0.013242998182875108,-10.0,27.74334859632671,50.449871957801456,6.0,-10.0,2.5,437.2961875526294,522.4429848499916,407.38305349501263,217.15951125287924,274.142311242559,439.57417650580174
1630.0000000000002,20.907883307340647,-17.81199076732375,90.39271133819834,106.54636963859582,90.22670541203004,48.2836156710739,89.95075010716587,9.109196927396738,21.926321998727744,-16.42710108601449,21.678263849485397,-15.079210288849367,1.4299753362483396,1.528489975294836,2.516577169244316,4.045067144539152,2.828767071711688,0.013234083651131871,-10.0,27.689935039536408,50.4733053460763,6.0,-10.0,2.5,437.293616265946,522.5180307648795,407.02155850522985,216.86278094384727,273.68495568853587,439.2177946927192
1640.0000000000002,20.918080117284266,-17.79656990435882,90.52073107613585,106.65017025691084,90.35510430801752,48.30232451195496,90.07981879366558,9.007866487586284,21.934863477686942,-16.41409012195021,21.68724064222232,-15.32224005317846,1.4304446203434755,1.5322796951972122,2.514306194041624,4.046585889238836,2.828900770913576,0.013225916962586223,-10.0,27.64231463399057,50.48795064803488,6.0,-10.0,2.5,437.2911791985954,522.5680100449583,406.7136840627402,216.60919443422148,273.27830696876816,438.8752325297175
1650.0000000000002,20.927784460405967,-17.781853526361687,90.62024565974797,106.7231712495319,90.45494599269952,48.31262136123445,90.180223688773,8.921720658997913,21.94302527500428,-16.40166095439463,21.695804187146884,-15.545584143988378,1.4305353937669687,1.5351987837831154,2.5122746343476923,4.047473418130808,2.8293416826778155,0.013218328008838622,-10.0,27.59996606299705,50.49435738518645,6.0,-10.0,2.5,437.2889163225472,522.596429771681,406.4547526430318,216.39481218249665,272.92412685806,438.55871120155024
1660.0000000000002,20.93679008464684,-17.768172623583098,90.69456294232776,106.76990835767587,90.52954620041567,48.31542638766172,90.25530417970465,8.849048132535588,21.95059186026414,-16.39014121075718,21.70374230161572,-15.744018621750913,1.4303052948117128,1.537360077501611,2.510439193259448,4.047799270761059,2.8300246705679126,0.013211178504005194,-10.0,27.562277353397235,50.493426601984936,6.0,-10.0,2.5,437.28685101126615,522.607060142275,406.2389346918821,216.21507024266847,272.62143902896946,438.2759276570122
1670.0000000000002,20.944972382931688,-17.755729907141358,90.74742887197628,106.795118077601,90.58265849423107,48.311849713443515,90.30883411755912,8.78801504519714,21.95742907063716,-16.379734395402238,21.710924062408985,-15.915035371235376,1.4298156517563825,1.5388859386406206,2.5087588192619266,4.047644757902547,2.8308857529503397,0.01320435921269196,-10.0,27.528591589652592,50.486250357530594,6.0,-10.0,2.5,437.2849933877232,522.6036547350164,406.05987446876526,216.06513266785151,272.36724452180795,438.03081583523687
1680.0000000000002,20.952272129501896,-17.744625265657305,90.78268629205807,106.8034085988138,90.61813273891009,48.30306741877297,90.34468022863376,8.736779286580486,21.9634683657532,-16.370544045071085,21.71728394169488,-16.058225660380458,1.4291268721957362,1.539898792480696,2.507196926340508,4.047095718821204,2.8318659438564566,0.013197787583792815,-10.0,27.49825136823404,50.47398857152763,6.0,-10.0,2.5,437.2833431933478,522.5897393818434,405.9111837751653,215.94018216430416,272.15716299812453,437.824344530547
1690.0000000000002,20.95868141750292,-17.734877749361203,90.80403040708323,106.79903472717145,90.63967035841648,48.29023437359615,90.36655750263968,8.693579939962035,21.968693141593302,-16.36259468928978,21.722808061377265,-16.174712804292255,1.4282951279641565,1.5405141912300433,2.5057224840769,4.046236675306943,2.8329135877361087,0.01319140392868871,-10.0,27.470636042557658,50.457782475750086,6.0,-10.0,2.5,437.28189227755365,522.5684740118502,405.7868031936496,215.83564275443007,271.98599308199925,437.655271267917
1700.0000000000002,20.964231031246022,-17.726445311456985,90.81484730515619,106.78576165365916,90.65066275630781,48.27442687366204,90.37786787815105,8.656800692210254,21.973126327630457,-16.35585080308647,21.727521766393675,-16.266659994629492,1.4273704966783969,1.540836490202772,2.504310742769856,4.045147232972628,2.8339854595467706,0.013185169348890764,-10.0,27.44518832985352,50.438697659376885,6.0,-10.0,2.5,437.28062680272785,522.5425774443255,405.6812426043298,215.74733455175425,271.8481762814984,437.5208142136319
1710.0000000000002,20.96897929294507,-17.719242098579116,90.8181182143344,106.76679712381474,90.65409555084425,48.2566076533447,90.38160482001773,8.625009784106112,21.97681933839569,-16.350233654671854,21.731478574303814,-16.336864360545405,1.4263958965989518,1.5409562779868324,2.502943117287808,4.04389939527464,2.835046991453615,0.013179062067261264,-10.0,27.421430074793363,50.41768923721099,6.0,-10.0,2.5,437.2795293607422,522.5142998863075,405.58972132962896,215.6715689972648,271.73815968555766,437.4172204992998
1720.0000000000002,20.973002470661847,-17.713153497751705,90.81637474379802,106.744774944757,90.65250385304036,48.23760755171702,90.38030897940186,8.596979982827861,21.979842496750347,-16.345635882371255,21.734750612970263,-16.388435166625015,1.4254064578833887,1.5409490168776752,2.5016061672282346,4.042555184105908,2.8360718879503115,0.013173071148537935,-10.0,27.398968436174695,50.39558336308943,6.0,-10.0,2.5,437.27858053900417,522.4854302964037,405.5082273721864,215.60519420547604,271.6506619094977,437.3402271435551
1730.0000000000002,20.976386699532743,-17.708048721572283,90.8116913817576,106.72177449098672,90.64796484005073,48.21811917985775,90.37606115662304,8.571692953534978,21.98227691183235,-16.34193383865744,21.73742051490361,-16.424547261856162,1.4244301710443714,1.540875631734702,2.500291685585628,4.04116731732033,2.8370413653604407,0.013167197542582864,-10.0,27.37749471943232,50.37307051356231,6.0,-10.0,2.5,437.2777603429802,522.4573272298688,405.433516601108,215.54560176580185,271.5808563159567,437.28542154467095
1740.0000000000002,20.979221658676565,-17.70379076595202,90.80570490302895,106.69936429087164,90.64211725956177,48.19869937834608,90.37050218138312,8.548331875770316,21.984208071513606,-16.33899731594437,21.73957504614557,-16.448263773800875,1.4234881414846137,1.5407830950034096,2.4989953760589074,4.039778471062316,2.8379431857079385,0.013161448679876828,-10.0,27.356778095251457,50.35070738533841,6.0,-10.0,2.5,437.27704915713286,522.4309639927935,405.36306877247586,215.4907046550104,271.5244785021948,437.24850553228254
1750.0000000000002,20.98159560949055,-17.700244248229637,90.79965133311374,106.67866042001526,90.6361985022388,48.17977774737841,90.36487033279593,8.526265904110858,21.98572078111796,-16.336697221344764,21.741300070372994,-16.462413167111663,1.422595268102916,1.5407057361116925,2.497715875084439,4.038421611196132,2.838770591850427,0.013155835369077443,-10.0,27.336656216457072,50.32892487255327,6.0,-10.0,2.5,437.2764284607202,522.4069818672154,405.2950165006456,215.438895242449,271.477881079904,437.2254819384688
1760.0000000000002,20.983591795523942,-17.69728089436498,90.79441328139276,106.66039252064922,90.63109204461517,48.161669002584965,90.36004909284772,8.505029449287806,21.986895451821244,-16.334911199684484,21.742676869145694,-16.469512896079436,1.4217613112053349,1.5406671366984983,2.4964543033528703,4.037121440051369,2.839521239067052,0.01315037167024732,-10.0,27.31702432124507,50.3080398691634,6.0,-10.0,2.5,437.27588160930975,522.3857465404553,405.2280588848088,215.38899076165515,271.4380415392791,437.21277323252656
1770.0000000000002,20.985286013182773,-17.694783575798567,90.79057220359324,106.6449704225132,90.62737981622348,48.14458756428803,90.35661978210912,8.484298741043686,21.987805558801576,-16.333527480827684,21.74377963128491,-16.471729443501715,1.4209915705524874,1.5406816732702573,2.495213194442631,4.035894867712888,2.840196206191227,0.013145071443249603,-10.0,27.29782402366692,50.288269388219696,6.0,-10.0,2.5,437.27539391387455,522.3674018977946,405.1613692092888,215.34017232838488,271.4025376944245,437.207286265962
1780.0000000000002,20.986745143742247,-17.692648994873565,90.78846133828078,106.63254943272648,90.62539523196617,48.128663016281735,90.35491481771278,8.463867683697515,21.988516072829288,-16.332447250724613,21.744673914191125,-16.470866918154,1.4202877887882872,1.5407562970469215,2.4939959229327107,4.034752219979632,2.8407990632812976,0.013139947348554813,-10.0,27.279032615846063,50.26974564005764,6.0,-10.0,2.5,437.27495235807567,522.3519215101824,405.09450363960144,215.29192248945617,271.3695010595396,437.2064344009186
1790.0000000000002,20.988026488114407,-17.69078800187654,90.78821672052656,106.62309083042987,90.62527429036892,48.11395557038276,90.3550689947059,8.443624273077148,21.98908269928424,-16.33158579855393,21.745415905309954,-16.468376839851885,1.4196490232891898,1.540892269981332,2.492806338891117,4.033698608872449,2.8413351065651127,0.01313501068769068,-10.0,27.26065335408612,50.25253121115719,6.0,-10.0,2.5,437.27454666544617,522.3391549056367,405.0273150739904,215.24396444244343,271.33755482526624,437.20812779649106
1800.0000000000002,20.98917768146613,-17.689126642025172,90.78982396891512,106.61641500207884,90.627002432596,48.10047069440623,90.35706648911871,8.42352874104773,21.989551714453224,-16.330872758917906,21.746052284252983,-16.465381327770217,1.4190724161714208,1.5410866844824802,2.4916484469803177,4.032735131462798,2.8418106683680704,0.013130271197347674,-10.0,27.242707004092324,50.236633498590955,6.0,-10.0,2.5,437.2741680911183,522.328866760507,404.95987557060823,215.19620583897068,271.30574622398,437.21074326942806
1810.0,20.99023714759796,-17.687604963786725,90.79315971480605,106.61224756846542,90.63045603064992,48.088172446715994,90.36078245195196,8.403594021619426,21.989960348991502,-16.330251524564403,21.746620624093698,-16.462708103478803,1.4185534486464644,1.5413333658207915,2.4905254877733145,4.031858853594105,2.8422325978913014,0.013125733405928262,-10.0,27.225224817371213,50.22201791415728,6.0,-10.0,2.5,437.27380998205615,522.320770308734,404.89240892477926,215.1486886501877,271.27347440095946,437.2130763891763
1820.0,20.991234763084357,-17.68617625915917,90.7980273326396,106.61025795325276,90.63543816492809,48.0769952988083,90.36601886416544,8.383868909364255,21.990337399462412,-16.329678314035277,21.747150019654853,-16.46092770186135,1.418087078755233,1.5416246253337649,2.489440799311809,4.031065424645574,2.842607823621069,0.013121402132366622,-10.0,27.208242786982797,50.2086196470795,6.0,-10.0,2.5,437.2734672910349,522.314554473235,404.82523360781994,215.10154598673145,271.24042316603175,437.2142897825818
1830.0,20.992192815574214,-17.684805683178524,90.80418653269241,106.61009010490778,90.6417082524278,48.06685419546466,90.37253421263968,8.364424018798273,21.990704142672193,-16.32912078006109,21.747662015494583,-16.460395098907384,1.4176677528954866,1.541951700727498,2.488396968370072,4.030348669097569,2.8429430385687104,0.013117278729048647,-10.0,27.19179725524788,50.19635369004703,6.0,-10.0,2.5,437.273136256168,522.3099046521174,404.7587164386052,215.05496615849307,271.20649602775046,437.2138546762994
1840.0,20.993127027238494,-17.683468336174286,90.81137737506172,106.61138686985402,90.649006086736,48.05765299028275,90.38006755757597,8.345340444930457,21.99107532665584,-16.328556502072615,21.748171606229214,-16.46128955193484,1.4172896052942552,1.542305320074431,2.4873955294078,4.029700849482231,2.843244481882439,0.013113360014589385,-10.0,27.175921623213355,50.18512329460117,6.0,-10.0,2.5,437.27281465014806,522.3065188181582,404.6932360013572,215.00916367813676,271.17175907796525,437.21149468316327
1850.0,20.994047629795585,-17.682148043543435,90.81933874228048,106.61380757050074,90.65707032774179,48.04929116067233,90.38835703109571,8.326701005632742,21.99146022536454,-16.327971382227076,21.748688300379474,-16.463652552602582,1.4169477174880505,1.542677319137388,2.4864387079991834,4.029116027136571,2.843517779385216,0.013109647801263185,-10.0,27.160644091204688,50.174826729654285,6.0,-10.0,2.5,437.2725009845688,522.3041183001563,404.6291553626514,214.96435691096443,271.13639121461466,437.2071320311595
1860.0,20.99496041637358,-17.680835747899494,90.82782213715971,106.6170401722361,90.6656523095702,48.041669017343615,90.39715364063838,8.308583788770418,21.991863672999784,-16.32735807256563,21.749217161476384,-16.46742266454453,1.4166371128818218,1.5430597369658725,2.485527366846264,4.028587103812136,2.8437678691170976,0.013106138283042272,-10.0,27.14598626602435,50.165362522867376,6.0,-10.0,2.5,437.2721942830559,522.3024545212241,404.5668024441816,214.92075162673913,271.10064138147527,437.20083809918464
1870.0,20.995867731718217,-17.679527548474454,90.8366011592456,106.62080947041444,90.67452552138943,48.03469154824671,90.40623073572,8.291057717604188,21.99228704814764,-16.326714478590077,21.749759793785984,-16.472466052475454,1.4163513794568536,1.5434434411078688,2.484658432155898,4.0281018732637675,2.843998976305212,0.01310280853358494,-10.0,27.13196246204052,50.15663339301364,6.0,-10.0,2.5,437.2718944633649,522.3013133993243,404.506457651281,214.87852973130447,271.06479454189883,437.19278993702943
1880.0,20.996769357253253,-17.67822367631655,90.84547748114797,106.62488077652966,90.68349158368937,48.02827105332983,90.41538996364318,8.274179789313052,21.99272915508957,-16.32604241922428,21.75031522775845,-16.478602310660335,1.4160885181581908,1.543824563396378,2.4838351016193663,4.027659665015745,2.844214618909731,0.01309967032699664,-10.0,27.118579570129725,50.148548949992914,6.0,-10.0,2.5,437.2716017096902,522.3005161065888,404.4483469405629,214.8378422776692,271.0291447390538,437.18323338497584
1890.0,20.997663291182203,-17.676927185318164,90.8542838893883,106.6290609759116,90.69238328579613,48.02232877802202,90.42446428257831,8.2579936990781,21.993187004827888,-16.325346439293128,21.750880701889876,-16.485625983130774,1.415843000094512,1.5441958754985017,2.4830529439011775,4.02724881939968,2.844417650213228,0.013096696753177603,-10.0,27.10583735257768,50.14102740952546,6.0,-10.0,2.5,437.2713164599754,522.2999183426052,404.3926395378304,214.79880601650953,270.99397485896526,437.17245225421783
1900.0,20.99854640658256,-17.675642938550112,90.86288505109948,106.63319730545273,90.70106534704036,48.01679573297065,90.43331869693363,8.242529537297,21.993656476759256,-16.32463280350521,21.75145232458864,-16.493323716755413,1.4156137677529606,1.5445555045511694,2.4823140252979794,4.026869529849148,2.844610317856049,0.013093896585129638,-10.0,27.09372904933912,50.133996489474384,6.0,-10.0,2.5,437.2710392745989,522.2994081218759,404.3394491051477,214.76150268108083,270.9595422319088,437.16074367382737
1910.0,20.999414990031944,-17.674376760035045,90.87117650620372,106.637174472317,90.70943340205677,48.011612855517456,90.44184921678081,8.227804300625564,21.994132862389304,-16.323908669822174,21.752025617490325,-16.501487306770457,1.41539757465649,1.5448996427051878,2.4816153618657775,4.026515004570966,2.844794336706548,0.013091253207530592,-10.0,27.08224218659132,50.127393647946064,6.0,-10.0,2.5,437.2707707537178,522.2989025647764,404.2888375072537,214.72598034410169,270.9260694406416,437.1483992442904
1920.0,21.000265164510395,-17.673134769529383,90.87908242349029,106.64091074640164,90.71741174926572,48.00673069501704,90.4499805820438,8.213822963384473,21.99461129446039,-16.323181437083463,21.752595943612608,-16.509923055530066,1.4151924288994833,1.5452262550822635,2.480955117080309,4.026181372162572,2.8449709664526046,0.01308875711363576,-10.0,27.07135949823936,50.121165845958274,6.0,-10.0,2.5,437.2705114713903,522.2983441702348,404.2408203223473,214.69225619660077,270.8937393945687,437.1356914199967
1930.0,21.00109320681497,-17.671922886088026,90.88655254091977,106.64435342879352,90.72495028350195,48.002108737013835,90.4576631729281,8.200579932860649,21.9950870707934,-16.322458252737306,21.75315882997124,-16.518458216586566,1.4149970111898027,1.5455343902936196,2.480331748392724,4.025866138686343,2.845141089945615,0.01308640121745718,-10.0,27.06105990221704,50.11526892656008,6.0,-10.0,2.5,437.27026192240174,522.2976968180793,404.19537329831087,214.66032029351865,270.86269338634975,437.12286405675593
1940.0,21.00189577460855,-17.670746464082526,90.89355863381832,106.647474103847,90.73202095680102,47.99771451893582,90.464869451351,8.1880606899943,21.995555887687072,-16.321745658100554,21.75371019960309,-16.52694457492771,1.414809997456914,1.5458233791172893,2.4797429888153357,4.025566367932624,2.845305288461688,0.013084175286931453,-10.0,27.05131944998192,50.10966679867977,6.0,-10.0,2.5,437.27002249609046,522.2969418119181,404.1524393715338,214.630139766444,270.8330321570766,437.11012702648026
1950.0,21.0026700486185,-17.669610061305377,90.90009078840846,106.65026391437168,90.73861404506246,47.99352259773764,90.47159021111875,8.176243518800675,21.99601398803444,-16.321049363287727,21.754246518217354,-16.535259987356028,1.4146305914179964,1.546093354318638,2.4791869414154655,4.025280295734104,2.8454639113234834,0.013082071542209372,-10.0,27.04211223414512,50.10433045038343,6.0,-10.0,2.5,437.2697934652592,522.2960740911434,404.11193564409695,214.6016632521172,270.80481852791377,437.0976537773204
1960.0,21.00341381098631,-17.668517321105497,90.9061537302843,106.65272911239371,90.74473447065648,47.98951346855392,90.47783088767945,8.165101175099378,21.996458244022712,-16.320374121594853,21.75476487583386,-16.543308179061057,1.4144581916101742,1.5463448279843155,2.4786616422144228,4.025006470198738,2.8456171374120283,0.01308008218928062,-10.0,27.0334111844669,50.09923690470373,6.0,-10.0,2.5,437.26957496690926,522.2950987787091,404.07375998226206,214.57482516320312,270.7780814997567,437.08558139744366
1970.0,21.004125471128543,-17.667470914871444,90.91176336672976,106.65488702341526,90.75039833938976,47.98567252198217,90.48360808425305,8.154602485051555,21.996886187976987,-16.31972368271272,21.75526301617785,-16.551017439224665,1.4142924360481035,1.5465786854564607,2.4781652691081626,4.024743954564624,2.845765028490708,0.013078200381842904,-10.0,27.025188797641025,50.09436821290888,6.0,-10.0,2.5,437.2693670207452,522.2940281397863,404.0377971369604,214.54954976703027,270.75282085800364,437.0740122872992
1980.0,21.00480404979628,-17.666472567204693,90.91694367519264,106.65676252999764,90.75562982504233,47.981989032480726,90.48894644948656,8.144713722356244,21.997295998421528,-16.31910081400514,21.75573932209608,-16.558338313674426,1.4141330211367191,1.5467959407574108,2.477695933742026,4.024491874499437,2.8459075732949355,0.013076419009035844,-10.0,27.01741769382369,50.08971046000829,6.0,-10.0,2.5,437.2691695316065,522.2928790015904,404.0039239223312,214.5257547056725,270.72901223639207,437.0630172919516
1990.0,21.005449136494665,-17.66552311664654,90.92172396166359,106.65838507176886,90.76045842429315,47.978455265794246,90.49387592686955,8.135399851643228,21.99768646022513,-16.31850736116928,21.756192774811872,-16.565240907639236,1.4139796942522018,1.5469976868506097,2.477251760402039,4.024249447252648,2.8460447229978896,0.01307473101535478,-10.0,27.01007110915896,50.085252889591565,6.0,-10.0,2.5,437.26898230449,522.2916706137651,403.97201378611504,214.50335416376493,270.70661210257373,437.0526394247482
2000.0,21.006060826711536,-17.664622610044347,90.92613655820867,106.65978620426984,90.76491665186526,47.97506568303595,90.49842944699091,8.126625541558269,21.99805690282426,-16.317944342201542,21.756622891679864,-16.571711876064512,1.41383249523642,1.5471853269293523,2.476831380883993,4.024016707813344,2.846176418614889,0.013073131940756093,-10.0,27.003123249460256,50.0809871143648,6.0,-10.0,2.5,437.26880506020103,522.2904229580412,403.9419404413207,214.4822614517469,270.68556248833204,437.042898067702
2010.0,21.006639647585796,-17.6637704150711,90.93021491235376,106.66099764867568,90.76903812807198,47.97181626864324,90.50264101344392,8.118356015355232,21.998407126919936,-16.317412058866637,21.757029652415056,-16.57775137030012,1.4136913140507177,1.5473600633121771,2.476433215154945,4.023793278467123,2.846302611096587,0.013071616069181696,-10.0,26.996549569631274,50.0769064489553,6.0,-10.0,2.5,437.26863745281594,522.2891554483432,403.9135808351696,214.46239116983736,270.6657953723352,437.03379326198814
2020.0,21.007186479219065,-17.6629653411419,90.93399212103034,106.66204985379368,90.77285611179023,47.96870397172205,90.50654423598913,8.110557670596846,21.998737325240548,-16.316910217169664,21.75741341978632,-16.583370084386104,1.4135560874111146,1.5475230934962232,2.4760558543297297,4.023578947825953,2.846423275071466,0.01307017841534432,-10.0,26.99032693286369,50.07300534679314,6.0,-10.0,2.5,437.2684790857549,522.2878860130473,403.88681723502367,214.44366078791248,270.6472364694544,437.0253098805831
2030.0,21.007702476149408,-17.662205760136118,90.93749982207912,106.66297097086732,90.77640239142728,47.96572626599476,90.5101712224912,8.103198547096609,21.99904800343125,-16.31643804762126,21.75777486046753,-16.588586530526584,1.4134267798733442,1.5476755756534373,2.47569805306976,4.0233736287231965,2.8465384171394623,0.013068814663582602,-10.0,26.984433708787837,50.069278954686474,6.0,-10.0,2.5,437.2683295277392,522.2866304857886,403.86153873158605,214.4259918362345,270.6298084832044,437.0174214938681
2040.0,21.008188993591943,-17.661489720696494,90.94076743173433,106.6637862050697,90.77970652237873,47.962880813541965,90.51355181823732,8.096248627551802,21.99933990496793,-16.315994419373055,21.758114870121243,-16.593424620136034,1.4133034748522209,1.547818720224024,2.475358902700607,4.023177622924632,2.8466480798437908,0.01306752207396862,-10.0,26.97884979820429,50.06572276721039,6.0,-10.0,2.5,437.26818832655295,522.2854022637885,403.83764212513273,214.409310671866,270.61343373874274,437.01009381466486
2050.0000000000005,21.008647522955865,-17.660814953737145,90.94382166227629,106.66451765503552,90.78279534503976,47.96016522355893,90.51671312631089,8.089680009032577,21.99961394528053,-16.315577940346316,21.758434507454275,-16.5979117091253,1.4131856749736331,1.5479530206166283,2.475036606931783,4.022989627548411,2.8467523403274453,0.013066293019733931,-10.0,26.973556607912823,50.06233237609132,6.0,-10.0,2.5,437.26805514690193,522.284212433456,403.8150323623551,214.39354891683976,270.5980363064618,437.00328749607667
2060.0000000000005,21.009079614784994,-17.660179463344036,90.94668622480415,106.6651832324327,90.78569268755251,47.95757689381463,90.51967921201629,8.08346704461826,21.999871133515352,-16.315187076138614,21.758734917542608,-16.602076111329893,1.4130736680384557,1.5480797418181762,2.474730891939717,4.022810633757893,2.8468513176260077,0.01306512771868075,-10.0,26.968537046046265,50.05910330085902,6.0,-10.0,2.5,437.2679291564464,522.28306850359,403.79362277052576,214.37864381082505,270.5835435451024,436.9969616763154
2070.0000000000005,21.00948687215892,-17.65958059857755,90.94938192157367,106.66579871780748,90.78841946020526,47.95511290065144,90.52247120212246,8.077586140190702,22.0001125618397,-16.314820166275183,21.759017319282226,-16.605947454369698,1.4129672210042157,1.5481995081693407,2.474440669694422,4.022640177863763,2.8469451506488705,0.013064021918447005,-10.0,26.963775296604407,50.05603085768536,6.0,-10.0,2.5,437.26781027761456,522.2819771535329,403.77333426897,214.36453771754984,270.569886861574,436.9910735262688
2080.0000000000005,21.009870862330647,-17.659016126794484,90.95192655177657,106.6663759886374,90.79099356053165,47.952769984052736,90.52510719017219,8.072015878122784,22.00033931797657,-16.31447555712913,21.759282920464297,-16.609553614526476,1.4128661560205558,1.5483129207550563,2.4741650792772227,4.02247800003228,2.8470340116022683,0.01306297239638133,-10.0,26.959256873143715,50.05311015082151,6.0,-10.0,2.5,437.2676979561912,522.2809418740673,403.7540956270394,214.35117841942068,270.5570031147553,436.98558259901193
2090.0000000000005,21.010233111877024,-17.65848377786793,90.95433520546862,106.66692432207076,90.79343016897866,47.95054451967218,90.5276025360804,8.066736769749468,22.00055247649477,-16.314151615149456,21.75953290850264,-16.61292116778668,1.412770301338358,1.5484205192436595,2.4739033650070104,4.02232388425067,2.847118091624808,0.013061976346565411,-10.0,26.954968413525307,50.05033601726007,6.0,-10.0,2.5,437.267591779603,522.2799645399385,403.7358424132123,214.3385185038399,270.5448342269569,436.98045024178606
2100.0000000000005,21.010575077659936,-17.65798138096295,90.95662048689273,106.66745054440828,90.79574197278819,47.94843256485734,90.52997009181662,8.061731148045453,22.000753068805167,-16.313846772448926,21.75976842097501,-16.616074545976232,1.4126794758340158,1.5485227681318174,2.4736548406878804,4.022177608819698,2.847197596924872,0.01306103120512676,-10.0,26.95089760079611,50.04770307033738,6.0,-10.0,2.5,437.2674913600296,522.2790454540287,403.718516517846,214.32651508713863,270.5333276113335,436.975640809068
2110.0000000000005,21.0108981320855,-17.657506896122044,90.95879282785089,106.66795941638112,90.7979394803192,47.9464299024566,90.53222051800712,8.056982969367994,22.000942066027548,-16.3135595528326,21.759990529083723,-16.619035769414836,1.41259346060037,1.5486200329375497,2.473418825143976,4.022038858081525,2.8472727435479617,0.013060134329407476,-10.0,26.947033034839023,50.0452057318729,6.0,-10.0,2.5,437.2673963254778,522.2781836498609,403.70206537437537,214.31512931701928,270.5224359414435,436.97112206468574
2120.0000000000005,21.01120355630572,-17.657058390045478,90.96086080978851,106.66845403876972,90.80003134404984,47.94453209018064,90.53436260903696,8.05247760840183,22.0011203697146,-16.313288585885005,21.76020022882719,-16.621824388429673,1.4125120630809067,1.5487126587980085,2.473194740991808,4.021907399789816,2.8473437536649526,0.013059283538181574,-10.0,26.94336410529803,50.042838270270295,6.0,-10.0,2.5,437.2673063673567,522.2773772157641,403.6864411762777,214.30432585877955,270.51211674733946,436.96686528308845
2130.0000000000005,21.011492529600403,-17.656634124815156,90.9628314281816,106.66893613093411,90.80202462531416,47.942734548656176,90.53640355863368,8.048201756899742,22.001288801490382,-16.31303262270808,21.76039843089644,-16.624457369679646,1.412435048910736,1.5488008979396528,2.472981983950952,4.021782881890605,2.8474108490809447,0.013058476432282836,-10.0,26.93988094800028,50.04059488840159,6.0,-10.0,2.5,437.2672211461351,522.2766234864724,403.67160046014567,214.29407263176077,270.50233228091844,436.9628454281003
2140.0000000000005,21.01176613503043,-17.656232476411134,90.9647104260254,106.66940643891314,90.8039251287376,47.94103260844321,90.53834929623305,8.044143193129969,22.00144810558437,-16.31279053206231,21.76058596365001,-16.626949353333657,1.4123622222761112,1.5488850075512894,2.4727800515563567,4.021665059107646,2.8474742496485628,0.013057711092311653,-10.0,26.936574310293903,50.0384697571788,6.0,-10.0,2.5,437.26714038718944,522.2759193625905,403.65750327102376,214.28434023540385,270.4930487862199,436.959040798929
2150.0000000000005,21.01202535865984,-17.655851981388196,90.96650252602305,106.6698649668212,90.80573763470221,47.93942159520344,90.54020471995425,8.040290686236974,22.001598948155177,-16.312561301387234,21.76076357268662,-16.629312709112128,1.4122932993607211,1.5489651130068915,2.4725883135437474,4.021553426550639,2.847534168979636,0.01305698487204102,-10.0,26.933435516366327,50.036457104520714,6.0,-10.0,2.5,437.2670638203471,522.2752614608223,403.6441128314249,214.27510170249943,270.48423634657087,436.95543295638186
2160.0000000000005,21.012271099080145,-17.65549129745304,90.9682117066723,106.67031125720467,90.80746617624362,47.937896853311834,90.54197397507772,8.036633788382574,22.001741923623666,-16.31234402717132,21.760931927754843,-16.631557930709732,1.4122281289857668,1.549041458287692,2.4724063884895133,4.021447846777205,2.8475908135786288,0.013056296404576204,-10.0,26.93045634760199,50.03455122056488,6.0,-10.0,2.5,437.266991210969,522.2746462997619,403.63139477670705,214.26633198424923,270.47586794504446,436.95200617334154
2170.0000000000005,21.012504169656847,-17.655149219758613,90.96984135964834,106.67074458060074,90.80911419643418,47.936453831522726,90.54366061129882,8.033162794794691,22.001877558053707,-16.31213790980911,21.76109162606273,-16.633693734259793,1.412166484661219,1.549114177788982,2.4722337746901495,4.0213479524791325,2.8476443791567965,0.01305564365205885,-10.0,26.927629046145228,50.03274655524029,6.0,-10.0,2.5,437.26692233316777,522.2740704465358,403.6193170637189,214.2580078416888,270.4679194610982,436.9487472945608
2180.0000000000005,21.0127253113152,-17.65482464847659,90.97139449119672,106.67116407110404,90.81068475044628,47.93508809447792,90.54526778597112,8.029868580224841,22.002006318955765,-16.311942238698805,21.76124320274584,-16.63572742857849,1.4121081628827854,1.54918341094559,2.4720700176811383,4.0212534286267285,2.847695052210048,0.013055024802819837,-10.0,26.924946221660154,50.03103771415476,6.0,-10.0,2.5,437.26685698423813,522.273530557952,403.60784938582793,214.2501074421144,270.4603689632954,436.9456452114904
2190.0000000000005,21.012935197101637,-17.65451659543143,90.97287383584462,106.6715688781394,90.81218061930154,47.933795370721896,90.54679837785133,8.026742550288645,22.002128620186483,-16.311756384792602,21.761387135733887,-16.63766510792192,1.41205297174476,1.549249290275993,2.4719146856390166,4.02116397591501,2.847743007081655,0.01305443814196848,-10.0,26.92240084106271,50.02941951148057,6.0,-10.0,2.5,437.26679496552873,522.2730235067447,403.5969630415042,214.24261023392515,270.45319644955737,436.9426905903291
2200.0000000000005,21.013134441176412,-17.654224134308095,90.97428196368169,106.6719582609075,90.8136044174185,47.93257157280044,90.54825509501359,8.023776565480773,22.00224482978437,-16.31157978868663,21.761523853761247,-16.639511906836162,1.412000727226408,1.5493119407196232,2.4717673613796274,4.021079302099251,2.84778840730334,0.013053882012979265,-10.0,26.91998619381087,50.02788698575,6.0,-10.0,2.5,437.26673612856246,522.2725464339551,403.5866306903344,214.2354967577625,270.44638349107623,436.9398755086433
2210.0000000000005,21.01332360681337,-17.65394645258027,90.97562135472504,106.67233158513022,90.81495866719912,47.93141280614509,90.54964054979447,8.020962873672033,22.00235527693711,-16.31141195003022,21.76165374386218,-16.641272153590023,1.4119512631947142,1.5493714915397672,2.471627658159388,4.020999149699155,2.84783140503104,0.013053354902992429,-10.0,26.91769585694999,50.02643540729224,6.0,-10.0,2.5,437.2666802878067,522.2720966911209,403.57682616073936,214.228748480512,270.4399130029861,436.93719323058735
2220.0000000000005,21.013503210280703,-17.653682796417968,90.97689445048852,106.6726884545829,90.81624585043257,47.93031540345868,90.55095730967224,8.018294122888335,22.002460256822232,-16.31125242016799,21.76177715575401,-16.642949710627136,1.4119044157020406,1.5494280595812504,2.471495189678626,4.0209232492598765,2.847872139602704,0.013052855286038645,-10.0,26.915523725015703,50.025060310026106,6.0,-10.0,2.5,437.26662728535615,522.2716719834144,403.5675244519144,214.22234782055,270.4337688670784,436.9346377354246
2230.0000000000005,21.013673735664195,-17.653432443350795,90.97810370622388,106.67302862328148,90.81746846127945,47.92927587911299,90.55220795177785,8.015763209315308,22.00256004131104,-16.31110078587227,21.761894413623885,-16.64454790021921,1.4118600423990846,1.549481775751449,2.4713696073871465,4.020851383138595,2.847910743550909,0.013052381821361349,-10.0,26.91346389296621,50.02375744554007,6.0,-10.0,2.5,437.2665769939896,522.2712702119121,403.5587013522127,214.21627778454345,270.4279359257842,436.9322037918456
2240.0000000000005,21.013835629208447,-17.653194743537995,90.97925156792527,106.67335205861218,90.8186289826135,47.92829097850984,90.55339503771947,8.013363388846642,22.002654876716065,-16.310956672764405,21.7620058130886,-16.64606978282137,1.411818008231179,1.549532764526535,2.471250572726651,4.020783337253186,2.8479473372709667,0.013051933203584895,-10.0,26.91151076089397,50.022522832501856,6.0,-10.0,2.5,437.2665292749102,522.2708895765584,403.55033375108616,214.21052223198583,270.4223997666167,436.9298865874311
