time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2250.0000000000005,21.013989310411834,-17.652969083711582,90.98034050606387,106.6736589079357,90.81972992018807,47.927357650134475,90.55452114859763,8.011088191272506,22.002744992469317,-16.31081973212622,21.76211163044744,-16.647518218608013,1.4117781290311662,1.549581085544455,2.47113766001797,4.020718745562426,2.847982032645347,0.01305150765211198,-10.0,26.909658967221446,50.0213527268694,6.0,-10.0,2.5,437.26648400081007,522.2705285062277,403.5423994004916,214.20506566969505,270.41714660053583,436.9276816243116
2260.0000000000005,21.014135176995268,-17.652754882353236,90.98137301920568,106.6739494810958,90.8207738064481,47.926473022697046,90.55558888919147,8.008931381519119,22.002830604802966,-16.310689635305835,21.762212126684148,-16.648895950652502,1.4117403446064047,1.549626924982564,2.471030659403731,4.020657584386295,2.8480149340120047,0.013051104512930558,-10.0,26.90790335979864,50.02024359359263,6.0,-10.0,2.5,437.266441051114,522.2701856321861,403.53487679704114,214.1998931597924,270.41216312171144,436.92558459734767
2270.0000000000005,21.014273604264545,-17.652551589918403,90.98235159993821,106.67422422570996,90.82176316619088,47.925634420771594,90.5566008530136,8.006887008123043,22.002911917356723,-16.310566072793677,21.76230754776992,-16.6502056321375,1.411704535233924,1.5496703920988293,2.4709292573066657,4.020599649405496,2.8480461378834274,0.013050722566207536,-10.0,26.90623903712526,50.01919212777511,6.0,-10.0,2.5,437.2664003131149,522.2698597787012,403.5277453680081,214.19499043651592,270.40743657735294,436.92359135659774
2280.0000000000005,21.014404947142047,-17.65235869199165,90.98327871914691,106.67448368396224,90.8227005008472,47.92483935550428,90.5575596065827,8.004949402276623,22.002989122935958,-16.310448751550553,21.762398126504447,-16.65144985237697,1.4116705537139274,1.549711554394023,2.470833093807343,4.020544648201366,2.848075733834512,0.013050360328667658,-10.0,26.90466134721936,50.018195244816695,6.0,-10.0,2.5,437.2663616731904,522.2695499151498,403.52098547974646,214.1903439050708,270.4029547312285,436.92169786791135
2290.0000000000005,21.014529548935464,-17.652175684840955,90.9841568550279,106.67472850899657,90.82358831805996,47.92408547209902,90.55846772018835,8.003113075575698,22.00306240917494,-16.31033738640059,21.76248408892068,-16.65263123512102,1.4116383288438907,1.5497505553436437,2.4707419419355543,4.020492497279198,2.8481038061441115,0.013050017007293885,-10.0,26.903165802394824,50.01725001638727,6.0,-10.0,2.5,437.26632502963946,522.2692551576577,403.514578096512,214.18594039783216,270.3987056391515,436.9199000650892
2300.0000000000005,21.01464773415116,-17.65200209163521,90.9849884178549,106.67495939184982,90.82442905582788,47.92337058812898,90.55932769072488,8.001372837897689,22.00313195440761,-16.310231706306013,21.762565649411275,-16.653752334708088,1.4116077874153703,1.5497875240299803,2.4706555752105013,4.020443099240482,2.8481304333138056,0.013049691789981246,-10.0,26.90174817323009,50.0163537217,6.0,-10.0,2.5,437.266290287254,522.268974723012,403.5085052060375,214.18176745830615,270.3946779223441,436.9181940018726
2310.0000000000005,21.014759817218607,-17.65183745529498,90.98577579179756,106.67517706512392,90.82522512496702,47.922692635453195,90.56014198550113,7.999723682212504,22.003197932874105,-16.310131446454704,21.76264301682168,-16.65481574735054,1.411578822243847,1.5498225446918856,2.470573709349833,4.020396254041718,2.848155689705582,0.013049383546886697,-10.0,26.900404392540963,50.01550377443488,6.0,-10.0,2.5,437.266257347192,522.2687079036796,403.50274941044177,214.17781306590007,270.39086047615046,436.9165756871863
2320.0000000000005,21.014866095035323,-17.65168134323261,90.98652125539913,106.67538227665568,90.82597882892902,47.92204970393983,90.56091296068736,7.998160912092261,22.0032605106694,-16.310036354415956,21.76271638954724,-16.65582400842152,1.4115513321948467,1.549855695406572,2.470496075223834,4.020351770630406,2.848179643866786,0.013049091204891968,-10.0,26.89913065570556,50.01469778158918,6.0,-10.0,2.5,437.2662261174533,522.2684540888127,403.4972943910748,214.17406594297637,270.38724281380087,436.9150412356617
2330.0000000000005,21.01496685789468,-17.651533327950972,90.98722705532266,106.67557577065531,90.82669243849571,47.92143995994172,90.56164293802355,7.99667996429048,22.003319851474387,-16.3099461814316,21.76278596251741,-16.656779670956155,1.411525269801436,1.5498871079586174,2.47042250033962,4.020309608298237,2.8482023625859614,0.013048814191726958,-10.0,26.89792327463931,50.01393344122812,6.0,-10.0,2.5,437.26619651413154,522.2682126854909,403.4921242849635,214.17051513017265,270.3838146408365,436.9135867453261
2340.0000000000005,21.01506237998052,-17.651393005992986,90.98789531589064,106.67575828062758,90.82736810051027,47.92086170361512,90.56233411185576,7.995276567713063,22.00337611135068,-16.309860690325024,21.762851920958088,-16.65768522154565,1.4115005836542325,1.549916897766465,2.470352810090032,4.020269707856497,2.848223907529974,0.013048551901827994,-10.0,26.896778803866653,50.0132086170168,6.0,-10.0,2.5,437.26616845755547,522.2679831739388,403.4872242493156,214.16715036863033,270.38056625803574,436.9122084259026
2350.0000000000005,21.015152924848696,-17.651260015121636,90.98852807788275,106.67593047908116,90.828007877186,47.92031332338127,90.56298858953716,7.993946648359781,22.00342944137224,-16.309779651502026,21.76291444381731,-16.658543094138793,1.4114771118554663,1.5499450506456405,2.4702866407329425,4.020231691378584,2.848244337517993,0.01304830271625632,-10.0,26.895693961479367,50.012521280999856,6.0,-10.0,2.5,437.2661418370507,522.2677650108055,403.4825801212313,214.16396187249012,270.37748834436803,436.91090257235703
2360.0000000000005,21.01523874780373,-17.65113392661064,90.9891273024121,106.67609309115642,90.82861375011946,47.91979328457609,90.56360839573193,7.992686307964447,22.003479989312478,-16.309702840386933,21.762973705216265,-16.659355735223073,1.4114548835650509,1.5499717564145137,2.470223966362308,4.020195722776822,2.8482637097280907,0.013048066787222758,-10.0,26.894665609922583,50.01186950074225,6.0,-10.0,2.5,437.2661166491446,522.2675577820017,403.4781783520685,214.1609402780529,270.3745719005932,436.90966547320113
2370.0000000000005,21.015320089393214,-17.651014437669858,90.98969482691946,106.67624670063624,90.82918757594003,47.91930014729064,90.56419542739745,7.991491887005907,22.003527894901318,-16.309630044629273,21.763029869996632,-16.660125416023334,1.4114338090681833,1.5499970627486814,2.4701645577648064,4.020161620513488,2.8482820764847374,0.013047843174567284,-10.0,26.893690804979716,50.011251463979534,6.0,-10.0,2.5,437.26609275574447,522.2673609685935,403.4740062346924,214.1580767959002,270.37180850414086,436.90849367544655
2380.0000000000005,21.0153971806356,-17.650901193027238,90.99023239988323,106.67639190623436,90.82973112136575,47.9188325431096,90.56475148951576,7.99035990763383,22.003573293245267,-16.309561058906752,21.763083096898,-16.660854396134425,1.4114138221097796,1.5500210371864367,2.4701082309918134,4.020129268178251,2.8482994889259103,0.013047631164521655,-10.0,26.89276674943289,50.01066544668578,6.0,-10.0,2.5,437.266070110172,522.2671741359416,403.4700516819315,214.1553630732908,270.3691900502502,436.9073837554042
2390.0000000000005,21.015470242051084,-17.650793868717045,90.99074167103085,106.67652925168944,90.8302460533885,47.918389173295736,90.56527828528404,7.989287075115157,22.00361631395455,-16.30949568625124,21.7631335379938,-16.661544833347477,1.411394879202803,1.550043764548231,2.470054845817596,4.020098610365825,2.848315995475692,0.01304743026024634,-10.0,26.89189079210797,50.01010981393324,6.0,-10.0,2.5,437.2660486476559,522.2669968449798,403.46630325008897,214.1527911983327,270.3667088621971,436.90633244235664
2400.0000000000005,21.01553948362823,-17.650692155194434,90.99122419567283,106.67665923972254,90.8307339436672,47.91796880376364,90.56577742061968,7.988270269482825,22.00365708083036,-16.30943373852375,21.76318133837545,-16.66219879531127,1.4113769159444862,1.5500652997275974,2.4700042291694126,4.020069528897009,2.8483316423003844,0.013047239778553585,-10.0,26.891060421350232,50.00958301248659,6.0,-10.0,2.5,437.2660283079283,522.2668286682233,403.46275010169614,214.15035367977367,270.3643576459259,436.90533660346665
2410.0000000000005,21.015605104730863,-17.65059577224619,90.99168143711255,106.6767822997615,90.83119627096593,47.91757026174122,90.56625040667775,7.987306539647252,22.003695711545078,-16.30937503690035,21.763226635931183,-16.66281823390659,1.4113598928063256,1.5500857181229506,2.469956255846313,4.020041973969264,2.848346473822404,0.013047059276906052,-10.0,26.89027325951457,50.009083566959696,6.0,-10.0,2.5,437.2660090155508,522.2666691438313,403.45938198244926,214.14804343290663,270.362129477905,436.9043932790962
2420.0000000000005,21.015667296969234,-17.650504407457788,90.9921147642174,106.67689893856078,90.83163441879715,47.917192436855935,90.566698657606,7.9863930982959905,22.003732320577388,-16.309319407411635,21.76326956416984,-16.663405069865348,1.4113437530669324,1.5501050695980516,2.469910771427271,4.020015841025323,2.8483605303736907,0.013046888144467047,-10.0,26.889527058111295,50.008610083136766,6.0,-10.0,2.5,437.265990755464,522.2665179836305,403.45618923443953,214.145853767609,270.36001793155754,436.9034995615901
2430.0000000000005,21.01572623799441,-17.650417828381052,90.99252546878192,106.67700945350714,90.83204969279862,47.91683426313318,90.56712350806974,7.985527300311616,22.0037670120248,-16.30926669186448,21.763310245387647,-16.663961002522967,1.4113284525914112,1.55012341240249,2.469867650669568,4.019991063072058,2.8483738535071335,0.013046725916654713,-10.0,26.888819682078065,50.008161220926006,6.0,-10.0,2.5,437.2659734374588,522.266374668017,403.453162655669,214.14377833598513,270.3580167428806,436.902652868964
2440.0000000000005,21.015782100747927,-17.65033577015248,90.99291477276724,106.67711423119766,90.83244332813256,47.91649472827413,90.5675262208528,7.984706634433109,22.00379988904545,-16.309216733494566,21.7633487999606,-16.664487765876345,1.4113139438206892,1.5501407956516278,2.469826762159105,4.019967557810733,2.8483864808477226,0.013046572085590713,-10.0,26.88814910081703,50.00773570954812,6.0,-10.0,2.5,437.2659570251403,522.2662388496723,403.45029352073175,214.1418111120149,270.3561200215881,436.90185057638575
2450.0000000000005,21.01583504652326,-17.65025799929279,90.99328380906304,106.67721358919512,90.83281647002732,47.91617288088048,90.56790796701571,7.9839287533201855,22.00383104751248,-16.30916938660863,21.76338533996485,-16.664986923821232,1.4113001993349874,1.5501572838517157,2.4697880139336057,4.019945297785322,2.848398448239108,0.013046426339418035,-10.0,26.887513414265698,50.00733235576598,6.0,-10.0,2.5,437.26594146650825,522.2661101506487,403.44757367770495,214.13994646400047,270.3543223191556,436.90109030852034
2460.0000000000005,21.015885228670815,-17.650184287906853,90.99363365261378,106.6773078303318,90.83317020520536,47.91586780749435,90.5682698579457,7.983191416718228,22.00386057828844,-16.309124513128438,21.76341997167396,-16.665459971718747,1.4112871642009668,1.550172907173658,2.469751267878115,4.019924175051773,2.848409790028627,0.013046288115100352,-10.0,26.886910807299444,50.00695001402016,6.0,-10.0,2.5,437.26592672000913,522.2659882144018,403.4449953390858,214.13817901793504,270.3526183858812,436.9003697960607
2470.0000000000005,21.01593279314167,-17.650114422759913,90.99396531673453,106.6773972290976,90.83350555816271,47.9155786384776,90.56861294155537,7.982492500628042,22.003888567969344,-16.309081981459826,21.76345279636556,-16.665908322615962,1.4112748176777536,1.550187728616896,2.4697164481340774,4.0199041767509724,2.848420538932104,0.013046157169830291,-10.0,26.886339556596056,50.00658759454416,6.0,-10.0,2.5,437.26591274121137,522.2658726897938,403.4425511218335,214.1365036793433,270.35100327867417,436.8996868926093
2480.0000000000005,21.015977877351855,-17.650048193178463,90.99427975437952,106.6774820433546,90.83382349241089,47.915304549428924,90.56893820347302,7.981830000312072,22.003915097898503,-16.309041667991323,21.763483909190303,-16.66633330741098,1.4112631173884738,1.5502017829129613,2.4696834434503097,4.019885226363272,2.8484307262291546,0.013046033065485704,-10.0,26.885798033937192,50.00624406443052,6.0,-10.0,2.5,437.26589950148775,522.2657632462281,403.440234050373,214.13491564028493,270.3494723054409,436.899039577041
2490.0000000000005,21.016020612023144,-17.649985426967532,90.99457786006685,106.6775624913774,90.83412491246862,47.915044759222496,90.5692465691666,7.9812020202016924,22.00394024565176,-16.309003454836954,21.763513400967827,-16.66673615514128,1.4112520227921794,1.5502151017071433,2.4696521477762454,4.019867249483389,2.8484403809959,0.013045915382467516,-10.0,26.885284697774008,50.005918446450096,6.0,-10.0,2.5,437.2658869359992,522.2656595408166,403.4380375411763,214.13341035531965,270.3480211338138,436.8984259761799
2500.0000000000005,21.01606111909212,-17.64992592967846,90.99486047978063,106.67763881592458,90.83441067376422,47.914798525222174,90.56953891386726,7.980606767854112,22.00396408299399,-16.30896723294154,21.763541355740887,-16.667118044660185,1.4112415095642528,1.5502277311180153,2.4696224849199337,4.019850216037949,2.848449530994276,0.01304580385265426,-10.0,26.884798089786894,50.00560981037592,6.0,-10.0,2.5,437.26587502935087,522.2655612990337,403.4359553485649,214.13198352643207,270.34664553301025,436.89784430024366
2510.0000000000005,21.016099516482253,-17.649869528829072,90.9951284213108,106.67771121709774,90.83468159314732,47.91456513666959,90.56981607340896,7.9800425277917375,22.00398667970329,-16.30893289626954,21.763567855239447,-16.667480094488894,1.4112315416873684,1.550239701080438,2.4695943603957757,4.019834061476214,2.848458203159076,0.013045698105191995,-10.0,26.884336812555887,50.00531726660552,6.0,-10.0,2.5,437.2658637459055,522.2654682153359,403.4339814999208,214.1306310404377,270.3453415561353,436.8972928464912
2520.0000000000005,21.016135914039044,-17.649816062148602,90.9953824411364,106.67777988981084,90.83493843558577,47.91434392574388,90.57007883056137,7.979507691533115,22.004008100490005,-16.308900346486553,21.763592975280627,-16.667823344174508,1.411222097091302,1.5502510525443478,2.4695677057721213,4.019818758316469,2.8484664225438348,0.013045597899157848,-10.0,26.88389955520546,50.00503997933146,6.0,-10.0,2.5,437.2658530546082,522.2653800138935,403.4321103908566,214.1293490408733,270.34410546268447,436.89677003269617
2530.0000000000005,21.016170416450283,-17.649765385652927,90.99562325516426,106.67784501727988,90.83518192505953,47.91413425798328,90.57032792623117,7.979000731344684,22.004028407148777,-16.308869489689357,21.763616788323517,-16.668148767664547,1.4112131485188188,1.5502618171514595,2.4695424447474443,4.019804261898904,2.8484742125014995,0.013045502945552873,-10.0,26.883485071721168,50.00477715517252,6.0,-10.0,2.5,437.26584291163994,522.2652964319675,403.4303367051036,214.12813386521267,270.34293376221814,436.8962743732118
2540.0000000000005,21.01620312202131,-17.64971734518474,90.99585154405955,106.67790677816794,90.83541274988345,47.913935530088565,90.57056406477945,7.978520198425315,22.004047657327792,-16.308840238275764,21.76363936199773,-16.668457295907388,1.4112046605883826,1.5502720150334803,2.46951848865653,4.019790503690009,2.8484815958686056,0.013045412885116972,-10.0,26.88309218034607,50.00452803867751,6.0,-10.0,2.5,437.265833301116,522.2652172258697,403.4286553871771,214.126982040072,270.3418230753121,436.89580445164745
2550.0000000000005,21.016234124904354,-17.64967180557767,90.99606795552492,106.6779653394085,90.83563156504783,47.91374716868313,90.57078791648247,7.978064713707853,22.00406590646466,-16.30881250800303,21.763660761323383,-16.668749810954637,1.4111966219080825,1.5502816895031486,2.4694957918058145,4.019777481308963,2.848488593937967,0.013045327580051672,-10.0,26.882719755394415,50.00429191243927,6.0,-10.0,2.5,437.26582419119273,522.2651421594999,403.42706162913674,214.1258902593923,270.34077022733305,436.895358923835
2560.0000000000005,21.016263513508846,-17.64962863357502,90.99627310161615,106.67802086159828,90.8358389894806,47.91356863282448,90.57100011468295,7.977632976517782,22.00408320646384,-16.308786219997614,21.763681047200883,-16.66902714275642,1.4111889986704629,1.5502908562682225,2.4694742708127952,4.019765127081016,2.8484952269810764,0.013045246687910038,-10.0,26.88236673511011,50.004068099215935,6.0,-10.0,2.5,437.2658155604109,522.2650710136571,403.42555089135936,214.12485540497715,270.33977220729736,436.8949365256192
2570.0000000000005,21.016291372493512,-17.649587715066104,90.99646756461338,106.67807349424204,90.83603561202084,47.91339940723225,90.57120126197769,7.9772237461932605,22.004099607159706,-16.308761298531863,21.763700278128777,-16.669290072122465,1.4111817750694038,1.5502995479728603,2.4694538746219528,4.019753422594813,2.848501513844392,0.013045170031969255,-10.0,26.88203210626631,50.00385595457277,6.0,-10.0,2.5,437.26580737023374,522.2650035753146,403.42411885142013,214.12387450273292,270.3388261921536,436.8945360649368
2580.0000000000005,21.016317780092866,-17.64954892489081,90.99665189085657,106.67812338374978,90.83622198512771,47.9132390097418,90.5713919236646,7.976835863975452,22.00411515428483,-16.308737674111228,21.76371850780638,-16.669539336838284,1.4111749271663754,1.550307785617191,2.4694345398577338,4.019742325474924,2.8485074728095725,0.013045097365138337,-10.0,26.881714922839706,50.003654874374256,6.0,-10.0,2.5,437.265799611326,522.2649396529938,403.4227614596576,214.1229447747289,270.33792947987365,436.8941564189692
2590.0000000000005,21.01634281247613,-17.64951215461454,90.99682660837864,106.67817066941404,90.83639864274969,47.913086975900285,90.5715726461011,7.976468210456232,22.00412989261388,-16.30871527869698,21.76373578878069,-16.66977564818791,1.4111684370721953,1.5503155948702654,2.469416214110878,4.019731808981144,2.848513121028297,0.013045028494926766,-10.0,26.8814142704432,50.00346427724236,6.0,-10.0,2.5,437.2657922567034,522.2648790586037,403.4214748089936,214.12206353739387,270.3370794969805,436.89379650344387
2600.0000000000005,21.016366541153523,-17.64947729922747,90.9969922151636,106.67821548404572,90.83656608843914,47.91294286854463,90.5717439445196,7.976119731594792,22.00414386410263,-16.308694048533994,21.76375217030849,-16.66999967388665,1.4111622852034982,1.5503229969853205,2.4693988432860863,4.019721840271407,2.8485184747491594,0.01304496321514733,-10.0,26.88112928822608,50.00328361566949,6.0,-10.0,2.5,437.2657852853128,522.2648216167397,403.42025521848853,214.12122826387736,270.3362738160355,436.89345530065054
2610.0000000000005,21.01638903365795,-17.649444259549767,90.99714918230211,106.67825795398215,90.83672479854745,47.91280627491676,90.57190630630566,7.975789431399279,22.004157108368787,-16.308673923420315,21.76376769890225,-16.670212045204096,1.4111564540243446,1.5503300131097622,2.469382377936035,4.019712391045797,2.848523549307631,0.013044901339809914,-10.0,26.880859162755545,50.00311237265208,6.0,-10.0,2.5,437.2657786772817,522.2647671624242,403.4190992094956,214.12043656648487,270.33551014166187,436.89313184854143
2620.0000000000005,21.01641035361105,-17.649412942144153,90.99729795417635,106.67829819893478,90.8368752224125,47.91267680643108,90.57206019119104,7.975476371512741,22.004169662741855,-16.308654846630873,21.763782418385368,-16.670413357664188,1.4111509256222006,1.550336661642802,2.469366769016432,4.019703430659233,2.8485283591383954,0.013044842680740236,-10.0,26.88060312765964,50.00295006139345,6.0,-10.0,2.5,437.2657724138928,522.2647155407708,403.4180035040084,214.11968619564615,270.3347863103157,436.89282523965846
2630.0000000000005,21.016430562835435,-17.649383256241265,90.99743896312637,106.6783363358888,90.83701779718912,47.912554085776954,90.57220604642707,7.975179640127805,22.00418156350401,-16.308636763032553,21.763796371348352,-16.670604190645975,1.4111456807047564,1.5503429583939072,2.4693519655440475,4.019694923937954,2.848532918252942,0.013044787037561182,-10.0,26.880360438237343,50.00279620916649,6.0,-10.0,2.5,437.2657664769269,522.2646666017997,403.41696491607286,214.1189749654673,270.3341002195086,436.892534591228
2640.0000000000005,21.016449718759834,-17.649355117473476,90.99757261115175,106.6783724740534,90.83715292934723,47.9124377628068,90.57234428785985,7.974898390375073,22.004192844368173,-16.308619621396247,21.76380959736191,-16.670785082791156,1.4111407225750103,1.5503489413619005,2.46933795728803,4.019686898649931,2.8485372396559554,0.01304473442027936,-10.0,26.88013040286677,50.0026503771727,6.0,-10.0,2.5,437.2657608495202,522.2646202066501,403.41598048641737,214.11830084571923,270.3334499152528,436.8922590825968
2650.0000000000005,21.016467875799176,-17.649328451842223,90.99769927999014,106.67840671130102,90.83728100486499,47.912327505562416,90.5724753103564,7.9746318190843795,22.004203537266015,-16.308603373199674,21.763822133933143,-16.67095654275198,1.4111360106370967,1.5503545984535612,2.4693246580159087,4.01967925646947,2.848541335611351,0.01304468443418029,-10.0,26.87991236563488,50.002512149381005,6.0,-10.0,2.5,437.265755507776,522.2645762154737,403.4150474073063,214.1176619109068,270.33283354374635,436.89199793847456
2660.0000000000005,21.01648508703116,-17.649303164298885,90.99781933986381,106.6784391666896,90.83740239807214,47.91222299299801,90.57259949685779,7.974379148161233,22.004213673478265,-16.30858797090991,21.763834017662617,-16.67111908013237,1.4111315525452996,1.5503599699419346,2.469312066348332,4.019672036290267,2.8485452182256608,0.013044637130827558,-10.0,26.879705691055165,50.00238112329447,6.0,-10.0,2.5,437.2657504588714,522.2645345256982,403.4141629597412,214.1170562956728,270.3322493080772,436.89175038432546
2670.0000000000005,21.016501400378548,-17.649279200679842,90.99793312863606,106.6784699154308,90.83751745058876,47.91212393056218,90.57271719686447,7.9741396651944,22.004223281012827,-16.308573371967157,21.763845281536053,-16.6712731302228,1.41112732771468,1.5503650618366227,2.4693001328291926,4.019665194665816,2.8485488982597067,0.013044592302804737,-10.0,26.879509797316075,50.002256930035685,6.0,-10.0,2.5,437.2657456670885,522.2644949979195,403.4133246548436,214.11648229218383,270.33169556733014,436.8915157546497
2680.0000000000005,21.01651686332176,-17.649256486155508,90.99804097837428,106.67849905294167,90.83762649815878,47.91203003090674,90.57282875382256,7.973912673894233,22.004232387851594,-16.308559533851337,21.763855958337725,-16.671419150792588,1.4111233141810684,1.5503698783895008,2.4692888058248608,4.019658684214361,2.848552386470301,0.013044549730214685,-10.0,26.8793241158034,50.0021392091146,6.0,-10.0,2.5,437.2657411252568,522.264457524565,403.4125300564649,214.1159382311967,270.3311707083098,436.89129335389055
2690.0000000000005,21.016531519440573,-17.649234957333164,90.99814319448605,106.6785266636228,90.83772984957464,47.91194102945309,90.5729344836192,7.973697532889504,22.00424101962317,-16.308546417618288,21.763866078125684,-16.67155755040011,1.4111195211720733,1.5503744557518906,2.4692780892734736,4.019652545025364,2.848555692636616,0.01304450948242613,-10.0,26.879148122669164,50.002027628921205,6.0,-10.0,2.5,437.2657368197413,522.2644220021032,403.41177692253206,214.1154225751231,270.33067325052326,436.89108255944814
2700.0000000000005,21.01654541161629,-17.64921455042824,90.99824007772445,106.6785528296898,90.83782780891791,47.911856665801565,90.57303469731491,7.973493610837579,22.00424920154827,-16.308533984943892,21.76387567048633,-16.671688733599183,1.4111159141702885,1.5503787816508003,2.4692679108418867,4.019646692492687,2.848558826477533,0.013044471225155,-10.0,26.87898130226415,50.00192186290917,6.0,-10.0,2.5,437.26573273900226,522.2643883273469,403.4110630456716,214.11493381046407,270.33020173514853,436.8908827552208
2710.0000000000005,21.01655857895665,-17.649195208327512,90.99833190197613,106.67857762616468,90.83792065311324,47.91177670246258,90.57312967819814,7.973300332312533,22.004256956630304,-16.308522200873142,21.763884762397694,-16.67181306960208,1.4111125007223153,1.550382887730374,2.469258272811635,4.019641160542009,2.848561796798235,0.013044435014052868,-10.0,26.87882318462488,50.00182161343878,6.0,-10.0,2.5,437.2657288711077,522.264356406536,403.4103864139578,214.114470557772,270.32975483179126,436.8906933789791
2720.0000000000005,21.016571059396007,-17.64917688342379,90.99841893379242,106.67860111700048,90.8380086516596,47.9117009086757,90.57321970194707,7.973117138168391,22.004264307162032,-16.30851103153111,21.76389338004823,-16.67193091393864,1.4111092676672472,1.5503867821137938,2.4692491415792266,4.01963592369302,2.8485646121069115,0.013044400714060926,-10.0,26.878673313052104,50.00172659108233,6.0,-10.0,2.5,437.2657251940963,522.264326136013,403.40974507100566,214.11403147662384,270.32933124577005,436.8905138888464
2730.0000000000005,21.016582887604603,-17.649159501385753,90.99850141301529,106.67862339439569,90.83809204706056,47.9116290771056,90.57330501663444,7.972943524996424,22.004271273710906,-16.308500445664492,21.76390154740374,-16.67204260906408,1.4111062002180368,1.5503904693595896,2.4692404815972484,4.019630950956838,2.8485672802909843,0.013044368175454554,-10.0,26.87853127631541,50.00163653591716,6.0,-10.0,2.5,437.2657217289724,522.2642974699696,403.40913725784503,214.1136153602348,270.32892981404524,436.89034376572585
2740.0000000000005,21.016594100335944,-17.649143029057512,90.99857959972361,106.67864450217048,90.83817110228473,47.91156098032616,90.57338589129833,7.972778943350874,22.004277877677065,-16.308490410754757,21.763909289728986,-16.672148479321038,1.411103292349721,1.5503939648217848,2.46923227218496,4.0196262370067455,2.8485698097361825,0.013044337330543308,-10.0,26.878396625427456,50.00155116314807,6.0,-10.0,2.5,437.2657184371748,522.2642702818175,403.40856105452406,214.11322089161257,270.32854927101346,436.89018251215066
2750.0000000000005,21.016604727689653,-17.64912741814544,90.99865370314944,106.67866450637143,90.83824602888004,47.9114964376102,90.57346254233005,7.9726229553236285,22.00428413689377,-16.308480899703454,21.763916627872117,-16.672248823084715,1.4111005386255793,1.5503972803776112,2.4692244953068694,4.019621775684481,2.84857220705168,0.013044308117417547,-10.0,26.878269002699145,50.00147024588472,6.0,-10.0,2.5,437.26571531529527,522.2642445118926,403.40801492717225,214.112847020964,270.3281885968103,436.8900296759092
2760.0000000000005,21.016614800838408,-17.64911263487909,90.99872394246718,106.67868344964349,90.83831704844138,47.91143525929914,90.57353519640003,7.972475101521523,22.004290069658516,-16.308471884706705,21.763923583363656,-16.67234392593491,1.4110979275631357,1.550400421917652,2.4692171223551207,4.019617544272773,2.8485744793165155,0.013044280419911604,-10.0,26.87814803270101,50.00139354624531,6.0,-10.0,2.5,437.26571233815736,522.2642200613467,403.4074972672688,214.11249264700976,270.3278467311498,436.88988482060233
2770.0000000000005,21.016624349220425,-17.649098595982764,90.99879051906748,106.67870143659144,90.83838436459912,47.911377271634365,90.57360406181574,7.972334959462842,22.00429569360641,-16.308463338967158,21.763930176600265,-16.672434095003894,1.4110954499464192,1.5504033970722573,2.4692101288038444,4.0196135258761005,2.8485766331602376,0.013044254140368658,-10.0,26.878033370198462,50.001320846396645,6.0,-10.0,2.5,437.26570955046935,522.2641969289515,403.4070065991378,214.11215675699432,270.32752269485326,436.88974748315223
2780.0000000000005,21.016633399101067,-17.649085301289688,90.9988536213539,106.67871847119665,90.83844816785577,47.911322307845126,90.57366933350492,7.972202127967535,22.004301023778527,-16.308455239629268,21.763936425534087,-16.67251953900876,1.4110931048115636,1.5504062204377609,2.469203505763254,4.019609726201015,2.848578674571435,0.013044229262091075,-10.0,26.877924687250584,50.00125193784345,6.0,-10.0,2.5,437.2657068933151,522.2641749849826,403.4065415222278,214.11183838946295,270.32721556753665,436.88961733958376
2790.0000000000005,21.016641976556635,-17.649072715532526,90.99891343049475,106.67873459797386,90.8385086413818,47.911270211895776,90.57373119881763,7.972076229232527,22.004306075649335,-16.30844756317896,21.76394234827463,-16.672600516837633,1.4110908825794537,1.5504088968555785,2.469197229333876,4.019606126189455,2.848580609380505,0.01304420568780597,-10.0,26.877821675203734,50.001186624378526,6.0,-10.0,2.5,437.26570435498166,522.2641541604228,403.4061007103045,214.11153663867697,270.3269244672728,436.8894939974758
2800.0000000000005,21.016650107265768,-17.6490607588012,90.99897012124941,106.67874991575678,90.83856596187633,47.91122083340037,90.57378983850461,7.971956897418579,22.00431086466588,-16.30844028614382,21.76394796263996,-16.672677299710358,1.4110887724207408,1.5504114299390734,2.4691912732499888,4.019602703189062,2.848582443394672,0.013044183306451029,-10.0,26.87772403486656,50.0011247174304,6.0,-10.0,2.5,437.2657019841623,522.2641344652461,403.4056828845853,214.11125062765393,270.326648547901,436.8893770483257
2810.0000000000005,21.0166578134754,-17.649049437834634,90.9990238540364,106.67876442109537,90.83862029154739,47.911174029812635,90.57384541855119,7.971843789932109,22.004315403497817,-16.308433389271727,21.763953283807474,-16.67275005672809,1.4110867754243177,1.5504138341286708,2.4691856332814357,4.0195994674101065,2.8485841816506303,0.013044162121473062,-10.0,26.87763148613152,50.00106603894698,6.0,-10.0,2.5,437.26569972178027,522.2641157796311,403.4052868498367,214.1109795354016,270.3263870257686,436.8892662282151
2820.0000000000005,21.016665117460864,-17.64903870876887,90.99907478207554,106.67877816769374,90.83867178531504,47.91112966901244,90.57389809742013,7.971736586798214,22.004319705441976,-16.30842685235774,21.76395832724954,-16.672819018268285,1.4110848816168662,1.5504161116913822,2.4691802858344043,4.0195963975257865,2.8485858291671327,0.013044142032726951,-10.0,26.877543767528834,50.00101042279704,6.0,-10.0,2.5,437.2656975761458,522.2640980671966,403.4049114835576,214.11072259483012,270.3261391531791,436.889161189389
2830.0000000000005,21.01667204049396,-17.649028539498943,90.99912305367837,106.67879119738608,90.83872059313207,47.91108762229032,90.57394802850833,7.971634976529231,22.004323783048687,-16.308420656331123,21.76396310767232,-16.67288438534746,1.4110830822083746,1.5504182656404186,2.469175209585568,4.019593475225987,2.848587390712132,0.013044122951263289,-10.0,26.877460624248613,50.00095770768137,6.0,-10.0,2.5,437.265695542153,522.2640812788278,403.4045556952956,214.1104790593164,270.32590421006114,436.8890616256769
2840.0000000000005,21.016678602600024,-17.649018899608592,90.99916880872429,106.67880354778588,90.8387668564315,47.91104776797954,90.5739953565027,7.971538664638047,22.0043276481042,-16.30841478328216,21.763967638899373,-16.672946344756838,1.4110813852200614,1.5504203167720814,2.469170413046456,4.019590729818537,2.848588870862096,0.013044104944373408,-10.0,26.8773818155388,50.0009077410628,6.0,-10.0,2.5,437.26569361525054,522.2640653656797,403.40421845522866,214.11024822298697,270.3256815189594,436.88896725221673
2850.0000000000005,21.01668482239753,-17.6490097629343,90.99921217704234,106.67881525418044,90.83881070648637,47.911009992870795,90.57404021570159,7.9714473775317165,22.004331311562034,-16.3084092165667,21.76397193377145,-16.6730050724413,1.4110797719237098,1.550422255593161,2.469165858210022,4.0195881138031835,2.8485902737612925,0.013044087832047576,-10.0,26.877307117705698,50.00086038109122,6.0,-10.0,2.5,437.26569178838935,522.2640502829314,403.4038988061849,214.1100294300824,270.3254704453845,436.88887780109167
2860.0000000000005,21.016690717752375,-17.64900110334878,90.99925328310809,106.67882635012144,90.83885226915544,47.91097418849199,90.5740827348619,7.971360853047599,22.004334783946906,-16.30840394019191,21.76397600462816,-16.67306073743066,1.41107824408881,1.5504240946987216,2.4691615432037444,4.019585637902465,2.848591603435906,0.013044071624314323,-10.0,26.877236316345655,50.00081549176905,6.0,-10.0,2.5,437.2656900561664,522.2640359872255,403.4035958307401,214.1098220522219,270.3252703831864,436.88879301491073
2870.0000000000005,21.01669630372921,-17.64899289829296,90.99929223197101,106.67883686435135,90.83889165065484,47.91094026338772,90.57412302264339,7.971278870157904,22.004338074136093,-16.30839894066861,21.763979861878223,-16.673113483074644,1.4110767971444091,1.5504258380599618,2.469157455839757,4.01958329389972,2.8485928632900315,0.0130440562736041,-10.0,26.877169230712127,50.00077295842624,6.0,-10.0,2.5,437.26568841472954,522.2640224425579,403.4033087550988,214.10962555960887,270.3250808201999,436.88871267551207
2880.0000000000005,21.01670160015201,-17.648985117123203,90.99932916179743,106.67884683237418,90.83892899068978,47.910908096851806,90.57416122197692,7.971201137140099,22.004341193782587,-16.308394200289626,21.76398351918357,-16.673163492628362,1.4110754220807495,1.5504274876680828,2.469153574966415,4.019581062634497,2.848594057932982,0.013044041690278414,-10.0,26.877105622153575,50.000732629869326,6.0,-10.0,2.5,437.26568686028577,522.2640095984221,403.40303655939846,214.10943925307828,270.32490108491305,436.88863650319087
2890.0000000000005,21.01670662027716,-17.64897774420399,90.9993641650098,106.67885627973334,90.8389643827081,47.910877608450846,90.57419742845762,7.971127459786259,22.004344150704306,-16.308389707175365,21.76398698571975,-16.67321089396995,1.411074122728706,1.5504290555401865,2.4691499034233413,4.019578958963527,2.8485951901595,0.013044027904167104,-10.0,26.87704533186576,50.00069440515591,6.0,-10.0,2.5,437.26568538382406,522.2639974234911,403.402778562952,214.10926266710393,270.32473072637725,436.8885643035784
2900.0000000000005,21.01671137842252,-17.648970753451863,90.99939734118358,106.67886523612742,90.83899792739145,47.91084871155198,90.57423174508392,7.971057628586038,22.004346953347724,-16.30838544849115,21.763990271364893,-16.67325582389327,1.4110728883225532,1.550430538465004,2.4691464184863654,4.0195769569513695,2.8485962633225403,0.013044014811150226,-10.0,26.876988188457343,50.00065817569191,6.0,-10.0,2.5,437.265683987874,522.2639858869951,403.40253403248846,214.10909529952252,270.32456925942074,436.8884958686136
2910.0000000000005,21.016715888474604,-17.648964128327037,90.99942878743849,106.67887372451884,90.83902972293994,47.9108213212956,90.57426427232176,7.970991438578664,22.0043496098658,-16.308381411848245,21.7639933857038,-16.67329841025804,1.411071720268236,1.550431946240682,2.4691431187144914,4.0195750649551725,2.8485972805061084,0.013044002419169464,-10.0,26.87693402425799,50.00062383516308,6.0,-10.0,2.5,437.2656826632107,522.2639749507043,403.4023022510606,214.10893665908253,270.3244162120287,436.88843100302074
2920.0000000000005,21.01672016324924,-17.64895784885502,90.99945859301968,106.67888176981916,90.8390598595904,47.91079536001172,90.57429510248353,7.970928702047331,22.00435212781423,-16.308377585765584,21.763996337586285,-16.673338775561945,1.4110706125499826,1.550433279913024,2.4691399900319,4.019573269944924,2.848598244620124,0.01304399066816035,-10.0,26.876882685737257,50.000591286153615,6.0,-10.0,2.5,437.2656814076017,522.2639645847045,403.4020825613184,214.108786295864,270.3242711492466,436.8883695204712
2930.0000000000005,21.01672421502325,-17.64895189697242,90.99948684352387,106.6788893952468,90.83908842389012,47.91077075315548,90.57432432410873,7.970869238825402,22.00435451442398,-16.308373959255505,21.763999135489875,-16.673377035483895,1.411069560324521,1.5504345414840768,2.469137020544487,4.019571562028563,2.848599158431377,0.013043979508993884,-10.0,26.876834025494706,50.00056043521784,6.0,-10.0,2.5,437.2656802174808,522.2639547593824,403.40187433254295,214.10864377801732,270.3241336547499,436.88831124473506
2940.0000000000005,21.01672805542505,-17.64894625559006,90.99951362005817,106.67889662270652,90.83911549784737,47.910747430074025,90.5743520210936,7.970812878143987,22.004356776541734,-16.30837052191424,21.764001787442105,-16.673413299715207,1.4110685647434582,1.5504357391599837,2.469134209030329,4.019569948190313,2.848600024564432,0.013043968948201309,-10.0,26.876787903838192,50.000531193783615,6.0,-10.0,2.5,437.2656790894422,522.2639454465448,403.4016769669972,214.10850869624565,270.324003333843,436.8882560087279
2950.0000000000005,21.0167316954824,-17.648940908501544,90.99953899953256,106.67890347296844,90.83914115922657,47.91072532377007,90.5743782729929,7.97075945806739,22.00435892066056,-16.30836726387531,21.764004301056175,-16.673447672299915,1.411067620838881,1.5504368740639012,2.4691315437267347,4.019568417790636,2.848600845508026,0.013043958935957485,-10.0,26.876744188302155,50.00050347785765,6.0,-10.0,2.5,437.26567802025454,522.2639366194575,403.40148989786394,214.1083806624284,270.3238798121516,436.8882036539681
2960.0000000000005,21.016735145638144,-17.64893584037165,90.99956305477693,106.67890996568474,90.83916548166702,47.91070437079463,90.574403155141,7.970708825274187,22.00436095292976,-16.308364175794793,21.764006683541805,-16.673480251832245,1.4110667272207642,1.5504379509013684,2.4691290192940327,4.0195669701954015,2.8486016236187046,0.013043949455720114,-10.0,26.876702753449138,50.00047720790116,6.0,-10.0,2.5,437.2656770068456,522.2639282527832,403.40131258836414,214.1082593090711,270.3237627351773,436.8881540302884
2970.0000000000005,21.016738415797583,-17.648931036646303,90.99958585487065,106.67891611951904,90.83918853501535,47.910684510978,90.57442673899236,7.970660834334183,22.00436287918227,-16.308361248809263,21.764008941737856,-16.6735111317804,1.411065882446016,1.5504389739981073,2.469126630449392,4.019565604447499,2.848602361131269,0.013043940490643963,-10.0,26.87666348031013,50.00045230848099,6.0,-10.0,2.5,437.2656760463105,522.2639203225185,403.40114452940657,214.10814428761435,270.3236517667126,436.8881069953195
2980.0000000000005,21.016741515350297,-17.648926483531795,90.99960746530137,106.67892195214574,90.83921038548664,47.91066568728763,90.57444909228605,7.970615347406976,22.004364704947474,-16.30835847451675,21.76401108212717,-16.673540400792945,1.4110650813842869,1.5504399433204734,2.4691243656019517,4.019564308922424,2.848603060164412,0.01304393198998392,-10.0,26.876626256109887,50.00042870809249,6.0,-10.0,2.5,437.2656751358903,522.2639128058864,403.40098523841567,214.10803526766108,270.3235465880815,436.8880624140356
2990.0000000000005,21.01674445186304,-17.648922170958684,90.9996279388144,106.67892747868068,90.83923108641075,47.91064785393247,90.57447026957534,7.970572253792626,22.004366434692948,-16.308355846128563,21.76401310994729,-16.6735681320626,1.4110643127023972,1.5504408508901653,2.4691222027414215,4.019563053631586,2.848603722344538,0.01304392384591783,-10.0,26.87659099030907,50.00040634927808,6.0,-10.0,2.5,437.26567427197114,522.2639056857436,403.40083432739726,214.10793198389368,270.323446942291,436.88802017521954
3000.0000000000005,21.01674723620699,-17.64891809381274,90.9996473526856,106.6789327006727,90.83925071591896,47.91063094351989,90.57449035078864,7.970531390774567,22.004368074724766,-16.30835335406249,21.764015032672788,-16.673594415340574,1.4110635943454004,1.5504417229141074,2.4691201705246075,4.0195618934387145,2.8486043503258327,0.013043916222232076,-10.0,26.876557549768734,50.00038514760553,6.0,-10.0,2.5,437.2656734368889,522.2638989087692,403.4006912264375,214.1078340463036,270.32335245575365,436.88798014010246
3010.0000000000005,21.016749874473717,-17.64891420931241,90.99966574139235,106.67893767842024,90.83926930890838,47.91061492490047,90.57450937168831,7.970492681343786,22.00436962899344,-16.30835099231564,21.76401685467344,-16.673619325866582,1.4110629112641002,1.5504425463263398,2.469118240571056,4.019560786897396,2.848604945116496,0.013043908974173473,-10.0,26.87652587121096,50.00036506473549,6.0,-10.0,2.5,437.2656726739525,522.2638925328107,403.400555676032,214.10774127048592,270.32326298490847,436.88794219665414
3020.0000000000005,21.016752375539276,-17.648910533741457,90.99968318280851,106.67894238259088,90.83928694405188,47.91059973119189,90.57452741264329,7.970455969624424,22.00437110200125,-16.30834875404662,21.764018581587884,-16.673642947662756,1.4110622618281286,1.5504433256021086,2.4691164076295617,4.01955973323167,2.8486055094578555,0.01304390208746199,-10.0,26.87649582788117,50.00034601482309,6.0,-10.0,2.5,437.2656719414709,522.2638864618209,403.4004271069381,214.10765328253808,270.32317806972765,436.88790621804486
3030.0000000000005,21.016754746921706,-17.648907048671134,90.99969971488238,106.67894684758176,90.83930365975584,47.910585331038135,90.57454451300147,7.970421172631971,22.004372498940445,-16.308346631365737,21.764020219202,-16.67366534809571,1.4110616492864378,1.550444067466371,2.4691146753996573,4.019558742866028,2.848606044178641,0.01304389558666968,-10.0,26.87646735093836,50.00032796044496,6.0,-10.0,2.5,437.2656712470776,522.2638807156842,403.4003052474122,214.10756988367703,270.32309760320135,436.88787209971866
3040.0000000000005,21.016756994439422,-17.64890374604684,90.9997153846301,106.67895107767896,90.83931950355354,47.91057168204168,90.57456072138672,7.9703881906795,22.00437382285322,-16.308344619650256,21.764021771242323,-16.673686571199084,1.4110610681100466,1.550444769993143,2.4691130325598283,4.019557802552972,2.8486065510521845,0.013043889419873457,-10.0,26.87644035936069,50.000310847817104,6.0,-10.0,2.5,437.26567058840914,522.2638752665364,403.4001897441101,214.10749083500033,270.3230213386247,436.88783977345537
3050.0000000000005,21.016759124666997,-17.648900616530966,90.99973023659476,106.67895508618044,90.83933452048792,47.91055874512699,90.57457608388552,7.970356929501121,22.00437507766195,-16.308342712939975,21.76402324227672,-16.673706686196738,1.4110605104785492,1.5504454284016014,2.46911146358163,4.019556891983231,2.84860703147311,0.013043883512186149,-10.0,26.876414776023974,50.00029462798034,6.0,-10.0,2.5,437.2656699631064,522.2638701006332,403.40008026740526,214.10741591059153,270.32294905272755,436.8878091349413
3060.0000000000005,21.016761142632177,-17.64889765021985,90.99974430637315,106.67895888303808,90.83934874654157,47.9105464899036,90.57459063729073,7.970327315761267,22.004376266338245,-16.308340906719536,21.764024635773374,-16.673725744670264,1.4110599938101556,1.5504460649036047,2.469109997605752,4.0195560625093565,2.848607486670867,0.013043878023314175,-10.0,26.87639054088004,50.000279262645115,6.0,-10.0,2.5,437.2656693730496,522.2638652060633,403.3999765578874,214.10734493464244,270.3228805675072,436.88778010629915
3070.0000000000005,21.01676305648073,-17.64889483957856,90.99975764878809,106.67896248432773,90.8393622371628,47.91053486765935,90.57460443836128,7.970299231304864,22.004377393733787,-16.308339193616632,21.764025957430384,-16.67374381422667,1.4110594959869005,1.5504466598203592,2.4691085935260797,4.019555253346439,2.8486079182190305,0.013043872744752253,-10.0,26.87636755706444,50.00026469123611,6.0,-10.0,2.5,437.26566880994,522.263860565511,403.3998782068877,214.1072776240248,270.32281563343884,436.8877525828448
3080.0000000000005,21.016764870435363,-17.648892175634643,90.99977029516835,106.67896589675382,90.83937502401734,47.91052385138834,90.5746175194688,7.970272611898394,22.00437846224765,-16.308337569985838,21.764027210067624,-16.673760942983108,1.4110590222018964,1.5504472216069345,2.4691072593297934,4.019554480936728,2.848608327286259,0.01304386772390248,-10.0,26.87634577224759,50.00025087936689,6.0,-10.0,2.5,437.26566827622895,522.2638561656807,403.3997849848769,214.10721382477288,270.3227540827489,436.887726492873
3090.0000000000005,21.01676658874593,-17.648889651612592,90.99978227473443,106.67896912875096,90.83938713665026,47.91051341586149,90.57462991083936,7.970247396091507,22.004379474418883,-16.308336031968963,21.764028396653373,-16.673777169931498,1.4110585813518592,1.5504477625353912,2.4691060094302983,4.01955377196569,2.848608714823712,0.013043863041524016,-10.0,26.876325135988,50.000237795630255,6.0,-10.0,2.5,437.2656677713768,522.2638519971571,403.3996966775501,214.10715338956007,270.32269577523414,436.88770177673024
3100.0000000000005,21.016768218415553,-17.648887257332802,90.9997936360091,106.67897219513782,90.83939862412595,47.91050351894336,90.57464166266887,7.970223481589811,22.00438043439997,-16.308334573256275,21.764029522049,-16.673792558730838,1.4110581511322933,1.550448262227643,2.469104802800272,4.019553065027914,2.8486090823418246,0.013043858488587318,-10.0,26.876305564600443,50.0002253872288,6.0,-10.0,2.5,437.2656672931855,522.263848045427,403.3996129278656,214.1070960732396,270.3226404790104,436.88767833698773
3110.0000000000005,21.016769761335684,-17.648884991336672,90.999804392592,106.67897509779256,90.8394095001917,47.91049414872657,90.5746527890173,7.970200839985978,22.00438134326883,-16.308333192209773,21.764030587528048,-16.67380712887166,1.411057757183373,1.5504487500054684,2.4691036837736595,4.019552433779128,2.8486094302777505,0.01304385430153376,-10.0,26.87628703489725,50.00021363914033,6.0,-10.0,2.5,437.26566683933765,522.2638443032998,403.3995336353128,214.10704180769932,270.32258812565937,436.8876561443017
3120.0000000000005,21.01677122546305,-17.64888284071506,90.99981459995203,106.6789778523422,90.83941982093432,47.91048525691224,90.57466334726368,7.970179354413517,22.004382205721807,-16.308331881693277,21.76403159859402,-16.67382095476313,1.411057372401891,1.5504492008590507,2.469102602734053,4.019551803593104,2.8486097604600253,0.013043850227116842,-10.0,26.876269451231508,50.00020249086936,6.0,-10.0,2.5,437.26566640912574,522.2638407523833,403.3994583911214,214.1069903128665,270.32253844455136,436.887635085197
3130.0000000000005,21.01677261320606,-17.648880802121255,90.99982427477123,106.67898046307072,90.8394296032204,47.91047682901899,90.57467335466193,7.970158989831533,22.004383023182363,-16.308330639543783,21.76403255691391,-16.673834059314288,1.4110570200524937,1.5504496417732982,2.4691015997271784,4.019551241500476,2.848610073426333,0.013043846479560271,-10.0,26.87625278492959,50.00019192424372,6.0,-10.0,2.5,437.26566600158736,522.2638373865763,403.39938707256385,214.10694150474265,270.3224913555293,436.88761512479647
3140.0000000000005,21.016773927822875,-17.64887887081815,90.99983343978465,106.6789829362262,90.83943887003763,47.910468845242974,90.57468283472863,7.9701396983956,22.004383797566543,-16.308329462849883,21.764033464734453,-16.673846473488254,1.411056685916949,1.5504500590690695,2.469100648959297,4.019550708028367,2.8486103699061074,0.013043842926244614,-10.0,26.87623699684326,50.000181914426086,6.0,-10.0,2.5,437.2656656156984,522.2638341981229,403.39931951207774,214.10689526865244,270.3224467477656,436.88759621597904
3150.0000000000005,21.016775174567734,-17.648877039405278,90.99984213163593,106.67898528171185,90.83944765843694,47.910461273648814,90.57469182536728,7.970121402947485,22.004384531971805,-16.30832834690483,21.76403432568673,-16.673858246627788,1.4110563499186,1.550450433815658,2.4690997138231765,4.019550147638833,2.848610651070534,0.013043839379654172,-10.0,26.876222023852563,50.000172421399554,6.0,-10.0,2.5,437.26566524949294,522.2638311742961,403.3992554394817,214.10685141965857,270.32240444320365,436.88757828353863
3160.0000000000005,21.016776356249924,-17.648875303555457,90.99985036989581,106.67898750480902,90.83945598820611,47.91045409720096,90.57470034682152,7.970104062291283,22.00438522805181,-16.30832728919586,21.76403514170968,-16.673869405329185,1.4110560462669466,1.55045080528114,2.469098853406118,4.019549658687257,2.848610917561549,0.01304383615507175,-10.0,26.87620783223593,50.000163423781885,6.0,-10.0,2.5,437.2656649024135,522.2638283082877,403.3991947105797,214.1068098590516,270.32236434636405,436.887561286977
