time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3170.0000000000005,21.01677747566941,-17.648873659076344,90.99985817408442,106.67898961105436,90.8394638790823,47.91044729890017,90.57470841928244,7.9700876353295484,22.00438588745696,-16.30832628721521,21.76403591473581,-16.673879976164528,1.411055764334364,1.550451163458347,2.469098048325016,4.019549211783364,2.848611170005391,0.013043833153224611,-10.0,26.8761943883689,50.00015490024504,6.0,-10.0,2.5,437.26566457374247,522.2638255936748,403.3991371815071,214.1067704883144,270.3223263620116,436.8875451858463
3180.0000000000005,21.016778536707186,-17.64887210099431,90.9998655712924,106.67899160773624,90.83947135845727,47.91044085506803,90.57471607077292,7.970072064993758,22.004386512472497,-16.308325337490317,21.76403664745295,-16.673889995792365,1.41105548149301,1.550451485789839,2.4690972578720936,4.019548743661932,2.8486114092473014,0.013043830163421545,-10.0,26.87618164553851,50.00014682118365,6.0,-10.0,2.5,437.2656642613716,522.2638230210038,403.39908265220254,214.1067331706741,270.3222903581431,436.88752992429374
3190.0000000000005,21.016779542939656,-17.648870621806196,90.99987258645261,106.67899349980804,90.83947845154033,47.91043474409236,90.57472332708124,7.970057298897927,22.0043871052018,-16.308324436825103,21.764037342314555,-16.673899497573984,1.411055218617528,1.55045179740744,2.469096517740363,4.019548315147803,2.8486116362518605,0.013043827378200444,-10.0,26.87616956087584,50.00013915941912,6.0,-10.0,2.5,437.2656639672479,522.263820579169,403.39903093938574,214.1066977805729,270.3222562138708,436.8875154514731
3200.0000000000005,21.01678049561984,-17.648869229420114,90.9998792294686,106.67899528445533,90.83948516833712,47.91042895789138,90.57473019842652,7.970043317534248,22.004387666355665,-16.308323584139487,21.76403800019464,-16.6739084918122,1.4110549929249483,1.5504521178495685,2.469095857502927,4.019547975352495,2.848611851066451,0.013043824955415057,-10.0,26.8761581185118,50.000131904672635,6.0,-10.0,2.5,437.2656636780091,522.263818257211,403.3989819726741,214.10666427119347,270.32222387807514,436.8875017514181
3210.0000000000005,21.016781398787867,-17.648867907134218,90.99988552581827,106.67899698524188,90.83949153461337,47.91042347438594,90.57473671117512,7.970030066856509,22.00438819846069,-16.308322775594206,21.764038623974677,-16.67391702680868,1.4110547454615705,1.5504523846568148,2.4690951727585877,4.019547557415402,2.848612054453328,0.013043822347512227,-10.0,26.876147274126254,50.00012502935903,6.0,-10.0,2.5,437.26566340682126,522.2638160691222,403.3989355647872,214.10663251302847,270.3221932363424,436.88748875203737
3220.0000000000005,21.0167822549168,-17.64886664097591,90.99989149326672,106.67899860702944,90.83949756834316,47.91041827687212,90.57474288374112,7.970017506979389,22.00438870286444,-16.308322009141648,21.76403921522231,-16.673925118075772,1.4110545223200273,1.5504526503103278,2.4690945438291623,4.01954719413949,2.848612247477604,0.0130438199816657,-10.0,26.876136995050327,50.00011851286564,6.0,-10.0,2.5,437.26566316673893,522.263814008816,403.3988915789118,214.10660241057732,270.32216419378545,436.88747642871414
3230.0000000000005,21.016783067022928,-17.64886544630849,90.99989715472157,106.67900013039127,90.83950329268987,47.91041334443645,90.5747487398301,7.970005588741344,22.004389181203692,-16.308321282294685,21.764039775990845,-16.673932781741428,1.4110543092456955,1.5504529008611974,2.469093945067451,4.019546845928648,2.8486124308548897,0.013043817726218376,-10.0,26.87612724107663,50.000112328913126,6.0,-10.0,2.5,437.2656629304914,522.2638120332482,403.3988498416384,214.106573846052,270.3221366404417,436.8874647549056
3240.0000000000005,21.016783836333783,-17.6488643155501,90.99990251786305,106.67900157713716,90.8395087154132,47.91040867151361,90.57475428736045,7.969994298161622,22.004389634343053,-16.308320593739552,21.764040307221467,-16.67394004501847,1.4110540883990816,1.5504531173065714,2.4690933444100955,4.019546461716667,2.848612604409136,0.013043815413002372,-10.0,26.876118000737563,50.00010647029336,6.0,-10.0,2.5,437.2656627054232,522.2638101667816,403.398810301708,214.10654678586224,270.3221105328022,436.8874536915395
3250.0000000000005,21.01678456597869,-17.64886324374268,90.99990760425075,106.67900294929348,90.83951385830643,47.91040423992536,90.57475954861471,7.969983590742288,22.00439006413762,-16.308319940657327,21.764040811078885,-16.673946933504965,1.411053919391486,1.550453366994865,2.46909284548774,4.019546212482605,2.848612768969187,0.013043813592882297,-10.0,26.876109237600193,50.00010091410627,6.0,-10.0,2.5,437.2656624910933,522.2638083967207,403.39877280307263,214.10652112331343,270.32208577422574,436.88744319896193
3260.0000000000005,21.016785257573066,-17.648862227790147,90.999912425577,106.67900425002944,90.83951873319111,47.9104000394957,90.57476453568883,7.969973441722401,22.004390471521766,-16.308319321628233,21.764041288660398,-16.67395346387616,1.4110537357133237,1.5504535778626527,2.469092331484571,4.019545909347224,2.8486129249466474,0.013043811650586651,-10.0,26.87610093142325,50.000095647743535,6.0,-10.0,2.5,437.2656622879933,522.2638067190184,403.39873725959217,214.10649679907297,270.3220623065072,436.88743325205166
3270.0000000000005,21.016785912903494,-17.64886127922344,90.99991699540249,106.67900546628395,90.8395233537733,47.91039605857418,90.57476926259439,7.969963823124715,22.004390857482637,-16.308318735152284,21.76404174121157,-16.673959642960426,1.4110535702797855,1.5504537870035615,2.4690918595672,4.01954564657076,2.8486130726941568,0.013043809890328249,-10.0,26.876093059391906,50.00009065648129,6.0,-10.0,2.5,437.26566207673034,522.2638051060563,403.3987035720946,214.10647374605367,270.32204006825646,436.88742383871454
3280.0000000000005,21.01678653388124,-17.648860356253692,90.99992132309652,106.67900665462672,90.8395277295309,47.91039228999779,90.5747737390217,7.969954716299696,22.004391223444028,-16.308318179065964,21.764042170125744,-16.673965525138897,1.4110533979126223,1.5504539680657212,2.4690913847081366,4.019545352773857,2.8486132124553114,0.01304380807558628,-10.0,26.87608560625972,50.000085931232555,6.0,-10.0,2.5,437.26566190870255,522.2638036285897,403.3986716762374,214.1064519195343,270.32201900405585,436.8874148819838
3290.0000000000005,21.016787122040416,-17.648859490727688,90.9999254238032,106.67900776094392,90.8395318757892,47.91038871747213,90.57477798070238,7.969946083752917,22.004391569864925,-16.30831765267186,21.764042576241113,-16.673971073844996,1.4110532463966663,1.5504541526197009,2.469090955843905,4.019545108463606,2.8486133451931104,0.013043806467416144,-10.0,26.876078541167487,50.00008145237489,6.0,-10.0,2.5,437.2656617380037,522.2638022016394,403.3986414456295,214.1064312298635,270.3219990442285,436.8874064295824
3300.0000000000005,21.0167876795602,-17.64885867158617,90.99992931079585,106.6790088095749,90.83953580596416,47.910385330841216,90.5747820013312,7.969937900823424,22.004391898237422,-16.308317153702717,21.764042961205533,-16.673976334194492,1.411053091878539,1.5504543155660782,2.469090530199389,4.019544845765467,2.8486134709603568,0.013043804842043105,-10.0,26.876071844137808,50.0000772064426,6.0,-10.0,2.5,437.2656615744703,522.2638008490172,403.3986127891181,214.10641161780364,270.3219801234503,436.8873984165394
3310.0000000000005,21.016788208096308,-17.648857895234386,90.99993299530472,106.67900980303529,90.83953953140428,47.91038212072391,90.5747858125091,7.969930144570979,22.00439220956583,-16.3083166806324,21.76404332618523,-16.673981321127542,1.4110529635676483,1.5504544899711812,2.4690901585113623,4.019544648482544,2.8486135901799834,0.013043803469283112,-10.0,26.876065496278045,50.000073181669904,6.0,-10.0,2.5,437.26566141916527,522.263799566111,403.3985856258403,214.10639302834915,270.3219621928045,436.8873908199344
3320.0000000000005,21.016788709122537,-17.64885715874999,90.99993648786355,106.67901074413828,90.83954306276067,47.910379078004894,90.57478942513423,7.969922792850981,22.00439250470608,-16.308316232160394,21.764043672184503,-16.673986052462624,1.4110528361437933,1.5504546489299211,2.469089796086896,4.019544445016817,2.8486137032272016,0.01304380211470396,-10.0,26.876059479463606,50.000069366751234,6.0,-10.0,2.5,437.26566127266415,522.2637983492153,403.3985598784376,214.106375408424,270.32194519716427,436.88738361330377
3330.0000000000005,21.01678918402335,-17.648856460462355,90.99993979856644,106.6790116383034,90.83954641023986,47.910376193863726,90.57479284964815,7.969915824127155,22.00439278445496,-16.308315807075928,21.76404400013832,-16.67399053847629,1.4110527134464437,1.5504547974969585,2.469089449124268,4.0195442466212254,2.848613810325795,0.013043800812630369,-10.0,26.876053776092593,50.00006575067033,6.0,-10.0,2.5,437.26566113407887,522.2637971985106,403.3985354723696,214.10635870641977,270.32192908377453,436.8873767805768
3340.0000000000005,21.01678963414228,-17.64885579910512,90.99994293674682,106.67901248571258,90.83954958327843,47.91037346009648,90.57479609570493,7.9699092186119165,22.00439304959776,-16.30831540418569,21.76404431097144,-16.67399479054086,1.4110525858844871,1.5504549259356586,2.4690891005320417,4.019544026467701,2.8486139118253613,0.013043799474268815,-10.0,26.87604836995922,50.00006232315047,6.0,-10.0,2.5,437.2656610020693,522.2637961075508,403.3985123384923,214.10634287492817,270.3219138074613,436.8873703042229
3350.0000000000005,21.01679006077111,-17.6488551725308,90.99994591129872,106.6790132882146,90.83955259087101,47.910370868902135,90.57479917250733,7.969902957550686,22.004393300897444,-16.308315022330362,21.764044605573076,-16.67399881910478,1.4110524875045327,1.5504550724310395,2.469088809560144,4.019543881991184,2.848614008044312,0.013043798414064249,-10.0,26.87604324576904,50.000059074364174,6.0,-10.0,2.5,437.2656608765896,522.263795072485,403.3984904109772,214.10632786897617,270.3218993274605,436.88736416804096
3360.0000000000005,21.01679046517524,-17.648854578506928,90.99994873079795,106.67901404794372,90.83955544168732,47.910368412851085,90.57480208892389,7.969897022962301,22.00439353911017,-16.308314660360963,21.764044884831897,-16.674002636574187,1.4110523844797556,1.5504552005566816,2.469088516697698,4.01954371725438,2.8486140992819027,0.013043797319005034,-10.0,26.876038388777086,50.00005599503634,6.0,-10.0,2.5,437.26566075776714,522.2637940900843,403.398469626813,214.10631364550267,270.3218856058385,436.88735835317806
3370.0000000000005,21.01679084851959,-17.648854015393198,90.9999514033869,106.67901476872407,90.83955814396185,47.9103660848059,90.57480485338039,7.969891397649576,22.004393764923055,-16.308314317233396,21.76404514955533,-16.67400625547566,1.4110522830182095,1.5504553178200096,2.469088232413725,4.0195435502337356,2.8486141857451375,0.013043796245706006,-10.0,26.876033784904564,50.000053076179135,6.0,-10.0,2.5,437.2656606451662,522.2637931597443,403.3984499257593,214.10630016325865,270.32187259991844,436.8873528407984
3380.0000000000005,21.016791211901133,-17.648853481681584,90.99995393676606,106.67901545233536,90.83956070548058,47.910363878069354,90.57480747384216,7.969886065416234,22.004393978980207,-16.30831399196893,21.764045400497665,-16.674009686362353,1.4110521771658715,1.5504554183367714,2.469087945989965,4.019543364326736,2.8486142676878714,0.01304379513877858,-10.0,26.876029420878357,50.000050309387056,6.0,-10.0,2.5,437.26566053832465,522.263792278378,403.3984312510999,214.1062873834393,270.32186027147645,436.88734761486967
3390.0000000000005,21.016791556321714,-17.648852975601017,90.9999563379299,106.67901610005048,90.83956313331424,47.910361786431736,90.57480995754237,7.96988101135264,22.004394181868147,-16.308313683676317,21.764045638344378,-16.674012939832778,1.411052098516998,1.5504555374390991,2.4690877124646544,4.0195432499037524,2.848614345372686,0.013043794290109533,-10.0,26.876025284541925,50.00004768696243,6.0,-10.0,2.5,437.26566043734766,522.2637914427088,403.3984135507304,214.106275270319,270.32184858503734,436.88734265945226
3400.0000000000005,21.016791882821003,-17.64885249619121,90.99995861415843,106.67901671468512,90.83956543482584,47.91035980367309,90.5748123120136,7.9698762203186675,22.00439437419972,-16.30831339142435,21.76404586381764,-16.674016023122817,1.4110520096302783,1.5504556345833342,2.4690874659785043,4.019543100561839,2.8486144189788107,0.013043793352933031,-10.0,26.87602136347249,50.00004520100708,6.0,-10.0,2.5,437.26566034117445,522.2637906513712,403.39839677155334,214.10626378760784,270.3218375060964,436.88733796308645
3410.0000000000005,21.016792192281535,-17.64885204176514,90.99996077169024,106.67901729730949,90.83956761632285,47.91035792432092,90.5748145437096,7.9698716791408515,22.004394556490382,-16.308313114429723,21.76404607751956,-16.67401894523431,1.4110519348146613,1.5504557370298353,2.469087248856884,4.019542985886719,2.8486144887464246,0.013043792551851622,-10.0,26.87601764687537,50.00004284470475,6.0,-10.0,2.5,437.2656602500664,522.2637899013545,403.39838086740434,214.10625290371743,270.321827003568,436.887333512186
3420.0000000000005,21.016792485587366,-17.648851610812358,90.99996281663998,106.67901784897576,90.83956968398573,47.910356143013594,90.57481665895033,7.969867374877253,22.00439472926337,-16.308312851897426,21.764046280061848,-16.67402171428489,1.411051858385053,1.5504558280785483,2.469087033440878,4.019542861519426,2.8486145549035933,0.01304379174172906,-10.0,26.876014124181776,50.0000406113362,6.0,-10.0,2.5,437.2656601640479,522.2637891897123,403.3983657930472,214.1062425876532,270.32181705022055,436.88732929434815
3430.0000000000005,21.016792763519955,-17.648851202073843,90.99996475434077,106.67901837168154,90.83957164320832,47.91035445519276,90.57481866325433,7.969863296569373,22.00439489299461,-16.308312603104298,21.764046471997368,-16.67402434228319,1.4110517949681625,1.5504559242523426,2.469086845093025,4.019542769345368,2.848614617605912,0.013043791057420677,-10.0,26.876010786434332,50.00003849517606,6.0,-10.0,2.5,437.26566008303325,522.2637885153553,403.3983515095792,214.1062328131248,270.3218076205265,436.88732529201906
3440.0000000000005,21.01679302706069,-17.648850814957456,90.99996659152272,106.67901886733308,90.83957350092268,47.91035285475317,90.57482056372366,7.9698594292524945,22.004395048237612,-16.30831236720917,21.764046653988665,-16.674026830085495,1.4110437041544788,1.550447191364261,2.469072614236451,4.019519805600712,2.8486146770409757,0.013043716172656587,-10.0,26.876007621329563,50.00003648861746,6.0,-10.0,2.5,437.26566000560655,522.2637878760639,403.3983379658269,214.10622354429844,270.3217986784471,436.8873215025308
3450.0000000000005,21.016793276857424,-17.64885044796884,90.99996833302522,106.6790193369166,90.8395752617305,47.91035133776887,90.5748223650479,7.969855763729357,22.00439519538492,-16.308312143615694,21.764046826490794,-16.67402918858818,1.4110461092694662,1.5504499831473464,2.4690767532052558,4.019526736352602,2.848614733386432,0.013043738317396587,-10.0,26.876004621384084,50.00003458664037,6.0,-10.0,2.5,437.2656599322988,522.2637872697177,403.3983251284316,214.10621475910452,270.32179020336287,436.8873179100672
3460.0000000000005,21.01679351363732,-17.648850100133416,90.9999699837311,106.67901978225576,90.83957693075823,47.91034989982137,90.57482407248192,7.969852289229493,22.00439533486561,-16.308311931671767,21.764046990004683,-16.67403142461069,1.4110469192938568,1.5504510144838983,2.469078104665384,4.019529119149283,2.848614786785979,0.013043745721625435,-10.0,26.87600177777483,50.000032783767274,6.0,-10.0,2.5,437.2656598627704,522.2637866953113,403.39831296000375,214.10620643174943,270.32178216940065,436.8873145042312
3470.0000000000005,21.016793738076966,-17.64884977043198,90.99997154839845,106.67902020443417,90.83957851279636,47.910348536814475,90.57482569092492,7.969848995814118,22.004395467077348,-16.308311730773198,21.764047144996766,-16.67403354418883,1.4110474420617023,1.5504517228205918,2.4690789569124867,4.019530679733078,2.8486148374005644,0.013043750474796896,-10.0,26.875999082362913,50.00003107485634,6.0,-10.0,2.5,437.26565979686006,522.2637861509132,403.3983014257668,214.10619853839287,270.3217745539547,436.88731127577506
3480.0000000000005,21.016793950819537,-17.648849457915162,90.99997303152925,106.67902060463716,90.83958001239267,47.910347244833694,90.57482722502894,7.969845874021473,22.00439559239824,-16.308311540345414,21.76404729191069,-16.674035553293322,1.4110479418565514,1.5504523989357613,2.4690797722166584,4.01953217115242,2.848614885376481,0.013043755019731911,-10.0,26.875996527409256,50.00002945499938,6.0,-10.0,2.5,437.26565973438153,522.2637856349197,403.398290492584,214.10619105637377,270.32176733525006,436.88730821558624
3490.0000000000005,21.01679415165672,-17.648849163333438,90.99997443182778,106.67902098168832,90.83958142819202,47.910346025080685,90.57482867340458,7.969842926777972,22.00439571070107,-16.308311360581683,21.76404743060058,-16.674037449666002,1.4110512596205138,1.550456164321158,2.469085521783936,4.019541686105094,2.8486149306766526,0.013043785618310443,-10.0,26.87599411531403,50.00002792569228,6.0,-10.0,2.5,437.265659674804,522.2637851466482,403.3982801704948,214.1061839926863,270.32176051951086,436.8873053270633
3500.0000000000005,21.016794342875365,-17.648848882324387,90.99997576466296,106.67902134222804,90.83958277589832,47.910344864052654,90.57483005212649,7.969840121310312,22.004395823356464,-16.308311189399376,21.764047562661275,-16.674039256244157,1.4110469540719024,1.5504515474826166,2.4690779345750262,4.019529482057643,2.8486149737670754,0.01304374575001076,-10.0,26.875991819250945,50.000026470009175,6.0,-10.0,2.5,437.2656596187947,522.263784684165,403.3982703451311,214.10617726880068,270.3217540329027,436.887302575454
3510.0000000000005,21.016794523294905,-17.6488486181172,90.99997702387984,106.67902167923228,90.8395840490231,47.91034376826679,90.57483135451457,7.969837473363725,22.004395929621577,-16.30831102792729,21.76404768723984,-16.67404096352459,1.411051072153257,1.550456180125368,2.4690850902636927,4.019541270389061,2.8486150145191136,0.013043783754309514,-10.0,26.875989652209853,50.00002509585164,6.0,-10.0,2.5,437.2656595647057,522.2637842422669,403.398261068202,214.1061709223549,270.3217478966016,436.8872999755935
3520.0000000000005,21.01679469532632,-17.648848364833952,90.9999782216425,106.67902200497292,90.83958526013438,47.91034272529396,90.57483259349824,7.969834952191776,22.00439603105183,-16.308310873801815,21.76404780611365,-16.674042587397594,1.4110483257862525,1.5504532649224123,2.469080236718062,4.019533501640473,2.848615053209282,0.013043758305723378,-10.0,26.875987588791872,50.00002378833796,6.0,-10.0,2.5,437.26565951494393,522.2637838290336,403.39825224048064,214.10616487984075,270.32174207735403,436.8872975018805
3530.0000000000005,21.01679485813527,-17.648848125750817,90.99997935669458,106.6790223120842,90.83958640779602,47.91034173610359,90.57483376757557,7.969832562310842,22.00439612693483,-16.30831072810554,21.76404791852705,-16.674044124617637,1.411048307978505,1.550453342521148,2.4690801601694425,4.019533502690591,2.848615089903656,0.013043758083349993,-10.0,26.875985632916468,50.00002254812831,6.0,-10.0,2.5,437.2656594670207,522.2637834352803,403.398243871168,214.10615915202888,270.3217365526246,436.8872951604348
3540.0000000000005,21.01679501243173,-17.64884789910161,90.99998043226773,106.67902260247216,90.83958749531767,47.91034079841876,90.57483488013635,7.969830297062344,22.00439621780188,-16.308310590031112,21.76404802505616,-16.674045581950395,1.4110485414146303,1.5504536911175129,2.4690805256518957,4.019534216769408,2.8486151247069573,0.0130437601866285,-10.0,26.875983778961935,50.00002137262749,6.0,-10.0,2.5,437.2656594216928,522.2637830612967,403.3982359388555,214.10615372294555,270.32173131182185,436.8872929407669
3550.0000000000005,21.01679515870421,-17.648847684257504,90.99998145189824,106.67902287733416,90.83958852627345,47.91033990965264,90.57483593482665,7.9698281499788095,22.004396303951314,-16.30831045912521,21.764048126051133,-16.674046961203203,1.4110488722210537,1.5504541419084177,2.4690810637676592,4.0195352056760765,2.8486151577082865,0.013043763192936502,-10.0,26.875982021676972,50.00002025839251,6.0,-10.0,2.5,437.26565937869606,522.2637827061864,403.3982284198264,214.1061485770458,270.3217263462812,436.88729083962926
3560.0000000000005,21.01679529738808,-17.64884748082102,90.99998241857075,106.67902313794453,90.83958950368049,47.91033906726403,90.57483693473182,7.9698261148155325,22.004396385640128,-16.30831033499726,21.764048221817557,-16.674048267093553,1.411049247124902,1.5504546366010856,2.469081681154947,4.019536317756033,2.8486151889780467,0.013043766609524294,-10.0,26.875980355993303,50.00001920223059,6.0,-10.0,2.5,437.265659337582,522.2637823695535,403.3982212923586,214.10614369936687,270.32172164392534,436.88728884992537
3570.0000000000005,21.016795428890696,-17.648847287743024,90.99998333497447,106.67902338502348,90.8395904302504,47.91033826883802,90.5748378826256,7.969824185799154,22.004396463112883,-16.308310217275732,21.764048312643215,-16.674049507999257,1.4110501182366637,1.5504556722177258,2.469083168834528,4.0195388410522535,2.848615218625487,0.01304377461566528,-10.0,26.875978777200373,50.00001820112982,6.0,-10.0,2.5,437.26565929883105,522.2637820504543,403.39821453630367,214.10613907609036,270.32171718880073,436.88728695963295
3580.0000000000005,21.016795553534568,-17.64884710472134,90.99998420363363,106.67902361971966,90.83959130855904,47.91033751203162,90.57483878114743,7.96982235730468,22.004396536545407,-16.308310105693465,21.764048398731063,-16.674050687938802,1.4110500881510897,1.5504557135120522,2.4690830814701887,4.019538794982242,2.848615246712522,0.013043774293441144,-10.0,26.875977280678967,50.00001725222825,6.0,-10.0,2.5,437.2656592621209,522.263781748651,403.3982081323033,214.10613469373357,270.32171296184725,436.887285162836
3590.0000000000005,21.01679567162087,-17.64884693040466,90.99998502704756,106.67902384384377,90.83959214111677,47.91033679467142,90.574839632865,7.969820624065391,22.00439660610452,-16.30830999999688,21.764048480271807,-16.674051809162677,1.411050250144555,1.550455961997789,2.4690833319887417,4.019539293986529,2.8486152733219448,0.013043775748935345,-10.0,26.87597586212541,50.000016352798525,6.0,-10.0,2.5,437.2656592285729,522.263781464831,403.39820206200056,214.1061305396676,270.32170894719656,436.88728345605017
3600.0000000000005,21.016795782854825,-17.64884676649362,90.99998580299244,106.67902405006237,90.83959292567744,47.91033611870108,90.57484043547875,7.969818990798559,22.00439667159928,-16.308309900476218,21.764048557057617,-16.67405285290289,1.4110504428887958,1.5504562402350306,2.469083638401992,4.0195398786370236,2.848615298548757,0.013043777492097852,-10.0,26.875974525383807,50.00001550535831,6.0,-10.0,2.5,437.2656591965839,522.2637811905462,403.39819634180714,214.106126625208,270.3217051712768,436.8872818652132
3610.000000000001,21.016795889015125,-17.64884661061845,90.99998654303415,106.67902424965052,90.83959367397827,47.910335474029694,90.57484120100032,7.969817433090498,22.004396734135018,-16.308309805451813,21.76404863037078,-16.67405385437081,1.4110478936098008,1.5504535024406625,2.4690791480608927,4.019532650501555,2.8486153224881834,0.013043753889008611,-10.0,26.87597325050416,50.00001469706683,6.0,-10.0,2.5,437.2656591653096,522.2637809329397,403.39819088626143,214.10612289182657,270.3217015715674,436.887280339632
3620.000000000001,21.016795989653957,-17.64884646281473,90.99998724455897,106.67902443899771,90.83959438329033,47.91033486295288,90.57484192663392,7.969815956544835,22.004396793421584,-16.3083097153646,21.764048699874916,-16.674054804937782,1.4110481532423276,1.550453847765649,2.469079574344396,4.019533422110046,2.8486153451772016,0.013043756253484516,-10.0,26.875972042054343,50.00001393090105,6.0,-10.0,2.5,437.265659135708,522.2637806889413,403.39818571498887,214.10611935298488,270.3216981590498,436.887278891778
3630.000000000001,21.016796085049656,-17.648846322617544,90.9999879095234,106.6790246185808,90.83959505563881,47.91033428371611,90.57484261445346,7.969814556930202,22.004396849620186,-16.308309629969585,21.764048765758613,-16.67405570755983,1.4110482208569588,1.550453978975092,2.4690796660914605,4.019533645066552,2.8486153666849217,0.013043756844794054,-10.0,26.87597089656577,50.0000132046677,6.0,-10.0,2.5,437.26565910777407,522.2637804578015,403.3981808131792,214.10611599851623,270.3216949226977,436.8872775172106
3640.000000000001,21.016796174971965,-17.64884619576361,90.99998853797902,106.67902478088558,90.83959569102666,47.910333736782206,90.57484326444556,7.969813235406832,22.004396902537408,-16.30830954956076,21.764048827825135,-16.674056554553886,1.411050823467931,1.5504568923983686,2.4690841951737337,4.019541087572104,2.8486153870016526,0.013043780872018296,-10.0,26.875969815058568,50.00001251878911,6.0,-10.0,2.5,437.26565907438055,522.2637802291923,403.3981761830196,214.10611283116984,270.32169185787933,436.8872762268048
3650.000000000001,21.01679626031528,-17.648846064848613,90.9999891320907,106.67902495088184,90.8395962917627,47.91033321999089,90.57484387899484,7.969811985961882,22.004396952899864,-16.308309473033887,21.764048886810087,-16.674057367922558,1.4110489460537745,1.5504548803815286,2.469080886156581,4.01953576653811,2.848615406134131,0.013043763486204773,-10.0,26.87596879251231,50.00001187076333,6.0,-10.0,2.5,437.2656590567095,522.2637800357578,403.39817180686686,214.10610983656915,270.32168896795224,436.88727498903
3660.000000000001,21.016796341556123,-17.648845945243693,90.99998969839677,106.67902510244612,90.83959686435625,47.91033272652601,90.5748444647713,7.969810793237117,22.004397000744262,-16.308309400333314,21.7640489429002,-16.674058130504704,1.411049257068629,1.5504552706154695,2.4690814078217524,4.0195366784372215,2.848615424515775,0.013043766332814496,-10.0,26.875967816318223,50.000011252294655,6.0,-10.0,2.5,437.26565903320113,522.2637798370287,403.39816763152976,214.10610697798768,270.32168621346847,436.8872738267529
3670.000000000001,21.016796417991944,-17.6488458337478,90.99999023106014,106.6790252454838,90.83959740291726,47.910332262289046,90.57484501572905,7.9698096717121985,22.00439704576752,-16.30830933191953,21.76404899568873,-16.67405885184081,1.4110506414846051,1.5504568373954946,2.4690838090134437,4.019540646408937,2.8486154417391205,0.013043779103355796,-10.0,26.875966898503577,50.00001067017229,6.0,-10.0,2.5,437.2656590097034,522.2637796507591,403.3981637038741,214.10610429003307,270.3216836237763,436.8872727279476
3680.000000000001,21.016796491034636,-17.648845726969427,90.99999074007725,106.67902538227315,90.83959791762045,47.91033181850787,90.57484554228382,7.969808599706425,22.004397088787076,-16.308309266550395,21.764049046126903,-16.674059541876943,1.4110487131204088,1.5504547620969518,2.469080414382271,4.0195351764792235,2.848615458207944,0.013043761251707175,-10.0,26.87596602113388,50.00001011379851,6.0,-10.0,2.5,437.26565898755786,522.2637794728986,403.3981599496934,214.1061017207745,270.32168114505293,436.88727167695714
3690.000000000001,21.016796560295244,-17.648845626370615,90.99999122262963,106.6790255114072,90.83959840552664,47.91033139791341,90.57484604142128,7.9698075836560065,22.004397129586824,-16.30830920455429,21.7640490939546,-16.67406019661547,1.4110492059941293,1.5504553449598129,2.4690812575377543,4.019536602497567,2.8486154738067238,0.013043765783360348,-10.0,26.87596518952938,50.000009586501115,6.0,-10.0,2.5,437.26565896569167,522.2637793035406,403.3981563913525,214.1060992856117,270.32167879566697,436.887270679797
3700.000000000001,21.01679662534187,-17.64884552926361,90.99999167632984,106.67902563546738,90.83959886427245,47.910331002542314,90.57484651072657,7.96980662846056,22.004397167895867,-16.30830914634288,21.76404913886539,-16.67406080979623,1.411048909425928,1.5504550579587295,2.4690807204629897,4.01953577842172,2.848615488499991,0.013043763018842448,-10.0,26.875964407750477,50.000009090808526,6.0,-10.0,2.5,437.2656589486608,522.2637791479333,403.3981530460936,214.1060969962969,270.3216765861362,436.8872697456604
3710.000000000001,21.01679668757597,-17.648845438077075,90.99999211020751,106.679025752876,90.83959930296352,47.91033062450066,90.5748469595144,7.969805715085386,22.004397204552237,-16.30830909064275,21.764049181839365,-16.674061396835157,1.4110493167731175,1.550455542682852,2.4690814158898764,4.019536958572728,2.8486155025147357,0.013043766762251136,-10.0,26.87596366019392,50.000008616842536,6.0,-10.0,2.5,437.26565893007114,522.2637789974385,403.3981498472842,214.10609480721436,270.3216744744631,436.8872688513975
3720.000000000001,21.016796746580145,-17.648845352169474,90.99999252148729,106.67902586490531,90.83959971880765,47.91033026618152,90.57484738492968,7.969804849293268,22.004397239310567,-16.30830903782669,21.76404922258863,-16.674061952711384,1.4110496353473083,1.5504559279092254,2.4690819568356335,4.019537884744859,2.8486155157508053,0.013043769685927794,-10.0,26.87596295159909,50.00000816759348,6.0,-10.0,2.5,437.26565891171737,522.2637788557909,403.3981468152369,214.106092732176,270.32167247407614,436.88726800447904
3730.000000000001,21.016796802525644,-17.648845271072304,90.99999291135792,106.67902597175988,90.83960011300408,47.910329926588304,90.57484778819811,7.969804028697467,22.00439727227367,-16.308308987738542,21.76404926123352,-16.674062481166118,1.4110499802995724,1.5504563402713776,2.469082544759287,4.019538885030665,2.8486155282588204,0.013043772854344248,-10.0,26.875962280004327,50.00000774176311,6.0,-10.0,2.5,437.26565889383886,522.2637787224155,403.3981439413717,214.10609076544137,270.321670577507,436.8872671995534
3740.000000000001,21.01679685496344,-17.6488451904726,90.99999327754973,106.67902606752376,90.8396004832597,47.91032960768348,90.57484816696739,7.969803258270303,22.004397303138592,-16.30830894083863,21.76404929741324,-16.67406297845622,1.4110499950554647,1.5504563879318352,2.4690825562067302,4.0195389441385645,2.848615540359056,0.013043772973564923,-10.0,26.875961649446253,50.00000734193424,6.0,-10.0,2.5,437.2656588831959,522.2637785908399,403.39814124234744,214.10608891893767,270.32166879060173,436.8872664425172
3750.000000000001,21.01679690476448,-17.648845118824255,90.99999362443229,106.67902616078766,90.83960083398526,47.91032930557515,90.57484852576384,7.969802528131595,22.004397332491603,-16.3083088962361,21.764049331824708,-16.674063447896174,1.4110506593418453,1.5504571474991984,2.469083704691049,4.019540852190248,2.8486155515246185,0.0130437790964242,-10.0,26.87596105187316,50.000006963173355,6.0,-10.0,2.5,437.26565886655897,522.2637784696941,403.39813868557366,214.10608716900677,270.3216671062268,436.8872657272948
3760.000000000001,21.016796952452495,-17.64884504905683,90.99999395687875,106.67902625091592,90.839601170125,47.91032901599573,90.57484886963731,7.969801828466132,22.004397360585045,-16.308308853547544,21.764049364760176,-16.674063899424368,1.4110505452958462,1.5504570506299626,2.469083491822172,4.019540542452134,2.848615562250736,0.013043778025186805,-10.0,26.875960479256776,50.00000660007584,6.0,-10.0,2.5,437.2656588521728,522.263778354611,403.39813623496457,214.10608549211156,270.32166548873033,436.8872650397308
3770.000000000001,21.016796997134307,-17.648844982805883,90.99999426855554,106.67902633496698,90.83960148530105,47.91032874443106,90.574849192069,7.969801172230688,22.004397386894176,-16.30830881357025,21.764049395602207,-16.67406432026729,1.4110482008155574,1.550454501220178,2.469079376979542,4.01953387819972,2.8486155723642255,0.013043756337095196,-10.0,26.875959942173775,50.00000625963287,6.0,-10.0,2.5,437.2656588398689,522.2637782461063,403.3981339369717,214.10608391931564,270.321663969715,436.8872643985644
3780.000000000001,21.016797039540137,-17.64884492069214,90.99999456417464,106.67902641462564,90.83960178416768,47.91032848696193,90.57484949781123,7.96980055010556,22.004397411876862,-16.30830877560851,21.76404942489036,-16.674064720639365,1.4110504957251828,1.5504570481533788,2.46908338084686,4.019540429000239,2.8486155819210928,0.013043777536290274,-10.0,26.875959433010223,50.00000593681233,6.0,-10.0,2.5,437.26565882717455,522.2637781431067,403.3981317580996,214.10608242826405,270.3216625320896,436.8872637887079
3790.000000000001,21.01679707974148,-17.648844861506774,90.99999484447648,106.67902649037796,90.83960206760544,47.9103282427805,90.57484978777197,7.969799960085312,22.004397435556275,-16.308308739627137,21.764049452649715,-16.67406510042065,1.4110490319496554,1.5504554637573842,2.4690808083064586,4.019536272063843,2.848615590990502,0.013043763990914873,-10.0,26.875958950125774,50.00000563066533,6.0,-10.0,2.5,437.26565881554257,522.2637780457472,403.39812969169134,214.10608101416233,270.32166116728763,436.8872632102668
3800.000000000001,21.016797117870503,-17.648844805623412,90.99999511029101,106.67902656203488,90.83960233636691,47.91032801125306,90.57485006271769,7.969799400619933,22.004397458018065,-16.30830870549596,21.76404947898198,-16.674065460371764,1.4110493714521093,1.5504558595486602,2.4690813917547345,4.019537251303395,2.848615599585218,0.013043767115798568,-10.0,26.875958492241008,50.0000053403798,6.0,-10.0,2.5,437.26565880417377,522.2637779531728,403.3981277323288,214.10607967328372,270.32165987400106,436.88726266197807
3810.000000000001,21.016797154010263,-17.648844752519636,90.99999536228552,106.67902663009188,90.83960259114201,47.91032779176669,90.57485032335427,7.969798870258499,22.004397479306256,-16.308308673148076,21.76404950393844,-16.674065801682104,1.4110505434131482,1.5504571688614337,2.469083432407684,4.019540601269116,2.8486156077346245,0.013043777936648212,-10.0,26.875958058183077,50.000005065189725,6.0,-10.0,2.5,437.2656587935805,522.2637778655828,403.3981258748954,214.10607840217145,270.3216586475696,436.88726214210976
3820.000000000001,21.016797188692365,-17.648844701562922,90.9999956040844,106.67902669533726,90.83960283563712,47.910327581138965,90.57485057347576,7.969798361308334,22.004397499735987,-16.30830864210469,21.764049527888375,-16.674066129169603,1.4110498559947833,1.55045643422491,2.4690822198909874,4.019538654115896,2.848615615556788,0.013043771569885588,-10.0,26.875957641640014,50.00000480110896,6.0,-10.0,2.5,437.2656587834076,522.2637777814583,403.39812409242256,214.1060771823552,270.3216574706197,436.88726164328807
3830.000000000001,21.016797221565223,-17.648844653266565,90.99999583328848,106.67902675715384,90.8396030673845,47.91032738149664,90.5748508105556,7.969797878886936,22.004397519099808,-16.308308612680946,21.764049550588613,-16.674066439400804,1.4110500119607976,1.5504566252169552,2.4690824836495198,4.019539108866474,2.8486156229720847,0.013043773000029188,-10.0,26.8759572468166,50.00000455079584,6.0,-10.0,2.5,437.2656587737619,522.2637777016737,403.3981224028973,214.1060760261324,270.3216563548944,436.8872611707218
3840.000000000001,21.01679725235311,-17.648844608063996,90.99999604792802,106.67902681514424,90.8396032843992,47.9103271945408,90.57485103256344,7.969797427149274,22.004397537236954,-16.308308585121154,21.76404957185101,-16.674066730342872,1.4110505689001556,1.5504572555487668,2.4690834496150145,4.019540705163781,2.8486156299109924,0.013043778137488905,-10.0,26.87595687710217,50.00000431639677,6.0,-10.0,2.5,437.26565876468624,522.2637776270985,403.3981208207608,214.10607494344995,270.32165531067074,436.88726072759766
3850.000000000001,21.016797281543376,-17.64884456599981,90.99999625153549,106.67902686900932,90.8396034902673,47.91032701722054,90.57485124316753,7.969796998676827,22.00439755442783,-16.308308558999272,21.76404959200861,-16.674067005570294,1.4110505790592884,1.550457284124102,2.4690834592697155,4.019540743393818,2.8486156364951447,0.013043778221141614,-10.0,26.875956526435687,50.00000409406573,6.0,-10.0,2.5,437.26565875502575,522.2637775547886,403.398119320038,214.10607391652323,270.32165431967417,436.8872603083105
3860.000000000001,21.016797309252468,-17.64884452423584,90.99999644470304,106.67902692267825,90.8396036855836,47.91032684904468,90.57485144297647,7.969796592275203,22.00439757075763,-16.308308534185755,21.76404961114484,-16.67406726860554,1.4110503175856517,1.5504570133613045,2.4690829940025414,4.019540007363846,2.848615642737246,0.013043775794182677,-10.0,26.875956193831087,50.00000388318512,6.0,-10.0,2.5,437.26565874830055,522.2637774897004,403.3981178965031,214.1060729424864,270.3216533787102,436.887259907889
3870.000000000001,21.016797335830976,-17.64884448479333,90.99999663000365,106.6790269720242,90.83960387294236,47.91032668759851,90.57485163464787,7.969796202079237,22.004397586410544,-16.30830851040082,21.76404962949428,-16.67406751803736,1.4110503420111915,1.5504570560755688,2.4690830293840342,4.019540085459603,2.8486156487730208,0.013043776010793068,-10.0,26.875955874469128,50.000003680837374,6.0,-10.0,2.5,437.26565874102727,522.263777424336,403.398116530386,214.1060720073129,270.32165247709725,436.88725952771375
3880.000000000001,21.016797360752253,-17.64884444889978,90.99999680362653,106.67902701905,90.83960404849293,47.91032653637501,90.57485181423775,7.969795836711229,22.00439760109763,-16.30830848808347,21.764049646713477,-16.67406775420261,1.4110504050945922,1.5504571402326226,2.4690831327977407,4.019540273030364,2.8486156543507084,0.013043776584957792,-10.0,26.875955575463934,50.000003491174645,6.0,-10.0,2.5,437.265658732755,522.2637773641718,403.3981152505916,214.10607113162752,270.3216516333184,436.88725916811006
3890.000000000001,21.016797384657348,-17.64884441388776,90.999996970251,106.6790270641962,90.8396042169673,47.910326391171914,90.57485198658883,7.969795485921224,22.004397615179663,-16.30830846668556,21.764049663222053,-16.674067981065548,1.4110504426137631,1.5504571957193751,2.4690831917801432,4.019540387499518,2.848615659730712,0.013043776923276795,-10.0,26.87595528836374,50.00000330913656,6.0,-10.0,2.5,437.26565872559434,522.263777306455,403.39811402202986,214.10607029089005,270.3216508213265,436.88725882274395
3900.000000000001,21.016797407028655,-17.648844380827256,90.99999712626084,106.67902710613038,90.83960437471048,47.91032625523741,90.57485214796337,7.969795157444197,22.004397628353576,-16.308308446667468,21.764049678665867,-16.674068190934463,1.411050472697233,1.5504572421355471,2.469083238202737,4.019540480338284,2.84861566479256,0.01304377719353079,-10.0,26.875955019526767,50.00000313871641,6.0,-10.0,2.5,437.2656587192872,522.2637772519549,403.3981128718156,214.1060695036333,270.3216500620631,436.8872585028592
3910.000000000001,21.016797428266223,-17.64884434965279,90.99999727428128,106.67902714606124,90.83960452437331,47.91032612628214,90.57485230107027,7.96979484588263,22.004397640865474,-16.30830842765539,21.764049693333806,-16.67406839170758,1.411050571759444,1.55045736365432,2.469083405629465,4.019540769283785,2.8486156695800107,0.013043778101758554,-10.0,26.87595476453401,50.00000297703144,6.0,-10.0,2.5,437.2656587130191,522.2637772004423,403.3981117805983,214.1060687569144,270.3216493418633,436.88725819708066
3920.000000000001,21.016797448651065,-17.64884431971143,90.99999741637802,106.67902718442024,90.83960466804933,47.91032600247422,90.57485244805287,7.969794546757555,22.004397652873656,-16.30830840940871,21.76404970741104,-16.674068584450424,1.4110504998435007,1.5504572967969483,2.469083274111441,4.01954057090839,2.8486156741762234,0.013043777429758032,-10.0,26.875954519719127,50.00000282181434,6.0,-10.0,2.5,437.265658707028,522.2637771510285,403.39811073297534,214.1060680399988,270.32164864995224,436.8872579035396
3930.000000000001,21.016797467735657,-17.648844291661163,90.99999754945743,106.67902722031596,90.83960480260696,47.910325886557246,90.57485258570675,7.969794266653139,22.0043976641146,-16.30830839232783,21.764049720588925,-16.674068764325227,1.4110505174876955,1.5504573275746771,2.4690832996708183,4.019540627245496,2.8486156784819334,0.013043777586121677,-10.0,26.875954290468545,50.00000267646936,6.0,-10.0,2.5,437.2656587014436,522.2637771047097,403.39810975199936,214.10606736867368,270.3216480023784,436.88725762950514
3940.000000000001,21.016797485840076,-17.6488442649636,90.99999767568116,106.6790272544211,90.83960493023255,47.910325776601496,90.57485271626915,7.969794000981379,22.00439767477896,-16.308308376123136,21.764049733090623,-16.67406893540391,1.4110505144294865,1.55045733502023,2.4690832892790304,4.01954062429926,2.8486156825678446,0.013043777551464865,-10.0,26.875954073035476,50.00000253860793,6.0,-10.0,2.5,437.2656586962625,522.2637770608577,403.39810882151335,214.10606673193143,270.32164738788777,436.8872573689434
3950.000000000001,21.01679750322319,-17.648844239230698,90.99999779684877,106.67902728672226,90.83960505274621,47.91032567105054,90.57485284160289,7.969793745905747,22.004397685018443,-16.308308360564013,21.764049745094237,-16.67406909910858,1.4110505197734424,1.5504573512705713,2.4690832938137617,4.019540645084333,2.848615686509728,0.013043777594844637,-10.0,26.875953864272105,50.00000240627253,6.0,-10.0,2.5,437.26565869142047,522.2637770181622,403.3981079282992,214.10606612059223,270.32164679857146,436.8872571195215
3960.000000000001,21.016797519503783,-17.64884421566893,90.99999791034361,106.67902731769698,90.83960516750122,47.91032557218119,90.57485295899767,7.969793507047258,22.00439769461048,-16.308308345988735,21.76404975633941,-16.67406925332773,1.4110505274584169,1.55045736941824,2.4690833026987224,4.019540672116961,2.848615690153177,0.013043777659987151,-10.0,26.875953668783207,50.000002282310845,6.0,-10.0,2.5,437.26565868616655,522.263776979155,403.39810709163504,214.1060655481153,270.32164624597755,436.8872568846924
3970.000000000001,21.01679753494017,-17.64884419294586,90.99999801796733,106.67902734674205,90.83960527632003,47.910325478421605,90.5748530703209,7.96979328049332,22.004397703702736,-16.308308332172828,21.764049766998404,-16.674069398972847,1.4110505520131864,1.5504574056120763,2.469083341367492,4.019540746979568,2.8486156936367544,0.013043777881524455,-10.0,26.87595348336333,50.000002164761376,6.0,-10.0,2.5,437.2656586816961,522.2637769417173,403.39810629823114,214.1060650051357,270.3216457221262,436.88725666283193
3980.000000000001,21.0167975495842,-17.648844171439436,90.99999812005677,106.6790273742834,90.83960537954344,47.910325389489344,90.57485317591964,7.96979306561127,22.004397712329126,-16.30830831906485,21.764049777111225,-16.674069537275727,1.4110505498259198,1.5504574119467278,2.4690833334619087,4.019540745408636,2.848615696939081,0.013043777856130756,-10.0,26.875953307496275,50.00000205325778,6.0,-10.0,2.5,437.2656586773888,522.2637769061917,403.3981055456516,214.1060644901222,270.3216452252754,436.8872564521751
3990.000000000001,21.016797563473308,-17.648844151036627,90.99999821688637,106.67902740041262,90.83960547744861,47.91032530513724,90.57485327607776,7.969792861796122,22.00439772051069,-16.308308306632796,21.76404978670252,-16.674069668433333,1.4110505475640411,1.550457417749317,2.469083325635814,4.0195407433851305,2.848615700071299,0.013043777830313418,-10.0,26.87595314068676,50.00000194749998,6.0,-10.0,2.5,437.26565867330953,522.2637768725045,403.3981048318407,214.10606400163545,270.3216447539762,436.8872562523994
4000.000000000001,21.01679757664736,-17.64884413168292,90.99999830873027,106.67902742519668,90.83960557031303,47.91032522513109,90.57485337107923,7.969792668476373,22.00439772827109,-16.308308294840685,21.764049795800087,-16.674069792834928,1.4110505222030716,1.5504573977438607,2.469083277589716,4.019540675333577,2.8486157030422072,0.013043777591220556,-10.0,26.875952982469187,50.00000184718937,6.0,-10.0,2.5,437.2656586694416,522.2637768405532,403.39810415479417,214.10606353830931,270.3216443069706,436.8872560629137
4010.000000000001,21.01679758899341,-17.64884411915827,90.99999839607165,106.67902744041442,90.83960565863555,47.91032514952741,90.57485346141839,7.969792485893491,22.00439773549744,-16.30830828386013,21.7640498043088,-16.67406990749589,1.4110492604843454,1.5504560187455816,2.469081066433645,4.019537085179226,2.8486157058751536,0.01304376592408602,-10.0,26.875952833098893,50.000001752227774,6.0,-10.0,2.5,437.265658658336,522.2637767987306,403.398103513182,214.10606310065407,270.32164387785457,436.88725588798496
4020.000000000001,21.016797600859796,-17.648844096235393,90.99999847809497,106.67902747098653,90.83960574154845,47.91032507865259,90.57485354622995,7.969792314069026,22.004397742558897,-16.30830827313008,21.76404981253779,-16.67407002577403,1.4110504809698372,1.5504573668730803,2.4690831986817514,4.019540565554832,2.848615708484177,0.013043777201509892,-10.0,26.875952692502267,50.00000166331614,6.0,-10.0,2.5,437.2656586621699,522.2637767817516,403.3981029113328,214.10606268881665,270.32164347921264,436.8872557087816
4030.000000000001,21.01679761201872,-17.648844079808157,90.99999855539434,106.679027491979,90.83960581970828,47.91032501126017,90.57485362619282,7.969792150963259,22.00439774915048,-16.308308263113986,21.76404982025925,-16.674070129536403,1.4110505063101393,1.550457401335164,2.469083239937424,4.019540641272588,2.8486157109879677,0.013043777431805277,-10.0,26.87595255900294,50.000001578920084,6.0,-10.0,2.5,437.2656586589399,522.2637767550431,403.3981023412334,214.1060622979145,270.3216431064719,436.8872555504303
4040.000000000001,21.01679762282255,-17.648844064035757,90.99999863049686,106.6790275122753,90.8396058956516,47.91032494558891,90.57485370388945,7.969791992322258,22.004397755511857,-16.308308253447763,21.764049827718758,-16.674070230379527,1.411050246797405,1.5504571226221389,2.4690827828294317,4.01953990545157,2.8486157134195125,0.013043775029009996,-10.0,26.875952429178938,50.00000149664629,6.0,-10.0,2.5,437.26565865563634,522.2637767289561,403.39810178639954,214.10606191772115,270.3216427420772,436.88725539663614
4050.000000000001,21.016797632793665,-17.648844049201188,90.99999869992389,106.6790275307544,90.8396059658486,47.91032488476258,90.57485377570809,7.969791845619909,22.00439776137412,-16.308308244539944,21.764049834594925,-16.67407032396227,1.4110505107839513,1.5504574186570108,2.469083241993598,4.019540660650609,2.848615715689322,0.013043777465855413,-10.0,26.875952309106314,50.000001420411024,6.0,-10.0,2.5,437.26565865295805,522.263776704453,403.39810127295846,214.1060615661407,270.3216424031699,436.8872552540197
4060.000000000001,21.01679764226781,-17.648844035284014,90.99999876586509,106.67902754841704,90.83960603252449,47.910324827040085,90.57485384392336,7.969791706399347,22.004397766948856,-16.308308236069024,21.764049841132746,-16.674070413236848,1.4110505117192669,1.5504574253449537,2.469083240993358,4.019540666338312,2.8486157178319447,0.013043777471168257,-10.0,26.875952195141508,50.0000013480622,6.0,-10.0,2.5,437.26565865017454,522.2637766813323,403.39810078552233,214.10606123248812,270.321642081424,436.88725511801886
4070.000000000001,21.016797651485373,-17.648844021746953,90.99999883002941,106.67902756561092,90.83960609740558,47.910324770910506,90.57485391030187,7.96979157099679,22.00439777237372,-16.30830822782582,21.76404984749428,-16.674070500106097,1.4110503696113423,1.550457274702871,2.4690829897646727,4.019540264467544,2.8486157199155686,0.013043776154276897,-10.0,26.87595208429468,50.000001277703056,6.0,-10.0,2.5,437.26565864746254,522.2637766588446,403.398100311394,214.1060609079816,270.32164176844543,436.8872549856813
4080.000000000001,21.016797660119177,-17.648844009063083,90.99999889018457,106.6790275817882,90.83960615822771,47.91032471837133,90.57485397252614,7.969791444201632,22.004397777456045,-16.308308220103072,21.764049853453887,-16.674070581467163,1.411050511058796,1.550457435281512,2.469083234866725,4.0195406701482375,2.84861572186536,0.013043777458774133,-10.0,26.875951980494563,50.0000012118436,6.0,-10.0,2.5,437.26565864492824,522.2637766378409,403.39809986730006,214.10606060409935,270.32164147549526,436.8872548617322
