time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4090.000000000001,21.016797668208365,-17.648843997181245,90.99999894658224,106.67902759700291,90.83960621525942,47.9103246691696,90.57485403087186,7.969791325396726,22.00439778221771,-16.308308212867644,21.764049859037424,-16.674070657700724,1.411050063413399,1.5504569482417871,2.469082449312574,4.019539397554361,2.8486157236908376,0.013043773317868807,-10.0,26.875951883240703,50.00000115015917,6.0,-10.0,2.5,437.2656586425515,522.2637766182156,403.39809945118,214.10606031936288,270.32164120096854,436.88725474559624
4100.000000000001,21.016797675886597,-17.64884398590283,90.99999900014188,106.67902761145729,90.8396062694128,47.91032462248012,90.57485408627213,7.969791212624954,22.004397786737705,-16.308308205999424,21.76404986433748,-16.67407073007547,1.4110501538629865,1.5504570522134715,2.4690826054420567,4.019539657655528,2.8486157254236244,0.0130437741512692,-10.0,26.875951790932447,50.00000109162335,6.0,-10.0,2.5,437.2656586402949,522.2637765995844,403.39809905620194,214.10606004908627,270.3216409403684,436.8872546353399
4110.000000000001,21.016797683263032,-17.64884397494862,90.99999905163548,106.67902762539023,90.83960632147328,47.91032457762179,90.57485413953049,7.969791104260538,22.0043977910794,-16.30830819940212,21.764049869428156,-16.674070799689616,1.411050467292112,1.550457401018307,2.469083151831851,4.019540552850158,2.848615727092944,0.013043777046020532,-10.0,26.87595170223392,50.00000103537889,6.0,-10.0,2.5,437.26565863828625,522.2637765817209,403.3980986766137,214.1060597893703,270.3216406896598,436.88725452930674
4120.000000000001,21.0167976901754,-17.64884396500176,90.99999909994472,106.67902763818824,90.83960637033935,47.91032453560848,90.57485418952032,7.969791002721705,22.004397795148083,-16.30830819321966,21.764049874199607,-16.6740708650442,1.4110491214261307,1.550455926314101,2.469080794881402,4.019536721195503,2.848615728652313,0.013043764602374063,-10.0,26.875951619133676,50.00000098268288,6.0,-10.0,2.5,437.2656586359804,522.2637765645889,403.3980983207552,214.1060595459976,270.32164045421456,436.8872544297772
4130.000000000001,21.016797696750984,-17.648843955258798,90.99999914575908,106.6790276508778,90.83960641665728,47.910324495750494,90.57485423690342,7.969790906345622,22.004397799025305,-16.308308187328123,21.76404987874343,-16.674070927213734,1.411049450537,1.550456291857973,2.4690813689282347,4.019537660786208,2.84861573012661,0.013043767642310578,-10.0,26.87595154025581,50.00000093271348,6.0,-10.0,2.5,437.2656586341593,522.2637765490971,403.39809798328935,214.10605931501536,270.32164023190046,436.8872543350882
4140.000000000001,21.01679770298165,-17.648843946101806,90.99999918922045,106.67902766262478,90.83960646059782,47.910324457907,90.57485428185488,7.969790814871486,22.004397802694648,-16.308308181752523,21.76404988304549,-16.674070985874266,1.4110496778012078,1.5504565452939807,2.4690817648638608,4.0195383101578415,2.848615731532114,0.013043769740939792,-10.0,26.87595146538939,50.00000088527128,6.0,-10.0,2.5,437.26565863233566,522.2637765340036,403.39809766299095,214.10605909577487,270.3216400207204,436.8872542457103
4150.000000000001,21.01679770889321,-17.648843937426335,90.9999992304605,106.67902767377478,90.83960650230705,47.91032442198304,90.57485432452464,7.969790728051235,22.004397806175167,-16.308308176463754,21.764049887126475,-16.674071041598324,1.4110489657206946,1.5504557663922027,2.469080517203175,4.019536283595378,2.8486157328653694,0.013043763156357394,-10.0,26.87595139433506,50.000000840231166,6.0,-10.0,2.5,437.265658630589,522.2637765196858,403.39809735895017,214.10605888769268,270.3216398201056,436.8872541608189
4160.000000000001,21.016797714504687,-17.648843929176167,90.9999992696212,106.67902768437152,90.83960654189761,47.91032438788597,90.57485436502574,7.969790645647435,22.004397809479386,-16.308308171442945,21.764049891000557,-16.67407109455297,1.4110492874614189,1.5504561232705318,2.4690810786267354,4.019537201897268,2.8486157341312364,0.013043766128546136,-10.0,26.875951326895347,50.000000797480645,6.0,-10.0,2.5,437.2656586289496,522.2637765061021,403.39809707036176,214.1060586901904,270.32163962962227,436.8872540801564
4170.000000000001,21.016797719831533,-17.64884392135167,90.99999930679216,106.67902769441878,90.8396065794773,47.910324355524885,90.5748544034697,7.969790567437485,22.00439781261636,-16.308308166676227,21.76404989467844,-16.674071144836603,1.4110495400887393,1.5504564040367974,2.4690815191940114,4.019537923230809,2.84861573533274,0.013043768461951514,-10.0,26.87595126288681,50.00000075690633,6.0,-10.0,2.5,437.2656586273847,522.2637764931937,403.39809679645145,214.10605850274155,270.321639448805,436.8872540035648
4180.000000000001,21.01679772488794,-17.648843913923997,90.9999993420745,106.67902770395516,90.83960661514824,47.91032432481137,90.57485443996097,7.969790493205323,22.00439781559433,-16.30830816215115,21.764049898169787,-16.67407119257905,1.4110497393603882,1.5504566260142787,2.469081866474093,4.019538492488373,2.848615736473174,0.013043770302232428,-10.0,26.875951202136154,50.00000071839804,6.0,-10.0,2.5,437.2656586258999,522.2637764809401,403.3980965364751,214.1060583248307,270.3216392771698,436.887253930844
4190.000000000001,21.01679772963641,-17.64884391209131,90.99999937639501,106.67902770553547,90.839606649834,47.91032429539632,90.57485447542871,7.969790422198231,22.004397818348554,-16.308308157966053,21.76404990143289,-16.674071235670908,1.411050237952214,1.5504571767064732,2.469082737654708,4.0195399143611805,2.8486157375902765,0.013043774910084856,-10.0,26.87595114408145,50.00000068135808,6.0,-10.0,2.5,437.2656586176504,522.2637764584808,403.39809628580866,214.1060581545982,270.32163910657766,436.8872538649544
4200.000000000001,21.01679773433488,-17.648843900157516,90.99999940850344,106.67902772199352,90.8396066823024,47.91032426796239,90.57485450863656,7.969790355361682,22.004397821181687,-16.308308153661073,21.764049904709093,-16.674071285752234,1.41104987240938,1.5504567778358298,2.4690820966401588,4.019538874475988,2.84861573858661,0.013043771528801696,-10.0,26.87595108940991,50.00000064691381,6.0,-10.0,2.5,437.2656586229777,522.263776457984,403.39809605164635,214.10605799438449,270.32163895084005,436.8872537895491
4210.000000000001,21.016797738699704,-17.64884389364238,90.99999943849069,106.67902773032132,90.83960671262103,47.91032424180872,90.57485453965644,7.969790291900722,22.00439782377001,-16.30830814972802,21.764049907737597,-16.67407132553626,1.411050105545351,1.5504570365730934,2.469082503389581,4.0195395399626745,2.8486157395588574,0.013043773682357252,-10.0,26.875951037466905,50.00000061421457,6.0,-10.0,2.5,437.26565862183327,522.2637764478751,403.3980958304468,214.10605784229836,270.3216388081703,436.88725372868
4220.000000000001,21.016797742790484,-17.64884388762104,90.99999946685443,106.67902773785556,90.83960674131728,47.91032421685702,90.57485456901917,7.969790231681486,22.004397826174383,-16.308308146074523,21.76404991055864,-16.67407136314654,1.4110491411817003,1.550455979375868,2.4690808147960674,4.019536794171936,2.8486157404877663,0.013043764766331368,-10.0,26.87595098818855,50.00000058297877,6.0,-10.0,2.5,437.265658620648,522.263776437844,403.3980956201468,214.10605769799173,270.3216386705903,436.8872536712329
4230.000000000001,21.016797746666622,-17.648843881925444,90.99999949379,106.6790277449934,90.83960676854937,47.9103241931349,90.57485459688253,7.969790174547654,22.00439782845021,-16.308308142616397,21.764049913229712,-16.674071399255013,1.4110494566880267,1.5504563283733048,2.469081365798497,4.0195376941718015,2.8486157413690805,0.013043767681522028,-10.0,26.87595094142381,50.00000055326382,6.0,-10.0,2.5,437.2656586195109,522.263776428294,403.39809542036704,214.1060575610736,270.3216385391284,436.8872536161646
4240.000000000001,21.01679775034816,-17.648843876519635,90.99999951938145,106.67902775178436,90.83960679442333,47.910324170618246,90.57485462335588,7.969790120332617,22.00439783061308,-16.30830813932988,21.76404991576764,-16.674071433764652,1.4110496824859096,1.550456578682489,2.469081759880285,4.019538338562775,2.8486157422050327,0.013043769767513829,-10.0,26.875950897038308,50.000000525052485,6.0,-10.0,2.5,437.2656586184279,522.2637764192336,403.3980952306573,214.10605743115096,270.3216384140533,436.8872535635679
4250.000000000001,21.016797753845115,-17.648843871381814,90.99999954370884,106.6790277582678,90.83960681901965,47.91032414925842,90.57485464852115,7.969790068881649,22.004397832668705,-16.30830813620628,21.764049918179253,-16.674071466617193,1.4110498513011824,1.5504567662679627,2.4690820543030574,4.01953882057102,2.848615742997634,0.013043771326818618,-10.0,26.875950854910567,50.000000498285935,6.0,-10.0,2.5,437.2656586174004,522.263776410659,403.3980950505336,214.10605730785204,270.3216382952655,436.88725351350666
4260.000000000001,21.016797757165858,-17.64884386650533,90.99999956683581,106.67902776445789,90.83960684240236,47.91032412899864,90.57485467244392,7.969790020046845,22.004397834621425,-16.30830813323911,21.764049920469848,-16.674071497834973,1.41104998131505,1.5504569111127178,2.4690822808784123,4.0195391919911305,2.8486157437492454,0.013043772527500368,-10.0,26.875950814923385,50.00000047289393,6.0,-10.0,2.5,437.2656586164238,522.2637764025443,403.3980948795135,214.10605719081477,270.3216381824989,436.8872534659395
4270.000000000001,21.016797760318457,-17.64884386187478,90.99999958881189,106.67902777037348,90.83960686462733,47.910324109783566,90.57485469518198,7.969789973691945,22.004397836475537,-16.30830813042172,21.764049922644677,-16.674071527481203,1.411049712559328,1.5504566176900427,2.4690818097246576,4.019538427414701,2.8486157444617306,0.01304377004200196,-10.0,26.875950776969265,50.00000044880608,6.0,-10.0,2.5,437.2656586154969,522.2637763948787,403.3980947171543,214.1060570797212,270.3216380754584,436.8872534207678
4280.000000000001,21.016797763311423,-17.648843857478766,90.99999960969872,106.6790277760062,90.83960688574393,47.91032409155407,90.57485471678513,7.969789929691218,22.004397838236063,-16.308308127746557,21.764049924709614,-16.674071555639728,1.4110498716301625,1.5504567942660925,2.469082087234315,4.019538881500408,2.8486157451378395,0.013043771511395604,-10.0,26.87595074094412,50.000000425952976,6.0,-10.0,2.5,437.26565861461665,522.2637763876078,403.39809456302606,214.10605697426448,270.32163797383623,436.88725337786457
4290.000000000001,21.01679776615284,-17.648843853304243,90.99999962953974,106.6790277813684,90.83960690580345,47.910324074258426,90.57485473730644,7.969789887920739,22.004397839907735,-16.308308125206395,21.764049926670207,-16.674071582390127,1.4110499979616973,1.5504569347775368,2.4690823074982435,4.01953924227578,2.8486157457794694,0.013043772678198938,-10.0,26.875950706750075,50.000000404269535,6.0,-10.0,2.5,437.26565861378253,522.2637763807162,403.398094416714,214.10605687415455,270.3216378773548,436.88725333710914
4300.000000000001,21.016797768850346,-17.64884384934342,90.99999964838386,106.67902778646987,90.83960692485523,47.91032405784796,90.57485475679655,7.969789848267054,22.004397841495003,-16.30830812279453,21.764049928531687,-16.674071607799192,1.4110501000388174,1.5504570485519975,2.469082485361351,4.019539533913348,2.848615746388291,0.01304377362084347,-10.0,26.875950674294582,50.00000038369433,6.0,-10.0,2.5,437.2656586129887,522.2637763741832,403.3980942778285,214.1060567791212,270.32163778575466,436.8872532983988
4310.000000000001,21.016797771377345,-17.648843847501666,90.99999966708333,106.67902778741647,90.8396069437687,47.91032404222449,90.57485477612713,7.969789810422014,22.004397842958152,-16.30830812057127,21.764049930260345,-16.67407163232673,1.4110491039849775,1.5504559556406965,2.4690807417949854,4.019536697435681,2.8486157470239784,0.013043764412884629,-10.0,26.87595064338734,50.00000036392345,6.0,-10.0,2.5,437.2656586097537,522.2637763620629,403.3980941431203,214.10605668834785,270.3216376899176,436.88725326118725
4320.000000000001,21.01679777393244,-17.648843841930898,90.99999968420173,106.67902779645812,90.83960696106561,47.910324027637785,90.57485479381864,7.969789774700586,22.004397844517374,-16.30830811820198,21.764049932062072,-16.67407165914807,1.411049829054838,1.5504567538047227,2.469082009761579,4.019538763566302,2.848615747509572,0.013043771114039189,-10.0,26.87595061416204,50.00000034564715,6.0,-10.0,2.5,437.2656586114253,522.2637763621645,403.39809401850965,214.10605660272952,270.32163760993336,436.887253220696
4330.000000000001,21.016797776248424,-17.6488438392972,90.99999970015936,106.67902779968222,90.83960697719861,47.910324013654986,90.57485481032597,7.969789740791499,22.00439784588329,-16.308308116126454,21.764049933666502,-16.674071679155986,1.4110500462302795,1.5504569937949104,2.4690823891580087,4.019539382952919,2.8486157480320444,0.013043773120863331,-10.0,26.87595058640875,50.00000032818264,6.0,-10.0,2.5,437.2656586097205,522.2637763551307,403.39809390049066,214.10605652146367,270.3216375344164,436.8872531898995
4340.000000000001,21.01679777843561,-17.6488438352724,90.99999971527777,106.679027804707,90.83960699248505,47.91032400030775,90.57485482596782,7.96978970861619,22.004397847170413,-16.308308114170643,21.764049935172807,-16.674071699850117,1.4110501555275443,1.5504571152067834,2.4690825797956424,4.019539695002425,2.8486157485306776,0.013043774130397107,-10.0,26.875950560084902,50.00000031147528,6.0,-10.0,2.5,437.2656586101608,522.2637763511656,403.39809378820166,214.1060564443694,270.3216374606286,436.887253158395
4350.000000000001,21.016797780503484,-17.64884383230546,90.99999972957998,106.67902780838506,90.83960700695113,47.91032398761445,90.57485484077176,7.96978967809656,22.004397848383217,-16.308308112327722,21.76404993659723,-16.67407171881041,1.411049967867854,1.5504569102433967,2.4690822508532,4.0195391610965965,2.8486157490016195,0.013043772394949329,-10.0,26.875950535097047,50.00000029559242,6.0,-10.0,2.5,437.26565860945885,522.2637763459419,403.3980936816424,214.10605637123567,270.32163739096103,436.8872531294288
4360.000000000001,21.01679778246494,-17.6488438293419,90.99999974318435,106.67902781207596,90.83960702070652,47.910323975561255,90.57485485484744,7.969789649137395,22.00439784953349,-16.3083081105799,21.76404993794753,-16.67407173710012,1.4110500856265538,1.5504570408134928,2.469082456363457,4.01953949717695,2.8486157494488507,0.013043773482822789,-10.0,26.875950511382033,50.000000280499705,6.0,-10.0,2.5,437.2656586089928,522.2637763412355,403.3980935803938,214.10605630184344,270.3216373243674,436.8872531015426
4370.000000000001,21.01679778432748,-17.648843826604804,90.99999975612833,106.67902781550588,90.83960703379424,47.91032396412885,90.57485486823923,7.969789621657469,22.00439785062604,-16.308308108919732,21.764049939230265,-16.674071754465274,1.4110501718633353,1.5504571366870452,2.4690826067433407,4.019539743430386,2.848615749872635,0.013043774279344476,-10.0,26.875950488871975,50.00000026618022,6.0,-10.0,2.5,437.2656586084472,522.2637763366464,403.3980934842317,214.10605623598929,270.32163726111503,436.88725307506337
4380.000000000001,21.016797786096237,-17.648843824007827,90.99999976844924,106.67902781879002,90.83960704625187,47.91032395328944,90.57485488098553,7.969789595569978,22.004397851663988,-16.308308107342555,21.764049940448704,-16.674071770996534,1.4110502338510114,1.5504572058595505,2.469082714716743,4.0195399205762925,2.8486157502743485,0.013043774851736988,-10.0,26.87595046750596,50.00000025259851,6.0,-10.0,2.5,437.2656586079263,522.2637763323041,403.39809339289934,214.10605617347852,270.3216372010015,436.887253049861
4390.000000000001,21.01679778777615,-17.648843821540908,90.99999978017416,106.67902782193973,90.83960705810672,47.91032394301271,90.57485489311436,7.969789570810576,22.004397852650246,-16.308308105843878,21.764049941606284,-16.67407178672721,1.4110502873463089,1.5504572656470874,2.469082807853944,4.019540073501031,2.848615750655051,0.013043775345653192,-10.0,26.875950447225136,50.00000023971836,6.0,-10.0,2.5,437.26565860743193,522.2637763282065,403.39809330616856,214.10605611413277,270.3216371439015,436.88725302588415
4400.000000000001,21.016797789371623,-17.648843819197197,90.9999997913268,106.67902782495544,90.83960706938285,47.91032393326822,90.57485490465059,7.969789547300478,22.004397853587317,-16.308308104420007,21.764049942705974,-16.67407180168675,1.411050326289396,1.550457309393777,2.469082875550477,4.019540184944254,2.8486157510160095,0.013043775705075726,-10.0,26.87595042797409,50.00000022750294,6.0,-10.0,2.5,437.26565860696263,522.2637763243345,403.3980932238157,214.1060560577916,270.32163708967295,436.8872530030856
4410.000000000001,21.01679779082349,-17.648843825823292,90.99999980237054,106.67902781968206,90.83960708054003,47.91032392396272,90.57485491605425,7.969789524858186,22.00439785441989,-16.3083081031549,21.76404994372565,-16.674071812879447,1.411050574946132,1.5504575833908514,2.4690833102024823,4.019540893593334,2.8486157512439148,0.013043778003069715,-10.0,26.875950409635887,50.00000021573732,6.0,-10.0,2.5,437.2656585948613,522.2637763091882,403.39809314392977,214.1060560039686,270.3216370362886,436.88725298558074
4420.000000000001,21.016797792359448,-17.648843815037708,90.99999981291731,106.679027830356,90.83960709120456,47.91032391535322,90.57485492695261,7.969789503696519,22.004397855353925,-16.308308101735577,21.764049944772395,-16.674071833280095,1.4110502308362494,1.550457206308007,2.4690827076821704,4.019539913990178,2.848615751692996,0.013043774821720769,-10.0,26.875950392358103,50.00000020483918,6.0,-10.0,2.5,437.26565860577887,522.2637763162402,403.39809306892175,214.1060559532088,270.32163698074345,436.88725295551666
4430.000000000001,21.016797793791717,-17.64884381272057,90.99999982237571,106.67902783371312,90.83960710076728,47.910323907161846,90.57485493673789,7.969789483571389,22.004397856223484,-16.30830810041431,21.76404994578263,-16.674071845940432,1.4110503897553368,1.5504573817334817,2.469082985369352,4.019540367102834,2.848615751985856,0.013043776290164098,-10.0,26.87595037587903,50.00000019464693,6.0,-10.0,2.5,437.2656586056426,522.2637763140522,403.3980929994255,214.10605590498295,270.321636938602,436.8872529360416
4440.000000000001,21.016797795082784,-17.648843810805488,90.99999983123338,106.67902783599608,90.83960710972498,47.91032389924885,90.57485494590652,7.969789464473933,22.004397856979995,-16.308308099264764,21.764049946671456,-16.674071856987325,1.4110504201808576,1.550457415934549,2.4690830382580886,4.019540454192638,2.8486157522829303,0.013043776570978712,-10.0,26.875950360252087,50.00000018478062,6.0,-10.0,2.5,437.2656586052889,522.2637763108239,403.39809293319047,214.1060558592354,270.32163689642846,436.88725291903097
4450.000000000001,21.016797796297457,-17.648843809019468,90.99999983963592,106.67902783815408,90.83960711822264,47.91032389168976,90.57485495460445,7.969789446366349,22.004397857687472,-16.30830809818974,21.764049947504184,-16.674071867885118,1.4110504384800902,1.5504574367745547,2.469083069942127,4.019540506716681,2.8486157525639695,0.013043776739717704,-10.0,26.875950345430056,50.00000017533188,6.0,-10.0,2.5,437.2656586049344,522.2637763077504,403.39809287010894,214.10605581584988,270.32163685535096,436.8872529023513
4460.000000000001,21.01679779745236,-17.64884380732326,90.9999998476379,106.67902784022448,90.839607126315,47.910323884511286,90.57485496288692,7.96978942919344,22.0043978583612,-16.30830809716599,21.764049948296712,-16.674071878498637,1.411050451925658,1.5504574522452996,2.4690830931479666,4.019540545393266,2.8486157528299616,0.013043776863608069,-10.0,26.875950331362844,50.00000016635113,6.0,-10.0,2.5,437.26565860459385,522.2637763048447,403.39809281013146,214.10605577470275,270.32163681598706,436.8872528861477
4470.000000000001,21.016797798551465,-17.64884380571013,90.99999985527218,106.67902784222366,90.83960713403523,47.91032387771054,90.57485497078761,7.969789412900527,22.00439785900372,-16.30830809618965,21.764049949051977,-16.67407188869447,1.4110504580939895,1.5504574596851153,2.469083103634576,4.019540563319691,2.848615753081702,0.013043776920244351,-10.0,26.87595031801084,50.00000015783604,6.0,-10.0,2.5,437.2656586042695,522.2637763021055,403.39809275313615,214.10605573566144,270.3216367785126,436.88725287059606
4480.000000000001,21.016797799596564,-17.648843804173936,90.99999986255244,106.6790278441635,90.83960714139708,47.91032387126842,90.57485497832083,7.969789397434567,22.004397859615448,-16.308308095260145,21.76404994977073,-16.674071898406908,1.4110504642575434,1.5504574670864832,2.4690831141268457,4.019540581213329,2.848615753319852,0.013043776976850809,-10.0,26.875950305335948,50.000000149767054,6.0,-10.0,2.5,437.2656586039645,522.2637762995386,403.3980926989888,214.10605569860127,270.3216367429471,436.8872528557819
4490.000000000001,21.016797800589643,-17.648843802717977,90.99999986949744,106.67902784602524,90.83960714841955,47.910323865166895,90.57485498550595,7.969789382748672,22.00439786019717,-16.308308094376173,21.76404995045404,-16.674071907666985,1.4110504679923164,1.550457471787545,2.4690831203831776,4.0195405921707215,2.848615753545542,0.013043777011022032,-10.0,26.875950293304868,50.00000014212032,6.0,-10.0,2.5,437.265658603668,522.2637762971058,403.3980926475461,214.1060556634122,270.32163670911984,436.887252841664
4500.000000000001,21.016797801533446,-17.64884380133236,90.9999998761111,106.67902784782513,90.8396071551093,47.91032385938559,90.57485499235032,7.969789368805322,22.00439786075051,-16.308308093535402,21.76404995110382,-16.67407191648789,1.411050306888339,1.5504572953342448,2.4690828382146903,4.019540133548936,2.8486157537592414,0.013043775521434448,-10.0,26.87595028188429,50.00000013487261,6.0,-10.0,2.5,437.26565860338974,522.2637762948252,403.398092598688,214.1060556299959,270.3216366769946,436.88725282821696
4510.000000000001,21.01679780243008,-17.64884380001692,90.99999988240856,106.6790278495492,90.83960716147621,47.91032385390531,90.57485499886361,7.969789355569277,22.004397861276527,-16.30830809273607,21.76404995172136,-16.67407192488156,1.4110503409145805,1.5504573332607068,2.4690828975018615,4.019540230762569,2.848615753961889,0.013043775835649784,-10.0,26.87595027104328,50.0000001280016,6.0,-10.0,2.5,437.26565860312553,522.2637762926689,403.39809255229295,214.10605559826604,270.3216366464767,436.8872528154242
4520.000000000001,21.01679780328189,-17.64884379876537,90.99999988839619,106.67902785119736,90.83960716753147,47.91032384870943,90.57485500505805,7.96978934299824,22.004397861776557,-16.3083080919763,21.76404995230828,-16.674071932871357,1.411050257370826,1.5504572419743703,2.4690827510754154,4.0195399930497855,2.848615754154137,0.013043775063061045,-10.0,26.87595026075303,50.00000012148536,6.0,-10.0,2.5,437.26565860287513,522.2637762906304,403.3980925082456,214.10605556813724,270.32163661748467,436.88725280324815
4530.000000000001,21.016797804091095,-17.64884379757723,90.99999989408919,106.67902785276816,90.83960717328672,47.9103238437815,90.57485501094521,7.969789331065782,22.00439786225188,-16.30830809125399,21.76404995286607,-16.674071940478882,1.4110503035086683,1.5504572931557976,2.469082831580352,4.0195401247361495,2.8486157543365405,0.01304377548926646,-10.0,26.875950250986136,50.00000011530425,6.0,-10.0,2.5,437.26565860263634,522.2637762886975,403.3980924664294,214.10605553953457,270.3216365899399,436.88725279165686
4540.000000000001,21.016797804859007,-17.648843796526222,90.9999998995014,106.6790278541539,90.83960717875817,47.91032383910613,90.57485501654189,7.969789319737685,22.004397862702778,-16.308308090568858,21.76404995339553,-16.674071947665254,1.4110503375219112,1.5504573309892298,2.469082890882277,4.019540221871507,2.848615754509956,0.013043775803414244,-10.0,26.87595024171628,50.00000010943876,6.0,-10.0,2.5,437.26565860230903,522.263776286712,403.3980924267215,214.10605551238044,270.3216365637512,436.88725278070206
4550.000000000001,21.01679780559037,-17.648843795383584,90.9999999046429,106.67902785567338,90.839607183956,47.910323834672845,90.57485502185854,7.969789308983706,22.00439786313348,-16.30830808991442,21.76404995390024,-16.67407195464841,1.4110503666839147,1.5504573634706569,2.4690829417038302,4.019540305174488,2.8486157546741158,0.01304377607271698,-10.0,26.8759502329188,50.00000010387572,6.0,-10.0,2.5,437.2656586021839,522.2637762851043,403.3980923890375,214.10605548660328,270.32163653884203,436.8872527700799
4560.000000000001,21.01679780628467,-17.64884379435543,90.99999990951794,106.67902785703568,90.8396071888844,47.91032383046485,90.57485502689971,7.969789298777811,22.00439786354232,-16.308308089293178,21.76404995437957,-16.67407196120331,1.411050393417851,1.5504573932608503,2.4690829882884198,4.01954038154927,2.848615754830077,0.013043776319593588,-10.0,26.875950224568783,50.00000009859832,6.0,-10.0,2.5,437.2656586019916,522.2637762834721,403.3980923532867,214.10605546213665,270.3216365152809,436.8872527600951
4570.000000000001,21.016797806943327,-17.64884379338943,90.99999991414384,106.67902785830648,90.8396071935611,47.910323826470574,90.57485503168343,7.96978928908743,22.004397863930055,-16.308308088703996,21.76404995483424,-16.674071967425732,1.411050411663936,1.5504574137034082,2.469083020031212,4.01954043373462,2.8486157549783826,0.013043776488023698,-10.0,26.87595021664447,50.000000093587744,6.0,-10.0,2.5,437.2656586017961,522.2637762818937,403.39809231935567,214.10605543891467,270.3216364928866,436.8872527506183
4580.000000000001,21.016797807568867,-17.648843792468995,90.9999999185329,106.67902785952094,90.83960719799842,47.91032382267912,90.57485503622229,7.96978927989261,22.00439786429844,-16.3083080881442,21.764049955266145,-16.67407197334427,1.411050427482727,1.5504574314588029,2.469083047535817,4.019540478994619,2.8486157551189457,0.013043776634026677,-10.0,26.87595020912425,50.000000088832046,6.0,-10.0,2.5,437.2656586016148,522.263776280408,403.3980922871542,214.1060554168786,270.32163647163026,436.88725274160487
4590.000000000001,21.0167978081622,-17.64884379160486,90.9999999227039,106.67902786063866,90.83960720221528,47.91032381908058,90.57485504053552,7.969789271167144,22.004397864647714,-16.30830808761351,21.76404995567568,-16.674071978979498,1.4110504360258027,1.550457441200882,2.4690830623190134,4.019540503519895,2.8486157552531255,0.013043776712790046,-10.0,26.87595020198819,50.00000008431613,6.0,-10.0,2.5,437.2656586014295,522.2637762789461,403.3980922565737,214.1060553959641,270.32163645134847,436.887252733028
4600.000000000001,21.016797808727425,-17.648843790767017,90.99999992665448,106.67902786175068,90.83960720620938,47.91032381566584,90.57485504462109,7.969789262885456,22.00439786498133,-16.308308087106525,21.76404995606652,-16.674071984347847,1.4110504482025272,1.5504574549171737,2.469083083467728,4.019540538384902,2.8486157553794134,0.01304377682514538,-10.0,26.875950195215182,50.00000008003383,6.0,-10.0,2.5,437.2656586012739,522.2637762776351,403.3980922275791,214.10605537611224,270.32163643222634,436.8872527248537
4610.000000000001,21.016797809262883,-17.648843789980617,90.9999999303994,106.67902786277534,90.8396072099956,47.910323812422575,90.57485504849404,7.969789255025603,22.004397865296948,-16.308308086626994,21.764049956436445,-16.674071989410606,1.4110504555278711,1.5504574632856347,2.469083096136323,4.019540559421958,2.848615755499867,0.013043776892669758,-10.0,26.87595018878721,50.00000007596742,6.0,-10.0,2.5,437.2656586011176,522.2637762763508,403.3980922000654,214.10605535727953,270.32163641406873,436.88725271714407
4620.000000000001,21.016797809752624,-17.64884378991931,90.99999993480237,106.67902786221345,90.83960721443913,47.91032380939594,90.57485505301784,7.969789247555639,22.00439786557602,-16.308308086202885,21.76404995676591,-16.674071996961345,1.4110503295156316,1.550457325154153,2.4690828755129552,4.019540200667108,2.8486157556455747,0.013043775727882592,-10.0,26.875950182755727,50.0000000719528,6.0,-10.0,2.5,437.265658600095,522.2637762724223,403.39809217147064,214.1060553392977,270.3216363869756,436.8872527061486
4630.000000000001,21.016797810344087,-17.64884378842288,90.99999993816739,106.67902786522126,90.83960721784071,47.910323806661886,90.57485505649817,7.969789240464139,22.004397865970876,-16.308308085602903,21.764049957210595,-16.674072002905405,1.4110504483656443,1.5504574560232098,2.469083083299248,4.019540539322458,2.8486157557145524,0.013043776826058702,-10.0,26.875950176949857,50.000000068589486,6.0,-10.0,2.5,437.26565860075806,522.2637762741277,403.3980921476005,214.1060553223044,270.32163637527606,436.8872526970716
4640.000000000001,21.016797810805976,-17.648843787710717,90.99999994113873,106.67902786592047,90.83960722084701,47.91032380389606,90.5748550595786,7.969789233734047,22.00439786624445,-16.308308085187207,21.7640499575312,-16.67407200590418,1.411050469011295,1.5504574789734389,2.4690831193124128,4.019540598285852,2.84861575582218,0.013043777016768072,-10.0,26.875950171444003,50.00000006519367,6.0,-10.0,2.5,437.2656586006672,522.2637762729534,403.3980921248504,214.10605530619335,270.3216363623296,436.88725269227456
4650.000000000001,21.01679781122326,-17.64884378709428,90.99999994392856,106.67902786652502,90.83960722367016,47.91032380119481,90.57485506247205,7.96978922736298,22.004397866483096,-16.308308084824603,21.76404995781399,-16.674072009137547,1.4110504763222853,1.5504574872611772,2.469083131994563,4.01954061925574,2.8486157559240097,0.013043777084221508,-10.0,26.875950166233796,50.00000006184212,6.0,-10.0,2.5,437.26565860055024,522.26377627178,403.3980921029898,214.10605529094505,270.32163634863247,436.8872526872432
4660.000000000001,21.01679781161923,-17.648843786512515,90.99999994659188,106.67902786711414,90.83960722636515,47.91032379861457,90.57485506523393,7.969789221338375,22.004397866709784,-16.30830808448013,21.76404995808244,-16.67407201253161,1.4110504799956158,1.5504574915403837,2.469083138314345,4.019540629854729,2.8486157560197407,0.013043777118052383,-10.0,26.875950161290856,50.000000058631656,6.0,-10.0,2.5,437.2656586004336,522.2637762706763,403.398092082116,214.10605527652135,270.3216363351136,436.8872526820288
4670.000000000001,21.016797811997883,-17.648843785959116,90.9999999491554,106.6790278677052,90.83960722895955,47.910323796173714,90.57485506789186,7.9697892156262915,22.00439786692789,-16.308308084148734,21.76404995834016,-16.674072015901857,1.4110504339749912,1.5504574412044891,2.4690830576822456,4.019540498886736,2.8486157561098024,0.013043776692514058,-10.0,26.875950156598435,50.00000005558809,6.0,-10.0,2.5,437.2656586003191,522.2637762696468,403.39809206222617,214.10605526284772,270.32163632212746,436.8872526768686
4680.000000000001,21.016797812350745,-17.648843786214798,90.99999995166569,106.67902786723158,90.83960723149944,47.910323793869566,90.57485507049192,7.969789210212981,22.004397867127395,-16.30830808384553,21.7640499585803,-16.674072018606523,1.4110503624979671,1.5504573628764895,2.4690829325212227,4.019540295397713,2.8486157561959478,0.013043776031728231,-10.0,26.875950152148505,50.000000052701296,6.0,-10.0,2.5,437.2656585991828,522.2637762671961,403.3980920431577,214.10605524987625,270.3216363095561,436.88725267265426
4690.000000000001,21.016797812706425,-17.64884378494193,90.99999995410188,106.67902786889908,90.8396072339628,47.910323791714006,90.57485507301249,7.96978920507172,22.00439786733952,-16.30830808352323,21.764049958824884,-16.674072022698965,1.4110503770791885,1.55045737911982,2.469082957925464,4.019540337045283,2.8486157562748065,0.013043776166333908,-10.0,26.875950147924527,50.0000000499922,6.0,-10.0,2.5,437.26565860007867,522.2637762677325,403.3980920250388,214.1060552375488,270.3216362971336,436.8872526665446
4700.000000000001,21.01679781304015,-17.64884378444691,90.99999995638444,106.6790278695297,90.83960723627058,47.91032378967492,90.57485507537469,7.969789200173011,22.00439786753592,-16.3083080832248,21.764049959055388,-16.67407202563419,1.4110504219567492,1.5504574286291837,2.4690830363605336,4.019540464989717,2.848615756349578,0.01304377658106161,-10.0,26.875950143904845,50.000000047447934,6.0,-10.0,2.5,437.26565859998715,522.2637762669583,403.39809200797544,214.10605522581997,270.3216362863381,436.8872526620382
4710.000000000001,21.0167978133522,-17.64884378397116,90.99999995855299,106.6790278701418,90.83960723846393,47.910323787735024,90.57485507761967,7.96978919552987,22.004397867717586,-16.30830808294877,21.76404995926926,-16.674072028383762,1.411050409867858,1.5504574155345712,2.469083015118847,4.019540430653418,2.8486157564206653,0.0130437764691961,-10.0,26.875950140088094,50.00000004502374,6.0,-10.0,2.5,437.2656585999183,522.2637762662407,403.39809199174414,214.10605521468193,270.3216362759492,436.88725265782045
4720.000000000001,21.016797813646686,-17.64884378353824,90.99999996062334,106.67902787069846,90.83960724055734,47.910323785891535,90.57485507976214,7.969789191108703,22.004397867888287,-16.308308082689337,21.764049959470537,-16.674072031008677,1.4110504256536751,1.5504574330593464,2.469083042657511,4.019540475716857,2.8486157564884955,0.01304377661501359,-10.0,26.87595013646478,50.00000004271817,6.0,-10.0,2.5,437.2656585998328,522.2637762655181,403.39809197629586,214.10605520409607,270.32163626595474,436.8872526538013
4730.000000000001,21.016797813926665,-17.648843783127262,90.9999999626023,106.67902787124008,90.83960724255863,47.91032378414656,90.57485508180999,7.969789186914911,22.00439786805079,-16.308308082442466,21.76404995966205,-16.674072033553557,1.4110504184099393,1.5504574252704797,2.4690830299022357,4.019540455172715,2.848615756552616,0.013043776547949191,-10.0,26.87595013302496,50.00000004053163,6.0,-10.0,2.5,437.2656585997498,522.26377626484,403.39809196160405,214.10605519404407,270.3216362563793,436.8872526499126
4740.000000000001,21.0167978141933,-17.648843782736463,90.99999996449357,106.6790278717644,90.83960724447074,47.910323782494174,90.57485508376632,7.969789182927968,22.00439786820593,-16.30830808220668,21.764049959844726,-16.67407203600419,1.4110504293452246,1.5504574374481732,2.4690830489606888,4.019540486408862,2.8486157566133654,0.013043776648936068,-10.0,26.875950129759246,50.00000003846026,6.0,-10.0,2.5,437.2656585996693,522.2637762642006,403.3980919476389,214.1060551844916,270.32163624724615,436.8872526461717
4750.000000000001,21.016797814447173,-17.648843782363258,90.99999996629948,106.67902787227308,90.83960724629648,47.9103237809295,90.57485508563396,7.969789179143333,22.004397868353973,-16.30830808198175,21.764049960018905,-16.674072038357167,1.4110504390672864,1.5504574482847255,2.4690830658998006,4.019540514184527,2.8486157566709447,0.01304377673871189,-10.0,26.87595012665912,50.00000003649836,6.0,-10.0,2.5,437.2656585995956,522.2637762636022,403.3980919343687,214.10605517541768,270.32163623855496,436.8872526425825
4760.000000000001,21.01679781468881,-17.648843782009266,90.99999996802099,106.67902787276172,90.83960724803688,47.910323779447424,90.57485508741416,7.969789175546963,22.00439786849517,-16.308308081767166,21.76404996018491,-16.674072040609644,1.4110504451520962,1.5504574551169306,2.4690830764779177,4.019540531594848,2.84861575672554,0.013043776794869108,-10.0,26.875950123716336,50.000000034639584,6.0,-10.0,2.5,437.2656585995242,522.263776263036,403.3980919217632,214.10605516679857,270.3216362302837,436.88725263915006
4770.000000000001,21.01679781491872,-17.648843781671047,90.99999996966042,106.67902787322907,90.83960724969418,47.9103237780439,90.5748550891092,7.969789172133403,22.00439786862975,-16.3083080815627,21.764049960343023,-16.67407204276293,1.4110504548717595,1.5504574659357129,2.469083093419783,4.019540559355496,2.848615756777317,0.013043776884631396,-10.0,26.875950120923164,50.00000003287761,6.0,-10.0,2.5,437.26565859945686,522.2637762624997,403.3980919097942,214.10605515861843,270.3216362224175,436.8872526358673
4780.000000000001,21.01679781513744,-17.64884378134977,90.99999997121968,106.67902787367647,90.83960725127046,47.910323776713646,90.57485509072124,7.969789168890486,22.00439786875798,-16.30830808136784,21.7640499604936,-16.674072044821514,1.4110504609542416,1.5504574727509013,2.46908310400062,4.01954057675152,2.8486157568264803,0.013043776940775444,-10.0,26.875950118272726,50.00000003120709,6.0,-10.0,2.5,437.26565859939296,522.2637762619936,403.3980918984332,214.10605515084424,270.32163621493817,436.88725263273216
4790.000000000001,21.01679781534541,-17.648843781044462,90.99999997270064,106.67902787410183,90.83960725276845,47.91032377545191,90.5748550922533,7.969789165815598,22.004397868880066,-16.30830808118236,21.764049960636903,-16.674072046785227,1.4110504088588172,1.550457415633686,2.4690830127837096,4.019540428417396,2.848615756873057,0.013043776459125784,-10.0,26.875950115757234,50.00000002962281,6.0,-10.0,2.5,437.2656585993308,522.2637762615134,403.3980918876491,214.10605514346895,270.3216362078334,436.88725262974174
4800.000000000001,21.016797815543175,-17.648843780754902,90.99999997410735,106.67902787450424,90.83960725419034,47.91032377425461,90.57485509370744,7.969789162895325,22.00439786899632,-16.30830808100569,21.764049960773296,-16.674072048658786,1.4110504209991412,1.5504574290921724,2.4690830339708745,4.019540463063048,2.848615756917373,0.013043776571277256,-10.0,26.87595011337032,50.000000028119594,6.0,-10.0,2.5,437.26565859927325,522.2637762610547,403.39809187741366,214.10605513647005,270.3216362010764,436.88725262688894
4810.000000000001,21.016797815731127,-17.648843780477335,90.9999999754424,106.67902787488458,90.83960725553979,47.91032377311876,90.57485509508749,7.969789160122957,22.004397869106924,-16.308308080837605,21.764049960903,-16.6740720504435,1.4110504331384337,1.5504574425434476,2.4690830551591785,4.019540497702626,2.848615756959469,0.013043776683423013,-10.0,26.875950111105222,50.000000026693215,6.0,-10.0,2.5,437.2656585992184,522.2637762606187,403.39809186770174,214.10605512982428,270.32163619466365,436.8872526241733
4820.000000000001,21.016797815909765,-17.648843780216197,90.999999976708,106.6790278752424,90.83960725681908,47.910323772039995,90.57485509639577,7.969789157494233,22.00439786921215,-16.30830808067776,21.76404996102636,-16.674072052142492,1.41105044527671,1.550457455987824,2.4690830763485176,4.0195405323363405,2.848615756999461,0.013043776795563311,-10.0,26.875950108955976,50.000000025339546,6.0,-10.0,2.5,437.2656585991642,522.2637762602008,403.39809185848713,214.10605512351728,270.32163618857044,436.887252621587
4830.000000000001,21.01679781607949,-17.64884377996802,90.99999997790782,106.67902787558052,90.83960725803193,47.91032377101624,90.57485509763616,7.969789154998239,22.0043978693122,-16.308308080525705,21.764049961143627,-16.67407205376162,1.4110504525659595,1.5504574640986477,2.469083089055524,4.019540553154172,2.8486157570374178,0.013043776862882776,-10.0,26.875950106916942,50.000000024054366,6.0,-10.0,2.5,437.26565859911426,522.2637762598038,403.3980918497453,214.1060551175378,270.3216361827881,436.8872526191244
4840.000000000001,21.016797816240743,-17.648843779728878,90.99999997904473,106.6790278759022,90.83960725918122,47.91032377004444,90.57485509881154,7.969789152624912,22.00439786940732,-16.308308080381153,21.76404996125508,-16.674072055299575,1.411050458642259,1.5504574708715206,2.4690830996427127,4.019540570514232,2.8486157570735746,0.013043776918993312,-10.0,26.875950104982113,50.00000002283451,6.0,-10.0,2.5,437.26565859906896,522.2637762594269,403.3980918414522,214.10605511185824,270.32163617729725,436.8872526167836
4850.000000000001,21.016797816393776,-17.64884377950645,90.99999998012272,106.67902787619768,90.83960726027098,47.91032376912148,90.57485509992608,7.969789150380336,22.0043978694976,-16.30830808024399,21.764049961360858,-16.67407205675994,1.411050463505654,1.5504574763067187,2.469083108109887,4.019540584416606,2.848615757107896,0.013043776963895514,-10.0,26.87595010314635,50.00000002167593,6.0,-10.0,2.5,437.26565859902126,522.2637762590593,403.3980918335817,214.10605510647585,270.32163617207993,436.8872526145608
4860.000000000001,21.01679781653931,-17.648843779292434,90.99999998114376,106.67902787648416,90.83960726130317,47.91032376824585,90.5748551009818,7.969789148254051,22.00439786958358,-16.308308080113306,21.764049961461552,-16.674072058149534,1.4110504695803183,1.550457483068128,2.469083118698711,4.019540601766839,2.8486157571403883,0.013043777019996825,-10.0,26.87595010140444,50.00000002057647,6.0,-10.0,2.5,437.26565859897903,522.2637762587185,403.3980918261197,214.106055101368,270.32163616714035,436.8872526124468
4870.000000000001,21.016797816677343,-17.648843779087827,90.99999998211072,106.67902787675088,90.83960726228078,47.91032376741356,90.57485510198168,7.969789146230084,22.004397869665084,-16.3083080799895,21.764049961557017,-16.674072059466084,1.4110504720181003,1.5504574858289553,2.4690831229258854,4.01954060875484,2.8486157571713564,0.013043777042482257,-10.0,26.875950099751435,50.000000019532315,6.0,-10.0,2.5,437.2656585989396,522.2637762583905,403.39809181903905,214.1060550965212,270.3216361624536,436.8872526104432
4880.000000000001,21.016797816808328,-17.648843778896406,90.99999998302695,106.67902787700234,90.83960726320707,47.91032376662264,90.57485510292915,7.969789144312018,22.004397869742427,-16.30830807987195,21.764049961647608,-16.674072060713,1.4110504732431528,1.550457487252992,2.4690831250329963,4.019540612285988,2.848615757200727,0.013043777053759744,-10.0,26.875950098183008,50.00000001854056,6.0,-10.0,2.5,437.26565859890064,522.2637762580779,403.3980918123224,214.10605509192263,270.3216361580071,436.8872526085448
4890.000000000001,21.01679781693264,-17.648843778712745,90.99999998389485,106.6790278772387,90.83960726408446,47.910323765871915,90.57485510382665,7.969789142491835,22.004397869815815,-16.308308079760423,21.764049961733583,-16.67407206189563,1.411050478103514,1.5504574926675532,2.4690831335032133,4.019540626170766,2.848615757228704,0.013043777098645156,-10.0,26.87595009669508,50.00000001759895,6.0,-10.0,2.5,437.2656585988653,522.2637762577784,403.39809180594904,214.10605508756063,270.32163615378533,436.8872526067455
4900.000000000001,21.016797816978176,-17.648843787381026,90.99999998509219,106.67902786931349,90.83960726528832,47.910323765152896,90.57485510504786,7.969789140775448,22.004397869822512,-16.308308079750248,21.764049961783925,-16.674072059909065,1.4110505690579005,1.5504575925391504,2.4690832925990853,4.019540885138236,2.8486157571389628,0.013043777939338697,-10.0,26.87595009532964,50.00000001659828,6.0,-10.0,2.5,437.2656585872088,522.2637762460648,403.39809179868325,214.1060550834166,270.321636148209,436.88725260932654
4910.000000000001,21.01679781718756,-17.648843778566686,90.99999998634517,106.67902787743174,90.83960726655329,47.91032376462982,90.5748551063301,7.969789139153475,22.004397869977115,-16.30830807951537,21.764049961916207,-16.674072067836903,1.4110503920741633,1.5504573982986782,2.469082982891506,4.019540381190184,2.848615757288222,0.013043776303382429,-10.0,26.87595009404953,50.000000015838445,6.0,-10.0,2.5,437.26565859848574,522.2637762562847,403.39809179214495,214.10605507949148,270.32163613778295,436.88725259826737
4920.000000000001,21.016797817359908,-17.6488437781006,90.99999998697032,106.67902787837107,90.83960726718608,47.91032376410732,90.5748551069805,7.969789137578971,22.004397870105983,-16.308308079319545,21.764049962057506,-16.67407206864641,1.4110504696623611,1.5504574836036067,2.4690831186178155,4.019540602221422,2.8486157572969204,0.013043777020454225,-10.0,26.875950092755147,50.00000001526382,6.0,-10.0,2.5,437.2656585987186,522.2637762571233,403.39809178764006,214.10605507572805,270.3216361384648,436.88725259684736
4930.000000000001,21.016797817454623,-17.648843777942574,90.9999999874382,106.67902787835892,90.83960726766169,47.91032376347136,90.5748551074724,7.969789136095868,22.004397870158975,-16.308308079238998,21.764049962121064,-16.674072068428984,1.4110504611839438,1.5504574743409991,2.469083103767128,4.019540578108128,2.848615757324176,0.01304377694206966,-10.0,26.875950091540854,50.000000014523486,6.0,-10.0,2.5,437.2656585987163,522.2637762567705,403.39809178309935,214.10605507219267,270.3216361369626,436.8872525969982
4940.000000000001,21.016797817533135,-17.64884377782502,90.99999998787328,106.67902787833192,90.83960726810365,47.9103237628172,90.57485510792976,7.969789134705422,22.00439787019808,-16.308308079179596,21.76404996216989,-16.674072068608893,1.4110504842177845,1.5504574997036242,2.4690831440544843,4.019540643758108,2.8486157573492767,0.013043777154984228,-10.0,26.87595009039802,50.00000001373451,6.0,-10.0,2.5,437.2656585986968,522.263776256421,403.39809177858007,214.1060550688753,270.32163613451587,436.88725259664415
4950.000000000001,21.016797817609053,-17.648843777715,90.99999998831096,106.67902787832656,90.83960726854816,47.91032376219158,90.57485510838899,7.969789133402003,22.004397870236794,-16.308308079120764,21.76404996221774,-16.674072069036185,1.4110504890715532,1.550457505088489,2.469083152528529,4.019540657617018,2.8486157573722295,0.013043777199839604,-10.0,26.87595008931396,50.000000012971206,6.0,-10.0,2.5,437.2656585986723,522.2637762561002,403.3980917741884,214.10605506576545,270.3216361318288,436.8872525959554
4960.000000000001,21.01679781767839,-17.64884377770204,90.99999998883801,106.6790278781059,90.83960726908221,47.910323761612005,90.5748551089369,7.969789132169296,22.004397870270815,-16.308308079069036,21.764049962260287,-16.674072069680676,1.4110504478663706,1.5504574598645873,2.469083080411802,4.019540540276389,2.848615757398525,0.013043776818962668,-10.0,26.87595008829436,50.000000012240555,6.0,-10.0,2.5,437.26565859853366,522.2637762554197,403.39809176972864,214.10605506282027,270.32163612821137,436.8872525949843
4970.000000000001,21.01679781776392,-17.648843777493,90.99999998931428,106.67902787848136,90.83960726956447,47.91032376109098,90.57485510943256,7.969789130998151,22.004397870323093,-16.308308078989626,21.764049962320865,-16.67407207048774,1.4110504818131049,1.5504574972119367,2.469083139784207,4.019540636996144,2.848615757411673,0.013043777132701238,-10.0,26.875950087313473,50.000000011601166,6.0,-10.0,2.5,437.26565859861984,522.2637762555916,403.3980917657146,214.1060550600182,270.32163612610435,436.88725259375104
4980.000000000001,21.016797817834277,-17.648843777394006,90.9999999897782,106.67902787854206,90.83960727003436,47.91032376059371,90.57485510991522,7.969789129876176,22.004397870361625,-16.308308078931077,21.764049962367288,-16.674072070895136,1.4110504806072537,1.550457495932082,2.4690831376554043,4.0195406335874875,2.848615757430347,0.013043777121537052,-10.0,26.875950086379987,50.0000000109892,6.0,-10.0,2.5,437.26565859859295,522.2637762553425,403.39809176184815,214.10605505734088,270.3216361238575,436.88725259309234
4990.000000000001,21.016797817900287,-17.648843777305473,90.99999999024212,106.6790278786354,90.8396072705039,47.91032376012424,90.57485511039688,7.9697891288087135,22.00439787039741,-16.308308078876678,21.76404996241057,-16.67407207135699,1.4110504806138708,1.5504574959826525,2.4690831376473543,4.019540633630006,2.8486157574471216,0.013043777121575574,-10.0,26.8759500854934,50.00000001040621,6.0,-10.0,2.5,437.26565859856225,522.2637762551373,403.39809175811706,214.10605505478597,270.32163612158365,436.88725259236816
5000.000000000001,21.016797817964385,-17.648843777195992,90.9999999906941,106.6790278787899,90.83960727096131,47.91032375968456,90.5748551108658,7.9697891277929775,22.004397870432832,-16.308308078822904,21.764049962453047,-16.674072071839987,1.4110504854689248,1.550457501358732,2.4690831461227343,4.019540647481467,2.8486157574622006,0.013043777166426357,-10.0,26.87595008464888,50.000000009859946,6.0,-10.0,2.5,437.2656585985644,522.2637762550252,403.39809175456566,214.10605505234744,270.3216361194591,436.8872525916154
