时间(s),吸气压力(bar),吸气温度(℃),排气压力(bar),排气温度(℃),气冷中间压力(bar),气冷中间温度(℃),气冷出口压力(bar),气冷出口温度(℃),蒸发器进口压力(bar),蒸发器进口温度(℃),蒸发器出口压力(bar),蒸发器出口温度(℃),压缩机功耗(kW),一级制热量(kW),二级制热量(kW),制热量(kW),COP,质量流量(kg/s),进风温度(℃),中间温度(℃),出风温度(℃),室内风量(kg/min),环境温度(℃),室外风量(m/s),吸气比焓(kJ/kg),排气比焓(kJ/kg),气冷中间比焓(kJ/kg),气冷出口比焓(kJ/kg),蒸发器进口比焓(kJ/kg),蒸发器出口比焓(kJ/kg)
0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,3.4809161120649819e+001,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,0.0000000000000000e+000,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,2.3423943836168701e+002,2.3423943836168701e+002,2.3423943836168701e+002,2.3423943836168701e+002,2.3423943836168701e+002,2.3423943836168701e+002
1.0000000000000002e+001,2.0334268545983210e+001,-1.7057407777858259e+001,7.4082755112040360e+001,8.6854468996787034e+001,7.3988661389651625e+001,2.9187128426815150e+001,7.3788196996473644e+001,7.8978154465964394e+000,2.0920796335372760e+001,-1.7985489096739514e+001,2.0772324475269933e+001,-1.8220226479724744e+001,8.6252442127367701e-001,2.0702294209345782e+000,6.7678827332907832e-001,2.7470176942636564e+000,3.1848578735975686e+000,9.3800969095340116e-003,0.0000000000000000e+000,5.4965915591251360e+000,1.9534780236721531e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3954638698839307e+002,5.0839357415024864e+002,2.8768909306643604e+002,2.1553757055485252e+002,3.9323458531116552e+002,3.6736443795438612e+002
1.0000000000000021e+001,2.0334268545983203e+001,-1.7057407777858089e+001,7.4082755112040360e+001,8.6854468996787034e+001,7.3988661389651625e+001,2.9187128426816230e+001,7.3788196996473644e+001,7.8978154465983152e+000,2.0920796335372753e+001,-1.7985489096739514e+001,2.0772324475269926e+001,-1.8220226479724744e+001,8.6252442065505019e-001,2.0702294194497730e+000,6.7678827284363596e-001,2.7470176922934089e+000,3.1848578735975579e+000,9.3800969028063411e-003,0.0000000000000000e+000,5.4965915591251360e+000,1.9534780236721531e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3954638698839307e+002,5.0839357415024864e+002,2.8768909306643371e+002,2.1553757055485346e+002,3.9323458531116489e+002,3.6736443795438691e+002
2.0000000000000004e+001,1.7939798624185375e+001,-2.2463052009111976e+001,6.9581375736999263e+001,8.5968159688420599e+001,6.9493704891539906e+001,2.8423070695898730e+001,6.9307298306036017e+001,3.5357850054544429e+000,1.8513368744245021e+001,-2.1953817750990623e+001,1.8335631646170881e+001,-2.2261518368875159e+001,8.2218364163878477e-001,1.6142772922539439e+000,9.3203975951897078e-001,2.5463170517729146e+000,3.0970174092707192e+000,8.3318478866771413e-003,0.0000000000000000e+000,7.9045128149656989e+000,2.3277373038552469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3793010034402823e+002,5.1100132642137118e+002,3.1725351510628241e+002,2.0538880367662122e+002,2.6410303172714129e+002,3.4203681815746728e+002
2.0000000000000043e+001,1.7939798624185375e+001,-2.2463052009111976e+001,6.9581375736999263e+001,8.5968159688420826e+001,6.9493704891539906e+001,2.8423070695898730e+001,6.9307298306036017e+001,3.5357850054544429e+000,1.8513368744245014e+001,-2.1953817750990652e+001,1.8335631646170878e+001,-2.2261518368875159e+001,8.2218364163878732e-001,1.6142772922539448e+000,9.3203975951897178e-001,2.5463170517729168e+000,3.0970174092707121e+000,8.3318478866771413e-003,0.0000000000000000e+000,7.9045128149656989e+000,2.3277373038552469e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3793010034402823e+002,5.1100132642137140e+002,3.1725351510628252e+002,2.0538880367662122e+002,2.6410303172714117e+002,3.4203681815746728e+002
3.0000000000000004e+001,1.7447367153100092e+001,-2.3512987835678757e+001,6.6297396265329013e+001,8.2950608936174262e+001,6.6205857619178985e+001,2.6305355053569144e+001,6.6019462944589648e+001,2.8874651294415798e+000,1.8032096294703177e+001,-2.2792114225757928e+001,1.7842084671366742e+001,-2.3127613612452365e+001,7.9546057001815762e-001,1.2860016518501540e+000,1.2208510200001843e+000,2.5068526718503383e+000,3.1514480620869940e+000,8.2004514844364936e-003,0.0000000000000000e+000,1.0810154814771693e+001,2.3722144416382548e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3771923922571261e+002,5.0981552976140023e+002,3.5299469443412147e+002,2.0411862068169233e+002,2.4783636409458555e+002,3.4078578914396678e+002
3.0000000000000064e+001,1.7447367153100092e+001,-2.3512987835679667e+001,6.6297396265328985e+001,8.2950608936173921e+001,6.6205857619178957e+001,2.6305355053569087e+001,6.6019462944589620e+001,2.8874651294418072e+000,1.8032096294703177e+001,-2.2792114225757928e+001,1.7842084671366742e+001,-2.3127613612452365e+001,7.9546057001816262e-001,1.2860016518501500e+000,1.2208510200001632e+000,2.5068526718503135e+000,3.1514480620869429e+000,8.2004514844364919e-003,0.0000000000000000e+000,1.0810154814771749e+001,2.3722144416382605e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3771923922571193e+002,5.0981552976140000e+002,3.5299469443412170e+002,2.0411862068169512e+002,2.4783636409458552e+002,3.4078578914396684e+002
4.0000000000000007e+001,1.7306937753039669e+001,-2.3801351003522853e+001,6.2589651545570995e+001,7.7961117588365084e+001,6.2492715046380596e+001,2.3794390579055289e+001,6.2304335531366704e+001,3.6775534911314480e+000,1.7901296107107314e+001,-2.3022783008049515e+001,1.7710743426567408e+001,-2.3361056962715082e+001,7.5821534915391453e-001,9.9969926421679844e-001,1.4781684824745800e+000,2.4778677466913783e+000,3.2680263588127145e+000,8.2543433343894856e-003,0.0000000000000000e+000,1.3018579745909165e+001,2.3293514021990973e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3767534622203323e+002,5.0653672513818594e+002,3.8542481790120172e+002,2.0634715871101619e+002,2.4779912145383480e+002,3.4757323946861271e+002
4.0000000000000085e+001,1.7306937753039669e+001,-2.3801351003522853e+001,6.2589651545570973e+001,7.7961117588364516e+001,6.2492715046380575e+001,2.3794390579055289e+001,6.2304335531366675e+001,3.6775534911323007e+000,1.7901296107107314e+001,-2.3022783008049515e+001,1.7710743426567408e+001,-2.3361056962715082e+001,7.5821534975059857e-001,9.9969926500351902e-001,1.4781684836378501e+000,2.4778677486413692e+000,3.2680263588127301e+000,8.2543433408853936e-003,0.0000000000000000e+000,1.3018579745909221e+001,2.3293514021990973e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3767534622203323e+002,5.0653672513818526e+002,3.8542481790120240e+002,2.0634715871101710e+002,2.4779912145383480e+002,3.4757323946861277e+002
5.0000000000000007e+001,1.7119541624736428e+001,-2.4427906335409858e+001,5.8641259274056530e+001,2.1052241312924082e+001,5.8544671856503733e+001,2.0981598364833872e+001,5.8338582461768176e+001,5.1703412734963763e+000,1.7847400556141658e+001,-2.3118191783356934e+001,1.7664919027278366e+001,-2.3442806076751708e+001,6.2192674167035478e-001,2.7917953294486014e-001,1.8538428617043237e+000,2.1330223946491840e+000,3.4297003999544504e+000,1.1072895146304306e-002,0.0000000000000000e+000,1.3480403170288014e+001,1.8825820440037944e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6059887277516111e+002,4.0308031066294205e+002,3.7786743460332912e+002,2.1044574070938279e+002,2.5053555904240991e+002,3.5789686024061461e+002
5.0000000000000107e+001,1.7119541624736428e+001,-2.4427906335409858e+001,5.8641259274056530e+001,2.1052241312924082e+001,5.8544671856503733e+001,2.0981598364833872e+001,5.8338582461768191e+001,5.1703412734995595e+000,1.7847400556141658e+001,-2.3118191783356934e+001,1.7664919027278366e+001,-2.3442806076751708e+001,6.2192674119549429e-001,2.7917953273170198e-001,1.8538428602888288e+000,2.1330223930205308e+000,3.4297003999544118e+000,1.1072895137849819e-002,0.0000000000000000e+000,1.3480403170288071e+001,1.8825820440037887e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6059887277516111e+002,4.0308031066294200e+002,3.7786743460332872e+002,2.1044574070938512e+002,2.5053555904240991e+002,3.5789686024061461e+002
6.0000000000000007e+001,1.7148654552317453e+001,-2.4374740546819794e+001,5.8814066441214052e+001,2.1178396589678584e+001,5.8712669899209807e+001,2.1104410043730525e+001,5.8484086884717279e+001,7.6252110934404413e+000,1.7876014260785841e+001,-2.3067512090448247e+001,1.7692725425825099e+001,-2.3393181917068318e+001,6.2442758214983429e-001,4.9490521823744638e-001,1.5765232570605843e+000,2.0714284752980308e+000,3.3173237930431170e+000,1.1061183220958604e-002,0.0000000000000000e+000,1.4421450908977533e+001,1.9091127171807955e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6130325454675614e+002,4.0399225870351393e+002,3.5924973809326804e+002,2.1672219600596168e+002,2.5491257922108304e+002,3.6027076161413510e+002
6.0000000000000128e+001,1.7148654552317453e+001,-2.4374740546819794e+001,5.8814066441214059e+001,2.1178396589678584e+001,5.8712669899209814e+001,2.1104410043730525e+001,5.8484086884717286e+001,7.6252110934410098e+000,1.7876014260785841e+001,-2.3067512090448247e+001,1.7692725425825099e+001,-2.3393181917068318e+001,6.2442758214983174e-001,4.9490521823744699e-001,1.5765232570605998e+000,2.0714284752980467e+000,3.3173237930431561e+000,1.1061183220958604e-002,0.0000000000000000e+000,1.4421450908977533e+001,1.9091127171807955e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6130325454675614e+002,4.0399225870351376e+002,3.5924973809326781e+002,2.1672219600596006e+002,2.5491257922108312e+002,3.6027076161413510e+002
7.0000000000000014e+001,1.7217407753733280e+001,-2.4249450655288598e+001,5.9692335738912760e+001,2.2103163924405862e+001,5.9591639384024056e+001,2.1742358100682225e+001,5.9366409415632219e+001,9.3165209411804994e+000,1.7934445525440786e+001,-2.2964205048148585e+001,1.7753285589076558e+001,-2.3285302857154988e+001,6.2703702690186081e-001,5.3124128312187346e-001,1.5137873150468251e+000,2.0450285981686984e+000,3.2614160096302753e+000,1.0994217377415299e-002,0.0000000000000000e+000,1.4764093232567348e+001,1.9642059407111219e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6403081616925482e+002,4.0708485477178465e+002,3.5876479115241619e+002,2.2107538015745996e+002,2.6015044891034796e+002,3.6348738928513421e+002
7.0000000000000142e+001,1.7217407753733280e+001,-2.4249450655288598e+001,5.9692335738912782e+001,2.2103163924406545e+001,5.9591639384024063e+001,2.1742358100682225e+001,5.9366409415632241e+001,9.3165209411812384e+000,1.7934445525440786e+001,-2.2964205048148585e+001,1.7753285589076558e+001,-2.3285302857154988e+001,6.2703702690186480e-001,5.3124128312187091e-001,1.5137873150468506e+000,2.0450285981687215e+000,3.2614160096302913e+000,1.0994217377415298e-002,0.0000000000000000e+000,1.4764093232567348e+001,1.9642059407111219e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6403081616925482e+002,4.0708485477178493e+002,3.5876479115241671e+002,2.2107538015745811e+002,2.6015044891034808e+002,3.6348738928513421e+002
8.0000000000000014e+001,1.7267170605619270e+001,-2.4158996948480194e+001,6.0503383552878041e+001,2.3833509020706742e+001,6.0404202260681515e+001,2.2325313257650237e+001,6.0181436011114357e+001,9.7762333170860529e+000,1.7975226545323455e+001,-2.2892252004976001e+001,1.7795789651045180e+001,-2.3209752130588242e+001,6.3894659968994005e-001,5.4057505225750035e-001,1.5055415845277660e+000,2.0461166367852663e+000,3.2023280783999475e+000,1.0843910464810933e-002,0.0000000000000000e+000,1.5024113408823325e+001,2.0141209646923301e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6646800614407613e+002,4.1087165355484342e+002,3.6102108958977794e+002,2.2218357433978315e+002,2.6251472693292595e+002,3.6463274801422551e+002
8.0000000000000171e+001,1.7267170605619270e+001,-2.4158996948480194e+001,6.0503383552878049e+001,2.3833509020706629e+001,6.0404202260681529e+001,2.2325313257650294e+001,6.0181436011114357e+001,9.7762333170860529e+000,1.7975226545323455e+001,-2.2892252004976001e+001,1.7795789651045180e+001,-2.3209752130588242e+001,6.3894659968993750e-001,5.4057505225749292e-001,1.5055415845277715e+000,2.0461166367852646e+000,3.2023280783999577e+000,1.0843910464810933e-002,0.0000000000000000e+000,1.5024113408823325e+001,2.0141209646923301e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6646800614407613e+002,4.1087165355484325e+002,3.6102108958977846e+002,2.2218357433978315e+002,2.6251472693292595e+002,3.6463274801422551e+002
9.0000000000000014e+001,1.7284249612730626e+001,-2.4127995919916600e+001,6.0818767732620479e+001,2.4370899459344741e+001,6.0720548354945237e+001,2.2550525446907045e+001,6.0499217223774636e+001,9.6935502111905976e+000,1.7990431155081506e+001,-2.2865456796685919e+001,1.7811377115005435e+001,-2.3182079108698787e+001,6.4474229893259183e-001,5.2983327951065029e-001,1.5214010569196388e+000,2.0512343364302890e+000,3.1814793907988137e+000,1.0807216624539767e-002,0.0000000000000000e+000,1.5124284943688110e+001,2.0338242346043160e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6678420253080748e+002,4.1171189213601878e+002,3.6268601452868307e+002,2.2190961392753118e+002,2.6266550858649106e+002,3.6414757574139048e+002
9.0000000000000199e+001,1.7284249612730626e+001,-2.4127995919916600e+001,6.0818767732620479e+001,2.4370899459344741e+001,6.0720548354945237e+001,2.2550525446907045e+001,6.0499217223774636e+001,9.6935502111905976e+000,1.7990431155081506e+001,-2.2865456796685919e+001,1.7811377115005435e+001,-2.3182079108698787e+001,6.4474229893259183e-001,5.2983327951065029e-001,1.5214010569196388e+000,2.0512343364302890e+000,3.1814793907988137e+000,1.0807216624539767e-002,0.0000000000000000e+000,1.5124284943688110e+001,2.0338242346043160e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6678420253080748e+002,4.1171189213601878e+002,3.6268601452868307e+002,2.2190961392753118e+002,2.6266550858649106e+002,3.6414757574139043e+002
1.0000000000000001e+002,1.7285541000740288e+001,-2.4125652758399127e+001,6.0855989737205604e+001,2.4283711828466210e+001,6.0757884791458736e+001,2.2577041882704464e+001,6.0536360022653021e+001,9.6143448953529287e+000,1.7992825285612092e+001,-2.2861239149296324e+001,1.7813553620932314e+001,-2.3178216453169881e+001,6.4545212759380433e-001,5.2190449758788804e-001,1.5298124521853549e+000,2.0517169497732430e+000,3.1787283085143514e+000,1.0826284113886156e-002,0.0000000000000000e+000,1.5157911673473052e+001,2.0370463792000578e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6630929217520253e+002,4.1120328647716957e+002,3.6299611843153554e+002,2.2169071427876941e+002,2.6234412657121857e+002,3.6353083295203771e+002
1.0000000000000023e+002,1.7285541000740288e+001,-2.4125652758399127e+001,6.0855989737205604e+001,2.4283711828466323e+001,6.0757884791458736e+001,2.2577041882704464e+001,6.0536360022653021e+001,9.6143448953529287e+000,1.7992825285612092e+001,-2.2861239149296324e+001,1.7813553620932314e+001,-2.3178216453169881e+001,6.4545212759381088e-001,5.2190449758789303e-001,1.5298124521853549e+000,2.0517169497732479e+000,3.1787283085143270e+000,1.0826284113886156e-002,0.0000000000000000e+000,1.5157911673473052e+001,2.0370463792000578e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6630929217520253e+002,4.1120328647717002e+002,3.6299611843153554e+002,2.2169071427876941e+002,2.6234412657121857e+002,3.6353083295203771e+002
1.1000000000000001e+002,1.7284817207637630e+001,-2.4126966030498551e+001,6.0837712550732405e+001,2.4160620862342682e+001,6.0739433114387779e+001,2.2563939151843215e+001,6.0517364828445523e+001,9.6318649659303901e+000,1.7992940241197825e+001,-2.2861036646547348e+001,1.7813499484132450e+001,-2.3178312525905881e+001,6.4465206389974661e-001,5.2060169230696363e-001,1.5295087633011739e+000,2.0501104556081375e+000,3.1801813263518248e+000,1.0845044585305070e-002,0.0000000000000000e+000,1.5172408584555228e+001,2.0366155444171284e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6601474329084851e+002,4.1077741803779747e+002,3.6277377100693383e+002,2.2174080878438627e+002,2.6226058111889142e+002,3.6332266327351391e+002
1.1000000000000026e+002,1.7284817207637630e+001,-2.4126966030498551e+001,6.0837712550732405e+001,2.4160620862342682e+001,6.0739433114387779e+001,2.2563939151843215e+001,6.0517364828445523e+001,9.6318649659303901e+000,1.7992940241197825e+001,-2.2861036646547348e+001,1.7813499484132450e+001,-2.3178312525905881e+001,6.4465206389974661e-001,5.2060169230696363e-001,1.5295087633011739e+000,2.0501104556081375e+000,3.1801813263518248e+000,1.0845044585305070e-002,0.0000000000000000e+000,1.5172408584555228e+001,2.0366155444171284e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6601474329084851e+002,4.1077741803779747e+002,3.6277377100693383e+002,2.2174080878438627e+002,2.6226058111889142e+002,3.6332266327351391e+002
1.2000000000000001e+002,1.7285561115522381e+001,-2.4125616262102710e+001,6.0840977888796047e+001,2.4148006671368989e+001,6.0742603840151958e+001,2.2566190954177046e+001,6.0520294136573128e+001,9.6757255750748641e+000,1.7993749443723605e+001,-2.2859611202690928e+001,1.7814292859171960e+001,-2.3176904600485955e+001,6.4429057176068538e-001,5.2171275807012740e-001,1.5272180195215670e+000,2.0489307775916945e+000,3.1801346587960739e+000,1.0849341021281040e-002,0.0000000000000000e+000,1.5182569321468520e+001,2.0370675159743030e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6599152705780949e+002,4.1071130663887260e+002,3.6262426088680479e+002,2.2185829026002472e+002,2.6234740159062568e+002,3.6335104837849150e+002
1.2000000000000028e+002,1.7285561115522381e+001,-2.4125616262102710e+001,6.0840977888796047e+001,2.4148006671368989e+001,6.0742603840151958e+001,2.2566190954177046e+001,6.0520294136573128e+001,9.6757255750748641e+000,1.7993749443723605e+001,-2.2859611202690928e+001,1.7814292859171960e+001,-2.3176904600485955e+001,6.4429057176068538e-001,5.2171275807012740e-001,1.5272180195215670e+000,2.0489307775916945e+000,3.1801346587960739e+000,1.0849341021281040e-002,0.0000000000000000e+000,1.5182569321468520e+001,2.0370675159743030e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6599152705780949e+002,4.1071130663887260e+002,3.6262426088680479e+002,2.2185829026002472e+002,2.6234740159062568e+002,3.6335104837849150e+002
1.3000000000000003e+002,1.7286761975409373e+001,-2.4123437475910720e+001,6.0856992602347873e+001,2.4182991771614127e+001,6.0758621915132323e+001,2.2577565252932914e+001,6.0536311390027613e+001,9.6996356461272626e+000,1.7994750227100560e+001,-2.2857848344482846e+001,1.7815332358753384e+001,-2.3175059969869380e+001,6.4439817998832305e-001,5.2244277084178292e-001,1.5261871300906027e+000,2.0486299009323856e+000,3.1791366961488130e+000,1.0846969545433663e-002,0.0000000000000000e+000,1.5189397882047331e+001,2.0380783646723557e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6605103100102656e+002,4.1078664085250642e+002,3.6262178073618759e+002,2.2192007380338865e+002,2.6243094115934167e+002,3.6340257629698669e+002
1.3000000000000031e+002,1.7286761975409373e+001,-2.4123437475910720e+001,6.0856992602347873e+001,2.4182991771614127e+001,6.0758621915132323e+001,2.2577565252932914e+001,6.0536311390027613e+001,9.6996356461272626e+000,1.7994750227100560e+001,-2.2857848344482846e+001,1.7815332358753384e+001,-2.3175059969869380e+001,6.4439817998832305e-001,5.2244277084178292e-001,1.5261871300906027e+000,2.0486299009323856e+000,3.1791366961488130e+000,1.0846969545433663e-002,0.0000000000000000e+000,1.5189397882047331e+001,2.0380783646723557e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6605103100102656e+002,4.1078664085250642e+002,3.6262178073618759e+002,2.2192007380338865e+002,2.6243094115934167e+002,3.6340257629698669e+002
1.4000000000000003e+002,1.7287464776251905e+001,-2.4122162396875893e+001,6.0868458438865773e+001,2.4207502715132534e+001,6.0770114880279003e+001,2.2585724764401277e+001,6.0547852177472848e+001,9.7038773230189577e+000,1.7995333581659047e+001,-2.2856820810368987e+001,1.7815939415351707e+001,-2.3173982761100120e+001,6.4457562240028121e-001,5.2245544505245223e-001,1.5262467931937607e+000,2.0487022382462130e+000,3.1783737501850009e+000,1.0844937161406358e-002,0.0000000000000000e+000,1.5192851915101073e+001,2.0387731267786080e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6608304718416662e+002,4.1083827975361339e+002,3.6266322467706550e+002,2.2192964821844092e+002,2.6245937958375737e+002,3.6341305312183704e+002
1.4000000000000034e+002,1.7287464776251905e+001,-2.4122162396875893e+001,6.0868458438865773e+001,2.4207502715132534e+001,6.0770114880279003e+001,2.2585724764401277e+001,6.0547852177472848e+001,9.7038773230189577e+000,1.7995333581659047e+001,-2.2856820810368987e+001,1.7815939415351707e+001,-2.3173982761100120e+001,6.4457562240028121e-001,5.2245544505245223e-001,1.5262467931937607e+000,2.0487022382462130e+000,3.1783737501850009e+000,1.0844937161406358e-002,0.0000000000000000e+000,1.5192851915101073e+001,2.0387731267786080e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6608304718416662e+002,4.1083827975361339e+002,3.6266322467706550e+002,2.2192964821844092e+002,2.6245937958375737e+002,3.6341305312183704e+002
1.5000000000000003e+002,1.7287658413076816e+001,-2.4121811091684066e+001,6.0872222118829058e+001,2.4212826438290051e+001,6.0773891211057993e+001,2.2588405514796591e+001,6.0551645194434975e+001,9.7019722858969999e+000,1.7995515261075241e+001,-2.2856500800930320e+001,1.7816123615693421e+001,-2.3173655906796313e+001,6.4464982420626438e-001,5.2226045560277135e-001,1.5265110229116898e+000,2.0487714785144613e+000,3.1781153140575888e+000,1.0844645096905518e-002,0.0000000000000000e+000,1.5194144417074426e+001,2.0390126514868655e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6608280067659223e+002,4.1084402002499752e+002,3.6268564776514398e+002,2.2192391612053032e+002,2.6245770777783673e+002,3.6340236763706798e+002
1.5000000000000037e+002,1.7287658413076816e+001,-2.4121811091684066e+001,6.0872222118829058e+001,2.4212826438290051e+001,6.0773891211057993e+001,2.2588405514796591e+001,6.0551645194434975e+001,9.7019722858969999e+000,1.7995515261075241e+001,-2.2856500800930320e+001,1.7816123615693421e+001,-2.3173655906796313e+001,6.4464982420626438e-001,5.2226045560277135e-001,1.5265110229116898e+000,2.0487714785144613e+000,3.1781153140575888e+000,1.0844645096905518e-002,0.0000000000000000e+000,1.5194144417074426e+001,2.0390126514868655e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6608280067659223e+002,4.1084402002499752e+002,3.6268564776514398e+002,2.2192391612053032e+002,2.6245770777783673e+002,3.6340236763706798e+002
1.6000000000000003e+002,1.7287657122099596e+001,-2.4121813433827185e+001,6.0872347250046715e+001,2.4210619712700634e+001,6.0774016094601521e+001,2.2588494165028180e+001,6.0551763489809375e+001,9.7010416534295132e+000,1.7995534447612819e+001,-2.2856467005970046e+001,1.7816138754030085e+001,-2.3173629044682059e+001,6.4465027498334770e-001,5.2215718097144159e-001,1.5266102017820535e+000,2.0487673827534953e+000,3.1781067382720316e+000,1.0845030607789742e-002,0.0000000000000000e+000,1.5194571116356542e+001,2.0390359051586984e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607475950853262e+002,4.1083440341637379e+002,3.6268726581434731e+002,2.2192139276226726e+002,2.6245282804689151e+002,3.6339352331397549e+002
1.6000000000000040e+002,1.7287657122099596e+001,-2.4121813433827185e+001,6.0872347250046715e+001,2.4210619712700634e+001,6.0774016094601521e+001,2.2588494165028180e+001,6.0551763489809375e+001,9.7010416534295132e+000,1.7995534447612819e+001,-2.2856467005970046e+001,1.7816138754030085e+001,-2.3173629044682059e+001,6.4465027498334770e-001,5.2215718097144159e-001,1.5266102017820535e+000,2.0487673827534953e+000,3.1781067382720316e+000,1.0845030607789742e-002,0.0000000000000000e+000,1.5194571116356542e+001,2.0390359051586984e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607475950853262e+002,4.1083440341637379e+002,3.6268726581434731e+002,2.2192139276226726e+002,2.6245282804689151e+002,3.6339352331397549e+002
1.7000000000000003e+002,1.7287649348381823e+001,-2.4121827537223339e+001,6.0872076844235842e+001,2.4208969447090169e+001,6.0773742790415625e+001,2.2588300156246135e+001,6.0551481882215690e+001,9.7015538854963097e+000,1.7995537408012350e+001,-2.2856461791556541e+001,1.7816139530932052e+001,-2.3173627666114299e+001,6.4463684033448054e-001,5.2215144189353691e-001,1.5265871498595149e+000,2.0487385917530521e+000,3.1781283097162580e+000,1.0845283125873037e-002,0.0000000000000000e+000,1.5194783311333879e+001,2.0390289820280998e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607107534279720e+002,4.1082877354074560e+002,3.6268328615850595e+002,2.2192281617892431e+002,2.6245237612838741e+002,3.6339138053061617e+002
1.7000000000000043e+002,1.7287649348381823e+001,-2.4121827537223339e+001,6.0872076844235842e+001,2.4208969447090169e+001,6.0773742790415625e+001,2.2588300156246135e+001,6.0551481882215690e+001,9.7015538854963097e+000,1.7995537408012350e+001,-2.2856461791556541e+001,1.7816139530932052e+001,-2.3173627666114299e+001,6.4463684033448054e-001,5.2215144189353691e-001,1.5265871498595149e+000,2.0487385917530521e+000,3.1781283097162580e+000,1.0845283125873037e-002,0.0000000000000000e+000,1.5194783311333879e+001,2.0390289820280998e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607107534279720e+002,4.1082877354074560e+002,3.6268328615850595e+002,2.2192281617892431e+002,2.6245237612838741e+002,3.6339138053061617e+002
1.8000000000000003e+002,1.7287665646114082e+001,-2.4121797969217454e+001,6.0872210758997646e+001,2.4209070436166826e+001,6.0773875583670851e+001,2.2588394421478824e+001,6.0551611874389287e+001,9.7022451890221646e+000,1.7995552891170732e+001,-2.2856434519710376e+001,1.7816155135533737e+001,-2.3173599976657357e+001,6.4463369832816109e-001,5.2217171466948342e-001,1.5265527952988187e+000,2.0487245099683022e+000,3.1781219555875069e+000,1.0845323365899873e-002,0.0000000000000000e+000,1.5194939084292002e+001,2.0390401091488627e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607130913329115e+002,4.1082861390612806e+002,3.6268143589654392e+002,2.2192465587294012e+002,2.6245402348674509e+002,3.6339220348165622e+002
1.8000000000000045e+002,1.7287665646114082e+001,-2.4121797969217454e+001,6.0872210758997646e+001,2.4209070436166826e+001,6.0773875583670851e+001,2.2588394421478824e+001,6.0551611874389287e+001,9.7022451890221646e+000,1.7995552891170732e+001,-2.2856434519710376e+001,1.7816155135533737e+001,-2.3173599976657357e+001,6.4463369832816109e-001,5.2217171466948342e-001,1.5265527952988187e+000,2.0487245099683022e+000,3.1781219555875069e+000,1.0845323365899873e-002,0.0000000000000000e+000,1.5194939084292002e+001,2.0390401091488627e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607130913329115e+002,4.1082861390612806e+002,3.6268143589654392e+002,2.2192465587294012e+002,2.6245402348674509e+002,3.6339220348165622e+002
1.9000000000000003e+002,1.7287684534656357e+001,-2.4121763700884543e+001,6.0872478442828573e+001,2.4209672549020922e+001,6.0774143526470851e+001,2.2588584624064879e+001,6.0551880254906884e+001,9.7025494664513303e+000,1.7995568444219774e+001,-2.2856407124776524e+001,1.7816171339201507e+001,-2.3173571224210974e+001,6.4476886996543670e-001,5.2228804228184300e-001,1.5268550375078747e+000,2.0491430797897179e+000,3.1781048608931193e+000,1.0847507443063471e-002,0.0000000000000000e+000,1.5195038332516845e+001,2.0390566340974829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607228994924765e+002,4.1082994207737607e+002,3.6268173429570504e+002,2.2192543193573434e+002,2.6245521124501391e+002,3.6339292732957335e+002
1.9000000000000048e+002,1.7287684534656357e+001,-2.4121763700884543e+001,6.0872478442828566e+001,2.4209672549021036e+001,6.0774143526470851e+001,2.2588584624064879e+001,6.0551880254906884e+001,9.7025494664513303e+000,1.7995568444219774e+001,-2.2856407124776524e+001,1.7816171339201507e+001,-2.3173571224210974e+001,6.4476886895193408e-001,5.2228804146086638e-001,1.5268550351078414e+000,2.0491430765687078e+000,3.1781048608931308e+000,1.0847507426012488e-002,0.0000000000000000e+000,1.5195038332516845e+001,2.0390566340974829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607228994924765e+002,4.1082994207737585e+002,3.6268173429570504e+002,2.2192543193573434e+002,2.6245521124501391e+002,3.6339292732957335e+002
2.0000000000000003e+002,1.7287693875511785e+001,-2.4121746754349033e+001,6.0872636945265413e+001,2.4209998284638004e+001,6.0774302455908753e+001,2.2588697441804527e+001,6.0552039914351965e+001,9.7025760851059886e+000,1.7995576289260686e+001,-2.2856393306632157e+001,1.7816179482772903e+001,-2.3173556773934138e+001,6.4463334659926930e-001,5.2217470613441452e-001,1.5265308106154067e+000,2.0487055167498212e+000,3.1780942260552667e+000,1.0845155900738144e-002,0.0000000000000000e+000,1.5195084875156851e+001,2.0390662503297449e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607266962567479e+002,4.1083060178192210e+002,3.6268240447487608e+002,2.2192547810265972e+002,2.6245551294243410e+002,3.6339297308826309e+002
2.0000000000000051e+002,1.7287693875511785e+001,-2.4121746754349033e+001,6.0872636945265413e+001,2.4209998284638004e+001,6.0774302455908753e+001,2.2588697441804527e+001,6.0552039914351965e+001,9.7025760851059886e+000,1.7995576289260686e+001,-2.2856393306632157e+001,1.7816179482772903e+001,-2.3173556773934138e+001,6.4463334659926930e-001,5.2217470613441452e-001,1.5265308106154067e+000,2.0487055167498212e+000,3.1780942260552667e+000,1.0845155900738144e-002,0.0000000000000000e+000,1.5195084875156851e+001,2.0390662503297449e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607266962567479e+002,4.1083060178192210e+002,3.6268240447487608e+002,2.2192547810265972e+002,2.6245551294243410e+002,3.6339297308826309e+002
2.1000000000000003e+002,1.7287695853013815e+001,-2.4121743166690408e+001,6.0872678152955750e+001,2.4210038012713142e+001,6.0774343810215996e+001,2.2588726797555580e+001,6.0552081422268010e+001,9.7025417368664080e+000,1.7995578308330625e+001,-2.2856389750271575e+001,1.7816181495682944e+001,-2.3173553202147275e+001,6.4462537913154450e-001,5.2216441683454973e-001,1.5265139389877942e+000,2.0486783558223438e+000,3.1780913723601367e+000,1.0845007208525041e-002,0.0000000000000000e+000,1.5195101204583239e+001,2.0390689745817667e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607259977648596e+002,4.1083058827203780e+002,3.6268267958055378e+002,2.2192537904249306e+002,2.6245544101150256e+002,3.6339277705689312e+002
2.1000000000000054e+002,1.7287695853013815e+001,-2.4121743166690408e+001,6.0872678152955750e+001,2.4210038012713142e+001,6.0774343810215996e+001,2.2588726797555580e+001,6.0552081422268010e+001,9.7025417368664080e+000,1.7995578308330625e+001,-2.2856389750271575e+001,1.7816181495682944e+001,-2.3173553202147275e+001,6.4462537913154450e-001,5.2216441683454973e-001,1.5265139389877942e+000,2.0486783558223438e+000,3.1780913723601367e+000,1.0845007208525041e-002,0.0000000000000000e+000,1.5195101204583239e+001,2.0390689745817667e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607259977648596e+002,4.1083058827203780e+002,3.6268267958055378e+002,2.2192537904249306e+002,2.6245544101150256e+002,3.6339277705689312e+002
2.2000000000000003e+002,1.7287695609165912e+001,-2.4121743609088441e+001,6.0872674975059994e+001,2.4209995022065584e+001,6.0774340602957857e+001,2.2588724520853305e+001,6.0552078071200654e+001,9.7025329694358788e+000,1.7995578406460588e+001,-2.2856389577426881e+001,1.7816181525787865e+001,-2.3173553148727905e+001,6.4466863896709581e-001,5.2219829890589875e-001,1.5266176898087913e+000,2.0488159887146900e+000,3.1780916037692699e+000,1.0845743840600348e-002,0.0000000000000000e+000,1.5195106748359990e+001,2.0390690285791436e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607247270205835e+002,4.1083042499581313e+002,3.6268266246512502e+002,2.2192535598200527e+002,2.6245537315714211e+002,3.6339265592411442e+002
2.2000000000000057e+002,1.7287695609165912e+001,-2.4121743609088441e+001,6.0872674975059994e+001,2.4209995022065584e+001,6.0774340602957857e+001,2.2588724520853305e+001,6.0552078071200654e+001,9.7025329694358788e+000,1.7995578406460588e+001,-2.2856389577426881e+001,1.7816181525787865e+001,-2.3173553148727905e+001,6.4466863896709581e-001,5.2219829890589875e-001,1.5266176898087913e+000,2.0488159887146900e+000,3.1780916037692699e+000,1.0845743840600348e-002,0.0000000000000000e+000,1.5195106748359990e+001,2.0390690285791436e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607247270205835e+002,4.1083042499581313e+002,3.6268266246512502e+002,2.2192535598200527e+002,2.6245537315714211e+002,3.6339265592411442e+002
2.3000000000000003e+002,1.7287695569594554e+001,-2.4121743680880286e+001,6.0872671609638367e+001,2.4209974613117993e+001,6.0774337193070750e+001,2.2588722100312793e+001,6.0552074540076902e+001,9.7025440199817012e+000,1.7995578492546411e+001,-2.2856389425796550e+001,1.7816181586005190e+001,-2.3173553041875920e+001,6.4463524963582697e-001,5.2217152907799702e-001,1.5265385290192157e+000,2.0487100580972126e+000,3.1780918887922867e+000,1.0845188811329743e-002,0.0000000000000000e+000,1.5195109927940337e+001,2.0390689535546642e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607243044679456e+002,4.1083035545935280e+002,3.6268259720801694e+002,2.2192538628472968e+002,2.6245537882546671e+002,3.6339263859330958e+002
2.3000000000000060e+002,1.7287695569594554e+001,-2.4121743680880286e+001,6.0872671609638367e+001,2.4209974613117993e+001,6.0774337193070750e+001,2.2588722100312793e+001,6.0552074540076902e+001,9.7025440199817012e+000,1.7995578492546411e+001,-2.2856389425796550e+001,1.7816181586005190e+001,-2.3173553041875920e+001,6.4463524963582697e-001,5.2217152907799702e-001,1.5265385290192157e+000,2.0487100580972126e+000,3.1780918887922867e+000,1.0845188811329743e-002,0.0000000000000000e+000,1.5195109927940337e+001,2.0390689535546642e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607243044679456e+002,4.1083035545935280e+002,3.6268259720801694e+002,2.2192538628472968e+002,2.6245537882546671e+002,3.6339263859330958e+002
2.4000000000000003e+002,1.7287695885285668e+001,-2.4121743108141601e+001,6.0872674879581488e+001,2.4209980271720156e+001,6.0774340451429516e+001,2.2588724413289469e+001,6.0552077769510603e+001,9.7025545018782395e+000,1.7995578771500341e+001,-2.2856388934451161e+001,1.7816181871691249e+001,-2.3173552534943354e+001,6.4462840237234786e-001,5.2216632880108149e-001,1.5265218505201010e+000,2.0486881793211826e+000,3.1780917064492407e+000,1.0845074051721361e-002,0.0000000000000000e+000,1.5195112304895133e+001,2.0390691853205169e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607244175208774e+002,4.1083036470102121e+002,3.6268257646916476e+002,2.2192541397862306e+002,2.6245540749489811e+002,3.6339265555474697e+002
2.4000000000000063e+002,1.7287695885285668e+001,-2.4121743108141601e+001,6.0872674879581488e+001,2.4209980271720156e+001,6.0774340451429516e+001,2.2588724413289469e+001,6.0552077769510603e+001,9.7025545018782395e+000,1.7995578771500341e+001,-2.2856388934451161e+001,1.7816181871691249e+001,-2.3173552534943354e+001,6.4462840237234786e-001,5.2216632880108149e-001,1.5265218505201010e+000,2.0486881793211826e+000,3.1780917064492407e+000,1.0845074051721361e-002,0.0000000000000000e+000,1.5195112304895133e+001,2.0390691853205169e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607244175208774e+002,4.1083036470102121e+002,3.6268257646916476e+002,2.2192541397862306e+002,2.6245540749489811e+002,3.6339265555474697e+002
2.5000000000000003e+002,1.7287696174879333e+001,-2.4121742582749903e+001,6.0872679196463984e+001,2.4209990108234706e+001,6.0774344774938172e+001,2.2588727482372690e+001,6.0552082105433399e+001,9.7025581956692122e+000,1.7995579008050736e+001,-2.2856388517794727e+001,1.7816182118658151e+001,-2.3173552096715582e+001,6.4463311344911767e-001,5.2217020376727585e-001,1.5265327671537907e+000,2.0487029709210667e+000,3.1780914262369420e+000,1.0845151625019598e-002,0.0000000000000000e+000,1.5195113733088590e+001,2.0390694477595275e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245713451010e+002,4.1083038663965641e+002,3.6268258550033096e+002,2.2192542322773505e+002,2.6245542390402511e+002,3.6339266526155927e+002
2.5000000000000065e+002,1.7287696174879333e+001,-2.4121742582749903e+001,6.0872679196463984e+001,2.4209990108234706e+001,6.0774344774938172e+001,2.2588727482372690e+001,6.0552082105433399e+001,9.7025581956692122e+000,1.7995579008050736e+001,-2.2856388517794727e+001,1.7816182118658151e+001,-2.3173552096715582e+001,6.4463311344911767e-001,5.2217020376727585e-001,1.5265327671537907e+000,2.0487029709210667e+000,3.1780914262369420e+000,1.0845151625019598e-002,0.0000000000000000e+000,1.5195113733088590e+001,2.0390694477595275e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245713451010e+002,4.1083038663965641e+002,3.6268258550033096e+002,2.2192542322773505e+002,2.6245542390402511e+002,3.6339266526155927e+002
2.6000000000000006e+002,1.7287696296209674e+001,-2.4121742362627856e+001,6.0872681349812936e+001,2.4209994316178040e+001,6.0774346934634998e+001,2.2588729015453680e+001,6.0552084275956986e+001,9.7025580816849128e+000,1.7995579111545972e+001,-2.2856388335499730e+001,1.7816182225739745e+001,-2.3173551906705796e+001,6.4464026456767920e-001,5.2217592161964088e-001,1.5265496821734175e+000,2.0487256037930583e+000,3.1780912803624100e+000,1.0845270935232106e-002,0.0000000000000000e+000,1.5195114352411679e+001,2.0390695787628545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607246128939994e+002,4.1083039470755278e+002,3.6268259602755001e+002,2.2192542257471851e+002,2.6245542661777915e+002,3.6339266434882995e+002
2.6000000000000068e+002,1.7287696296209674e+001,-2.4121742362627856e+001,6.0872681349812936e+001,2.4209994316178040e+001,6.0774346934634998e+001,2.2588729015453680e+001,6.0552084275956986e+001,9.7025580816849128e+000,1.7995579111545972e+001,-2.2856388335499730e+001,1.7816182225739745e+001,-2.3173551906705796e+001,6.4464026456767920e-001,5.2217592161964088e-001,1.5265496821734175e+000,2.0487256037930583e+000,3.1780912803624100e+000,1.0845270935232106e-002,0.0000000000000000e+000,1.5195114352411679e+001,2.0390695787628545e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607246128939994e+002,4.1083039470755278e+002,3.6268259602755001e+002,2.2192542257471851e+002,2.6245542661777915e+002,3.6339266434882995e+002
2.7000000000000006e+002,1.7287696312102753e+001,-2.4121742333794032e+001,6.0872681738198089e+001,2.4209994320946180e+001,6.0774347324627925e+001,2.2588729292293806e+001,6.0552084666794755e+001,9.7025574968311048e+000,1.7995579131255507e+001,-2.2856388300783664e+001,1.7816182244720544e+001,-2.3173551873025531e+001,6.4463579061803766e-001,5.2217224101442361e-001,1.5265391265233603e+000,2.0487113675377842e+000,3.1780912530059866e+000,1.0845195573950949e-002,0.0000000000000000e+000,1.5195114550590972e+001,2.0390696064903693e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245929835153e+002,4.1083039305884057e+002,3.6268259918515258e+002,2.2192542093841342e+002,2.6245542488982534e+002,3.6339266094122280e+002
2.7000000000000068e+002,1.7287696312102753e+001,-2.4121742333794032e+001,6.0872681738198089e+001,2.4209994320946180e+001,6.0774347324627925e+001,2.2588729292293806e+001,6.0552084666794755e+001,9.7025574968311048e+000,1.7995579131255507e+001,-2.2856388300783664e+001,1.7816182244720544e+001,-2.3173551873025531e+001,6.4463579061803766e-001,5.2217224101442361e-001,1.5265391265233603e+000,2.0487113675377842e+000,3.1780912530059866e+000,1.0845195573950949e-002,0.0000000000000000e+000,1.5195114550590972e+001,2.0390696064903693e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245929835153e+002,4.1083039305884057e+002,3.6268259918515258e+002,2.2192542093841342e+002,2.6245542488982534e+002,3.6339266094122280e+002
2.8000000000000006e+002,1.7287696307127408e+001,-2.4121742342820482e+001,6.0872681645624631e+001,2.4209993668571315e+001,6.0774347231299771e+001,2.2588729226043938e+001,6.0552084571013346e+001,9.7025574748575991e+000,1.7995579130964082e+001,-2.2856388301296960e+001,1.7816182243491379e+001,-2.3173551875206584e+001,6.4463908406799642e-001,5.2217489966064867e-001,1.5265469391442335e+000,2.0487218388048820e+000,3.1780912598045066e+000,1.0845251134143060e-002,0.0000000000000000e+000,1.5195114617300931e+001,2.0390696042508125e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245762939959e+002,4.1083039077165313e+002,3.6268259841516857e+002,2.2192542089455287e+002,2.6245542416363503e+002,3.6339265957884601e+002
2.8000000000000068e+002,1.7287696307127408e+001,-2.4121742342820482e+001,6.0872681645624631e+001,2.4209993668571315e+001,6.0774347231299771e+001,2.2588729226043938e+001,6.0552084571013346e+001,9.7025574748575991e+000,1.7995579130964082e+001,-2.2856388301296960e+001,1.7816182243491379e+001,-2.3173551875206584e+001,6.4463908406799642e-001,5.2217489966064867e-001,1.5265469391442335e+000,2.0487218388048820e+000,3.1780912598045066e+000,1.0845251134143060e-002,0.0000000000000000e+000,1.5195114617300931e+001,2.0390696042508125e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245762939959e+002,4.1083039077165313e+002,3.6268259841516857e+002,2.2192542089455287e+002,2.6245542416363503e+002,3.6339265957884601e+002
2.9000000000000006e+002,1.7287696306928609e+001,-2.4121742343181154e+001,6.0872681607468195e+001,2.4209993397339986e+001,6.0774347192445958e+001,2.2588729198463170e+001,6.0552084530536042e+001,9.7025576170905197e+000,1.7995579132492377e+001,-2.2856388298605054e+001,1.7816182244664812e+001,-2.3173551873124410e+001,6.4464517598855675e-001,5.2217983723546779e-001,1.5265613644105469e+000,2.0487412016460147e+000,3.1780912631577380e+000,1.0845353711598015e-002,0.0000000000000000e+000,1.5195114663498373e+001,2.0390696037284499e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245703763601e+002,4.1083038981930599e+002,3.6268259758298188e+002,2.2192542128378540e+002,2.6245542422217966e+002,3.6339265930115033e+002
2.9000000000000068e+002,1.7287696306928609e+001,-2.4121742343181154e+001,6.0872681607468195e+001,2.4209993397339986e+001,6.0774347192445958e+001,2.2588729198463170e+001,6.0552084530536042e+001,9.7025576170905197e+000,1.7995579132492377e+001,-2.2856388298605054e+001,1.7816182244664812e+001,-2.3173551873124410e+001,6.4464517598855675e-001,5.2217983723546779e-001,1.5265613644105469e+000,2.0487412016460147e+000,3.1780912631577380e+000,1.0845353711598015e-002,0.0000000000000000e+000,1.5195114663498373e+001,2.0390696037284499e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245703763601e+002,4.1083038981930599e+002,3.6268259758298188e+002,2.2192542128378540e+002,2.6245542422217966e+002,3.6339265930115033e+002
3.0000000000000006e+002,1.7287696310303481e+001,-2.4121742337058350e+001,6.0872681639122902e+001,2.4209993429516544e+001,6.0774347224014527e+001,2.2588729220872438e+001,6.0552084561635873e+001,9.7025577419256024e+000,1.7995579135663345e+001,-2.2856388293019762e+001,1.7816182247869026e+001,-2.3173551867438732e+001,6.4464005510155387e-001,5.2217569303791300e-001,1.5265492328937997e+000,2.0487249259317126e+000,3.1780912615009087e+000,1.0845267572593307e-002,0.0000000000000000e+000,1.5195114694005213e+001,2.0390696062046800e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245709239561e+002,4.1083038981575351e+002,3.6268259728387676e+002,2.2192542161478690e+002,2.6245542452927464e+002,3.6339265944515415e+002
3.0000000000000068e+002,1.7287696310303481e+001,-2.4121742337058350e+001,6.0872681639122902e+001,2.4209993429516544e+001,6.0774347224014527e+001,2.2588729220872438e+001,6.0552084561635873e+001,9.7025577419256024e+000,1.7995579135663345e+001,-2.2856388293019762e+001,1.7816182247869026e+001,-2.3173551867438732e+001,6.4464005510155387e-001,5.2217569303791300e-001,1.5265492328937997e+000,2.0487249259317126e+000,3.1780912615009087e+000,1.0845267572593307e-002,0.0000000000000000e+000,1.5195114694005213e+001,2.0390696062046800e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245709239561e+002,4.1083038981575351e+002,3.6268259728387676e+002,2.2192542161478690e+002,2.6245542452927464e+002,3.6339265944515415e+002
3.1000000000000006e+002,1.7287696313546675e+001,-2.4121742331174431e+001,6.0872681681789771e+001,2.4209993515743179e+001,6.0774347266780069e+001,2.2588729251229950e+001,6.0552084604363017e+001,9.7025578080231298e+000,1.7995579138429214e+001,-2.2856388288147997e+001,1.7816182250726492e+001,-2.3173551862368328e+001,6.4463465078143889e-001,5.2217131703515629e-001,1.5265364317589232e+000,2.0487077487940795e+000,3.1780912588403298e+000,1.0845176642516358e-002,0.0000000000000000e+000,1.5195114714004660e+001,2.0390696089627795e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245723014682e+002,4.1083038998733889e+002,3.6268259726369735e+002,2.2192542178585029e+002,2.6245542474926219e+002,3.6339265956603464e+002
3.1000000000000068e+002,1.7287696313546675e+001,-2.4121742331174431e+001,6.0872681681789771e+001,2.4209993515743179e+001,6.0774347266780069e+001,2.2588729251229950e+001,6.0552084604363017e+001,9.7025578080231298e+000,1.7995579138429214e+001,-2.2856388288147997e+001,1.7816182250726492e+001,-2.3173551862368328e+001,6.4463465078143889e-001,5.2217131703515629e-001,1.5265364317589232e+000,2.0487077487940795e+000,3.1780912588403298e+000,1.0845176642516358e-002,0.0000000000000000e+000,1.5195114714004660e+001,2.0390696089627795e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245723014682e+002,4.1083038998733889e+002,3.6268259726369735e+002,2.2192542178585029e+002,2.6245542474926219e+002,3.6339265956603464e+002
3.2000000000000006e+002,1.7287696315799270e+001,-2.4121742327087674e+001,6.0872681715671213e+001,2.4209993586439282e+001,6.0774347300761292e+001,2.2588729275351852e+001,6.0552084638422528e+001,9.7025578345698023e+000,1.7995579140323052e+001,-2.2856388284812198e+001,1.7816182252690695e+001,-2.3173551858882973e+001,6.4463199939830540e-001,5.2216916953998826e-001,1.5265301514947340e+000,2.0486993210347224e+000,3.1780912566347355e+000,1.0845132024206193e-002,0.0000000000000000e+000,1.5195114726281076e+001,2.0390696110675890e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245732880330e+002,4.1083039013274805e+002,3.6268259733737096e+002,2.2192542185185926e+002,2.6245542486467258e+002,3.6339265961870609e+002
