时间(s),吸气压力(bar),吸气温度(℃),排气压力(bar),排气温度(℃),气冷中间压力(bar),气冷中间温度(℃),气冷出口压力(bar),气冷出口温度(℃),蒸发器进口压力(bar),蒸发器进口温度(℃),蒸发器出口压力(bar),蒸发器出口温度(℃),压缩机功耗(kW),一级制热量(kW),二级制热量(kW),制热量(kW),COP,质量流量(kg/s),进风温度(℃),中间温度(℃),出风温度(℃),室内风量(kg/min),环境温度(℃),室外风量(m/s),吸气比焓(kJ/kg),排气比焓(kJ/kg),气冷中间比焓(kJ/kg),气冷出口比焓(kJ/kg),蒸发器进口比焓(kJ/kg),蒸发器出口比焓(kJ/kg)
3.2000000000000068e+002,1.7287696315799270e+001,-2.4121742327087674e+001,6.0872681715671213e+001,2.4209993586439282e+001,6.0774347300761292e+001,2.2588729275351852e+001,6.0552084638422528e+001,9.7025578345698023e+000,1.7995579140323052e+001,-2.2856388284812198e+001,1.7816182252690695e+001,-2.3173551858882973e+001,6.4463199939830540e-001,5.2216916953998826e-001,1.5265301514947340e+000,2.0486993210347224e+000,3.1780912566347355e+000,1.0845132024206193e-002,0.0000000000000000e+000,1.5195114726281076e+001,2.0390696110675890e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245732880330e+002,4.1083039013274805e+002,3.6268259733737096e+002,2.2192542185185926e+002,2.6245542486467258e+002,3.6339265961870609e+002
3.3000000000000006e+002,1.7287696316849953e+001,-2.4121742325181486e+001,6.0872681733045489e+001,2.4209993618914211e+001,6.0774347318192369e+001,2.2588729287725471e+001,6.0552084655913113e+001,9.7025578393679552e+000,1.7995579141233801e+001,-2.2856388283208020e+001,1.7816182253629226e+001,-2.3173551857217603e+001,6.4463108079561804e-001,5.2216842506393280e-001,1.5265279758191959e+000,2.0486964008831285e+000,3.1780912554737228e+000,1.0845116563089070e-002,0.0000000000000000e+000,1.5195114732286925e+001,2.0390696121516498e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245736153214e+002,4.1083039019176692e+002,3.6268259740168179e+002,2.2192542186198551e+002,2.6245542489845087e+002,3.6339265961800021e+002
3.3000000000000068e+002,1.7287696316849953e+001,-2.4121742325181486e+001,6.0872681733045489e+001,2.4209993618914211e+001,6.0774347318192369e+001,2.2588729287725471e+001,6.0552084655913113e+001,9.7025578393679552e+000,1.7995579141233801e+001,-2.2856388283208020e+001,1.7816182253629226e+001,-2.3173551857217603e+001,6.4463108079561804e-001,5.2216842506393280e-001,1.5265279758191959e+000,2.0486964008831285e+000,3.1780912554737228e+000,1.0845116563089070e-002,0.0000000000000000e+000,1.5195114732286925e+001,2.0390696121516498e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245736153214e+002,4.1083039019176692e+002,3.6268259740168179e+002,2.2192542186198551e+002,2.6245542489845087e+002,3.6339265961800021e+002
3.4000000000000006e+002,1.7287696317262697e+001,-2.4121742324432660e+001,6.0872681740357564e+001,2.4209993629100666e+001,6.0774347325449114e+001,2.2588729292876735e+001,6.0552084663186747e+001,9.7025578389036014e+000,1.7995579141619551e+001,-2.2856388282528570e+001,1.7816182254020486e+001,-2.3173551856523346e+001,6.4463503549549861e-001,5.2217162812599660e-001,1.5265373408442340e+000,2.0487089689702307e+000,3.1780912549928209e+000,1.0845183093615462e-002,0.0000000000000000e+000,1.5195114735177526e+001,2.0390696126212219e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245736291560e+002,4.1083039020227943e+002,3.6268259743394913e+002,2.2192542185957791e+002,2.6245542490274693e+002,3.6339265960326571e+002
3.4000000000000068e+002,1.7287696317262697e+001,-2.4121742324432660e+001,6.0872681740357564e+001,2.4209993629100666e+001,6.0774347325449114e+001,2.2588729292876735e+001,6.0552084663186747e+001,9.7025578389036014e+000,1.7995579141619551e+001,-2.2856388282528570e+001,1.7816182254020486e+001,-2.3173551856523346e+001,6.4463503549549861e-001,5.2217162812599660e-001,1.5265373408442340e+000,2.0487089689702307e+000,3.1780912549928209e+000,1.0845183093615462e-002,0.0000000000000000e+000,1.5195114735177526e+001,2.0390696126212219e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245736291560e+002,4.1083039020227943e+002,3.6268259743394913e+002,2.2192542185957791e+002,2.6245542490274693e+002,3.6339265960326571e+002
3.5000000000000006e+002,1.7287696317403871e+001,-2.4121742324176552e+001,6.0872681742903062e+001,2.4209993630301142e+001,6.0774347327945136e+001,2.2588729294648545e+001,6.0552084665678244e+001,9.7025578383776860e+000,1.7995579141771046e+001,-2.2856388282261747e+001,1.7816182254170005e+001,-2.3173551856258030e+001,6.4463794644244921e-001,5.2217398587874153e-001,1.5265442342429549e+000,2.0487182201216965e+000,3.1780912548321387e+000,1.0845232066370622e-002,0.0000000000000000e+000,1.5195114736602136e+001,2.0390696127989202e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245735589390e+002,4.1083039019628461e+002,3.6268259744430452e+002,2.2192542185775980e+002,2.6245542490067317e+002,3.6339265959082337e+002
3.5000000000000068e+002,1.7287696317403871e+001,-2.4121742324176552e+001,6.0872681742903062e+001,2.4209993630301142e+001,6.0774347327945136e+001,2.2588729294648545e+001,6.0552084665678244e+001,9.7025578383776860e+000,1.7995579141771046e+001,-2.2856388282261747e+001,1.7816182254170005e+001,-2.3173551856258030e+001,6.4463794644244921e-001,5.2217398587874153e-001,1.5265442342429549e+000,2.0487182201216965e+000,3.1780912548321387e+000,1.0845232066370622e-002,0.0000000000000000e+000,1.5195114736602136e+001,2.0390696127989202e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245735589390e+002,4.1083039019628461e+002,3.6268259744430452e+002,2.2192542185775980e+002,2.6245542490067317e+002,3.6339265959082337e+002
3.6000000000000006e+002,1.7287696317453829e+001,-2.4121742324085915e+001,6.0872681743680801e+001,2.4209993629371979e+001,6.0774347328704778e+001,2.2588729295187818e+001,6.0552084666429096e+001,9.7025578386255233e+000,1.7995579141834174e+001,-2.2856388282150533e+001,1.7816182254230505e+001,-2.3173551856150681e+001,6.4463888312312445e-001,5.2217474454442658e-001,1.5265464524047603e+000,2.0487211969491868e+000,3.1780912547868851e+000,1.0845247825147113e-002,0.0000000000000000e+000,1.5195114737351958e+001,2.0390696128637330e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734999356e+002,4.1083039018912098e+002,3.6268259744494333e+002,2.2192542185831232e+002,2.6245542489953169e+002,3.6339265958410903e+002
3.6000000000000068e+002,1.7287696317453829e+001,-2.4121742324085915e+001,6.0872681743680801e+001,2.4209993629371979e+001,6.0774347328704778e+001,2.2588729295187818e+001,6.0552084666429096e+001,9.7025578386255233e+000,1.7995579141834174e+001,-2.2856388282150533e+001,1.7816182254230505e+001,-2.3173551856150681e+001,6.4463888312312445e-001,5.2217474454442658e-001,1.5265464524047603e+000,2.0487211969491868e+000,3.1780912547868851e+000,1.0845247825147113e-002,0.0000000000000000e+000,1.5195114737351958e+001,2.0390696128637330e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734999356e+002,4.1083039018912098e+002,3.6268259744494333e+002,2.2192542185831232e+002,2.6245542489953169e+002,3.6339265958410903e+002
3.7000000000000006e+002,1.7287696317482332e+001,-2.4121742324034187e+001,6.0872681744017484e+001,2.4209993628763812e+001,6.0774347329036459e+001,2.2588729295423263e+001,6.0552084666754112e+001,9.7025578392587590e+000,1.7995579141869342e+001,-2.2856388282088602e+001,1.7816182254264302e+001,-2.3173551856090711e+001,6.4463906964347140e-001,5.2217489561872543e-001,1.5265468940975389e+000,2.0487217897162644e+000,3.1780912547688813e+000,1.0845250963380175e-002,0.0000000000000000e+000,1.5195114737784991e+001,2.0390696128949571e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734714689e+002,4.1083039018517246e+002,3.6268259744327196e+002,2.2192542185996439e+002,2.6245542490004857e+002,3.6339265958159774e+002
3.7000000000000068e+002,1.7287696317482332e+001,-2.4121742324034187e+001,6.0872681744017484e+001,2.4209993628763812e+001,6.0774347329036459e+001,2.2588729295423263e+001,6.0552084666754112e+001,9.7025578392587590e+000,1.7995579141869342e+001,-2.2856388282088602e+001,1.7816182254264302e+001,-2.3173551856090711e+001,6.4463906964347140e-001,5.2217489561872543e-001,1.5265468940975389e+000,2.0487217897162644e+000,3.1780912547688813e+000,1.0845250963380175e-002,0.0000000000000000e+000,1.5195114737784991e+001,2.0390696128949571e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734714689e+002,4.1083039018517246e+002,3.6268259744327196e+002,2.2192542185996439e+002,2.6245542490004857e+002,3.6339265958159774e+002
3.8000000000000006e+002,1.7287696317506221e+001,-2.4121742323990873e+001,6.0872681744294802e+001,2.4209993628760515e+001,6.0774347329312882e+001,2.2588729295619430e+001,6.0552084667027088e+001,9.7025578398602761e+000,1.7995579141894503e+001,-2.2856388282044293e+001,1.7816182254289178e+001,-2.3173551856046572e+001,6.4463906812117366e-001,5.2217489439064713e-001,1.5265468904774062e+000,2.0487217848680532e+000,3.1780912547530429e+000,1.0845250937874654e-002,0.0000000000000000e+000,1.5195114738050904e+001,2.0390696129174330e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734639918e+002,4.1083039018396715e+002,3.6268259744207069e+002,2.2192542186153369e+002,2.6245542490123404e+002,3.6339265958109695e+002
3.8000000000000068e+002,1.7287696317506221e+001,-2.4121742323990873e+001,6.0872681744294802e+001,2.4209993628760515e+001,6.0774347329312882e+001,2.2588729295619430e+001,6.0552084667027088e+001,9.7025578398602761e+000,1.7995579141894503e+001,-2.2856388282044293e+001,1.7816182254289178e+001,-2.3173551856046572e+001,6.4463906812117366e-001,5.2217489439064713e-001,1.5265468904774062e+000,2.0487217848680532e+000,3.1780912547530429e+000,1.0845250937874654e-002,0.0000000000000000e+000,1.5195114738050904e+001,2.0390696129174330e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734639918e+002,4.1083039018396715e+002,3.6268259744207069e+002,2.2192542186153369e+002,2.6245542490123404e+002,3.6339265958109695e+002
3.9000000000000006e+002,1.7287696317525658e+001,-2.4121742323955601e+001,6.0872681744544650e+001,2.4209993629044732e+001,6.0774347329562701e+001,2.2588729295796782e+001,6.0552084667275615e+001,9.7025578402623296e+000,1.7995579141912945e+001,-2.2856388282011807e+001,1.7816182254307790e+001,-2.3173551856013546e+001,6.4463905545061528e-001,5.2217488413227187e-001,1.5265468604578201e+000,2.0487217445900918e+000,3.1780912547378866e+000,1.0845250724710922e-002,0.0000000000000000e+000,1.5195114738215011e+001,2.0390696129352193e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734652889e+002,4.1083039018406407e+002,3.6268259744170768e+002,2.2192542186257788e+002,2.6245542490230469e+002,3.6339265958120347e+002
3.9000000000000068e+002,1.7287696317525658e+001,-2.4121742323955601e+001,6.0872681744544650e+001,2.4209993629044732e+001,6.0774347329562701e+001,2.2588729295796782e+001,6.0552084667275615e+001,9.7025578402623296e+000,1.7995579141912945e+001,-2.2856388282011807e+001,1.7816182254307790e+001,-2.3173551856013546e+001,6.4463905545061528e-001,5.2217488413227187e-001,1.5265468604578201e+000,2.0487217445900918e+000,3.1780912547378866e+000,1.0845250724710922e-002,0.0000000000000000e+000,1.5195114738215011e+001,2.0390696129352193e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734652889e+002,4.1083039018406407e+002,3.6268259744170768e+002,2.2192542186257788e+002,2.6245542490230469e+002,3.6339265958120347e+002
4.0000000000000006e+002,1.7287696317539474e+001,-2.4121742323930533e+001,6.0872681744738131e+001,2.4209993629346343e+001,6.0774347329757020e+001,2.2588729295934741e+001,6.0552084667469707e+001,9.7025578404802673e+000,1.7995579141925457e+001,-2.2856388281989751e+001,1.7816182254320552e+001,-2.3173551855990894e+001,6.4463901439706472e-001,5.2217485087936044e-001,1.5265467632308143e+000,2.0487216141101747e+000,3.1780912547254965e+000,1.0845250034001941e-002,0.0000000000000000e+000,1.5195114738314089e+001,2.0390696129482023e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734681527e+002,4.1083039018447346e+002,3.6268259744182188e+002,2.2192542186313102e+002,2.6245542490300056e+002,3.6339265958133552e+002
4.0000000000000068e+002,1.7287696317539474e+001,-2.4121742323930533e+001,6.0872681744738131e+001,2.4209993629346343e+001,6.0774347329757020e+001,2.2588729295934741e+001,6.0552084667469707e+001,9.7025578404802673e+000,1.7995579141925457e+001,-2.2856388281989751e+001,1.7816182254320552e+001,-2.3173551855990894e+001,6.4463901439706472e-001,5.2217485087936044e-001,1.5265467632308143e+000,2.0487216141101747e+000,3.1780912547254965e+000,1.0845250034001941e-002,0.0000000000000000e+000,1.5195114738314089e+001,2.0390696129482023e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734681527e+002,4.1083039018447346e+002,3.6268259744182188e+002,2.2192542186313102e+002,2.6245542490300056e+002,3.6339265958133552e+002
4.1000000000000006e+002,1.7287696317547621e+001,-2.4121742323915754e+001,6.0872681744860259e+001,2.4209993629543874e+001,6.0774347329878857e+001,2.2588729296021199e+001,6.0552084667591544e+001,9.7025578405730926e+000,1.7995579141932787e+001,-2.2856388281976848e+001,1.7816182254328037e+001,-2.3173551855977593e+001,6.4463903720735427e-001,5.2217486935562596e-001,1.5265468172427634e+000,2.0487216865983893e+000,3.1780912547177911e+000,1.0845250417727206e-002,0.0000000000000000e+000,1.5195114738369512e+001,2.0390696129561661e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734699296e+002,4.1083039018476165e+002,3.6268259744204175e+002,2.2192542186336337e+002,2.6245542490334469e+002,3.6339265958135746e+002
4.1000000000000068e+002,1.7287696317547621e+001,-2.4121742323915754e+001,6.0872681744860259e+001,2.4209993629543874e+001,6.0774347329878857e+001,2.2588729296021199e+001,6.0552084667591544e+001,9.7025578405730926e+000,1.7995579141932787e+001,-2.2856388281976848e+001,1.7816182254328037e+001,-2.3173551855977593e+001,6.4463903720735427e-001,5.2217486935562596e-001,1.5265468172427634e+000,2.0487216865983893e+000,3.1780912547177911e+000,1.0845250417727206e-002,0.0000000000000000e+000,1.5195114738369512e+001,2.0390696129561661e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734699296e+002,4.1083039018476165e+002,3.6268259744204175e+002,2.2192542186336337e+002,2.6245542490334469e+002,3.6339265958135746e+002
4.2000000000000006e+002,1.7287696317551983e+001,-2.4121742323907824e+001,6.0872681744928784e+001,2.4209993629646817e+001,6.0774347329947283e+001,2.2588729296069801e+001,6.0552084667660012e+001,9.7025578406089039e+000,1.7995579141936780e+001,-2.2856388281969828e+001,1.7816182254332109e+001,-2.3173551855970373e+001,6.4463904785245807e-001,5.2217487797715434e-001,1.5265468424494579e+000,2.0487217204266122e+000,3.1780912547133102e+000,1.0845250596800233e-002,0.0000000000000000e+000,1.5195114738400434e+001,2.0390696129606340e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734705617e+002,4.1083039018489114e+002,3.6268259744221206e+002,2.2192542186345244e+002,2.6245542490348998e+002,3.6339265958131807e+002
4.2000000000000068e+002,1.7287696317551983e+001,-2.4121742323907824e+001,6.0872681744928784e+001,2.4209993629646817e+001,6.0774347329947283e+001,2.2588729296069801e+001,6.0552084667660012e+001,9.7025578406089039e+000,1.7995579141936780e+001,-2.2856388281969828e+001,1.7816182254332109e+001,-2.3173551855970373e+001,6.4463904785245807e-001,5.2217487797715434e-001,1.5265468424494579e+000,2.0487217204266122e+000,3.1780912547133102e+000,1.0845250596800233e-002,0.0000000000000000e+000,1.5195114738400434e+001,2.0390696129606340e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734705617e+002,4.1083039018489114e+002,3.6268259744221206e+002,2.2192542186345244e+002,2.6245542490348998e+002,3.6339265958131807e+002
4.3000000000000006e+002,1.7287696317554101e+001,-2.4121742323903987e+001,6.0872681744962406e+001,2.4209993629688995e+001,6.0774347329980664e+001,2.2588729296093504e+001,6.0552084667693372e+001,9.7025578406249906e+000,1.7995579141938780e+001,-2.2856388281966304e+001,1.7816182254334130e+001,-2.3173551855966792e+001,6.4463906305871099e-001,5.2217489029362940e-001,1.5265468784585516e+000,2.0487217687521810e+000,3.1780912547113083e+000,1.0845250852619920e-002,0.0000000000000000e+000,1.5195114738416692e+001,2.0390696129628736e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734705975e+002,4.1083039018491888e+002,3.6268259744230232e+002,2.2192542186348396e+002,2.6245542490354444e+002,3.6339265958126862e+002
4.3000000000000068e+002,1.7287696317554101e+001,-2.4121742323903987e+001,6.0872681744962406e+001,2.4209993629688995e+001,6.0774347329980664e+001,2.2588729296093504e+001,6.0552084667693372e+001,9.7025578406249906e+000,1.7995579141938780e+001,-2.2856388281966304e+001,1.7816182254334130e+001,-2.3173551855966792e+001,6.4463906305871099e-001,5.2217489029362940e-001,1.5265468784585516e+000,2.0487217687521810e+000,3.1780912547113083e+000,1.0845250852619920e-002,0.0000000000000000e+000,1.5195114738416692e+001,2.0390696129628736e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734705975e+002,4.1083039018491888e+002,3.6268259744230232e+002,2.2192542186348396e+002,2.6245542490354444e+002,3.6339265958126862e+002
4.4000000000000006e+002,1.7287696317555113e+001,-2.4121742323902168e+001,6.0872681744978081e+001,2.4209993629702808e+001,6.0774347329996196e+001,2.2588729296104532e+001,6.0552084667708897e+001,9.7025578406309592e+000,1.7995579141939778e+001,-2.2856388281964541e+001,1.7816182254335136e+001,-2.3173551855965002e+001,6.4463907116866526e-001,5.2217489686233765e-001,1.5265468976633672e+000,2.0487217945257048e+000,3.1780912547102984e+000,1.0845250989057880e-002,0.0000000000000000e+000,1.5195114738425218e+001,2.0390696129639593e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734704435e+002,4.1083039018491002e+002,3.6268259744233757e+002,2.2192542186350136e+002,2.6245542490356485e+002,3.6339265958123042e+002
4.4000000000000068e+002,1.7287696317555113e+001,-2.4121742323902168e+001,6.0872681744978081e+001,2.4209993629702808e+001,6.0774347329996196e+001,2.2588729296104532e+001,6.0552084667708897e+001,9.7025578406309592e+000,1.7995579141939778e+001,-2.2856388281964541e+001,1.7816182254335136e+001,-2.3173551855965002e+001,6.4463907116866526e-001,5.2217489686233765e-001,1.5265468976633672e+000,2.0487217945257048e+000,3.1780912547102984e+000,1.0845250989057880e-002,0.0000000000000000e+000,1.5195114738425218e+001,2.0390696129639593e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734704435e+002,4.1083039018491002e+002,3.6268259744233757e+002,2.2192542186350136e+002,2.6245542490356485e+002,3.6339265958123042e+002
4.5000000000000006e+002,1.7287696317555593e+001,-2.4121742323901287e+001,6.0872681744985378e+001,2.4209993629707242e+001,6.0774347330003422e+001,2.2588729296109648e+001,6.0552084667716095e+001,9.7025578406372119e+000,1.7995579141940279e+001,-2.2856388281963660e+001,1.7816182254335622e+001,-2.3173551855964149e+001,6.4463907522362141e-001,5.2217490014671808e-001,1.5265469072656537e+000,2.0487218074123716e+000,3.1780912547097495e+000,1.0845251057277188e-002,0.0000000000000000e+000,1.5195114738430163e+001,2.0390696129644880e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734703105e+002,4.1083039018489723e+002,3.6268259744234587e+002,2.2192542186351616e+002,2.6245542490357633e+002,3.6339265958121069e+002
4.5000000000000068e+002,1.7287696317555593e+001,-2.4121742323901287e+001,6.0872681744985378e+001,2.4209993629707242e+001,6.0774347330003422e+001,2.2588729296109648e+001,6.0552084667716095e+001,9.7025578406372119e+000,1.7995579141940279e+001,-2.2856388281963660e+001,1.7816182254335622e+001,-2.3173551855964149e+001,6.4463907522362141e-001,5.2217490014671808e-001,1.5265469072656537e+000,2.0487218074123716e+000,3.1780912547097495e+000,1.0845251057277188e-002,0.0000000000000000e+000,1.5195114738430163e+001,2.0390696129644880e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734703105e+002,4.1083039018489723e+002,3.6268259744234587e+002,2.2192542186351616e+002,2.6245542490357633e+002,3.6339265958121069e+002
4.6000000000000006e+002,1.7287696317555863e+001,-2.4121742323900804e+001,6.0872681744989414e+001,2.4209993629710254e+001,6.0774347330007437e+001,2.2588729296112490e+001,6.0552084667720081e+001,9.7025578406415889e+000,1.7995579141940556e+001,-2.2856388281963149e+001,1.7816182254335899e+001,-2.3173551855963666e+001,6.4463907725108893e-001,5.2217490178894876e-001,1.5265469120667712e+000,2.0487218138557202e+000,3.1780912547095506e+000,1.0845251091386884e-002,0.0000000000000000e+000,1.5195114738432892e+001,2.0390696129647949e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702599e+002,4.1083039018489148e+002,3.6268259744234712e+002,2.2192542186352358e+002,2.6245542490358451e+002,3.6339265958120274e+002
4.6000000000000068e+002,1.7287696317555863e+001,-2.4121742323900804e+001,6.0872681744989414e+001,2.4209993629710254e+001,6.0774347330007437e+001,2.2588729296112490e+001,6.0552084667720081e+001,9.7025578406415889e+000,1.7995579141940556e+001,-2.2856388281963149e+001,1.7816182254335899e+001,-2.3173551855963666e+001,6.4463907725108893e-001,5.2217490178894876e-001,1.5265469120667712e+000,2.0487218138557202e+000,3.1780912547095506e+000,1.0845251091386884e-002,0.0000000000000000e+000,1.5195114738432892e+001,2.0390696129647949e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702599e+002,4.1083039018489148e+002,3.6268259744234712e+002,2.2192542186352358e+002,2.6245542490358451e+002,3.6339265958120274e+002
4.7000000000000006e+002,1.7287696317556041e+001,-2.4121742323900492e+001,6.0872681744991766e+001,2.4209993629712358e+001,6.0774347330009753e+001,2.2588729296114138e+001,6.0552084667722404e+001,9.7025578406428963e+000,1.7995579141940723e+001,-2.2856388281962865e+001,1.7816182254336073e+001,-2.3173551855963353e+001,6.4463907775795071e-001,5.2217490219950613e-001,1.5265469132670515e+000,2.0487218154665578e+000,3.1780912547095270e+000,1.0845251099914469e-002,0.0000000000000000e+000,1.5195114738434313e+001,2.0390696129649655e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702440e+002,4.1083039018488859e+002,3.6268259744234672e+002,2.2192542186352674e+002,2.6245542490359065e+002,3.6339265958120029e+002
4.7000000000000068e+002,1.7287696317556041e+001,-2.4121742323900492e+001,6.0872681744991766e+001,2.4209993629712358e+001,6.0774347330009753e+001,2.2588729296114138e+001,6.0552084667722404e+001,9.7025578406428963e+000,1.7995579141940723e+001,-2.2856388281962865e+001,1.7816182254336073e+001,-2.3173551855963353e+001,6.4463907775795071e-001,5.2217490219950613e-001,1.5265469132670515e+000,2.0487218154665578e+000,3.1780912547095270e+000,1.0845251099914469e-002,0.0000000000000000e+000,1.5195114738434313e+001,2.0390696129649655e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702440e+002,4.1083039018488859e+002,3.6268259744234672e+002,2.2192542186352674e+002,2.6245542490359065e+002,3.6339265958120029e+002
4.8000000000000006e+002,1.7287696317556140e+001,-2.4121742323900293e+001,6.0872681744993372e+001,2.4209993629714006e+001,6.0774347330011366e+001,2.2588729296115275e+001,6.0552084667724003e+001,9.7025578406433510e+000,1.7995579141940826e+001,-2.2856388281962694e+001,1.7816182254336177e+001,-2.3173551855963154e+001,6.4463907826483824e-001,5.2217490261010724e-001,1.5265469144672486e+000,2.0487218170773556e+000,3.1780912547093143e+000,1.0845251108441801e-002,0.0000000000000000e+000,1.5195114738435336e+001,2.0390696129650621e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702434e+002,4.1083039018489012e+002,3.6268259744234558e+002,2.2192542186353353e+002,2.6245542490359594e+002,3.6339265958119745e+002
4.8000000000000068e+002,1.7287696317556140e+001,-2.4121742323900293e+001,6.0872681744993372e+001,2.4209993629714006e+001,6.0774347330011366e+001,2.2588729296115275e+001,6.0552084667724003e+001,9.7025578406433510e+000,1.7995579141940826e+001,-2.2856388281962694e+001,1.7816182254336177e+001,-2.3173551855963154e+001,6.4463907826483824e-001,5.2217490261010724e-001,1.5265469144672486e+000,2.0487218170773556e+000,3.1780912547093143e+000,1.0845251108441801e-002,0.0000000000000000e+000,1.5195114738435336e+001,2.0390696129650621e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702434e+002,4.1083039018489012e+002,3.6268259744234558e+002,2.2192542186353353e+002,2.6245542490359594e+002,3.6339265958119745e+002
4.9000000000000006e+002,1.7287696317556208e+001,-2.4121742323900179e+001,6.0872681744994388e+001,2.4209993629715029e+001,6.0774347330012382e+001,2.2588729296116014e+001,6.0552084667725012e+001,9.7025578406432373e+000,1.7995579141940901e+001,-2.2856388281962552e+001,1.7816182254336237e+001,-2.3173551855963069e+001,6.4463907775800988e-001,5.2217490219952090e-001,1.5265469132669707e+000,2.0487218154664917e+000,3.1780912547091327e+000,1.0845251099914636e-002,0.0000000000000000e+000,1.5195114738435620e+001,2.0390696129651303e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702292e+002,4.1083039018489029e+002,3.6268259744234780e+002,2.2192542186353742e+002,2.6245542490359833e+002,3.6339265958119637e+002
4.9000000000000068e+002,1.7287696317556208e+001,-2.4121742323900179e+001,6.0872681744994388e+001,2.4209993629715029e+001,6.0774347330012382e+001,2.2588729296116014e+001,6.0552084667725012e+001,9.7025578406432373e+000,1.7995579141940901e+001,-2.2856388281962552e+001,1.7816182254336237e+001,-2.3173551855963069e+001,6.4463907775800988e-001,5.2217490219952090e-001,1.5265469132669707e+000,2.0487218154664917e+000,3.1780912547091327e+000,1.0845251099914636e-002,0.0000000000000000e+000,1.5195114738435620e+001,2.0390696129651303e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702292e+002,4.1083039018489029e+002,3.6268259744234780e+002,2.2192542186353742e+002,2.6245542490359833e+002,3.6339265958119637e+002
5.0000000000000006e+002,1.7287696317556254e+001,-2.4121742323900094e+001,6.0872681744994942e+001,2.4209993629716280e+001,6.0774347330012951e+001,2.2588729296116412e+001,6.0552084667725588e+001,9.7025578406449995e+000,1.7995579141940929e+001,-2.2856388281962495e+001,1.7816182254336276e+001,-2.3173551855962984e+001,6.4463907725115022e-001,5.2217490178897563e-001,1.5265469120667228e+000,2.0487218138556984e+000,3.1780912547092148e+000,1.0845251091387327e-002,0.0000000000000000e+000,1.5195114738436132e+001,2.0390696129651701e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702525e+002,4.1083039018489268e+002,3.6268259744234780e+002,2.2192542186353447e+002,2.6245542490360089e+002,3.6339265958119972e+002
5.0000000000000068e+002,1.7287696317556254e+001,-2.4121742323900094e+001,6.0872681744994942e+001,2.4209993629716280e+001,6.0774347330012951e+001,2.2588729296116412e+001,6.0552084667725588e+001,9.7025578406449995e+000,1.7995579141940929e+001,-2.2856388281962495e+001,1.7816182254336276e+001,-2.3173551855962984e+001,6.4463907725115022e-001,5.2217490178897563e-001,1.5265469120667228e+000,2.0487218138556984e+000,3.1780912547092148e+000,1.0845251091387327e-002,0.0000000000000000e+000,1.5195114738436132e+001,2.0390696129651701e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702525e+002,4.1083039018489268e+002,3.6268259744234780e+002,2.2192542186353447e+002,2.6245542490360089e+002,3.6339265958119972e+002
5.1000000000000006e+002,1.7287696317556282e+001,-2.4121742323900037e+001,6.0872681744995148e+001,2.4209993629715882e+001,6.0774347330013136e+001,2.2588729296116526e+001,6.0552084667725772e+001,9.7025578406450563e+000,1.7995579141940954e+001,-2.2856388281962467e+001,1.7816182254336304e+001,-2.3173551855962927e+001,6.4463907877170179e-001,5.2217490302064684e-001,1.5265469156675600e+000,2.0487218186882066e+000,3.1780912547093023e+000,1.0845251116969237e-002,0.0000000000000000e+000,1.5195114738436246e+001,2.0390696129651758e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702451e+002,4.1083039018488978e+002,3.6268259744234871e+002,2.2192542186353541e+002,2.6245542490360026e+002,3.6339265958119614e+002
5.1000000000000068e+002,1.7287696317556282e+001,-2.4121742323900037e+001,6.0872681744995148e+001,2.4209993629715882e+001,6.0774347330013136e+001,2.2588729296116526e+001,6.0552084667725772e+001,9.7025578406450563e+000,1.7995579141940954e+001,-2.2856388281962467e+001,1.7816182254336304e+001,-2.3173551855962927e+001,6.4463907877170179e-001,5.2217490302064684e-001,1.5265469156675600e+000,2.0487218186882066e+000,3.1780912547093023e+000,1.0845251116969237e-002,0.0000000000000000e+000,1.5195114738436246e+001,2.0390696129651758e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702451e+002,4.1083039018488978e+002,3.6268259744234871e+002,2.2192542186353541e+002,2.6245542490360026e+002,3.6339265958119614e+002
5.2000000000000011e+002,1.7287696317556282e+001,-2.4121742323900037e+001,6.0872681744995269e+001,2.4209993629716791e+001,6.0774347330013271e+001,2.2588729296116639e+001,6.0552084667725893e+001,9.7025578406447721e+000,1.7995579141940954e+001,-2.2856388281962467e+001,1.7816182254336304e+001,-2.3173551855962927e+001,6.4463907775799989e-001,5.2217490219954021e-001,1.5265469132669962e+000,2.0487218154665365e+000,3.1780912547092512e+000,1.0845251099914641e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651872e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702599e+002,4.1083039018489256e+002,3.6268259744234831e+002,2.2192542186353566e+002,2.6245542490360037e+002,3.6339265958119773e+002
5.3000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995255e+001,2.4209993629715427e+001,6.0774347330013249e+001,2.2588729296116639e+001,6.0552084667725865e+001,9.7025578406430668e+000,1.7995579141940976e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826485523e-001,5.2217490261006594e-001,1.5265469144672952e+000,2.0487218170773609e+000,3.1780912547092388e+000,1.0845251108442019e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651872e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702349e+002,4.1083039018488938e+002,3.6268259744234962e+002,2.2192542186353612e+002,2.6245542490360100e+002,3.6339265958119415e+002
5.4000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995326e+001,2.4209993629715768e+001,6.0774347330013313e+001,2.2588729296116639e+001,6.0552084667725950e+001,9.7025578406476143e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826482525e-001,5.2217490261008137e-001,1.5265469144672648e+000,2.0487218170773462e+000,3.1780912547093636e+000,1.0845251108441941e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651872e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702570e+002,4.1083039018488984e+002,3.6268259744234831e+002,2.2192542186353660e+002,2.6245542490360106e+002,3.6339265958119762e+002
5.5000000000000011e+002,1.7287696317556300e+001,-2.4121742323900008e+001,6.0872681744995418e+001,2.4209993629716848e+001,6.0774347330013427e+001,2.2588729296116753e+001,6.0552084667726042e+001,9.7025578406458521e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907725113045e-001,5.2217490178896420e-001,1.5265469120666999e+000,2.0487218138556642e+000,3.1780912547092592e+000,1.0845251091387358e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651985e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702730e+002,4.1083039018489319e+002,3.6268259744234950e+002,2.2192542186353870e+002,2.6245542490360174e+002,3.6339265958119864e+002
5.6000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995390e+001,2.4209993629716394e+001,6.0774347330013377e+001,2.2588729296116696e+001,6.0552084667726007e+001,9.7025578406432942e+000,1.7995579141940976e+001,-2.2856388281962438e+001,1.7816182254336333e+001,-2.3173551855962899e+001,6.4463907877170668e-001,5.2217490302065339e-001,1.5265469156675611e+000,2.0487218186882146e+000,3.1780912547092908e+000,1.0845251116969245e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651985e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702479e+002,4.1083039018489035e+002,3.6268259744234871e+002,2.2192542186353541e+002,2.6245542490360174e+002,3.6339265958119711e+002
5.7000000000000011e+002,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995432e+001,2.4209993629716337e+001,6.0774347330013434e+001,2.2588729296116753e+001,6.0552084667726064e+001,9.7025578406436352e+000,1.7995579141940954e+001,-2.2856388281962467e+001,1.7816182254336304e+001,-2.3173551855962927e+001,6.4463907725112224e-001,5.2217490178894632e-001,1.5265469120666904e+000,2.0487218138556367e+000,3.1780912547092570e+000,1.0845251091387396e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651985e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702627e+002,4.1083039018489143e+002,3.6268259744234956e+002,2.2192542186354012e+002,2.6245542490360145e+002,3.6339265958119847e+002
5.8000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995461e+001,2.4209993629716450e+001,6.0774347330013441e+001,2.2588729296116753e+001,6.0552084667726078e+001,9.7025578406439195e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907775799956e-001,5.2217490219952023e-001,1.5265469132669920e+000,2.0487218154665121e+000,3.1780912547092153e+000,1.0845251099914660e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702542e+002,4.1083039018489188e+002,3.6268259744234956e+002,2.2192542186353754e+002,2.6245542490360026e+002,3.6339265958119501e+002
5.9000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995468e+001,2.4209993629716791e+001,6.0774347330013470e+001,2.2588729296116753e+001,6.0552084667726078e+001,9.7025578406446016e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907775800011e-001,5.2217490219952800e-001,1.5265469132669653e+000,2.0487218154664935e+000,3.1780912547091833e+000,1.0845251099914657e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702582e+002,4.1083039018489234e+002,3.6268259744234928e+002,2.2192542186353967e+002,2.6245542490360140e+002,3.6339265958119677e+002
6.0000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995383e+001,2.4209993629715882e+001,6.0774347330013363e+001,2.2588729296116696e+001,6.0552084667725985e+001,9.7025578406449995e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907927855824e-001,5.2217490343121098e-001,1.5265469168678241e+000,2.0487218202990349e+000,3.1780912547092903e+000,1.0845251125496516e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651928e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702457e+002,4.1083039018488961e+002,3.6268259744234905e+002,2.2192542186353683e+002,2.6245542490360117e+002,3.6339265958119694e+002
6.1000000000000011e+002,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995482e+001,2.4209993629717019e+001,6.0774347330013484e+001,2.2588729296116810e+001,6.0552084667726128e+001,9.7025578406451132e+000,1.7995579141940961e+001,-2.2856388281962438e+001,1.7816182254336312e+001,-2.3173551855962927e+001,6.4463907826485811e-001,5.2217490261009336e-001,1.5265469144672532e+000,2.0487218170773467e+000,3.1780912547092024e+000,1.0845251108441884e-002,0.0000000000000000e+000,1.5195114738436246e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702593e+002,4.1083039018489256e+002,3.6268259744234967e+002,2.2192542186353828e+002,2.6245542490360060e+002,3.6339265958119717e+002
6.2000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995383e+001,2.4209993629716564e+001,6.0774347330013363e+001,2.2588729296116696e+001,6.0552084667725985e+001,9.7025578406472732e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907877173077e-001,5.2217490302065739e-001,1.5265469156675251e+000,2.0487218186881826e+000,3.1780912547091225e+000,1.0845251116969237e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651928e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702406e+002,4.1083039018489131e+002,3.6268259744234928e+002,2.2192542186353919e+002,2.6245542490360117e+002,3.6339265958119546e+002
6.3000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995447e+001,2.4209993629716450e+001,6.0774347330013441e+001,2.2588729296116753e+001,6.0552084667726078e+001,9.7025578406448290e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907775797569e-001,5.2217490219951712e-001,1.5265469132669984e+000,2.0487218154665157e+000,3.1780912547093383e+000,1.0845251099914672e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702633e+002,4.1083039018489109e+002,3.6268259744234911e+002,2.2192542186353666e+002,2.6245542490360117e+002,3.6339265958119773e+002
6.4000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995475e+001,2.4209993629716848e+001,6.0774347330013484e+001,2.2588729296116810e+001,6.0552084667726106e+001,9.7025578406460795e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907725114400e-001,5.2217490178895276e-001,1.5265469120667152e+000,2.0487218138556678e+000,3.1780912547091980e+000,1.0845251091387349e-002,0.0000000000000000e+000,1.5195114738436359e+001,2.0390696129652099e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702570e+002,4.1083039018489256e+002,3.6268259744234990e+002,2.2192542186353757e+002,2.6245542490360140e+002,3.6339265958119603e+002
6.5000000000000011e+002,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995390e+001,2.4209993629716678e+001,6.0774347330013377e+001,2.2588729296116696e+001,6.0552084667726007e+001,9.7025578406419868e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826485844e-001,5.2217490261009702e-001,1.5265469144672832e+000,2.0487218170773804e+000,3.1780912547092530e+000,1.0845251108441973e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651985e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702502e+002,4.1083039018489131e+002,3.6268259744234848e+002,2.2192542186353546e+002,2.6245542490360202e+002,3.6339265958119762e+002
6.6000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995411e+001,2.4209993629716507e+001,6.0774347330013399e+001,2.2588729296116753e+001,6.0552084667726035e+001,9.7025578406457385e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826485212e-001,5.2217490261007860e-001,1.5265469144672477e+000,2.0487218170773263e+000,3.1780912547092002e+000,1.0845251108441962e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651985e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702479e+002,4.1083039018489069e+002,3.6268259744234950e+002,2.2192542186353964e+002,2.6245542490360123e+002,3.6339265958119717e+002
6.7000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995447e+001,2.4209993629716678e+001,6.0774347330013434e+001,2.2588729296116753e+001,6.0552084667726071e+001,9.7025578406454542e+000,1.7995579141940961e+001,-2.2856388281962438e+001,1.7816182254336312e+001,-2.3173551855962927e+001,6.4463907775798035e-001,5.2217490219952423e-001,1.5265469132669793e+000,2.0487218154665037e+000,3.1780912547092965e+000,1.0845251099914655e-002,0.0000000000000000e+000,1.5195114738436359e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702673e+002,4.1083039018489188e+002,3.6268259744234916e+002,2.2192542186353825e+002,2.6245542490360026e+002,3.6339265958119574e+002
6.8000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995496e+001,2.4209993629716564e+001,6.0774347330013484e+001,2.2588729296116810e+001,6.0552084667726106e+001,9.7025578406446584e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336312e+001,-2.3173551855962927e+001,6.4463907877171256e-001,5.2217490302064939e-001,1.5265469156675451e+000,2.0487218186881946e+000,3.1780912547092308e+000,1.0845251116969188e-002,0.0000000000000000e+000,1.5195114738436359e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702525e+002,4.1083039018489143e+002,3.6268259744234990e+002,2.2192542186353734e+002,2.6245542490360145e+002,3.6339265958119557e+002
6.9000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995361e+001,2.4209993629716053e+001,6.0774347330013363e+001,2.2588729296116696e+001,6.0552084667725985e+001,9.7025578406446016e+000,1.7995579141940976e+001,-2.2856388281962438e+001,1.7816182254336326e+001,-2.3173551855962899e+001,6.4463907775798923e-001,5.2217490219951102e-001,1.5265469132669938e+000,2.0487218154665046e+000,3.1780912547092544e+000,1.0845251099914724e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651928e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702479e+002,4.1083039018489029e+002,3.6268259744234911e+002,2.2192542186353776e+002,2.6245542490360077e+002,3.6339265958119694e+002
7.0000000000000011e+002,1.7287696317556300e+001,-2.4121742323900008e+001,6.0872681744995390e+001,2.4209993629716507e+001,6.0774347330013391e+001,2.2588729296116696e+001,6.0552084667726014e+001,9.7025578406457385e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826482514e-001,5.2217490261009336e-001,1.5265469144672252e+000,2.0487218170773187e+000,3.1780912547093214e+000,1.0845251108441922e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651928e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702695e+002,4.1083039018489114e+002,3.6268259744234842e+002,2.2192542186354009e+002,2.6245542490360185e+002,3.6339265958119859e+002
7.1000000000000011e+002,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995390e+001,2.4209993629716337e+001,6.0774347330013377e+001,2.2588729296116696e+001,6.0552084667726014e+001,9.7025578406442605e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826485978e-001,5.2217490261009925e-001,1.5265469144672532e+000,2.0487218170773525e+000,3.1780912547092033e+000,1.0845251108441967e-002,0.0000000000000000e+000,1.5195114738436246e+001,2.0390696129651985e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702474e+002,4.1083039018489114e+002,3.6268259744234808e+002,2.2192542186353776e+002,2.6245542490360071e+002,3.6339265958119580e+002
7.2000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995354e+001,2.4209993629716394e+001,6.0774347330013370e+001,2.2588729296116696e+001,6.0552084667725985e+001,9.7025578406457385e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336326e+001,-2.3173551855962899e+001,6.4463907775797658e-001,5.2217490219952967e-001,1.5265469132669718e+000,2.0487218154665015e+000,3.1780912547093121e+000,1.0845251099914664e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651928e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702644e+002,4.1083039018489131e+002,3.6268259744234814e+002,2.2192542186353802e+002,2.6245542490360145e+002,3.6339265958119734e+002
7.3000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995376e+001,2.4209993629716621e+001,6.0774347330013363e+001,2.2588729296116696e+001,6.0552084667726000e+001,9.7025578406436352e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907877171522e-001,5.2217490302066838e-001,1.5265469156675469e+000,2.0487218186882155e+000,3.1780912547092499e+000,1.0845251116969197e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651928e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702565e+002,4.1083039018489200e+002,3.6268259744234877e+002,2.2192542186353614e+002,2.6245542490360179e+002,3.6339265958119739e+002
7.4000000000000011e+002,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995376e+001,2.4209993629716507e+001,6.0774347330013363e+001,2.2588729296116696e+001,6.0552084667725985e+001,9.7025578406460795e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907877171556e-001,5.2217490302065561e-001,1.5265469156675306e+000,2.0487218186881861e+000,3.1780912547092028e+000,1.0845251116969226e-002,0.0000000000000000e+000,1.5195114738436246e+001,2.0390696129651985e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702491e+002,4.1083039018489114e+002,3.6268259744234922e+002,2.2192542186353847e+002,2.6245542490360128e+002,3.6339265958119677e+002
7.5000000000000011e+002,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995376e+001,2.4209993629716223e+001,6.0774347330013370e+001,2.2588729296116696e+001,6.0552084667725985e+001,9.7025578406440331e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907775799723e-001,5.2217490219951623e-001,1.5265469132669967e+000,2.0487218154665130e+000,3.1780912547092282e+000,1.0845251099914693e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651928e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702451e+002,4.1083039018489069e+002,3.6268259744234888e+002,2.2192542186353685e+002,2.6245542490360231e+002,3.6339265958119802e+002
7.6000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995482e+001,2.4209993629716848e+001,6.0774347330013470e+001,2.2588729296116753e+001,6.0552084667726106e+001,9.7025578406456816e+000,1.7995579141940961e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826483735e-001,5.2217490261010413e-001,1.5265469144672463e+000,2.0487218170773502e+000,3.1780912547093103e+000,1.0845251108441877e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702758e+002,4.1083039018489279e+002,3.6268259744234888e+002,2.2192542186353802e+002,2.6245542490360083e+002,3.6339265958119904e+002
