时间(s),吸气压力(bar),吸气温度(℃),排气压力(bar),排气温度(℃),气冷中间压力(bar),气冷中间温度(℃),气冷出口压力(bar),气冷出口温度(℃),蒸发器进口压力(bar),蒸发器进口温度(℃),蒸发器出口压力(bar),蒸发器出口温度(℃),压缩机功耗(kW),一级制热量(kW),二级制热量(kW),制热量(kW),COP,质量流量(kg/s),进风温度(℃),中间温度(℃),出风温度(℃),室内风量(kg/min),环境温度(℃),室外风量(m/s),吸气比焓(kJ/kg),排气比焓(kJ/kg),气冷中间比焓(kJ/kg),气冷出口比焓(kJ/kg),蒸发器进口比焓(kJ/kg),蒸发器出口比焓(kJ/kg)
7.7000000000000011e+002,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995461e+001,2.4209993629716735e+001,6.0774347330013455e+001,2.2588729296116753e+001,6.0552084667726078e+001,9.7025578406476711e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907775799711e-001,5.2217490219952523e-001,1.5265469132669807e+000,2.0487218154665059e+000,3.1780912547092175e+000,1.0845251099914676e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702531e+002,4.1083039018489154e+002,3.6268259744234882e+002,2.2192542186353805e+002,2.6245542490360026e+002,3.6339265958119705e+002
7.8000000000000011e+002,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995354e+001,2.4209993629716053e+001,6.0774347330013363e+001,2.2588729296116696e+001,6.0552084667726000e+001,9.7025578406443174e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907775800644e-001,5.2217490219950480e-001,1.5265469132669960e+000,2.0487218154665010e+000,3.1780912547091638e+000,1.0845251099914738e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651928e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702354e+002,4.1083039018489018e+002,3.6268259744234962e+002,2.2192542186353825e+002,2.6245542490360060e+002,3.6339265958119518e+002
7.9000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995390e+001,2.4209993629715996e+001,6.0774347330013377e+001,2.2588729296116696e+001,6.0552084667726021e+001,9.7025578406464206e+000,1.7995579141940976e+001,-2.2856388281962438e+001,1.7816182254336326e+001,-2.3173551855962899e+001,6.4463907826483868e-001,5.2217490261009203e-001,1.5265469144672486e+000,2.0487218170773405e+000,3.1780912547092885e+000,1.0845251108441959e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651985e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702548e+002,4.1083039018489046e+002,3.6268259744234803e+002,2.2192542186353802e+002,2.6245542490360225e+002,3.6339265958119739e+002
8.0000000000000011e+002,1.7287696317556303e+001,-2.4121742323900008e+001,6.0872681744995475e+001,2.4209993629716450e+001,6.0774347330013470e+001,2.2588729296116753e+001,6.0552084667726092e+001,9.7025578406469322e+000,1.7995579141940976e+001,-2.2856388281962438e+001,1.7816182254336326e+001,-2.3173551855962899e+001,6.4463907826483924e-001,5.2217490261007993e-001,1.5265469144672723e+000,2.0487218170773520e+000,3.1780912547093036e+000,1.0845251108441924e-002,0.0000000000000000e+000,1.5195114738436359e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702627e+002,4.1083039018489143e+002,3.6268259744234996e+002,2.2192542186353731e+002,2.6245542490360071e+002,3.6339265958119557e+002
8.1000000000000011e+002,1.7287696317556300e+001,-2.4121742323900008e+001,6.0872681744995475e+001,2.4209993629716678e+001,6.0774347330013470e+001,2.2588729296116753e+001,6.0552084667726099e+001,9.7025578406480690e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336326e+001,-2.3173551855962899e+001,6.4463907826483269e-001,5.2217490261008670e-001,1.5265469144672261e+000,2.0487218170773129e+000,3.1780912547092757e+000,1.0845251108441898e-002,0.0000000000000000e+000,1.5195114738436359e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702673e+002,4.1083039018489154e+002,3.6268259744234933e+002,2.2192542186354061e+002,2.6245542490360123e+002,3.6339265958119626e+002
8.2000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995440e+001,2.4209993629716450e+001,6.0774347330013427e+001,2.2588729296116753e+001,6.0552084667726049e+001,9.7025578406448290e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907775799389e-001,5.2217490219951734e-001,1.5265469132669818e+000,2.0487218154664992e+000,3.1780912547092233e+000,1.0845251099914703e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651985e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702474e+002,4.1083039018489063e+002,3.6268259744234877e+002,2.2192542186353825e+002,2.6245542490360134e+002,3.6339265958119637e+002
8.3000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995376e+001,2.4209993629716223e+001,6.0774347330013349e+001,2.2588729296116696e+001,6.0552084667725985e+001,9.7025578406460227e+000,1.7995579141940976e+001,-2.2856388281962438e+001,1.7816182254336326e+001,-2.3173551855962899e+001,6.4463907877171511e-001,5.2217490302065117e-001,1.5265469156675406e+000,2.0487218186881919e+000,3.1780912547092139e+000,1.0845251116969250e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651928e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702440e+002,4.1083039018489052e+002,3.6268259744234911e+002,2.2192542186353776e+002,2.6245542490360128e+002,3.6339265958119580e+002
8.4000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995432e+001,2.4209993629716678e+001,6.0774347330013427e+001,2.2588729296116753e+001,6.0552084667726049e+001,9.7025578406449995e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336312e+001,-2.3173551855962927e+001,6.4463907775800089e-001,5.2217490219953788e-001,1.5265469132669833e+000,2.0487218154665214e+000,3.1780912547092228e+000,1.0845251099914655e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702576e+002,4.1083039018489234e+002,3.6268259744234837e+002,2.2192542186353708e+002,2.6245542490360094e+002,3.6339265958119660e+002
8.5000000000000011e+002,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995468e+001,2.4209993629716337e+001,6.0774347330013455e+001,2.2588729296116753e+001,6.0552084667726078e+001,9.7025578406456248e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336312e+001,-2.3173551855962927e+001,6.4463907877171944e-001,5.2217490302066039e-001,1.5265469156675389e+000,2.0487218186881995e+000,3.1780912547092042e+000,1.0845251116969223e-002,0.0000000000000000e+000,1.5195114738436359e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702474e+002,4.1083039018489126e+002,3.6268259744234888e+002,2.2192542186353734e+002,2.6245542490360071e+002,3.6339265958119677e+002
8.6000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995475e+001,2.4209993629716450e+001,6.0774347330013484e+001,2.2588729296116810e+001,6.0552084667726106e+001,9.7025578406450563e+000,1.7995579141940961e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826482858e-001,5.2217490261008115e-001,1.5265469144672659e+000,2.0487218170773471e+000,3.1780912547093489e+000,1.0845251108441950e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702622e+002,4.1083039018489052e+002,3.6268259744234905e+002,2.2192542186353734e+002,2.6245542490360145e+002,3.6339265958119785e+002
8.7000000000000011e+002,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995404e+001,2.4209993629716450e+001,6.0774347330013399e+001,2.2588729296116753e+001,6.0552084667726021e+001,9.7025578406442605e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907775800677e-001,5.2217490219951657e-001,1.5265469132670062e+000,2.0487218154665228e+000,3.1780912547091962e+000,1.0845251099914726e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651985e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702434e+002,4.1083039018489103e+002,3.6268259744234933e+002,2.2192542186353685e+002,2.6245542490360037e+002,3.6339265958119495e+002
8.8000000000000011e+002,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995390e+001,2.4209993629716280e+001,6.0774347330013370e+001,2.2588729296116696e+001,6.0552084667726007e+001,9.7025578406437489e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907877169768e-001,5.2217490302065150e-001,1.5265469156675555e+000,2.0487218186882070e+000,3.1780912547093232e+000,1.0845251116969230e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651985e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702474e+002,4.1083039018488972e+002,3.6268259744234820e+002,2.2192542186353521e+002,2.6245542490360151e+002,3.6339265958119768e+002
8.9000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995432e+001,2.4209993629716394e+001,6.0774347330013413e+001,2.2588729296116753e+001,6.0552084667726042e+001,9.7025578406451132e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336312e+001,-2.3173551855962927e+001,6.4463907877170379e-001,5.2217490302065050e-001,1.5265469156675464e+000,2.0487218186881968e+000,3.1780912547092774e+000,1.0845251116969209e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651928e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702576e+002,4.1083039018489126e+002,3.6268259744234973e+002,2.2192542186353731e+002,2.6245542490360089e+002,3.6339265958119677e+002
9.0000000000000011e+002,1.7287696317556300e+001,-2.4121742323900008e+001,6.0872681744995447e+001,2.4209993629716450e+001,6.0774347330013434e+001,2.2588729296116753e+001,6.0552084667726064e+001,9.7025578406458521e+000,1.7995579141940983e+001,-2.2856388281962410e+001,1.7816182254336326e+001,-2.3173551855962899e+001,6.4463907877170279e-001,5.2217490302065395e-001,1.5265469156675429e+000,2.0487218186881968e+000,3.1780912547092823e+000,1.0845251116969205e-002,0.0000000000000000e+000,1.5195114738436359e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702565e+002,4.1083039018489109e+002,3.6268259744234922e+002,2.2192542186353708e+002,2.6245542490360151e+002,3.6339265958119677e+002
9.1000000000000011e+002,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995532e+001,2.4209993629717133e+001,6.0774347330013526e+001,2.2588729296116810e+001,6.0552084667726156e+001,9.7025578406453405e+000,1.7995579141940961e+001,-2.2856388281962438e+001,1.7816182254336312e+001,-2.3173551855962927e+001,6.4463907826485456e-001,5.2217490261009425e-001,1.5265469144672594e+000,2.0487218170773538e+000,3.1780912547092308e+000,1.0845251108441877e-002,0.0000000000000000e+000,1.5195114738436359e+001,2.0390696129652099e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702644e+002,4.1083039018489285e+002,3.6268259744234985e+002,2.2192542186353779e+002,2.6245542490360100e+002,3.6339265958119847e+002
9.2000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995461e+001,2.4209993629716394e+001,6.0774347330013455e+001,2.2588729296116753e+001,6.0552084667726078e+001,9.7025578406466479e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826485112e-001,5.2217490261008404e-001,1.5265469144672474e+000,2.0487218170773316e+000,3.1780912547092135e+000,1.0845251108441947e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702514e+002,4.1083039018489103e+002,3.6268259744234928e+002,2.2192542186353921e+002,2.6245542490360020e+002,3.6339265958119597e+002
9.3000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995411e+001,2.4209993629716109e+001,6.0774347330013399e+001,2.2588729296116753e+001,6.0552084667726035e+001,9.7025578406440900e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826484224e-001,5.2217490261007937e-001,1.5265469144672470e+000,2.0487218170773263e+000,3.1780912547092490e+000,1.0845251108442002e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651985e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702497e+002,4.1083039018489001e+002,3.6268259744234894e+002,2.2192542186353964e+002,2.6245542490360106e+002,3.6339265958119665e+002
9.4000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995333e+001,2.4209993629715825e+001,6.0774347330013335e+001,2.2588729296116696e+001,6.0552084667725957e+001,9.7025578406472164e+000,1.7995579141940976e+001,-2.2856388281962438e+001,1.7816182254336326e+001,-2.3173551855962899e+001,6.4463907826484401e-001,5.2217490261007526e-001,1.5265469144672728e+000,2.0487218170773480e+000,3.1780912547092739e+000,1.0845251108441995e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651928e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702411e+002,4.1083039018488932e+002,3.6268259744234859e+002,2.2192542186353683e+002,2.6245542490360140e+002,3.6339265958119660e+002
9.5000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995475e+001,2.4209993629716507e+001,6.0774347330013470e+001,2.2588729296116753e+001,6.0552084667726106e+001,9.7025578406457953e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826485112e-001,5.2217490261009814e-001,1.5265469144672488e+000,2.0487218170773467e+000,3.1780912547092370e+000,1.0845251108441945e-002,0.0000000000000000e+000,1.5195114738436246e+001,2.0390696129651985e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702565e+002,4.1083039018489154e+002,3.6268259744234848e+002,2.2192542186353828e+002,2.6245542490360174e+002,3.6339265958119734e+002
9.6000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995361e+001,2.4209993629716166e+001,6.0774347330013349e+001,2.2588729296116696e+001,6.0552084667725957e+001,9.7025578406435784e+000,1.7995579141940976e+001,-2.2856388281962438e+001,1.7816182254336326e+001,-2.3173551855962899e+001,6.4463907877170823e-001,5.2217490302064717e-001,1.5265469156675453e+000,2.0487218186881924e+000,3.1780912547092486e+000,1.0845251116969217e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651928e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702491e+002,4.1083039018489069e+002,3.6268259744234950e+002,2.2192542186353731e+002,2.6245542490360043e+002,3.6339265958119603e+002
9.7000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995354e+001,2.4209993629715939e+001,6.0774347330013349e+001,2.2588729296116696e+001,6.0552084667725985e+001,9.7025578406440331e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907775796969e-001,5.2217490219951601e-001,1.5265469132669831e+000,2.0487218154664992e+000,3.1780912547093423e+000,1.0845251099914726e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651928e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702610e+002,4.1083039018489023e+002,3.6268259744234859e+002,2.2192542186353825e+002,2.6245542490360157e+002,3.6339265958119768e+002
9.8000000000000011e+002,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995482e+001,2.4209993629716564e+001,6.0774347330013470e+001,2.2588729296116753e+001,6.0552084667726099e+001,9.7025578406437489e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826484657e-001,5.2217490261009647e-001,1.5265469144672774e+000,2.0487218170773738e+000,3.1780912547093014e+000,1.0845251108441936e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702599e+002,4.1083039018489160e+002,3.6268259744234865e+002,2.2192542186353569e+002,2.6245542490360151e+002,3.6339265958119927e+002
9.9000000000000011e+002,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995504e+001,2.4209993629716848e+001,6.0774347330013498e+001,2.2588729296116810e+001,6.0552084667726128e+001,9.7025578406467616e+000,1.7995579141940954e+001,-2.2856388281962467e+001,1.7816182254336312e+001,-2.3173551855962927e+001,6.4463907826484645e-001,5.2217490261009269e-001,1.5265469144672452e+000,2.0487218170773378e+000,3.1780912547092464e+000,1.0845251108441933e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702622e+002,4.1083039018489183e+002,3.6268259744234922e+002,2.2192542186353919e+002,2.6245542490360089e+002,3.6339265958119785e+002
1.0000000000000001e+003,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995404e+001,2.4209993629716337e+001,6.0774347330013377e+001,2.2588729296116696e+001,6.0552084667726014e+001,9.7025578406475574e+000,1.7995579141940961e+001,-2.2856388281962438e+001,1.7816182254336312e+001,-2.3173551855962927e+001,6.4463907826485034e-001,5.2217490261008415e-001,1.5265469144672277e+000,2.0487218170773120e+000,3.1780912547091869e+000,1.0845251108441974e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651928e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702462e+002,4.1083039018489035e+002,3.6268259744234871e+002,2.2192542186354083e+002,2.6245542490360083e+002,3.6339265958119665e+002
1.0100000000000001e+003,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995376e+001,2.4209993629716223e+001,6.0774347330013363e+001,2.2588729296116696e+001,6.0552084667725985e+001,9.7025578406451132e+000,1.7995579141940961e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907877168924e-001,5.2217490302065495e-001,1.5265469156675229e+000,2.0487218186881777e+000,3.1780912547093196e+000,1.0845251116969224e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129651928e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702576e+002,4.1083039018489018e+002,3.6268259744234831e+002,2.2192542186353828e+002,2.6245542490360054e+002,3.6339265958119734e+002
1.0200000000000001e+003,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995475e+001,2.4209993629716678e+001,6.0774347330013470e+001,2.2588729296116753e+001,6.0552084667726092e+001,9.7025578406465343e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826486433e-001,5.2217490261009447e-001,1.5265469144672574e+000,2.0487218170773520e+000,3.1780912547091802e+000,1.0845251108441945e-002,0.0000000000000000e+000,1.5195114738436246e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702497e+002,4.1083039018489177e+002,3.6268259744234905e+002,2.2192542186353805e+002,2.6245542490359992e+002,3.6339265958119660e+002
1.0300000000000002e+003,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995461e+001,2.4209993629716053e+001,6.0774347330013434e+001,2.2588729296116753e+001,6.0552084667726078e+001,9.7025578406474438e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826485811e-001,5.2217490261007771e-001,1.5265469144672517e+000,2.0487218170773294e+000,3.1780912547091758e+000,1.0845251108442007e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702366e+002,4.1083039018488978e+002,3.6268259744234888e+002,2.2192542186353921e+002,2.6245542490360071e+002,3.6339265958119546e+002
1.0400000000000002e+003,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995440e+001,2.4209993629716450e+001,6.0774347330013413e+001,2.2588729296116753e+001,6.0552084667726049e+001,9.7025578406444879e+000,1.7995579141940976e+001,-2.2856388281962438e+001,1.7816182254336326e+001,-2.3173551855962899e+001,6.4463907826485589e-001,5.2217490261009880e-001,1.5265469144672543e+000,2.0487218170773529e+000,3.1780912547092233e+000,1.0845251108441971e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702502e+002,4.1083039018489114e+002,3.6268259744234814e+002,2.2192542186353776e+002,2.6245542490360208e+002,3.6339265958119785e+002
1.0500000000000002e+003,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995532e+001,2.4209993629716450e+001,6.0774347330013526e+001,2.2588729296116810e+001,6.0552084667726156e+001,9.7025578406467048e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826486633e-001,5.2217490261009525e-001,1.5265469144672303e+000,2.0487218170773254e+000,3.1780912547091287e+000,1.0845251108441936e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702485e+002,4.1083039018489183e+002,3.6268259744234899e+002,2.2192542186354038e+002,2.6245542490360054e+002,3.6339265958119415e+002
1.0600000000000002e+003,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995475e+001,2.4209993629716337e+001,6.0774347330013470e+001,2.2588729296116753e+001,6.0552084667726106e+001,9.7025578406430668e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826485389e-001,5.2217490261008304e-001,1.5265469144672794e+000,2.0487218170773627e+000,3.1780912547092481e+000,1.0845251108441950e-002,0.0000000000000000e+000,1.5195114738436359e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702468e+002,4.1083039018489075e+002,3.6268259744234911e+002,2.2192542186353614e+002,2.6245542490360117e+002,3.6339265958119574e+002
1.0700000000000002e+003,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995496e+001,2.4209993629716450e+001,6.0774347330013491e+001,2.2588729296116810e+001,6.0552084667726106e+001,9.7025578406447721e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907775799634e-001,5.2217490219951779e-001,1.5265469132670060e+000,2.0487218154665237e+000,3.1780912547092490e+000,1.0845251099914686e-002,0.0000000000000000e+000,1.5195114738436359e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702497e+002,4.1083039018489109e+002,3.6268259744234911e+002,2.2192542186353614e+002,2.6245542490360020e+002,3.6339265958119603e+002
1.0800000000000002e+003,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995404e+001,2.4209993629716109e+001,6.0774347330013399e+001,2.2588729296116753e+001,6.0552084667726021e+001,9.7025578406466479e+000,1.7995579141940976e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907775798035e-001,5.2217490219951090e-001,1.5265469132669525e+000,2.0487218154664633e+000,3.1780912547092339e+000,1.0845251099914736e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702428e+002,4.1083039018488910e+002,3.6268259744234797e+002,2.2192542186354058e+002,2.6245542490360179e+002,3.6339265958119677e+002
1.0900000000000002e+003,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995475e+001,2.4209993629716450e+001,6.0774347330013470e+001,2.2588729296116753e+001,6.0552084667726078e+001,9.7025578406435216e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907877170334e-001,5.2217490302066061e-001,1.5265469156675271e+000,2.0487218186881879e+000,3.1780912547092659e+000,1.0845251116969214e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702559e+002,4.1083039018489103e+002,3.6268259744234859e+002,2.2192542186353802e+002,2.6245542490360100e+002,3.6339265958119529e+002
1.1000000000000002e+003,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995447e+001,2.4209993629716450e+001,6.0774347330013427e+001,2.2588729296116753e+001,6.0552084667726064e+001,9.7025578406451700e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826484079e-001,5.2217490261010036e-001,1.5265469144672237e+000,2.0487218170773240e+000,3.1780912547092526e+000,1.0845251108441964e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702610e+002,4.1083039018489120e+002,3.6268259744234803e+002,2.2192542186354038e+002,2.6245542490360094e+002,3.6339265958119648e+002
1.1100000000000002e+003,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995461e+001,2.4209993629716223e+001,6.0774347330013455e+001,2.2588729296116753e+001,6.0552084667726078e+001,9.7025578406460227e+000,1.7995579141940976e+001,-2.2856388281962438e+001,1.7816182254336326e+001,-2.3173551855962899e+001,6.4463907826485500e-001,5.2217490261008892e-001,1.5265469144672292e+000,2.0487218170773183e+000,3.1780912547091735e+000,1.0845251108441997e-002,0.0000000000000000e+000,1.5195114738436246e+001,2.0390696129651985e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702411e+002,4.1083039018489006e+002,3.6268259744234808e+002,2.2192542186354035e+002,2.6245542490360083e+002,3.6339265958119597e+002
1.1200000000000002e+003,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995560e+001,2.4209993629716735e+001,6.0774347330013562e+001,2.2588729296116867e+001,6.0552084667726191e+001,9.7025578406455679e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907775799523e-001,5.2217490219953666e-001,1.5265469132669920e+000,2.0487218154665285e+000,3.1780912547092619e+000,1.0845251099914669e-002,0.0000000000000000e+000,1.5195114738436246e+001,2.0390696129651985e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702599e+002,4.1083039018489211e+002,3.6268259744234831e+002,2.2192542186353640e+002,2.6245542490360089e+002,3.6339265958119734e+002
1.1300000000000002e+003,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995532e+001,2.4209993629716507e+001,6.0774347330013526e+001,2.2588729296116810e+001,6.0552084667726156e+001,9.7025578406451132e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826485334e-001,5.2217490261010024e-001,1.5265469144672466e+000,2.0487218170773467e+000,3.1780912547092259e+000,1.0845251108441924e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702622e+002,4.1083039018489234e+002,3.6268259744234899e+002,2.2192542186353873e+002,2.6245542490360123e+002,3.6339265958119734e+002
1.1400000000000002e+003,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995475e+001,2.4209993629716109e+001,6.0774347330013470e+001,2.2588729296116753e+001,6.0552084667726106e+001,9.7025578406431805e+000,1.7995579141940976e+001,-2.2856388281962438e+001,1.7816182254336326e+001,-2.3173551855962899e+001,6.4463907826484801e-001,5.2217490261007937e-001,1.5265469144673052e+000,2.0487218170773844e+000,3.1780912547093108e+000,1.0845251108442002e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702389e+002,4.1083039018488932e+002,3.6268259744234825e+002,2.2192542186353359e+002,2.6245542490360026e+002,3.6339265958119557e+002
1.1500000000000002e+003,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995525e+001,2.4209993629716394e+001,6.0774347330013512e+001,2.2588729296116810e+001,6.0552084667726135e+001,9.7025578406460227e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826484934e-001,5.2217490261009680e-001,1.5265469144672326e+000,2.0487218170773294e+000,3.1780912547092188e+000,1.0845251108441967e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702525e+002,4.1083039018489092e+002,3.6268259744234808e+002,2.2192542186353967e+002,2.6245542490360066e+002,3.6339265958119637e+002
1.1600000000000002e+003,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995496e+001,2.4209993629716450e+001,6.0774347330013491e+001,2.2588729296116810e+001,6.0552084667726120e+001,9.7025578406455111e+000,1.7995579141940961e+001,-2.2856388281962438e+001,1.7816182254336312e+001,-2.3173551855962927e+001,6.4463907775799567e-001,5.2217490219951912e-001,1.5265469132669989e+000,2.0487218154665179e+000,3.1780912547092433e+000,1.0845251099914690e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702497e+002,4.1083039018489103e+002,3.6268259744234894e+002,2.2192542186353666e+002,2.6245542490360060e+002,3.6339265958119739e+002
1.1700000000000002e+003,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995511e+001,2.4209993629716735e+001,6.0774347330013498e+001,2.2588729296116810e+001,6.0552084667726135e+001,9.7025578406469890e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826485645e-001,5.2217490261009658e-001,1.5265469144672439e+000,2.0487218170773405e+000,3.1780912547092011e+000,1.0845251108441976e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702474e+002,4.1083039018489086e+002,3.6268259744234808e+002,2.2192542186353873e+002,2.6245542490360089e+002,3.6339265958119694e+002
1.1800000000000002e+003,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995504e+001,2.4209993629716337e+001,6.0774347330013498e+001,2.2588729296116810e+001,6.0552084667726135e+001,9.7025578406487512e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826484890e-001,5.2217490261007427e-001,1.5265469144672612e+000,2.0487218170773356e+000,3.1780912547092308e+000,1.0845251108441974e-002,0.0000000000000000e+000,1.5195114738436359e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702434e+002,4.1083039018488995e+002,3.6268259744234922e+002,2.2192542186353825e+002,2.6245542490360037e+002,3.6339265958119506e+002
1.1900000000000002e+003,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995539e+001,2.4209993629716735e+001,6.0774347330013541e+001,2.2588729296116810e+001,6.0552084667726170e+001,9.7025578406447153e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907775800888e-001,5.2217490219953211e-001,1.5265469132669716e+000,2.0487218154665037e+000,3.1780912547091562e+000,1.0845251099914690e-002,0.0000000000000000e+000,1.5195114738436246e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702479e+002,4.1083039018489177e+002,3.6268259744234848e+002,2.2192542186353873e+002,2.6245542490360049e+002,3.6339265958119790e+002
1.2000000000000002e+003,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995504e+001,2.4209993629716678e+001,6.0774347330013498e+001,2.2588729296116810e+001,6.0552084667726128e+001,9.7025578406432373e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826486344e-001,5.2217490261009447e-001,1.5265469144672688e+000,2.0487218170773631e+000,3.1780912547092015e+000,1.0845251108441971e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702479e+002,4.1083039018489143e+002,3.6268259744234882e+002,2.2192542186353711e+002,2.6245542490360077e+002,3.6339265958119717e+002
1.2100000000000002e+003,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995475e+001,2.4209993629716394e+001,6.0774347330013470e+001,2.2588729296116753e+001,6.0552084667726092e+001,9.7025578406501722e+000,1.7995579141940976e+001,-2.2856388281962438e+001,1.7816182254336326e+001,-2.3173551855962899e+001,6.4463907826485245e-001,5.2217490261009547e-001,1.5265469144672330e+000,2.0487218170773285e+000,3.1780912547092020e+000,1.0845251108441980e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702479e+002,4.1083039018489063e+002,3.6268259744234797e+002,2.2192542186353967e+002,2.6245542490360083e+002,3.6339265958119637e+002
1.2200000000000002e+003,1.7287696317556300e+001,-2.4121742323900008e+001,6.0872681744995539e+001,2.4209993629716905e+001,6.0774347330013526e+001,2.2588729296116810e+001,6.0552084667726149e+001,9.7025578406433510e+000,1.7995579141940976e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907877171078e-001,5.2217490302066372e-001,1.5265469156675602e+000,2.0487218186882239e+000,3.1780912547092850e+000,1.0845251116969240e-002,0.0000000000000000e+000,1.5195114738436359e+001,2.0390696129652099e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702502e+002,4.1083039018489086e+002,3.6268259744234825e+002,2.2192542186353498e+002,2.6245542490360066e+002,3.6339265958119773e+002
1.2300000000000002e+003,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995560e+001,2.4209993629716678e+001,6.0774347330013541e+001,2.2588729296116810e+001,6.0552084667726163e+001,9.7025578406440900e+000,1.7995579141940961e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907877171001e-001,5.2217490302065472e-001,1.5265469156675251e+000,2.0487218186881799e+000,3.1780912547092206e+000,1.0845251116969171e-002,0.0000000000000000e+000,1.5195114738436359e+001,2.0390696129652099e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702570e+002,4.1083039018489177e+002,3.6268259744234967e+002,2.2192542186353873e+002,2.6245542490360015e+002,3.6339265958119802e+002
1.2400000000000002e+003,1.7287696317556282e+001,-2.4121742323900037e+001,6.0872681744995511e+001,2.4209993629716337e+001,6.0774347330013512e+001,2.2588729296116810e+001,6.0552084667726149e+001,9.7025578406474438e+000,1.7995579141940954e+001,-2.2856388281962467e+001,1.7816182254336312e+001,-2.3173551855962927e+001,6.4463907826486289e-001,5.2217490261008737e-001,1.5265469144672608e+000,2.0487218170773480e+000,3.1780912547091811e+000,1.0845251108441990e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702479e+002,4.1083039018489131e+002,3.6268259744234945e+002,2.2192542186353873e+002,2.6245542490360054e+002,3.6339265958119734e+002
1.2500000000000002e+003,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995447e+001,2.4209993629715711e+001,6.0774347330013455e+001,2.2588729296116753e+001,6.0552084667726092e+001,9.7025578406459090e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907775800000e-001,5.2217490219952156e-001,1.5265469132669811e+000,2.0487218154665028e+000,3.1780912547091984e+000,1.0845251099914764e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702315e+002,4.1083039018488921e+002,3.6268259744234723e+002,2.2192542186353757e+002,2.6245542490360054e+002,3.6339265958119705e+002
1.2600000000000002e+003,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995475e+001,2.4209993629716450e+001,6.0774347330013462e+001,2.2588729296116753e+001,6.0552084667726092e+001,9.7025578406476711e+000,1.7995579141940976e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907877171156e-001,5.2217490302066516e-001,1.5265469156675304e+000,2.0487218186881955e+000,3.1780912547092370e+000,1.0845251116969257e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702445e+002,4.1083039018489029e+002,3.6268259744234763e+002,2.2192542186353731e+002,2.6245542490360043e+002,3.6339265958119535e+002
1.2700000000000002e+003,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995482e+001,2.4209993629716166e+001,6.0774347330013484e+001,2.2588729296116810e+001,6.0552084667726106e+001,9.7025578406432942e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336312e+001,-2.3173551855962927e+001,6.4463907826483602e-001,5.2217490261008936e-001,1.5265469144672836e+000,2.0487218170773729e+000,3.1780912547093521e+000,1.0845251108441993e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702565e+002,4.1083039018489029e+002,3.6268259744234825e+002,2.2192542186353546e+002,2.6245542490360117e+002,3.6339265958119546e+002
1.2800000000000002e+003,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995539e+001,2.4209993629716621e+001,6.0774347330013541e+001,2.2588729296116810e+001,6.0552084667726170e+001,9.7025578406458521e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907775800422e-001,5.2217490219952245e-001,1.5265469132669713e+000,2.0487218154664939e+000,3.1780912547091638e+000,1.0845251099914695e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702462e+002,4.1083039018489126e+002,3.6268259744234888e+002,2.2192542186353921e+002,2.6245542490360015e+002,3.6339265958119546e+002
1.2900000000000002e+003,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995461e+001,2.4209993629716280e+001,6.0774347330013434e+001,2.2588729296116753e+001,6.0552084667726078e+001,9.7025578406448290e+000,1.7995579141940976e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907877172844e-001,5.2217490302065328e-001,1.5265469156675382e+000,2.0487218186881915e+000,3.1780912547091478e+000,1.0845251116969306e-002,0.0000000000000000e+000,1.5195114738436246e+001,2.0390696129651985e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702298e+002,4.1083039018488978e+002,3.6268259744234842e+002,2.2192542186353802e+002,2.6245542490360089e+002,3.6339265958119506e+002
1.3000000000000002e+003,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995475e+001,2.4209993629716053e+001,6.0774347330013470e+001,2.2588729296116753e+001,6.0552084667726106e+001,9.7025578406442605e+000,1.7995579141940961e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826483902e-001,5.2217490261008548e-001,1.5265469144672785e+000,2.0487218170773640e+000,3.1780912547093236e+000,1.0845251108442002e-002,0.0000000000000000e+000,1.5195114738436246e+001,2.0390696129651985e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702451e+002,4.1083039018488932e+002,3.6268259744234769e+002,2.2192542186353549e+002,2.6245542490359998e+002,3.6339265958119665e+002
1.3100000000000002e+003,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995539e+001,2.4209993629716564e+001,6.0774347330013541e+001,2.2588729296116810e+001,6.0552084667726163e+001,9.7025578406449426e+000,1.7995579141940961e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907775798490e-001,5.2217490219952767e-001,1.5265469132669731e+000,2.0487218154665010e+000,3.1780912547092703e+000,1.0845251099914686e-002,0.0000000000000000e+000,1.5195114738436246e+001,2.0390696129651985e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702576e+002,4.1083039018489109e+002,3.6268259744234820e+002,2.2192542186353825e+002,2.6245542490360106e+002,3.6339265958119677e+002
1.3200000000000002e+003,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995496e+001,2.4209993629716223e+001,6.0774347330013484e+001,2.2588729296116810e+001,6.0552084667726128e+001,9.7025578406433510e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336312e+001,-2.3173551855962927e+001,6.4463907826485267e-001,5.2217490261007715e-001,1.5265469144672679e+000,2.0487218170773449e+000,3.1780912547092264e+000,1.0845251108441969e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702434e+002,4.1083039018489023e+002,3.6268259744234922e+002,2.2192542186353757e+002,2.6245542490360089e+002,3.6339265958119734e+002
1.3300000000000002e+003,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995560e+001,2.4209993629717076e+001,6.0774347330013555e+001,2.2588729296116810e+001,6.0552084667726191e+001,9.7025578406427826e+000,1.7995579141940976e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826485423e-001,5.2217490261011701e-001,1.5265469144672539e+000,2.0487218170773707e+000,3.1780912547092588e+000,1.0845251108441914e-002,0.0000000000000000e+000,1.5195114738436246e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702639e+002,4.1083039018489262e+002,3.6268259744234769e+002,2.2192542186353660e+002,2.6245542490360094e+002,3.6339265958119671e+002
1.3400000000000002e+003,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995560e+001,2.4209993629716394e+001,6.0774347330013548e+001,2.2588729296116810e+001,6.0552084667726184e+001,9.7025578406472732e+000,1.7995579141940961e+001,-2.2856388281962438e+001,1.7816182254336312e+001,-2.3173551855962927e+001,6.4463907826485012e-001,5.2217490261008948e-001,1.5265469144672443e+000,2.0487218170773338e+000,3.1780912547092219e+000,1.0845251108441981e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702497e+002,4.1083039018489063e+002,3.6268259744234854e+002,2.2192542186353921e+002,2.6245542490360026e+002,3.6339265958119569e+002
1.3500000000000002e+003,1.7287696317556282e+001,-2.4121742323900037e+001,6.0872681744995432e+001,2.4209993629715825e+001,6.0774347330013413e+001,2.2588729296116753e+001,6.0552084667726049e+001,9.7025578406467616e+000,1.7995579141940961e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826485212e-001,5.2217490261007893e-001,1.5265469144672632e+000,2.0487218170773422e+000,3.1780912547092250e+000,1.0845251108442045e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702354e+002,4.1083039018488910e+002,3.6268259744234825e+002,2.2192542186353802e+002,2.6245542490360003e+002,3.6339265958119370e+002
1.3600000000000002e+003,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995482e+001,2.4209993629716791e+001,6.0774347330013470e+001,2.2588729296116753e+001,6.0552084667726106e+001,9.7025578406446016e+000,1.7995579141940961e+001,-2.2856388281962438e+001,1.7816182254336312e+001,-2.3173551855962927e+001,6.4463907877172000e-001,5.2217490302067615e-001,1.5265469156675351e+000,2.0487218186882110e+000,3.1780912547092197e+000,1.0845251116969217e-002,0.0000000000000000e+000,1.5195114738436359e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702514e+002,4.1083039018489171e+002,3.6268259744234786e+002,2.2192542186353660e+002,2.6245542490360117e+002,3.6339265958119785e+002
1.3700000000000002e+003,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995567e+001,2.4209993629716507e+001,6.0774347330013555e+001,2.2588729296116810e+001,6.0552084667726191e+001,9.7025578406476711e+000,1.7995579141940961e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826485844e-001,5.2217490261008515e-001,1.5265469144672457e+000,2.0487218170773307e+000,3.1780912547091762e+000,1.0845251108441955e-002,0.0000000000000000e+000,1.5195114738436359e+001,2.0390696129652156e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702445e+002,4.1083039018489080e+002,3.6268259744234899e+002,2.2192542186353921e+002,2.6245542490359952e+002,3.6339265958119705e+002
1.3800000000000002e+003,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995511e+001,2.4209993629715996e+001,6.0774347330013512e+001,2.2588729296116810e+001,6.0552084667726135e+001,9.7025578406453974e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907877170279e-001,5.2217490302064362e-001,1.5265469156675417e+000,2.0487218186881853e+000,3.1780912547092646e+000,1.0845251116969271e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702394e+002,4.1083039018488910e+002,3.6268259744234848e+002,2.2192542186353731e+002,2.6245542490360054e+002,3.6339265958119495e+002
1.3900000000000002e+003,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995525e+001,2.4209993629716564e+001,6.0774347330013512e+001,2.2588729296116810e+001,6.0552084667726149e+001,9.7025578406451132e+000,1.7995579141940961e+001,-2.2856388281962438e+001,1.7816182254336312e+001,-2.3173551855962927e+001,6.4463907877171656e-001,5.2217490302066860e-001,1.5265469156675193e+000,2.0487218186881879e+000,3.1780912547092006e+000,1.0845251116969240e-002,0.0000000000000000e+000,1.5195114738436246e+001,2.0390696129651985e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702462e+002,4.1083039018489086e+002,3.6268259744234780e+002,2.2192542186353828e+002,2.6245542490360089e+002,3.6339265958119648e+002
1.4000000000000002e+003,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995567e+001,2.4209993629716791e+001,6.0774347330013555e+001,2.2588729296116810e+001,6.0552084667726191e+001,9.7025578406435784e+000,1.7995579141940961e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907877170412e-001,5.2217490302066227e-001,1.5265469156675402e+000,2.0487218186882026e+000,3.1780912547092846e+000,1.0845251116969211e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702559e+002,4.1083039018489109e+002,3.6268259744234848e+002,2.2192542186353666e+002,2.6245542490360071e+002,3.6339265958119779e+002
