时间(s),吸气压力(bar),吸气温度(℃),排气压力(bar),排气温度(℃),气冷中间压力(bar),气冷中间温度(℃),气冷出口压力(bar),气冷出口温度(℃),蒸发器进口压力(bar),蒸发器进口温度(℃),蒸发器出口压力(bar),蒸发器出口温度(℃),压缩机功耗(kW),一级制热量(kW),二级制热量(kW),制热量(kW),COP,质量流量(kg/s),进风温度(℃),中间温度(℃),出风温度(℃),室内风量(kg/min),环境温度(℃),室外风量(m/s),吸气比焓(kJ/kg),排气比焓(kJ/kg),气冷中间比焓(kJ/kg),气冷出口比焓(kJ/kg),蒸发器进口比焓(kJ/kg),蒸发器出口比焓(kJ/kg)
1.4100000000000002e+003,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995475e+001,2.4209993629716280e+001,6.0774347330013470e+001,2.2588729296116753e+001,6.0552084667726099e+001,9.7025578406458521e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826486266e-001,5.2217490261008970e-001,1.5265469144672514e+000,2.0487218170773414e+000,3.1780912547091718e+000,1.0845251108442000e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702400e+002,4.1083039018489046e+002,3.6268259744234842e+002,2.2192542186353870e+002,2.6245542490360071e+002,3.6339265958119495e+002
1.4200000000000002e+003,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995539e+001,2.4209993629716621e+001,6.0774347330013526e+001,2.2588729296116810e+001,6.0552084667726163e+001,9.7025578406476143e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907775799723e-001,5.2217490219952034e-001,1.5265469132669827e+000,2.0487218154665028e+000,3.1780912547092122e+000,1.0845251099914688e-002,0.0000000000000000e+000,1.5195114738436359e+001,2.0390696129652099e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702462e+002,4.1083039018489080e+002,3.6268259744234859e+002,2.2192542186353779e+002,2.6245542490360054e+002,3.6339265958119569e+002
1.4300000000000002e+003,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995482e+001,2.4209993629716223e+001,6.0774347330013484e+001,2.2588729296116810e+001,6.0552084667726106e+001,9.7025578406455111e+000,1.7995579141940961e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907775798568e-001,5.2217490219950735e-001,1.5265469132670166e+000,2.0487218154665241e+000,3.1780912547093023e+000,1.0845251099914714e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702468e+002,4.1083039018488995e+002,3.6268259744234905e+002,2.2192542186353546e+002,2.6245542490360071e+002,3.6339265958119671e+002
1.4400000000000002e+003,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995504e+001,2.4209993629716337e+001,6.0774347330013512e+001,2.2588729296116810e+001,6.0552084667726149e+001,9.7025578406460227e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336312e+001,-2.3173551855962927e+001,6.4463907725111502e-001,5.2217490178894221e-001,1.5265469120667281e+000,2.0487218138556704e+000,3.1780912547093449e+000,1.0845251091387426e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702553e+002,4.1083039018489006e+002,3.6268259744234871e+002,2.2192542186353617e+002,2.6245542490360003e+002,3.6339265958119518e+002
1.4500000000000002e+003,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995475e+001,2.4209993629716450e+001,6.0774347330013462e+001,2.2588729296116753e+001,6.0552084667726106e+001,9.7025578406446016e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826484845e-001,5.2217490261009991e-001,1.5265469144672676e+000,2.0487218170773676e+000,3.1780912547092823e+000,1.0845251108441967e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702508e+002,4.1083039018489069e+002,3.6268259744234757e+002,2.2192542186353592e+002,2.6245542490360060e+002,3.6339265958119643e+002
1.4600000000000002e+003,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995504e+001,2.4209993629716450e+001,6.0774347330013498e+001,2.2588729296116810e+001,6.0552084667726128e+001,9.7025578406449995e+000,1.7995579141940976e+001,-2.2856388281962438e+001,1.7816182254336326e+001,-2.3173551855962899e+001,6.4463907826486266e-001,5.2217490261009636e-001,1.5265469144672656e+000,2.0487218170773618e+000,3.1780912547092033e+000,1.0845251108441959e-002,0.0000000000000000e+000,1.5195114738436246e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702462e+002,4.1083039018489126e+002,3.6268259744234842e+002,2.2192542186353685e+002,2.6245542490360015e+002,3.6339265958119501e+002
1.4700000000000002e+003,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995582e+001,2.4209993629716507e+001,6.0774347330013576e+001,2.2588729296116867e+001,6.0552084667726213e+001,9.7025578406452269e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907775800489e-001,5.2217490219951923e-001,1.5265469132669949e+000,2.0487218154665143e+000,3.1780912547091922e+000,1.0845251099914691e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702485e+002,4.1083039018489154e+002,3.6268259744234945e+002,2.2192542186353757e+002,2.6245542490360009e+002,3.6339265958119506e+002
1.4800000000000002e+003,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995553e+001,2.4209993629716791e+001,6.0774347330013526e+001,2.2588729296116810e+001,6.0552084667726163e+001,9.7025578406440331e+000,1.7995579141940969e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907927857489e-001,5.2217490343122397e-001,1.5265469168678178e+000,2.0487218202990416e+000,3.1780912547092188e+000,1.0845251125496530e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702417e+002,4.1083039018489029e+002,3.6268259744234859e+002,2.2192542186353711e+002,2.6245542490360003e+002,3.6339265958119535e+002
1.4900000000000002e+003,1.7287696317556296e+001,-2.4121742323900008e+001,6.0872681744995461e+001,2.4209993629716053e+001,6.0774347330013441e+001,2.2588729296116753e+001,6.0552084667726092e+001,9.7025578406444879e+000,1.7995579141940961e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826481059e-001,5.2217490261008082e-001,1.5265469144672523e+000,2.0487218170773334e+000,3.1780912547094160e+000,1.0845251108441993e-002,0.0000000000000000e+000,1.5195114738436246e+001,2.0390696129651985e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702605e+002,4.1083039018488893e+002,3.6268259744234769e+002,2.2192542186353779e+002,2.6245542490360106e+002,3.6339265958119705e+002
1.5000000000000002e+003,1.7287696317556289e+001,-2.4121742323900037e+001,6.0872681744995567e+001,2.4209993629716507e+001,6.0774347330013555e+001,2.2588729296116810e+001,6.0552084667726191e+001,9.7025578406468753e+000,1.7995579141940961e+001,-2.2856388281962438e+001,1.7816182254336319e+001,-2.3173551855962899e+001,6.4463907826484823e-001,5.2217490261008459e-001,1.5265469144672406e+000,2.0487218170773254e+000,3.1780912547092179e+000,1.0845251108441933e-002,0.0000000000000000e+000,1.5195114738436303e+001,2.0390696129652042e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.6607245734702497e+002,4.1083039018489069e+002,3.6268259744234882e+002,2.2192542186353921e+002,2.6245542490360037e+002,3.6339265958119717e+002
1.5100000000000002e+003,1.7282476440094651e+001,-2.4131213464408091e+001,6.1606885226764888e+001,2.7895405652616319e+001,6.1507306184861534e+001,2.3106442451050668e+001,6.1301576912578589e+001,9.7452616757654482e+000,1.7954708886258153e+001,-2.2928437550575268e+001,1.7786065155242628e+001,-2.3227025349565878e+001,6.3545322715326602e-001,6.2150932968851669e-001,1.4719720519231252e+000,2.0934813816116420e+000,3.2944696669338209e+000,1.0502899613802017e-002,0.0000000000000000e+000,1.5273371793117747e+001,2.0759515479178958e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.7577930758147346e+002,4.2124540731829455e+002,3.6207038398742486e+002,2.2192127221368338e+002,2.6583748201270100e+002,3.7507272502818324e+002
1.5200000000000002e+003,1.7282594464552151e+001,-2.4130999293387475e+001,6.3026342358268707e+001,3.4731202776524356e+001,6.2930041349836081e+001,2.4096766719695836e+001,6.2748229350033995e+001,9.5167168062138785e+000,1.7919175748933473e+001,-2.2991178118618848e+001,1.7759578244187590e+001,-2.3274109124918937e+001,6.5715631677095765e-001,6.8477011269702026e-001,1.4552539309473307e+000,2.1400240436443507e+000,3.2564916276841105e+000,9.9603604980767792e-003,0.0000000000000000e+000,1.5286727851897240e+001,2.1371447314010368e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.8655237321758796e+002,4.3594287328243337e+002,3.6719334229615623e+002,2.2108879806521981e+002,2.6855463993789130e+002,3.8579907451009842e+002
1.5300000000000002e+003,1.7271466280245029e+001,-2.4151197540998965e+001,6.3972899136733723e+001,4.2920792031243593e+001,6.3878414895012838e+001,2.4746352937030224e+001,6.3715215751456682e+001,9.0385349348308637e+000,1.7874804999577584e+001,-2.3069652698456480e+001,1.7723968976066541e+001,-2.3337491989731774e+001,6.7637167112550678e-001,7.9066979178730001e-001,1.4065628137614521e+000,2.1972326055487521e+000,3.2485580034605501e+000,9.4767590101187144e-003,0.0000000000000000e+000,1.5022341405593238e+001,2.2210416175651631e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,3.9825635775808195e+002,4.5154242002187181e+002,3.6810990992606054e+002,2.1968756297605276e+002,2.7096760559495311e+002,3.9760764825727551e+002
1.5400000000000002e+003,1.7253068443551427e+001,-2.4184611308436388e+001,6.4742011546145818e+001,5.3763754068482910e+001,6.4649473448141961e+001,2.5268344774355285e+001,6.4505560750645785e+001,8.5383626016402445e+000,1.7823627210632477e+001,-2.3160343215001831e+001,1.7681371954968188e+001,-2.3413436781029560e+001,7.0002401422525673e-001,9.0460135370366956e-001,1.3520818592755084e+000,2.2566832129791781e+000,3.2237225682560839e+000,8.9816925360191747e-003,0.0000000000000000e+000,1.4575539330719664e+001,2.2940689138075868e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.1147367306519959e+002,4.6953058973970332e+002,3.6881445521650988e+002,2.1827691968484137e+002,2.7375423859576415e+002,4.1121979459436704e+002
1.5500000000000002e+003,1.7231310613547279e+001,-2.4224160611611552e+001,6.5557660790496470e+001,6.8045897720803850e+001,6.5466984375086838e+001,2.5815812278398766e+001,6.5339500130483685e+001,8.0021382592268537e+000,1.7769844079387411e+001,-2.3255854058450467e+001,1.7635727633752502e+001,-2.3494963119631961e+001,7.3445130303413109e-001,1.0446050925763057e+000,1.2768239128680330e+000,2.3214290054443385e+000,3.1607664059606932e+000,8.4895909571847637e-003,0.0000000000000000e+000,1.3856328224400841e+001,2.3626912758786318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.2594829061944000e+002,4.9023361710421705e+002,3.6718821976475471e+002,2.1678946447637966e+002,2.7697799953467307e+002,4.2592926107114999e+002
1.5600000000000002e+003,1.7168847878036967e+001,-2.4157605416767638e+001,6.6167520879886368e+001,8.2959297646028631e+001,6.6080068012460259e+001,2.6222365021280439e+001,6.5967744453110583e+001,7.4325750554818342e+000,1.7684797282625063e+001,-2.3407324911076842e+001,1.7555296158058390e+001,-2.3638997938454651e+001,7.8346989096920527e-001,1.1534396825998481e+000,1.2107726851147613e+000,2.3642123677146092e+000,3.0176173902355310e+000,8.0231667780462750e-003,0.0000000000000000e+000,1.3183895963949340e+001,2.4291755684571228e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3754389971226601e+002,5.0993771422338648e+002,3.6617407144881577e+002,2.1526449688683749e+002,2.8208410136449038e+002,4.3657323155551620e+002
1.5700000000000002e+003,1.6814490066321788e+001,-2.4678160359887897e+001,6.7013608098804980e+001,8.6143982776774067e+001,6.6925201588760430e+001,2.6777168763229838e+001,6.6826365860253873e+001,6.8244738194092065e+000,1.7361379653388770e+001,-2.3988272300476922e+001,1.7226015870051210e+001,-2.0642328199301744e+001,8.2857965873766815e-001,1.2485695854511414e+000,1.2080800638304627e+000,2.4566496492816041e+000,2.9648925403554829e+000,8.1962120767112359e-003,0.0000000000000000e+000,1.2490589711216955e+001,2.4643695600084811e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3769400057383660e+002,5.1336706718495293e+002,3.6103211370091191e+002,2.1363718876197476e+002,2.9627510633701849e+002,4.4167931367615313e+002
1.5800000000000002e+003,1.6112965712663446e+001,-2.5808909461009193e+001,6.9086092131960513e+001,9.2111456113973929e+001,6.8998978607249384e+001,2.8110804277301554e+001,6.8910642422011634e+001,6.2584134408317027e+000,1.6676834431349526e+001,-2.5244678176900351e+001,1.6537463246115518e+001,-2.0153219575148995e+001,8.8773934039383184e-001,1.4049596137961100e+000,1.1041137995042964e+000,2.5090734133004062e+000,2.8263627611538480e+000,8.1630016984130804e-003,0.0000000000000000e+000,1.1548442031348543e+001,2.5196837176165559e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3787998491736147e+002,5.1938085856333021e+002,3.4726774800631051e+002,2.1200943981326671e+002,3.2281166543547522e+002,4.4366090990322817e+002
1.5900000000000002e+003,1.5197674133772528e+001,-2.7406813750318719e+001,7.1001355682889141e+001,9.8853593042284331e+001,7.0918119476139267e+001,2.9309077548869084e+001,7.0840013338693197e+001,5.6617513728012909e+000,1.5767365468217394e+001,-2.6974011577840542e+001,1.5626852193966213e+001,-2.0105497069445846e+001,9.4445840119380342e-001,1.5422907098999130e+000,9.7474044943822713e-001,2.5170311593381403e+000,2.6650524323322147e+000,7.9618684042742967e-003,0.0000000000000000e+000,1.0367682917738875e+001,2.5615702946321221e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3800238016192645e+002,5.2649494873566414e+002,3.3278530275960901e+002,2.1035920878963813e+002,3.5739347080581229e+002,4.4551586485690893e+002
1.6000000000000002e+003,1.4186980016323437e+001,-2.9285185733980512e+001,7.2283532662516052e+001,1.0544839769624036e+002,7.2204202900558982e+001,3.0091473931570476e+001,7.2133485635159985e+001,4.9996638007388583e+000,1.4757778635223460e+001,-2.8982002138742416e+001,1.4617553654153310e+001,-2.0097131379433108e+001,9.9590483349292902e-001,1.6538310202108062e+000,8.4835590953169093e-001,2.5021869297424972e+000,2.5124759370497252e+000,7.6944274697200929e-003,0.0000000000000000e+000,9.1269051054475767e+000,2.5678458729660065e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3804456257868770e+002,5.3383681952967470e+002,3.1889801781646952e+002,2.0864213290882319e+002,3.9538165355374866e+002,4.4745984129668540e+002
1.6100000000000002e+003,1.3212254840255458e+001,-3.1239054116190943e+001,7.7461581694526089e+001,1.1742184323735887e+002,7.7396268417408962e+001,3.2673296066405840e+001,7.7327226038788794e+001,4.6598015086096325e+000,1.3782282873992473e+001,-3.1020802629887612e+001,1.3637792815036718e+001,-2.0087560615896820e+001,1.0815715634836445e+000,1.6459740958998899e+000,8.1124510167559249e-001,2.4572191975754825e+000,2.2718970066677797e+000,7.2733499920582013e-003,0.0000000000000000e+000,8.2628676905018210e+000,2.4730806832081441e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3796826604301299e+002,5.4523423923448127e+002,3.1893217791512564e+002,2.0739552663869949e+002,4.2110649555253514e+002,4.4929282072356733e+002
1.6200000000000002e+003,1.2530157267499533e+001,-3.2889302702464676e+001,8.4772943073661594e+001,1.3070142432173969e+002,8.4712603295848709e+001,3.5483543036783942e+001,8.4642229149241118e+001,4.3779131410580021e+000,1.3113384818428742e+001,-3.2481194404196032e+001,1.2960176198676761e+001,-2.0080407333797808e+001,1.2244463328743669e+000,1.7226934785892554e+000,7.8327454419350717e-001,2.5059680227827625e+000,2.0466131961047616e+000,7.1395061809538564e-003,0.0000000000000000e+000,8.0459371081602171e+000,2.4849642982104797e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3763093352058047e+002,5.5718951170578714e+002,3.1589922706608689e+002,2.0618932215935010e+002,4.2727603575298320e+002,4.5053128061799868e+002
1.6300000000000002e+003,1.2071932635309508e+001,-3.4084817938353751e+001,9.0270413823015474e+001,1.4032956044072017e+002,9.0212013942482216e+001,3.7235157353986153e+001,9.0139081599328080e+001,3.9621361514259661e+000,1.2681457574365210e+001,-3.3453686206140532e+001,1.2516695752935153e+001,-2.0077595086675871e+001,1.3546898888324865e+000,1.7980601467686939e+000,7.8251728885841465e-001,2.5805774356271085e+000,1.9049211608504213e+000,7.1462866248493068e-003,0.0000000000000000e+000,7.9518077657112372e+000,2.5387858142939763e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3732777211203518e+002,5.6597956981635036e+002,3.1437195299946831e+002,2.0487210644455692e+002,4.2843996753977598e+002,4.5132739943034289e+002
1.6400000000000002e+003,1.1806658146725976e+001,-3.4836463058591676e+001,9.4693105571213280e+001,1.4757727737478052e+002,9.4634390108217886e+001,3.8500012617320181e+001,9.4557450669335495e+001,3.6008451984529302e+000,1.2451026483197888e+001,-3.3982554546137123e+001,1.2272759401784199e+001,-2.0077359735220568e+001,1.4791306951071366e+000,1.8814073531247115e+000,7.9745005686639103e-001,2.6788574099911027e+000,1.8111025745409652e+000,7.2640345101470808e-003,0.0000000000000000e+000,7.9711970586705547e+000,2.6143431033012575e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3709505943356419e+002,5.7257484156339729e+002,3.1357175581310435e+002,2.0379115720052363e+002,4.2762034583737841e+002,4.5175991272468616e+002
1.6500000000000002e+003,1.1708520986967216e+001,-3.5174172162150455e+001,9.8112159471795025e+001,1.5269851436229351e+002,9.8051370453709907e+001,3.9451393202175495e+001,9.7969075766008558e+001,3.3581067551218666e+000,1.2393999390026293e+001,-3.4114549341542244e+001,1.2201164957096488e+001,-2.0079401087235482e+001,1.5932834312530355e+000,1.9714808325422861e+000,8.2458048028369269e-001,2.7960613128259788e+000,1.7549051587306224e+000,7.4741099756020519e-003,0.0000000000000000e+000,8.1075619360240125e+000,2.7100028921872536e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3694561280700879e+002,5.7715912419878521e+002,3.1338446220185892e+002,2.0305955622972391e+002,4.2461684915355715e+002,4.5188415898960568e+002
1.6600000000000002e+003,1.1746054970528638e+001,-3.5111865502351975e+001,1.0063878027818511e+002,1.5608228287602947e+002,1.0057454731317296e+002,4.0213788489269859e+001,1.0048569509714937e+002,3.2502765880011566e+000,1.2476811244036668e+001,-3.3923017102024545e+001,1.2269219414992101e+001,-2.0083588910109796e+001,1.6938253222407678e+000,2.0652378896464634e+000,8.6185654023631342e-001,2.9270944298827768e+000,1.7280969834661066e+000,7.7558039877324613e-003,0.0000000000000000e+000,8.3552676665020158e+000,2.8223201671547088e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3692972601139525e+002,5.8009531874870481e+002,3.1381243010001037e+002,2.0268835558761523e+002,4.1724171542709337e+002,4.5175976758175830e+002
1.6700000000000002e+003,1.1897150518718398e+001,-3.4749058353895919e+001,1.0248238343252213e+002,1.5806283736841800e+002,1.0241359883866562e+002,4.0893578147312951e+001,1.0231709086292983e+002,3.2756554348649161e+000,1.2676098034458429e+001,-3.3465906246262904e+001,1.2454226694924023e+001,-2.0090378687387670e+001,1.7810513220108770e+000,2.1605579286213787e+000,9.0883130204117291e-001,3.0693892306625514e+000,1.7233581046935189e+000,8.0985212525523601e-003,0.0000000000000000e+000,8.7077521533594791e+000,2.9477473948461579e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3698884413197152e+002,5.8165786092682322e+002,3.1487360967349110e+002,2.0265172697425854e+002,4.0259894898097303e+002,4.5142517370147488e+002
1.6800000000000002e+003,1.2134620659761984e+001,-3.4185805247260930e+001,1.0388122879348869e+002,1.5900295082321378e+002,1.0380699915647816e+002,4.1569213290843720e+001,1.0370175432366892e+002,3.4197302469567035e+000,1.2963715780002145e+001,-3.2815462375839303e+001,1.2728189823991904e+001,-2.0099833324779496e+001,1.8573280625498576e+000,2.2549504032942536e+000,9.6488770573434690e-001,3.2198381090286006e+000,1.7335860981975382e+000,8.4897788483237861e-003,0.0000000000000000e+000,9.1624575597676881e+000,3.0832650613307464e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3707741104886969e+002,5.8216101768461806e+002,3.1655334478987959e+002,2.0290047785744432e+002,3.8308354010413871e+002,4.5092720731258629e+002
1.6900000000000002e+003,1.2438824846580388e+001,-3.3475782030523334e+001,1.0504948128093874e+002,1.5926231065127831e+002,1.0496897391604925e+002,4.2297339246716035e+001,1.0485382969718783e+002,3.6577376394586736e+000,1.3321911637122630e+001,-3.2020136668541568e+001,1.3071926921559177e+001,-2.0109321400396340e+001,1.9278091090399003e+000,2.3489393448337155e+000,1.0308566347357233e+000,3.3797959795694386e+000,1.7531797955102857e+000,8.9278063411335016e-003,0.0000000000000000e+000,9.7208216158139180e+000,3.2276954823397375e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3718388991623993e+002,5.8193728187015984e+002,3.1883352994273093e+002,2.0336769260862468e+002,3.6242849142587926e+002,4.5029954958758418e+002
1.7000000000000002e+003,1.2792895676293302e+001,-3.2665081145411961e+001,1.0614648767493398e+002,1.5913070170963260e+002,1.0605899418451619e+002,4.3118868210507060e+001,1.0593264300760536e+002,3.9562856918100806e+000,1.3732072999160239e+001,-3.1128582796561062e+001,1.3467548948315695e+001,-2.0118584030082985e+001,1.9949147401887939e+000,2.4398745372979413e+000,1.1068264283171463e+000,3.5467009656150879e+000,1.7778709506549821e+000,9.4003973154853458e-003,0.0000000000000000e+000,1.0387194855308053e+001,3.3812605748851922e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3729823143036054e+002,5.8126432322487085e+002,3.2171417279891836e+002,2.0397165711887760e+002,3.4248887702364215e+002,4.4957138482462233e+002
1.7100000000000002e+003,1.3188573207201404e+001,-3.1781824172357318e+001,1.0712263135770186e+002,1.5861685455128901e+002,1.0702752709466948e+002,4.4013054534813421e+001,1.0688871607900907e+002,4.2683641665753385e+000,1.4183512542627168e+001,-3.0169737866109983e+001,1.3905637013882281e+001,-2.0133486852335267e+001,2.0562730808897656e+000,2.5235765267139638e+000,1.1932141319752565e+000,3.7167906586892201e+000,1.8075374779895166e+000,9.8966526166645447e-003,0.0000000000000000e+000,1.1157886609120794e+001,3.5402830340861328e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3741022478667873e+002,5.8017178606382765e+002,3.2517884810169056e+002,2.0461140189608616e+002,3.2381699382662953e+002,4.4875041923907332e+002
1.7200000000000002e+003,1.3615776093072338e+001,-3.0855893140681559e+001,1.0793095626274521e+002,1.5774022641854742e+002,1.0782768213991687e+002,4.4953653605358227e+001,1.0767526996926442e+002,4.5582799022612335e+000,1.4663569998947530e+001,-2.9174489353669856e+001,1.4375530698593879e+001,-2.0176002664758499e+001,2.1107141749329665e+000,2.5970704531424409e+000,1.2905064483359390e+000,3.8875769014783801e+000,1.8418301007533833e+000,1.0408762028606289e-002,0.0000000000000000e+000,1.2031165211811128e+001,3.7013323712404940e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3751075902397093e+002,5.7870160764449997e+002,3.2919350610418809e+002,2.0521080337842167e+002,3.0691829479500035e+002,4.4782915101622854e+002
1.7300000000000002e+003,1.4074290692501924e+001,-2.9888746734642325e+001,1.0857568491430460e+002,1.5652943331241516e+002,1.0846371579066573e+002,4.5924191597648019e+001,1.0829666820938674e+002,4.8282326869012309e+000,1.5175936456767332e+001,-2.8138406884862889e+001,1.4876817007992246e+001,-2.0210876655377916e+001,2.1580342056554724e+000,2.6592754571300876e+000,1.3989066683459299e+000,4.0581821254760175e+000,1.8804994447450856e+000,1.0935278639445267e-002,0.0000000000000000e+000,1.3004643721336834e+001,3.8621200718638136e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3760024985369421e+002,5.7688383525429106e+002,3.3370068969294584e+002,2.0577467020407303e+002,2.9125999574764467e+002,4.4684298678270068e+002
1.7400000000000002e+003,1.4549683407706848e+001,-2.8915287826167145e+001,1.0906202567191039e+002,1.5506504733939056e+002,1.0894095397830932e+002,4.6907889360347554e+001,1.0875832133286008e+002,5.1230449919636385e+000,1.5697108568357114e+001,-2.7110628098322309e+001,1.5394182335485025e+001,-2.0418857221458836e+001,2.1982974453833530e+000,2.7079400233007056e+000,1.5160130080980612e+000,4.2239530313987670e+000,1.9214656507332506e+000,1.1465297437882988e-002,0.0000000000000000e+000,1.4070414650961538e+001,4.0205466210566726e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3767176121713106e+002,5.7481397364113184e+002,3.3862821064877517e+002,2.0640198483025111e+002,2.7764065266568952e+002,4.4561554303200819e+002
1.7500000000000002e+003,1.5021438537673689e+001,-2.7983039051671426e+001,1.0932219609579769e+002,1.5336607160153153e+002,1.0919178417750750e+002,4.7864757441189738e+001,1.0899285585452419e+002,5.4890223101874085e+000,1.6204662678155739e+001,-2.6133584228350173e+001,1.5905846678310967e+001,-2.2516085810681233e+001,2.2300807586912774e+000,2.7398308062310055e+000,1.6380990616171216e+000,4.3779298678481275e+000,1.9631261562102869e+000,1.1982928389853978e-002,0.0000000000000000e+000,1.5209565024253891e+001,4.1725874302235354e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3771528543659559e+002,5.7254679618208638e+002,3.4390228483285409e+002,2.0719955171762405e+002,2.6638259399201854e+002,4.4220095498606491e+002
1.7600000000000002e+003,1.5336194182140549e+001,-2.7332034559907072e+001,1.0896837466387878e+002,1.5170229802007555e+002,1.0882951728922068e+002,4.8643409444540850e+001,1.0861468262135161e+002,5.9285121408181567e+000,1.6558245482124235e+001,-2.5466171864586101e+001,1.6249954581115002e+001,-2.6047497524643688e+001,2.2450381745231609e+000,2.7348910108512499e+000,1.7482500420718958e+000,4.4831410529231457e+000,1.9969108337658226e+000,1.2370068384981081e-002,0.0000000000000000e+000,1.6375431047474535e+001,4.3054614815832394e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3778483864360879e+002,5.7061448114414065e+002,3.4952508004011980e+002,2.0819602771293094e+002,2.6056364254589568e+002,4.2298233374265033e+002
1.7700000000000002e+003,1.5385902059865428e+001,-2.7190627528975483e+001,1.0685667341101995e+002,1.4957018966600856e+002,1.0671131127775192e+002,4.8793833152642662e+001,1.0648445428116976e+002,6.3896763885362589e+000,1.6631699409515399e+001,-2.5328840106027059e+001,1.6314575957558485e+001,-2.5924979155717608e+001,2.2228852604212181e+000,2.6690856727759402e+000,1.8344555057780338e+000,4.5035411785539736e+000,2.0259890416928630e+000,1.2523384731980293e-002,0.0000000000000000e+000,1.7434390498003268e+001,4.3813461548673217e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3784189510602130e+002,5.6895925194607116e+002,3.5583111367526965e+002,2.0934870935421708e+002,2.6211933873763343e+002,4.1765279930703412e+002
1.7800000000000002e+003,1.5386409121104608e+001,-2.7175206874880729e+001,1.0367753874215714e+002,1.4644155149108673e+002,1.0352617148242923e+002,4.8398849401908763e+001,1.0329140942614910e+002,6.9084797800165347e+000,1.6650269771051196e+001,-2.5294192508196090e+001,1.6327092854285546e+001,-2.5901288429700372e+001,2.1751183851447498e+000,2.5766648127561371e+000,1.9152077144828212e+000,4.4918725272389581e+000,2.0651163439731732e+000,1.2621436307057723e-002,0.0000000000000000e+000,1.8359019488156321e+001,4.4029428183820016e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3785897815968769e+002,5.6660834424501934e+002,3.6245845590661338e+002,2.1071600220410846e+002,2.6285890044098818e+002,4.1557015222662631e+002
1.7900000000000002e+003,1.5369356330172913e+001,-2.7199887194051655e+001,1.0056379235777067e+002,1.4334015070762933e+002,1.0040659493879589e+002,4.7820788868485124e+001,1.0016621936411825e+002,7.4820427229237794e+000,1.6651454596550526e+001,-2.5291982886272592e+001,1.6324496003245738e+001,-2.5906202404749337e+001,2.1306105791965169e+000,2.4873037046706705e+000,1.9924616777642183e+000,4.4797653824348886e+000,2.1025735186785148e+000,1.2724040059095231e-002,0.0000000000000000e+000,1.9179257968739250e+001,4.3995477240813614e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3786749439815537e+002,5.6430488837006476e+002,3.6882423182397594e+002,2.1223389821055784e+002,2.6425809516528938e+002,4.1633386695743371e+002
1.8000000000000002e+003,1.5340027895067291e+001,-2.7250147615517449e+001,9.8112808315742924e+001,1.4093507924321364e+002,9.7950220656292558e+001,4.7353339527097319e+001,9.7705009936473914e+001,8.0809877156202106e+000,1.6641043576929320e+001,-2.5311402628540350e+001,1.6311410293654781e+001,-2.5930972893557936e+001,2.1015837064099641e+000,2.4132552271750121e+000,2.0625630948493776e+000,4.4758183220243897e+000,2.1297359264695759e+000,1.2832936238828597e-002,0.0000000000000000e+000,1.9917248200581923e+001,4.3968516735271919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3787294379813432e+002,5.6257028020858343e+002,3.7451859957502512e+002,2.1379442418259362e+002,2.6608574935559528e+002,4.1881748233467329e+002
1.8100000000000002e+003,1.5310240278800903e+001,-2.7303190630018662e+001,9.6266518553940358e+001,1.3915208007656872e+002,9.6099254839055007e+001,4.7027304778134749e+001,9.5849729351593780e+001,8.6664646859250638e+000,1.6628468532848718e+001,-2.5334871082766227e+001,1.6296805438296960e+001,-2.5958636009579806e+001,2.0829966301477501e+000,2.3531766154736022e+000,2.1219145326996109e+000,4.4750911481732132e+000,2.1483909687630116e+000,1.2933223222054218e-002,0.0000000000000000e+000,2.0560059495655480e+001,4.3983032989890603e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3787615987745750e+002,5.6131924293708630e+002,3.7937104834775323e+002,2.1530409486926979e+002,2.6792164331160905e+002,4.2161305441392773e+002
1.8200000000000002e+003,1.5281754059893434e+001,-2.7354484648767823e+001,9.4920471352758739e+001,1.3789789791566119e+002,9.4749191911532364e+001,4.6832699304893140e+001,9.4495750313236812e+001,9.2157794896334053e+000,1.6615817004843219e+001,-2.5358495809799933e+001,1.6282445273129177e+001,-2.5985853054772519e+001,2.0729521779835611e+000,2.3073255502137315e+000,2.1705440173856698e+000,4.4778695675994014e+000,2.1601412782976954e+000,1.3025924643609826e-002,0.0000000000000000e+000,2.1104579227529484e+001,4.4041524022551641e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3787859999901417e+002,5.6047514426961357e+002,3.8334180338654278e+002,2.1670917831216994e+002,2.6967908783350333e+002,4.2437475504660830e+002
1.8300000000000002e+003,1.5254742771220888e+001,-2.7403243248793331e+001,9.3973931472956792e+001,1.3707685560667773e+002,9.3799229184295754e+001,4.6747387572043920e+001,9.3542219380678219e+001,9.7126375739818513e+000,1.6603501718195758e+001,-2.5381505659617545e+001,1.6268522591041087e+001,-2.6012257346255922e+001,2.0696342439028994e+000,2.2743781983108851e+000,2.2095949249642133e+000,4.4839731232750983e+000,2.1665534074365036e+000,1.3111351757373844e-002,0.0000000000000000e+000,2.1557125389518774e+001,4.4140163200387462e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3788080339851433e+002,5.5996308550168646e+002,3.8649674576812151e+002,2.1797141246512828e+002,2.7128416588341207e+002,4.2690249171877963e+002
1.8400000000000002e+003,1.5228992299840149e+001,-2.7449621390956480e+001,9.3337285603370475e+001,1.3659816938078717e+002,9.3159672624972487e+001,4.6746285643572207e+001,9.2899405936832324e+001,1.0147553067442459e+001,1.6591512895026813e+001,-2.5403917830846666e+001,1.6254882229372985e+001,-2.6038142383347804e+001,2.0714328962157258e+000,2.2522456325392550e+000,2.2408118394468022e+000,4.4930574719860576e+000,2.1690576992353297e+000,1.3189898806398037e-002,0.0000000000000000e+000,2.1929604658058111e+001,4.4271494676141629e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3788305543228421e+002,5.5971292217507607e+002,3.8895758389706322e+002,2.1906910542292593e+002,2.7269008887048443e+002,4.2908310766545759e+002
1.8500000000000002e+003,1.5204225919426468e+001,-2.7494008907882773e+001,9.2933873769306189e+001,1.3638019751650592e+002,9.2753775529869799e+001,4.6806371164363952e+001,9.2490519448976599e+001,1.0518311529598861e+001,1.6579747771025630e+001,-2.5425923564093551e+001,1.6241336361027102e+001,-2.6063864365414702e+001,2.0769716816411172e+000,2.2386241754174550e+000,2.2660339568356185e+000,4.5046581322530734e+000,2.1688587148639997e+000,1.3262127166869319e-002,0.0000000000000000e+000,2.2236194992392484e+001,4.4427042349440114e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3788550403443980e+002,5.5966178864794961e+002,3.9086351464181155e+002,2.1999846951568020e+002,2.7387800746430901e+002,4.3086953756669203e+002
1.8600000000000002e+003,1.5180244134743615e+001,-2.7536731377117633e+001,9.2699788569288629e+001,1.3635217673328259e+002,9.2517544699001917e+001,4.6908390528034204e+001,9.2251514593714020e+001,1.0828807346420319e+001,1.6568149248946412e+001,-2.5447629044098932e+001,1.6227792476391013e+001,-2.6089598732284941e+001,2.0851022558834384e+000,2.2313365371018636e+000,2.2868976189856327e+000,4.5182341560874963e+000,2.1669125067313124e+000,1.3328747456855184e-002,0.0000000000000000e+000,2.2490883390129738e+001,4.4598729133467202e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3788820329693334e+002,5.5975509722203674e+002,3.9234727857106122e+002,2.2077094505673350e+002,2.7485237039004568e+002,4.3226540866644336e+002
1.8700000000000002e+003,1.5156987563792782e+001,-2.7577906409587968e+001,9.2583250877266067e+001,1.3645491329770596e+002,9.2399121627534655e+001,4.7037092774512985e+001,9.2130478523994043e+001,1.1086964129011221e+001,1.6556769160875167e+001,-2.5468936681944086e+001,1.6214305552469938e+001,-2.6115240867560431e+001,2.0948950433957263e+000,2.2285100145569054e+000,2.3047235632414784e+000,4.5332335777983843e+000,2.1639430538964977e+000,1.3390585628858705e-002,0.0000000000000000e+000,2.2706094859675318e+001,4.4779574245030119e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3789114327949244e+002,5.5994691753663028e+002,3.9352327660533786e+002,2.2140805871117377e+002,2.7563338576490059e+002,4.3330924522921737e+002
1.8800000000000002e+003,1.5131217044037696e+001,-2.7624175484944914e+001,9.2618521009219762e+001,1.3673942772489210e+002,9.2433014512919044e+001,4.7197163173030503e+001,9.2163120899496832e+001,1.1304442229296910e+001,1.6541280252220105e+001,-2.5497954868584543e+001,1.6197243609890016e+001,-2.6147702832830277e+001,2.1067163057923550e+000,2.2311791940709953e+000,2.3171270158395649e+000,4.5483062099105602e+000,2.1589552411044264e+000,1.3442630543639696e-002,0.0000000000000000e+000,2.2876807966963383e+001,4.4966589032427407e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3789367168808138e+002,5.6028190877702491e+002,3.9430403808960466e+002,2.2193249158928816e+002,2.7651293454788436e+002,4.3451136916665922e+002
1.8900000000000002e+003,1.5098824617119359e+001,-2.7682299184681114e+001,9.2761938817494240e+001,1.3718129188624391e+002,9.2575413047735623e+001,4.7375899495521594e+001,9.2304339871355580e+001,1.1469498069037911e+001,1.6518538351976616e+001,-2.5540597512610162e+001,1.6172376972439793e+001,-2.6195059367542854e+001,2.1201726353669725e+000,2.2378051002274959e+000,2.3255336198876648e+000,4.5633387201151603e+000,2.1523429950907320e+000,1.3483664722878184e-002,0.0000000000000000e+000,2.3006468464393379e+001,4.5159401184640160e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3789692929288555e+002,5.6075362524460286e+002,3.9478946444560751e+002,2.2231902204860438e+002,2.7736334420347151e+002,4.3532722364373774e+002
1.9000000000000002e+003,1.5085641269308546e+001,-2.7752387251469600e+001,9.2759609490179599e+001,1.3724784929762637e+002,9.2573214473348941e+001,4.7447807873795853e+001,9.2301798324671594e+001,1.1572363873979896e+001,1.6504840069012964e+001,-2.5566303393568148e+001,1.6158559194400727e+001,-2.6221397399290566e+001,2.1208628225314579e+000,2.2310427086291762e+000,2.3250597764881524e+000,4.5561024851173286e+000,2.1482306336433270e+000,1.3468915608599271e-002,0.0000000000000000e+000,2.3079830790614949e+001,4.5251669311022908e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3784382963562138e+002,5.6083769751483021e+002,3.9519387187494277e+002,2.2256974651449352e+002,2.7776521478195582e+002,4.3580041120483907e+002
1.9100000000000002e+003,1.5076242229484762e+001,-2.8223270454354008e+001,9.2747286830180386e+001,1.3646470401851906e+002,9.2560576275206458e+001,4.7443635498267952e+001,9.2288757704024135e+001,1.1643608391637883e+001,1.6496345008921530e+001,-2.5582252798118645e+001,1.6150575856445020e+001,-2.6236621936443868e+001,2.1197493814292354e+000,2.2241279308602362e+000,2.3297222727449505e+000,4.5538502036051867e+000,2.1482965125503495e+000,1.3507916386021192e-002,0.0000000000000000e+000,2.3124412333777229e+001,4.5242489221387586e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3731151682040411e+002,5.5986932484792442e+002,3.9521566048545486e+002,2.2274477702959575e+002,2.7736615297214826e+002,4.3590429765080813e+002
1.9200000000000002e+003,1.5076325557099423e+001,-2.8295027953360631e+001,9.2786843709723527e+001,1.3637331092510863e+002,9.2600090565904125e+001,4.7461167891109881e+001,9.2328051221076890e+001,1.1693006129134346e+001,1.6497026046337460e+001,-2.5580973937058559e+001,1.6151166131011532e+001,-2.6235496071644235e+001,2.1203297370753877e+000,2.2241581579444412e+000,2.3288995346531993e+000,4.5530576925976405e+000,2.1473347343030533e+000,1.3515662418308996e-002,0.0000000000000000e+000,2.3148364744206276e+001,4.5253622146405064e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3722686094854339e+002,5.5973374867722430e+002,3.9517221339268769e+002,2.2286104856969280e+002,2.7732062064365539e+002,4.3584014442764396e+002
1.9300000000000002e+003,1.5077495558413636e+001,-2.8296614697666826e+001,9.2820989095556072e+001,1.3639718607172642e+002,9.2634247396307217e+001,4.7479751803661713e+001,9.2362104946361995e+001,1.1718433706721896e+001,1.6498208346993572e+001,-2.5578753887868601e+001,1.6152341482978748e+001,-2.6233254344331726e+001,2.1209076488403378e+000,2.2247056805651479e+000,2.3280110856670877e+000,4.5527167662322352e+000,2.1465888760981899e+000,1.3516549158223491e-002,0.0000000000000000e+000,2.3158700837861261e+001,4.5269713061596804e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3722238259344977e+002,5.5974480968428793e+002,3.9515356272302984e+002,2.2291943266397391e+002,2.7736910963507796e+002,4.3583157810382755e+002
1.9400000000000002e+003,1.5078282153734913e+001,-2.8290745071110990e+001,9.2838084606976068e+001,1.3642104341738781e+002,9.2651352645203943e+001,4.7490518203238253e+001,9.2379169554671407e+001,1.1727900869306211e+001,1.6498937337340333e+001,-2.5577385093344930e+001,1.6153079233371876e+001,-2.6231847307334732e+001,2.1212678643845426e+000,2.2250190741049098e+000,2.3277274303109752e+000,4.5527465044158850e+000,2.1462383798176301e+000,1.3516673082183087e-002,0.0000000000000000e+000,2.3162733565571955e+001,4.5279970712656905e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3722753989293557e+002,5.5976519039805009e+002,3.9515226674616389e+002,2.2294070135887537e+002,2.7739640091217581e+002,4.3582929819752752e+002
1.9500000000000002e+003,1.5078667728722861e+001,-2.8287964481303987e+001,9.2844992741074606e+001,1.3643115336842891e+002,9.2658263470816124e+001,4.7495306585388732e+001,9.2386064544448089e+001,1.1730791381897234e+001,1.6499299245820861e+001,-2.5576705569251459e+001,1.6153446910298900e+001,-2.6231146091697184e+001,2.1213921018571549e+000,2.2250967639393986e+000,2.3276508881152038e+000,4.5527476520546024e+000,2.1461132282282649e+000,1.3516575832785994e-002,0.0000000000000000e+000,2.3164395760006698e+001,4.5284699455922691e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3722995416953637e+002,5.5977401178496427e+002,3.9515415602666098e+002,2.2294701444652637e+002,2.7740541931569999e+002,4.3582659048834523e+002
1.9600000000000002e+003,1.5078839325571604e+001,-2.8287249314839812e+001,9.2847662525945239e+001,1.3643426558690106e+002,9.2660933328088902e+001,4.7497255659553048e+001,9.2388727663035581e+001,1.1731718928314137e+001,1.6499467366544227e+001,-2.5576389907250473e+001,1.6153617386883244e+001,-2.6230820970963123e+001,2.1214097126042071e+000,2.2250844524262288e+000,2.3276123525567667e+000,4.5526968049829950e+000,2.1460714438769024e+000,1.3516407190058279e-002,0.0000000000000000e+000,2.3165158182272023e+001,4.5286639307940106e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723041357671025e+002,5.5977642994747146e+002,3.9515543110224246e+002,2.2294899193334891e+002,2.7740757199207565e+002,4.3582433356028781e+002
1.9700000000000002e+003,1.5078916564402626e+001,-2.8287152158056614e+001,9.2848793071458772e+001,1.3643515692086919e+002,9.2662063562928836e+001,4.7498077461282776e+001,9.2389854683359047e+001,1.1732127054301600e+001,1.6499545848336613e+001,-2.5576242551319382e+001,1.6153696701523064e+001,-2.6230669708615949e+001,2.1214880454381402e+000,2.2251518953679086e+000,2.3276785463793370e+000,4.5528304417472452e+000,2.1460551953319973e+000,1.3516819299687573e-002,0.0000000000000000e+000,2.3165533627162574e+001,4.5287446938798610e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723035570674915e+002,5.5977692214303886e+002,3.9515595281341700e+002,2.2294986684220490e+002,2.7740808825584918e+002,4.3582297768631412e+002
1.9800000000000002e+003,1.5078953004903056e+001,-2.8287144292049760e+001,9.2849332599886978e+001,1.3643550441263397e+002,9.2662602916426678e+001,4.7498456609279515e+001,9.2390392428751539e+001,1.1732349571785733e+001,1.6499583313738952e+001,-2.5576172207166309e+001,1.6153734489908075e+001,-2.6230597641911828e+001,2.1214346822600159e+000,2.2250894946956055e+000,2.3276096716389421e+000,4.5526991663345475e+000,2.1460472973339186e+000,1.3516443501097359e-002,0.0000000000000000e+000,2.3165720246009414e+001,4.5287813485708284e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723028369057482e+002,5.5977705994169287e+002,3.9515613029293155e+002,2.2295035209025787e+002,2.7740833091477930e+002,4.3582230321649502e+002
1.9900000000000002e+003,1.5078970764730462e+001,-2.8287132084017514e+001,9.2849604067835884e+001,1.3643569627117063e+002,9.2662874320604473e+001,4.7498642816213248e+001,9.2390663034834816e+001,1.1732470307143558e+001,1.6499601458199059e+001,-2.5576138139598783e+001,1.6153752787916300e+001,-2.6230562745594568e+001,2.1215189712419091e+000,2.2251750844243703e+000,2.3276961092484458e+000,4.5528711936728161e+000,2.1460431207021569e+000,1.3516961253917929e-002,0.0000000000000000e+000,2.3165811265642219e+001,4.5287992255832080e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025845373860e+002,5.5977715049016069e+002,3.9515619444655312e+002,2.2295061765141682e+002,2.7740849460992990e+002,4.3582199532994264e+002
2.0000000000000002e+003,1.5078979457850881e+001,-2.8287118963389815e+001,9.2849739438199819e+001,1.3643580612254118e+002,9.2663009669355120e+001,4.7498735167469533e+001,9.2390797996907835e+001,1.1732531186620633e+001,1.6499610250699625e+001,-2.5576121631037608e+001,1.6153761661063651e+001,-2.6230545823535550e+001,2.1217383670484944e+000,2.2254039006776378e+000,2.3279335744762411e+000,4.5533374751538789e+000,2.1460409755835874e+000,1.3518348450056658e-002,0.0000000000000000e+000,2.3165854825855092e+001,4.5288081038788334e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025451442243e+002,5.5977721332074861e+002,3.9515622364147231e+002,2.2295075171738648e+002,2.7740859268061985e+002,4.3582185623691475e+002
2.0100000000000002e+003,1.5078983658897871e+001,-2.8287110493002842e+001,9.2849804988448867e+001,1.3643586349503653e+002,9.2663075215416185e+001,4.7498780109835536e+001,9.2390863359628042e+001,1.1732560119723701e+001,1.6499614474479884e+001,-2.5576113700584330e+001,1.6153765926443146e+001,-2.6230537688994417e+001,2.1215494818331297e+000,2.2252051625682161e+000,2.3277247409636845e+000,4.5529299035319006e+000,2.1460399309649527e+000,1.3517139537232921e-002,0.0000000000000000e+000,2.3165875446667258e+001,4.5288124411602610e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025511855275e+002,5.5977724895561494e+002,3.9515623898239573e+002,2.2295081530144802e+002,2.7740864298815194e+002,4.3582179173888625e+002
2.0200000000000002e+003,1.5078985673180238e+001,-2.8287106244448751e+001,9.2849836221513939e+001,1.3643589122338244e+002,9.2663106445086569e+001,4.7498801660728816e+001,9.2390894502254099e+001,1.1732573614877538e+001,1.6499616497917362e+001,-2.5576109901434478e+001,1.6153767970398327e+001,-2.6230533790950858e+001,2.1215649848223341e+000,2.2252211176421062e+000,2.3277410072986413e+000,4.5529621249407475e+000,2.1460394366953719e+000,1.3517235685353707e-002,0.0000000000000000e+000,2.3165885249696657e+001,4.5288145267073389e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562870521e+002,5.5977726642319237e+002,3.9515624704915024e+002,2.2295084488835104e+002,2.7740866656385430e+002,4.3582176080397971e+002
2.0300000000000002e+003,1.5078986624689364e+001,-2.8287104361230746e+001,9.2849850876287064e+001,1.3643590400148236e+002,9.2663121099131729e+001,4.7498811810291102e+001,9.2390909115374797e+001,1.1732579877383785e+001,1.6499617455398294e+001,-2.5576108103695049e+001,1.6153768937549785e+001,-2.6230531946488554e+001,2.1214793492845980e+000,2.2251311510481107e+000,2.3276467089664417e+000,4.5527778600145528e+000,2.1460392068156748e+000,1.3516688856386646e-002,0.0000000000000000e+000,2.3165889885307877e+001,4.5288155096961361e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025572400621e+002,5.5977727432956988e+002,3.9515625103829728e+002,2.2295085860103433e+002,2.7740867719586987e+002,4.3582174592817938e+002
2.0400000000000002e+003,1.5078987078893219e+001,-2.8287103530999588e+001,9.2849857851140456e+001,1.3643590994633769e+002,9.2663128072973308e+001,4.7498816641926055e+001,9.2390916069583696e+001,1.1732582857934688e+001,1.6499617913300970e+001,-2.5576107243949821e+001,1.6153769400006084e+001,-2.6230531064534489e+001,2.1214826700114111e+000,2.2251345633061659e+000,2.3276501921487847e+000,4.5527847554549510e+000,2.1460390979439214e+000,1.3516709445918974e-002,0.0000000000000000e+000,2.3165892108238438e+001,4.5288159774011490e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025568856997e+002,5.5977727792200290e+002,3.9515625294480412e+002,2.2295086512746377e+002,2.7740868211798949e+002,4.3582173872057615e+002
