时间(s),吸气压力(bar),吸气温度(℃),排气压力(bar),排气温度(℃),气冷中间压力(bar),气冷中间温度(℃),气冷出口压力(bar),气冷出口温度(℃),蒸发器进口压力(bar),蒸发器进口温度(℃),蒸发器出口压力(bar),蒸发器出口温度(℃),压缩机功耗(kW),一级制热量(kW),二级制热量(kW),制热量(kW),COP,质量流量(kg/s),进风温度(℃),中间温度(℃),出风温度(℃),室内风量(kg/min),环境温度(℃),室外风量(m/s),吸气比焓(kJ/kg),排气比焓(kJ/kg),气冷中间比焓(kJ/kg),气冷出口比焓(kJ/kg),蒸发器进口比焓(kJ/kg),蒸发器出口比焓(kJ/kg)
2.0500000000000005e+003,1.5078987297141735e+001,-2.8287103149207894e+001,9.2849861203061479e+001,1.3643591276937610e+002,9.2663131424247425e+001,4.7498818960809331e+001,9.2390919411381489e+001,1.1732584297018832e+001,1.6499618133529271e+001,-2.5576106830455359e+001,1.6153769622398524e+001,-2.6230530640408091e+001,2.1214956700361429e+000,2.2251481645542399e+000,2.3276643784886306e+000,4.5528125430428705e+000,2.1460390456348688e+000,1.3516792003101007e-002,0.0000000000000000e+000,2.3165893180158605e+001,4.5288162016945705e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025565135936e+002,5.5977727960616983e+002,3.9515625384475032e+002,2.2295086828028943e+002,2.7740868446667753e+002,4.3582173523727852e+002
2.0600000000000005e+003,1.5078987400922159e+001,-2.8287102967702822e+001,9.2849862799448857e+001,1.3643591411389099e+002,9.2663133020327621e+001,4.7498820063704954e+001,9.2390921002947323e+001,1.1732584985435778e+001,1.6499618238247745e+001,-2.5576106633838890e+001,1.6153769728142187e+001,-2.6230530438743529e+001,2.1215021539967722e+000,2.2251549492517659e+000,2.3276714556563456e+000,4.5528264049081120e+000,2.1460390206679181e+000,1.3516833185797271e-002,0.0000000000000000e+000,2.3165893690439020e+001,4.5288163083196878e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025563361472e+002,5.5977728040828845e+002,3.9515625426513577e+002,2.2295086978927111e+002,2.7740868559325634e+002,4.3582173358383363e+002
2.0700000000000005e+003,1.5078987448816708e+001,-2.8287102882040926e+001,9.2849863536645387e+001,1.3643591473959441e+002,9.2663133757948529e+001,4.7498820573110550e+001,9.2390921738531446e+001,1.1732585304053487e+001,1.6499618286549907e+001,-2.5576106543148086e+001,1.6153769776918104e+001,-2.6230530345722570e+001,2.1214606086090688e+000,2.2251113666468454e+000,2.3276258556947083e+000,4.5527372223415536e+000,2.1460390090988049e+000,1.3516568425641383e-002,0.0000000000000000e+000,2.3165893925751334e+001,4.5288163575653357e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562765895e+002,5.5977728078470761e+002,3.9515625445780836e+002,2.2295087048778205e+002,2.7740868611910781e+002,4.3582173282424549e+002
2.0800000000000005e+003,1.5078987470201772e+001,-2.8287102843186034e+001,9.2849863866724732e+001,1.3643591501908810e+002,9.2663134087310752e+001,4.7498820800628891e+001,9.2390922066911628e+001,1.1732585446230360e+001,1.6499618308109739e+001,-2.5576106502667955e+001,1.6153769798690877e+001,-2.6230530304199561e+001,2.1215139695158691e+000,2.2251673313788936e+000,2.3276843946166754e+000,4.5528517259955690e+000,2.1460390039451558e+000,1.3516908379981308e-002,0.0000000000000000e+000,2.3165894030680079e+001,4.5288163795646994e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562571445e+002,5.5977728095242037e+002,3.9515625454416335e+002,2.2295087079946015e+002,2.7740868635480439e+002,4.3582173248593642e+002
2.0900000000000005e+003,1.5078987481341724e+001,-2.8287102822809430e+001,9.2849864037638028e+001,1.3643591516676668e+002,9.2663134259012068e+001,4.7498820919227171e+001,9.2390922238176174e+001,1.1732585520260443e+001,1.6499618319339969e+001,-2.5576106481582400e+001,1.6153769810031296e+001,-2.6230530282572147e+001,2.1214492541374965e+000,2.2250994524034771e+000,2.3276133861172630e+000,4.5527128385207405e+000,2.1460390012353638e+000,1.3516496041455573e-002,0.0000000000000000e+000,2.3165894085359923e+001,4.5288163910317564e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562486333e+002,5.5977728104294965e+002,3.9515625458912479e+002,2.2295087096171201e+002,2.7740868647771572e+002,4.3582173230975258e+002
2.1000000000000005e+003,1.5078987487818427e+001,-2.8287102811040313e+001,9.2849864137781495e+001,1.3643591525083218e+002,9.2663134358679244e+001,4.7498820988122418e+001,9.2390922337534434e+001,1.1732585563236910e+001,1.6499618325869253e+001,-2.5576106469323207e+001,1.6153769816625342e+001,-2.6230530269996592e+001,2.1214861718399902e+000,2.2251381728408419e+000,2.3276538892176335e+000,4.5527920620584759e+000,2.1460389996837854e+000,1.3516731249067831e-002,0.0000000000000000e+000,2.3165894117107598e+001,4.5288163976957321e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562427659e+002,5.5977728109292195e+002,3.9515625461551110e+002,2.2295087105592026e+002,2.7740868654895866e+002,4.3582173220729914e+002
2.1100000000000005e+003,1.5078987491299642e+001,-2.8287102804711850e+001,9.2849864191562546e+001,1.3643591529612479e+002,9.2663134412242982e+001,4.7498821025145048e+001,9.2390922390934435e+001,1.1732585586324376e+001,1.6499618329378791e+001,-2.5576106462733776e+001,1.6153769820169661e+001,-2.6230530263237199e+001,2.1215029267828003e+000,2.2251557458636131e+000,2.3276722711837130e+000,4.5528280170473261e+000,2.1460389988485957e+000,1.3516837996361320e-002,0.0000000000000000e+000,2.3165894134173811e+001,4.5288164012765208e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562396350e+002,5.5977728111994031e+002,3.9515625462967563e+002,2.2295087110652375e+002,2.7740868658721388e+002,4.3582173215220536e+002
2.1200000000000005e+003,1.5078987493334671e+001,-2.8287102801024503e+001,9.2849864222972684e+001,1.3643591532255584e+002,9.2663134443547534e+001,4.7498821046783746e+001,9.2390922422144556e+001,1.1732585599817128e+001,1.6499618331430554e+001,-2.5576106458881441e+001,1.6153769822241745e+001,-2.6230530259285501e+001,2.1215110039523615e+000,2.2251642173555957e+000,2.3276811325777862e+000,4.5528453499333814e+000,2.1460389983608192e+000,1.3516889456319106e-002,0.0000000000000000e+000,2.3165894144151309e+001,4.5288164033694613e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562376608e+002,5.5977728113569333e+002,3.9515625463796329e+002,2.2295087113609540e+002,2.7740868660954578e+002,4.3582173211998315e+002
2.1300000000000005e+003,1.5078987494417659e+001,-2.8287102799060165e+001,9.2849864239681878e+001,1.3643591533666290e+002,9.2663134460209079e+001,4.7498821058300734e+001,9.2390922438756348e+001,1.1732585606998725e+001,1.6499618332522445e+001,-2.5576106456831354e+001,1.6153769823344440e+001,-2.6230530257182551e+001,2.1215146220566941e+000,2.2251680120670536e+000,2.3276851019075253e+000,4.5528531139745789e+000,2.1460389981007215e+000,1.3516912507183260e-002,0.0000000000000000e+000,2.3165894149462474e+001,4.5288164044831888e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562366377e+002,5.5977728114413219e+002,3.9515625464236723e+002,2.2295087115183051e+002,2.7740868662142918e+002,4.3582173210282991e+002
2.1400000000000005e+003,1.5078987495029830e+001,-2.8287102797954304e+001,9.2849864249122859e+001,1.3643591534463087e+002,9.2663134469627380e+001,4.7498821064810215e+001,9.2390922448146796e+001,1.1732585611054049e+001,1.6499618333139697e+001,-2.5576106455672431e+001,1.6153769823967785e+001,-2.6230530255993756e+001,2.1215163297621098e+000,2.2251698031134635e+000,2.3276869753516287e+000,4.5528567784650917e+000,2.1460389979537009e+000,1.3516923386812141e-002,0.0000000000000000e+000,2.3165894152464602e+001,4.5288164051127467e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562360033e+002,5.5977728114889601e+002,3.9515625464485720e+002,2.2295087116072435e+002,2.7740868662814029e+002,4.3582173209312856e+002
2.1500000000000005e+003,1.5078987495375799e+001,-2.8287102797328345e+001,9.2849864254456705e+001,1.3643591534913764e+002,9.2663134474950439e+001,4.7498821068489406e+001,9.2390922453454181e+001,1.1732585613346032e+001,1.6499618333488531e+001,-2.5576106455017452e+001,1.6153769824320076e+001,-2.6230530255321895e+001,2.1215171333191676e+000,2.2251706458774794e+000,2.3276878568759600e+000,4.5528585027534394e+000,2.1460389978705363e+000,1.3516928506125278e-002,0.0000000000000000e+000,2.3165894154162004e+001,4.5288164054685865e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562356452e+002,5.5977728115159414e+002,3.9515625464626567e+002,2.2295087116575422e+002,2.7740868663193345e+002,4.3582173208765124e+002
2.1600000000000005e+003,1.5078987495571406e+001,-2.8287102796975461e+001,9.2849864257472433e+001,1.3643591535168684e+002,9.2663134477960924e+001,4.7498821070570159e+001,9.2390922456455925e+001,1.1732585614647803e+001,1.6499618333685760e+001,-2.5576106454647146e+001,1.6153769824519252e+001,-2.6230530254942067e+001,2.1215175148316261e+000,2.2251710459997982e+000,2.3276882753944439e+000,4.5528593213942425e+000,2.1460389978234895e+000,1.3516930936631357e-002,0.0000000000000000e+000,2.3165894155121464e+001,4.5288164056697326e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562354513e+002,5.5977728115312163e+002,3.9515625464705977e+002,2.2295087116860114e+002,2.7740868663408145e+002,4.3582173208454765e+002
2.1700000000000005e+003,1.5078987495681908e+001,-2.8287102796776367e+001,9.2849864259169948e+001,1.3643591535313368e+002,9.2663134479662261e+001,4.7498821071745908e+001,9.2390922458152687e+001,1.1732585615378923e+001,1.6499618333797176e+001,-2.5576106454437962e+001,1.6153769824631759e+001,-2.6230530254727483e+001,2.1215171934938715e+000,2.2251707089450239e+000,2.3276879227893370e+000,4.5528586317343613e+000,2.1460389977968441e+000,1.3516928889137525e-002,0.0000000000000000e+000,2.3165894155663636e+001,4.5288164057834251e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562353422e+002,5.5977728115399577e+002,3.9515625464750764e+002,2.2295087117020654e+002,2.7740868663529443e+002,4.3582173208279841e+002
2.1800000000000005e+003,1.5078987495744418e+001,-2.8287102796663618e+001,9.2849864260135618e+001,1.3643591535394688e+002,9.2663134480623427e+001,4.7498821072409669e+001,9.2390922459110868e+001,1.1732585615795756e+001,1.6499618333860205e+001,-2.5576106454319614e+001,1.6153769824695413e+001,-2.6230530254606094e+001,2.1215175419222878e+000,2.2251710743873994e+000,2.3276883050560704e+000,4.5528593794434702e+000,2.1460389977818264e+000,1.3516931109019470e-002,0.0000000000000000e+000,2.3165894155970193e+001,4.5288164058476866e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562352808e+002,5.5977728115448076e+002,3.9515625464776099e+002,2.2295087117111746e+002,2.7740868663597729e+002,4.3582173208180734e+002
2.1900000000000005e+003,1.5078987495779725e+001,-2.8287102796598845e+001,9.2849864260681173e+001,1.3643591535440652e+002,9.2663134481166793e+001,4.7498821072785120e+001,9.2390922459652614e+001,1.1732585616026540e+001,1.6499618333895803e+001,-2.5576106454252766e+001,1.6153769824731366e+001,-2.6230530254537513e+001,2.1215177086290842e+000,2.2251712492337359e+000,2.3276884879510829e+000,4.5528597371848187e+000,2.1460389977733714e+000,1.3516932171123087e-002,0.0000000000000000e+000,2.3165894156143395e+001,4.5288164058840323e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562352444e+002,5.5977728115475429e+002,3.9515625464790514e+002,2.2295087117162768e+002,2.7740868663636695e+002,4.3582173208125135e+002
2.2000000000000005e+003,1.5078987495799709e+001,-2.8287102796562039e+001,9.2849864260989477e+001,1.3643591535466658e+002,9.2663134481474131e+001,4.7498821072997828e+001,9.2390922459958986e+001,1.1732585616158076e+001,1.6499618333915940e+001,-2.5576106454214965e+001,1.6153769824751702e+001,-2.6230530254498746e+001,2.1215177852253739e+000,2.2251713295693225e+000,2.3276885719839511e+000,4.5528599015532736e+000,2.1460389977685774e+000,1.3516932659120054e-002,0.0000000000000000e+000,2.3165894156241393e+001,4.5288164059045414e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562352302e+002,5.5977728115491038e+002,3.9515625464798541e+002,2.2295087117191781e+002,2.7740868663658580e+002,4.3582173208093366e+002
2.2100000000000005e+003,1.5078987495810981e+001,-2.8287102796543309e+001,9.2849864261163830e+001,1.3643591535481380e+002,9.2663134481648015e+001,4.7498821073118165e+001,9.2390922460132373e+001,1.1732585616233223e+001,1.6499618333927337e+001,-2.5576106454193564e+001,1.6153769824763202e+001,-2.6230530254476804e+001,2.1215178212713539e+000,2.2251713673746618e+000,2.3276886115288686e+000,4.5528599789035304e+000,2.1460389977658334e+000,1.3516932888767465e-002,0.0000000000000000e+000,2.3165894156296645e+001,4.5288164059161602e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562352052e+002,5.5977728115499792e+002,3.9515625464803247e+002,2.2295087117208345e+002,2.7740868663670955e+002,4.3582173208075352e+002
2.2200000000000005e+003,1.5078987495817376e+001,-2.8287102796529609e+001,9.2849864261262013e+001,1.3643591535489691e+002,9.2663134481745942e+001,4.7498821073185979e+001,9.2390922460230016e+001,1.1732585616275571e+001,1.6499618333933757e+001,-2.5576106454181513e+001,1.6153769824769700e+001,-2.6230530254464412e+001,2.1215178392945533e+000,2.2251713862774940e+000,2.3276886313013705e+000,4.5528600175788645e+000,2.1460389977643461e+000,1.3516933003591820e-002,0.0000000000000000e+000,2.3165894156327965e+001,4.5288164059227256e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562352160e+002,5.5977728115504794e+002,3.9515625464805817e+002,2.2295087117217352e+002,2.7740868663678054e+002,4.3582173208065348e+002
2.2300000000000005e+003,1.5078987495820982e+001,-2.8287102796523129e+001,9.2849864261317506e+001,1.3643591535494318e+002,9.2663134481801322e+001,4.7498821073223610e+001,9.2390922460285253e+001,1.1732585616299787e+001,1.6499618333937399e+001,-2.5576106454174663e+001,1.6153769824773374e+001,-2.6230530254457420e+001,2.1215178468045486e+000,2.2251713941538727e+000,2.3276886395398968e+000,4.5528600336937695e+000,2.1460389977634802e+000,1.3516933051436201e-002,0.0000000000000000e+000,2.3165894156345587e+001,4.5288164059264318e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562352086e+002,5.5977728115507523e+002,3.9515625464807158e+002,2.2295087117222641e+002,2.7740868663681783e+002,4.3582173208059470e+002
2.2400000000000005e+003,1.5078987495823011e+001,-2.8287102796520543e+001,9.2849864261348984e+001,1.3643591535497018e+002,9.2663134481832742e+001,4.7498821073245495e+001,9.2390922460316574e+001,1.1732585616314054e+001,1.6499618333939452e+001,-2.5576106454170827e+001,1.6153769824775448e+001,-2.6230530254453470e+001,2.1215178528122935e+000,2.2251714004548089e+000,2.3276886461307242e+000,4.5528600465855327e+000,2.1460389977629655e+000,1.3516933089710892e-002,0.0000000000000000e+000,2.3165894156355591e+001,4.5288164059285123e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351995e+002,5.5977728115509240e+002,3.9515625464808005e+002,2.2295087117225563e+002,2.7740868663684103e+002,4.3582173208056452e+002
2.2500000000000005e+003,1.5078987495824176e+001,-2.8287102796520088e+001,9.2849864261366690e+001,1.3643591535498570e+002,9.2663134481850477e+001,4.7498821073258171e+001,9.2390922460334238e+001,1.1732585616320193e+001,1.6499618333940621e+001,-2.5576106454168638e+001,1.6153769824776624e+001,-2.6230530254451224e+001,2.1215178513109736e+000,2.2251713988799002e+000,2.3276886444830640e+000,4.5528600433629638e+000,2.1460389977626457e+000,1.3516933080143741e-002,0.0000000000000000e+000,2.3165894156361446e+001,4.5288164059297060e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351756e+002,5.5977728115510172e+002,3.9515625464808602e+002,2.2295087117227237e+002,2.7740868663685467e+002,4.3582173208054610e+002
2.2600000000000005e+003,1.5078987495824803e+001,-2.8287102796518639e+001,9.2849864261376695e+001,1.3643591535499343e+002,9.2663134481860439e+001,4.7498821073265276e+001,9.2390922460344157e+001,1.1732585616326674e+001,1.6499618333941267e+001,-2.5576106454167416e+001,1.6153769824777275e+001,-2.6230530254449974e+001,2.1215178543146842e+000,2.2251714020302771e+000,2.3276886477784373e+000,4.5528600498087144e+000,2.1460389977624907e+000,1.3516933099280778e-002,0.0000000000000000e+000,2.3165894156364743e+001,4.5288164059303824e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351785e+002,5.5977728115510570e+002,3.9515625464808863e+002,2.2295087117228442e+002,2.7740868663686115e+002,4.3582173208053666e+002
2.2700000000000005e+003,1.5078987495825178e+001,-2.8287102796517587e+001,9.2849864261382621e+001,1.3643591535499769e+002,9.2663134481866379e+001,4.7498821073268800e+001,9.2390922460350126e+001,1.1732585616328606e+001,1.6499618333941640e+001,-2.5576106454166705e+001,1.6153769824777658e+001,-2.6230530254449235e+001,2.1215178513112782e+000,2.2251713988800921e+000,2.3276886444830485e+000,4.5528600433631405e+000,2.1460389977624210e+000,1.3516933080144738e-002,0.0000000000000000e+000,2.3165894156366164e+001,4.5288164059307405e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351847e+002,5.5977728115510763e+002,3.9515625464808988e+002,2.2295087117229008e+002,2.7740868663686433e+002,4.3582173208053001e+002
2.2800000000000005e+003,1.5078987495825416e+001,-2.8287102796516763e+001,9.2849864261385818e+001,1.3643591535500155e+002,9.2663134481869577e+001,4.7498821073271188e+001,9.2390922460353309e+001,1.1732585616332358e+001,1.6499618333941875e+001,-2.5576106454166279e+001,1.6153769824777893e+001,-2.6230530254448809e+001,2.1215178528131253e+000,2.2251714004552960e+000,2.3276886461307646e+000,4.5528600465860602e+000,2.1460389977623726e+000,1.3516933089713117e-002,0.0000000000000000e+000,2.3165894156367301e+001,4.5288164059309679e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351853e+002,5.5977728115511081e+002,3.9515625464808954e+002,2.2295087117229048e+002,2.7740868663686723e+002,4.3582173208052541e+002
2.2900000000000005e+003,1.5078987495825547e+001,-2.8287102796514148e+001,9.2849864261387708e+001,1.3643591535500332e+002,9.2663134481871452e+001,4.7498821073272040e+001,9.2390922460355156e+001,1.1732585616331335e+001,1.6499618333941992e+001,-2.5576106454166052e+001,1.6153769824778013e+001,-2.6230530254448553e+001,2.1215178543148587e+000,2.2251714020304543e+000,2.3276886477784351e+000,4.5528600498088894e+000,2.1460389977623966e+000,1.3516933099281425e-002,0.0000000000000000e+000,2.3165894156367926e+001,4.5288164059310816e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562352188e+002,5.5977728115511161e+002,3.9515625464808932e+002,2.2295087117229349e+002,2.7740868663686769e+002,4.3582173208052495e+002
2.3000000000000005e+003,1.5078987495825608e+001,-2.8287102796517502e+001,9.2849864261389030e+001,1.3643591535500423e+002,9.2663134481872774e+001,4.7498821073272609e+001,9.2390922460356492e+001,1.1732585616334291e+001,1.6499618333942063e+001,-2.5576106454165910e+001,1.6153769824778077e+001,-2.6230530254448439e+001,2.1215178513114412e+000,2.2251713988802133e+000,2.3276886444830232e+000,4.5528600433632365e+000,2.1460389977623016e+000,1.3516933080145106e-002,0.0000000000000000e+000,2.3165894156368154e+001,4.5288164059311612e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351830e+002,5.5977728115511218e+002,3.9515625464808994e+002,2.2295087117229670e+002,2.7740868663686820e+002,4.3582173208052154e+002
2.3100000000000005e+003,1.5078987495825652e+001,-2.8287102796516621e+001,9.2849864261389513e+001,1.3643591535500497e+002,9.2663134481873229e+001,4.7498821073273632e+001,9.2390922460356933e+001,1.1732585616332472e+001,1.6499618333942106e+001,-2.5576106454165824e+001,1.6153769824778124e+001,-2.6230530254448354e+001,2.1215178543149675e+000,2.2251714020304774e+000,2.3276886477784440e+000,4.5528600498089213e+000,2.1460389977623016e+000,1.3516933099281533e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059312294e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351859e+002,5.5977728115511320e+002,3.9515625464809051e+002,2.2295087117229539e+002,2.7740868663686933e+002,4.3582173208052069e+002
2.3200000000000005e+003,1.5078987495825693e+001,-2.8287102796516734e+001,9.2849864261390039e+001,1.3643591535500468e+002,9.2663134481873797e+001,4.7498821073273916e+001,9.2390922460357473e+001,1.1732585616331789e+001,1.6499618333942148e+001,-2.5576106454165767e+001,1.6153769824778177e+001,-2.6230530254448240e+001,2.1215178528132119e+000,2.2251714004553360e+000,2.3276886461307473e+000,4.5528600465860833e+000,2.1460389977622958e+000,1.3516933089713376e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059312351e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351836e+002,5.5977728115511241e+002,3.9515625464809131e+002,2.2295087117229684e+002,2.7740868663686916e+002,4.3582173208052097e+002
2.3300000000000005e+003,1.5078987495825697e+001,-2.8287102796516450e+001,9.2849864261390223e+001,1.3643591535500485e+002,9.2663134481873968e+001,4.7498821073274257e+001,9.2390922460357643e+001,1.1732585616331505e+001,1.6499618333942145e+001,-2.5576106454165767e+001,1.6153769824778163e+001,-2.6230530254448269e+001,2.1215178543149684e+000,2.2251714020304663e+000,2.3276886477784817e+000,4.5528600498089480e+000,2.1460389977623131e+000,1.3516933099281590e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059312521e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351864e+002,5.5977728115511263e+002,3.9515625464809148e+002,2.2295087117229431e+002,2.7740868663686979e+002,4.3582173208052205e+002
2.3400000000000005e+003,1.5078987495825690e+001,-2.8287102796515967e+001,9.2849864261390096e+001,1.3643591535500462e+002,9.2663134481873797e+001,4.7498821073274087e+001,9.2390922460357515e+001,1.1732585616332869e+001,1.6499618333942152e+001,-2.5576106454165739e+001,1.6153769824778170e+001,-2.6230530254448269e+001,2.1215178558166943e+000,2.2251714036055890e+000,2.3276886494261917e+000,4.5528600530317807e+000,2.1460389977623464e+000,1.3516933108849783e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312578e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351995e+002,5.5977728115511241e+002,3.9515625464809148e+002,2.2295087117229315e+002,2.7740868663686854e+002,4.3582173208052131e+002
2.3500000000000005e+003,1.5078987495825704e+001,-2.8287102796514773e+001,9.2849864261390408e+001,1.3643591535500485e+002,9.2663134481874138e+001,4.7498821073274200e+001,9.2390922460357856e+001,1.1732585616331619e+001,1.6499618333942166e+001,-2.5576106454165711e+001,1.6153769824778191e+001,-2.6230530254448240e+001,2.1215178543149538e+000,2.2251714020304645e+000,2.3276886477784879e+000,4.5528600498089524e+000,2.1460389977623300e+000,1.3516933099281604e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312521e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351967e+002,5.5977728115511263e+002,3.9515625464809176e+002,2.2295087117229431e+002,2.7740868663686894e+002,4.3582173208052058e+002
2.3600000000000005e+003,1.5078987495825713e+001,-2.8287102796516422e+001,9.2849864261390408e+001,1.3643591535500587e+002,9.2663134481874110e+001,4.7498821073274087e+001,9.2390922460357814e+001,1.1732585616333267e+001,1.6499618333942159e+001,-2.5576106454165739e+001,1.6153769824778184e+001,-2.6230530254448240e+001,2.1215178543149813e+000,2.2251714020304716e+000,2.3276886477784808e+000,4.5528600498089524e+000,2.1460389977623024e+000,1.3516933099281562e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059312521e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351916e+002,5.5977728115511411e+002,3.9515625464809222e+002,2.2295087117229477e+002,2.7740868663687087e+002,4.3582173208052131e+002
2.3700000000000005e+003,1.5078987495825711e+001,-2.8287102796515455e+001,9.2849864261390195e+001,1.3643591535500497e+002,9.2663134481873954e+001,4.7498821073274144e+001,9.2390922460357629e+001,1.1732585616331505e+001,1.6499618333942173e+001,-2.5576106454165711e+001,1.6153769824778191e+001,-2.6230530254448240e+001,2.1215178543149680e+000,2.2251714020304605e+000,2.3276886477784755e+000,4.5528600498089364e+000,2.1460389977623082e+000,1.3516933099281578e-002,0.0000000000000000e+000,2.3165894156368950e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351887e+002,5.5977728115511297e+002,3.9515625464809210e+002,2.2295087117229522e+002,2.7740868663687030e+002,4.3582173208051978e+002
2.3800000000000005e+003,1.5078987495825720e+001,-2.8287102796515342e+001,9.2849864261390479e+001,1.3643591535500610e+002,9.2663134481874209e+001,4.7498821073273973e+001,9.2390922460357928e+001,1.1732585616332358e+001,1.6499618333942173e+001,-2.5576106454165711e+001,1.6153769824778198e+001,-2.6230530254448212e+001,2.1215178543149702e+000,2.2251714020304845e+000,2.3276886477784515e+000,4.5528600498089364e+000,2.1460389977623060e+000,1.3516933099281585e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351921e+002,5.5977728115511331e+002,3.9515625464809074e+002,2.2295087117229573e+002,2.7740868663686894e+002,4.3582173208052234e+002
2.3900000000000005e+003,1.5078987495825716e+001,-2.8287102796516081e+001,9.2849864261390607e+001,1.3643591535500553e+002,9.2663134481874337e+001,4.7498821073273518e+001,9.2390922460358070e+001,1.1732585616333893e+001,1.6499618333942180e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178528132110e+000,2.2251714004553738e+000,2.3276886461307140e+000,4.5528600465860878e+000,2.1460389977622989e+000,1.3516933089713393e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059312521e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351967e+002,5.5977728115511331e+002,3.9515625464808966e+002,2.2295087117229787e+002,2.7740868663686803e+002,4.3582173208052143e+002
2.4000000000000005e+003,1.5078987495825720e+001,-2.8287102796516592e+001,9.2849864261390593e+001,1.3643591535500519e+002,9.2663134481874337e+001,4.7498821073274257e+001,9.2390922460358027e+001,1.1732585616330823e+001,1.6499618333942188e+001,-2.5576106454165682e+001,1.6153769824778212e+001,-2.6230530254448183e+001,2.1215178543149666e+000,2.2251714020304583e+000,2.3276886477784857e+000,4.5528600498089435e+000,2.1460389977623131e+000,1.3516933099281613e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351938e+002,5.5977728115511297e+002,3.9515625464809267e+002,2.2295087117229548e+002,2.7740868663686842e+002,4.3582173208052154e+002
2.4100000000000005e+003,1.5078987495825716e+001,-2.8287102796514546e+001,9.2849864261390351e+001,1.3643591535500497e+002,9.2663134481874053e+001,4.7498821073274485e+001,9.2390922460357757e+001,1.1732585616332528e+001,1.6499618333942180e+001,-2.5576106454165682e+001,1.6153769824778198e+001,-2.6230530254448212e+001,2.1215178543149471e+000,2.2251714020304667e+000,2.3276886477784742e+000,4.5528600498089409e+000,2.1460389977623313e+000,1.3516933099281597e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351972e+002,5.5977728115511241e+002,3.9515625464809131e+002,2.2295087117229477e+002,2.7740868663686962e+002,4.3582173208052069e+002
2.4200000000000005e+003,1.5078987495825704e+001,-2.8287102796514944e+001,9.2849864261390394e+001,1.3643591535500485e+002,9.2663134481874110e+001,4.7498821073273803e+001,9.2390922460357814e+001,1.1732585616331619e+001,1.6499618333942173e+001,-2.5576106454165711e+001,1.6153769824778191e+001,-2.6230530254448240e+001,2.1215178543149498e+000,2.2251714020304769e+000,2.3276886477784662e+000,4.5528600498089435e+000,2.1460389977623300e+000,1.3516933099281604e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351967e+002,5.5977728115511241e+002,3.9515625464809062e+002,2.2295087117229477e+002,2.7740868663686945e+002,4.3582173208052160e+002
2.4300000000000005e+003,1.5078987495825727e+001,-2.8287102796514375e+001,9.2849864261390593e+001,1.3643591535500474e+002,9.2663134481874337e+001,4.7498821073273746e+001,9.2390922460358027e+001,1.1732585616333097e+001,1.6499618333942180e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178513114297e+000,2.2251713988802235e+000,2.3276886444830609e+000,4.5528600433632844e+000,2.1460389977623358e+000,1.3516933080145224e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562352024e+002,5.5977728115511206e+002,3.9515625464809051e+002,2.2295087117229596e+002,2.7740868663686985e+002,4.3582173208052149e+002
2.4400000000000005e+003,1.5078987495825713e+001,-2.8287102796515882e+001,9.2849864261390522e+001,1.3643591535500400e+002,9.2663134481874224e+001,4.7498821073273859e+001,9.2390922460357942e+001,1.1732585616330937e+001,1.6499618333942180e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178543149364e+000,2.2251714020304743e+000,2.3276886477784888e+000,4.5528600498089631e+000,2.1460389977623526e+000,1.3516933099281630e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312578e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351967e+002,5.5977728115511138e+002,3.9515625464809011e+002,2.2295087117229292e+002,2.7740868663686740e+002,4.3582173208052194e+002
2.4500000000000005e+003,1.5078987495825702e+001,-2.8287102796515740e+001,9.2849864261390593e+001,1.3643591535500383e+002,9.2663134481874337e+001,4.7498821073274485e+001,9.2390922460358055e+001,1.1732585616332983e+001,1.6499618333942173e+001,-2.5576106454165711e+001,1.6153769824778191e+001,-2.6230530254448240e+001,2.1215178528131928e+000,2.2251714004553320e+000,2.3276886461307624e+000,4.5528600465860940e+000,2.1460389977623202e+000,1.3516933089713440e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351910e+002,5.5977728115511127e+002,3.9515625464809125e+002,2.2295087117229647e+002,2.7740868663686939e+002,4.3582173208052058e+002
2.4600000000000005e+003,1.5078987495825702e+001,-2.8287102796515654e+001,9.2849864261390351e+001,1.3643591535500383e+002,9.2663134481874081e+001,4.7498821073273575e+001,9.2390922460357771e+001,1.1732585616330766e+001,1.6499618333942166e+001,-2.5576106454165711e+001,1.6153769824778191e+001,-2.6230530254448240e+001,2.1215178543149440e+000,2.2251714020304822e+000,2.3276886477784582e+000,4.5528600498089400e+000,2.1460389977623340e+000,1.3516933099281632e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312578e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351887e+002,5.5977728115511104e+002,3.9515625464808920e+002,2.2295087117229431e+002,2.7740868663687075e+002,4.3582173208051995e+002
2.4700000000000005e+003,1.5078987495825706e+001,-2.8287102796516166e+001,9.2849864261390223e+001,1.3643591535500434e+002,9.2663134481873925e+001,4.7498821073273518e+001,9.2390922460357629e+001,1.1732585616332926e+001,1.6499618333942173e+001,-2.5576106454165711e+001,1.6153769824778191e+001,-2.6230530254448240e+001,2.1215178558166934e+000,2.2251714036055987e+000,2.3276886494261833e+000,4.5528600530317824e+000,2.1460389977623482e+000,1.3516933108849815e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312464e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351961e+002,5.5977728115511172e+002,3.9515625464809045e+002,2.2295087117229315e+002,2.7740868663687132e+002,4.3582173208051927e+002
2.4800000000000005e+003,1.5078987495825704e+001,-2.8287102796515285e+001,9.2849864261390707e+001,1.3643591535500587e+002,9.2663134481874437e+001,4.7498821073274144e+001,9.2390922460358127e+001,1.1732585616330994e+001,1.6499618333942166e+001,-2.5576106454165711e+001,1.6153769824778191e+001,-2.6230530254448240e+001,2.1215178543149769e+000,2.2251714020304929e+000,2.3276886477784697e+000,4.5528600498089631e+000,2.1460389977623118e+000,1.3516933099281602e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351967e+002,5.5977728115511388e+002,3.9515625464809091e+002,2.2295087117229480e+002,2.7740868663687127e+002,4.3582173208051910e+002
2.4900000000000005e+003,1.5078987495825697e+001,-2.8287102796516137e+001,9.2849864261390366e+001,1.3643591535500423e+002,9.2663134481874096e+001,4.7498821073273575e+001,9.2390922460357800e+001,1.1732585616334404e+001,1.6499618333942159e+001,-2.5576106454165739e+001,1.6153769824778184e+001,-2.6230530254448240e+001,2.1215178543149369e+000,2.2251714020304609e+000,2.3276886477784511e+000,4.5528600498089116e+000,2.1460389977623278e+000,1.3516933099281609e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351967e+002,5.5977728115511161e+002,3.9515625464809108e+002,2.2295087117229642e+002,2.7740868663686979e+002,4.3582173208052029e+002
2.5000000000000005e+003,1.5078987495825704e+001,-2.8287102796515398e+001,9.2849864261390408e+001,1.3643591535500445e+002,9.2663134481874138e+001,4.7498821073273973e+001,9.2390922460357828e+001,1.1732585616330823e+001,1.6499618333942173e+001,-2.5576106454165711e+001,1.6153769824778191e+001,-2.6230530254448240e+001,2.1215178543149560e+000,2.2251714020304743e+000,2.3276886477784888e+000,4.5528600498089631e+000,2.1460389977623331e+000,1.3516933099281619e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312578e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351887e+002,5.5977728115511184e+002,3.9515625464809045e+002,2.2295087117229315e+002,2.7740868663687013e+002,4.3582173208051995e+002
2.5100000000000005e+003,1.5078987495825727e+001,-2.8287102796515114e+001,9.2849864261390479e+001,1.3643591535500497e+002,9.2663134481874209e+001,4.7498821073274087e+001,9.2390922460357913e+001,1.1732585616330766e+001,1.6499618333942188e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178558166983e+000,2.2251714036055934e+000,2.3276886494261841e+000,4.5528600530317771e+000,2.1460389977623406e+000,1.3516933108849811e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312578e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562352024e+002,5.5977728115511263e+002,3.9515625464809170e+002,2.2295087117229431e+002,2.7740868663686899e+002,4.3582173208052058e+002
2.5200000000000005e+003,1.5078987495825711e+001,-2.8287102796515711e+001,9.2849864261390536e+001,1.3643591535500553e+002,9.2663134481874280e+001,4.7498821073274144e+001,9.2390922460357984e+001,1.1732585616331789e+001,1.6499618333942166e+001,-2.5576106454165711e+001,1.6153769824778191e+001,-2.6230530254448240e+001,2.1215178543149538e+000,2.2251714020304809e+000,2.3276886477784680e+000,4.5528600498089489e+000,2.1460389977623286e+000,1.3516933099281613e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562352024e+002,5.5977728115511309e+002,3.9515625464809114e+002,2.2295087117229528e+002,2.7740868663687104e+002,4.3582173208051967e+002
2.5300000000000005e+003,1.5078987495825706e+001,-2.8287102796516990e+001,9.2849864261390522e+001,1.3643591535500320e+002,9.2663134481874209e+001,4.7498821073274144e+001,9.2390922460357942e+001,1.1732585616333949e+001,1.6499618333942180e+001,-2.5576106454165682e+001,1.6153769824778198e+001,-2.6230530254448212e+001,2.1215178543149498e+000,2.2251714020304583e+000,2.3276886477784564e+000,4.5528600498089151e+000,2.1460389977623167e+000,1.3516933099281654e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351847e+002,5.5977728115511070e+002,3.9515625464809091e+002,2.2295087117229644e+002,2.7740868663686899e+002,4.3582173208052023e+002
2.5400000000000005e+003,1.5078987495825711e+001,-2.8287102796514347e+001,9.2849864261390707e+001,1.3643591535500610e+002,9.2663134481874437e+001,4.7498821073274314e+001,9.2390922460358127e+001,1.1732585616333097e+001,1.6499618333942173e+001,-2.5576106454165711e+001,1.6153769824778191e+001,-2.6230530254448240e+001,2.1215178543149720e+000,2.2251714020304996e+000,2.3276886477784555e+000,4.5528600498089551e+000,2.1460389977623131e+000,1.3516933099281597e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562352024e+002,5.5977728115511422e+002,3.9515625464809068e+002,2.2295087117229554e+002,2.7740868663686973e+002,4.3582173208051995e+002
2.5500000000000005e+003,1.5078987495825730e+001,-2.8287102796514688e+001,9.2849864261390593e+001,1.3643591535500587e+002,9.2663134481874323e+001,4.7498821073274144e+001,9.2390922460358027e+001,1.1732585616331789e+001,1.6499618333942195e+001,-2.5576106454165682e+001,1.6153769824778216e+001,-2.6230530254448183e+001,2.1215178543149698e+000,2.2251714020304965e+000,2.3276886477784466e+000,4.5528600498089435e+000,2.1460389977623096e+000,1.3516933099281586e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351995e+002,5.5977728115511400e+002,3.9515625464809057e+002,2.2295087117229593e+002,2.7740868663686922e+002,4.3582173208052046e+002
2.5600000000000005e+003,1.5078987495825725e+001,-2.8287102796516848e+001,9.2849864261390522e+001,1.3643591535500587e+002,9.2663134481874252e+001,4.7498821073274257e+001,9.2390922460357942e+001,1.1732585616335200e+001,1.6499618333942180e+001,-2.5576106454165682e+001,1.6153769824778198e+001,-2.6230530254448212e+001,2.1215178528132332e+000,2.2251714004553653e+000,2.3276886461307433e+000,4.5528600465861082e+000,2.1460389977622860e+000,1.3516933089713381e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312692e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351887e+002,5.5977728115511400e+002,3.9515625464809079e+002,2.2295087117229667e+002,2.7740868663686820e+002,4.3582173208052228e+002
2.5700000000000005e+003,1.5078987495825706e+001,-2.8287102796516848e+001,9.2849864261390536e+001,1.3643591535500371e+002,9.2663134481874266e+001,4.7498821073273746e+001,9.2390922460357970e+001,1.1732585616334347e+001,1.6499618333942188e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178528131911e+000,2.2251714004553440e+000,2.3276886461307509e+000,4.5528600465860949e+000,2.1460389977623224e+000,1.3516933089713464e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351847e+002,5.5977728115511036e+002,3.9515625464808977e+002,2.2295087117229616e+002,2.7740868663686865e+002,4.3582173208052058e+002
2.5800000000000005e+003,1.5078987495825713e+001,-2.8287102796514517e+001,9.2849864261390465e+001,1.3643591535500633e+002,9.2663134481874209e+001,4.7498821073274371e+001,9.2390922460357928e+001,1.1732585616330198e+001,1.6499618333942173e+001,-2.5576106454165711e+001,1.6153769824778191e+001,-2.6230530254448240e+001,2.1215178543149675e+000,2.2251714020304920e+000,2.3276886477784733e+000,4.5528600498089649e+000,2.1460389977623220e+000,1.3516933099281578e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562352024e+002,5.5977728115511422e+002,3.9515625464809102e+002,2.2295087117229431e+002,2.7740868663686962e+002,4.3582173208052075e+002
2.5900000000000005e+003,1.5078987495825704e+001,-2.8287102796515114e+001,9.2849864261390550e+001,1.3643591535500548e+002,9.2663134481874309e+001,4.7498821073274030e+001,9.2390922460357999e+001,1.1732585616331050e+001,1.6499618333942173e+001,-2.5576106454165711e+001,1.6153769824778191e+001,-2.6230530254448240e+001,2.1215178528132062e+000,2.2251714004553613e+000,2.3276886461307589e+000,4.5528600465861206e+000,2.1460389977623193e+000,1.3516933089713407e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059312578e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351972e+002,5.5977728115511297e+002,3.9515625464809040e+002,2.2295087117229548e+002,2.7740868663686928e+002,4.3582173208052177e+002
2.6000000000000005e+003,1.5078987495825727e+001,-2.8287102796515057e+001,9.2849864261390479e+001,1.3643591535500514e+002,9.2663134481874209e+001,4.7498821073273916e+001,9.2390922460357913e+001,1.1732585616330198e+001,1.6499618333942180e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178543149622e+000,2.2251714020304880e+000,2.3276886477784702e+000,4.5528600498089578e+000,2.1460389977623242e+000,1.3516933099281597e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351921e+002,5.5977728115511275e+002,3.9515625464809006e+002,2.2295087117229383e+002,2.7740868663686717e+002,4.3582173208052188e+002
2.6100000000000005e+003,1.5078987495825700e+001,-2.8287102796515626e+001,9.2849864261390493e+001,1.3643591535500548e+002,9.2663134481874252e+001,4.7498821073274087e+001,9.2390922460357928e+001,1.1732585616334120e+001,1.6499618333942166e+001,-2.5576106454165711e+001,1.6153769824778184e+001,-2.6230530254448240e+001,2.1215178528132088e+000,2.2251714004553578e+000,2.3276886461307451e+000,4.5528600465861029e+000,2.1460389977623082e+000,1.3516933089713381e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351967e+002,5.5977728115511331e+002,3.9515625464809068e+002,2.2295087117229644e+002,2.7740868663686871e+002,4.3582173208052120e+002
2.6200000000000005e+003,1.5078987495825720e+001,-2.8287102796517360e+001,9.2849864261390650e+001,1.3643591535500474e+002,9.2663134481874380e+001,4.7498821073274428e+001,9.2390922460358098e+001,1.1732585616333097e+001,1.6499618333942195e+001,-2.5576106454165682e+001,1.6153769824778212e+001,-2.6230530254448183e+001,2.1215178543149924e+000,2.2251714020304840e+000,2.3276886477784653e+000,4.5528600498089489e+000,2.1460389977622891e+000,1.3516933099281639e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351722e+002,5.5977728115511206e+002,3.9515625464809017e+002,2.2295087117229482e+002,2.7740868663686814e+002,4.3582173208052063e+002
2.6300000000000005e+003,1.5078987495825718e+001,-2.8287102796516649e+001,9.2849864261390692e+001,1.3643591535500514e+002,9.2663134481874408e+001,4.7498821073274200e+001,9.2390922460358112e+001,1.1732585616332869e+001,1.6499618333942180e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178543149755e+000,2.2251714020304805e+000,2.3276886477784742e+000,4.5528600498089542e+000,2.1460389977623091e+000,1.3516933099281621e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351887e+002,5.5977728115511286e+002,3.9515625464809102e+002,2.2295087117229480e+002,2.7740868663686939e+002,4.3582173208052052e+002
2.6400000000000005e+003,1.5078987495825704e+001,-2.8287102796515171e+001,9.2849864261390593e+001,1.3643591535500508e+002,9.2663134481874323e+001,4.7498821073274598e+001,9.2390922460358027e+001,1.1732585616332130e+001,1.6499618333942166e+001,-2.5576106454165711e+001,1.6153769824778191e+001,-2.6230530254448240e+001,2.1215178543149538e+000,2.2251714020304565e+000,2.3276886477784808e+000,4.5528600498089373e+000,2.1460389977623229e+000,1.3516933099281625e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351967e+002,5.5977728115511241e+002,3.9515625464809239e+002,2.2295087117229573e+002,2.7740868663686854e+002,4.3582173208052114e+002
2.6500000000000005e+003,1.5078987495825702e+001,-2.8287102796517075e+001,9.2849864261390636e+001,1.3643591535500474e+002,9.2663134481874351e+001,4.7498821073274030e+001,9.2390922460358055e+001,1.1732585616332415e+001,1.6499618333942173e+001,-2.5576106454165711e+001,1.6153769824778198e+001,-2.6230530254448212e+001,2.1215178543149711e+000,2.2251714020304836e+000,2.3276886477784493e+000,4.5528600498089329e+000,2.1460389977623033e+000,1.3516933099281635e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312578e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351847e+002,5.5977728115511206e+002,3.9515625464809017e+002,2.2295087117229596e+002,2.7740868663686916e+002,4.3582173208052194e+002
2.6600000000000005e+003,1.5078987495825711e+001,-2.8287102796516194e+001,9.2849864261390636e+001,1.3643591535500565e+002,9.2663134481874337e+001,4.7498821073273405e+001,9.2390922460358055e+001,1.1732585616330425e+001,1.6499618333942166e+001,-2.5576106454165711e+001,1.6153769824778191e+001,-2.6230530254448240e+001,2.1215178558167245e+000,2.2251714036056183e+000,2.3276886494261575e+000,4.5528600530317753e+000,2.1460389977623131e+000,1.3516933108849806e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351921e+002,5.5977728115511309e+002,3.9515625464809028e+002,2.2295087117229480e+002,2.7740868663687098e+002,4.3582173208052058e+002
2.6700000000000005e+003,1.5078987495825702e+001,-2.8287102796516677e+001,9.2849864261390479e+001,1.3643591535500411e+002,9.2663134481874195e+001,4.7498821073273803e+001,9.2390922460357913e+001,1.1732585616332187e+001,1.6499618333942173e+001,-2.5576106454165711e+001,1.6153769824778191e+001,-2.6230530254448240e+001,2.1215178558167072e+000,2.2251714036056005e+000,2.3276886494261664e+000,4.5528600530317664e+000,2.1460389977623269e+000,1.3516933108849834e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351910e+002,5.5977728115511172e+002,3.9515625464809057e+002,2.2295087117229477e+002,2.7740868663687007e+002,4.3582173208051938e+002
2.6800000000000005e+003,1.5078987495825711e+001,-2.8287102796515342e+001,9.2849864261390408e+001,1.3643591535500445e+002,9.2663134481874138e+001,4.7498821073273632e+001,9.2390922460357856e+001,1.1732585616333040e+001,1.6499618333942166e+001,-2.5576106454165711e+001,1.6153769824778191e+001,-2.6230530254448240e+001,2.1215178543149396e+000,2.2251714020304783e+000,2.3276886477784324e+000,4.5528600498089107e+000,2.1460389977623247e+000,1.3516933099281602e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312578e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562352024e+002,5.5977728115511241e+002,3.9515625464809051e+002,2.2295087117229713e+002,2.7740868663686859e+002,4.3582173208052041e+002
