时间(s),吸气压力(bar),吸气温度(℃),排气压力(bar),排气温度(℃),气冷中间压力(bar),气冷中间温度(℃),气冷出口压力(bar),气冷出口温度(℃),蒸发器进口压力(bar),蒸发器进口温度(℃),蒸发器出口压力(bar),蒸发器出口温度(℃),压缩机功耗(kW),一级制热量(kW),二级制热量(kW),制热量(kW),COP,质量流量(kg/s),进风温度(℃),中间温度(℃),出风温度(℃),室内风量(kg/min),环境温度(℃),室外风量(m/s),吸气比焓(kJ/kg),排气比焓(kJ/kg),气冷中间比焓(kJ/kg),气冷出口比焓(kJ/kg),蒸发器进口比焓(kJ/kg),蒸发器出口比焓(kJ/kg)
2.6900000000000005e+003,1.5078987495825702e+001,-2.8287102796516137e+001,9.2849864261390650e+001,1.3643591535500434e+002,9.2663134481874394e+001,4.7498821073274485e+001,9.2390922460358070e+001,1.1732585616334688e+001,1.6499618333942159e+001,-2.5576106454165739e+001,1.6153769824778184e+001,-2.6230530254448240e+001,2.1215178528131924e+000,2.2251714004553556e+000,2.3276886461307558e+000,4.5528600465861118e+000,2.1460389977623291e+000,1.3516933089713423e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312521e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351967e+002,5.5977728115511195e+002,3.9515625464809000e+002,2.2295087117229551e+002,2.7740868663687178e+002,4.3582173208051915e+002
2.7000000000000005e+003,1.5078987495825725e+001,-2.8287102796515768e+001,9.2849864261390607e+001,1.3643591535500593e+002,9.2663134481874337e+001,4.7498821073274257e+001,9.2390922460358055e+001,1.1732585616328777e+001,1.6499618333942180e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178543149547e+000,2.2251714020304885e+000,2.3276886477784759e+000,4.5528600498089649e+000,2.1460389977623349e+000,1.3516933099281595e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562352024e+002,5.5977728115511331e+002,3.9515625464809057e+002,2.2295087117229389e+002,2.7740868663686774e+002,4.3582173208052097e+002
2.7100000000000005e+003,1.5078987495825695e+001,-2.8287102796516194e+001,9.2849864261390707e+001,1.3643591535500491e+002,9.2663134481874408e+001,4.7498821073274314e+001,9.2390922460358127e+001,1.1732585616331505e+001,1.6499618333942159e+001,-2.5576106454165739e+001,1.6153769824778177e+001,-2.6230530254448240e+001,2.1215178543149533e+000,2.2251714020304822e+000,2.3276886477784671e+000,4.5528600498089489e+000,2.1460389977623291e+000,1.3516933099281632e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059312521e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351961e+002,5.5977728115511218e+002,3.9515625464809034e+002,2.2295087117229480e+002,2.7740868663687121e+002,4.3582173208051955e+002
2.7200000000000005e+003,1.5078987495825720e+001,-2.8287102796515569e+001,9.2849864261390593e+001,1.3643591535500576e+002,9.2663134481874337e+001,4.7498821073273461e+001,9.2390922460358041e+001,1.1732585616333608e+001,1.6499618333942173e+001,-2.5576106454165711e+001,1.6153769824778198e+001,-2.6230530254448212e+001,2.1215178528131915e+000,2.2251714004553675e+000,2.3276886461307318e+000,4.5528600465860993e+000,2.1460389977623242e+000,1.3516933089713390e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059312578e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562352029e+002,5.5977728115511286e+002,3.9515625464808960e+002,2.2295087117229644e+002,2.7740868663687007e+002,4.3582173208052188e+002
2.7300000000000005e+003,1.5078987495825718e+001,-2.8287102796514972e+001,9.2849864261390479e+001,1.3643591535500451e+002,9.2663134481874209e+001,4.7498821073273973e+001,9.2390922460357928e+001,1.1732585616333040e+001,1.6499618333942188e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178528131875e+000,2.2251714004553582e+000,2.3276886461307709e+000,4.5528600465861295e+000,2.1460389977623424e+000,1.3516933089713416e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351967e+002,5.5977728115511184e+002,3.9515625464808960e+002,2.2295087117229389e+002,2.7740868663686871e+002,4.3582173208052120e+002
2.7400000000000005e+003,1.5078987495825711e+001,-2.8287102796517246e+001,9.2849864261390607e+001,1.3643591535500406e+002,9.2663134481874337e+001,4.7498821073274087e+001,9.2390922460358041e+001,1.1732585616334859e+001,1.6499618333942180e+001,-2.5576106454165682e+001,1.6153769824778198e+001,-2.6230530254448212e+001,2.1215178528132173e+000,2.2251714004553369e+000,2.3276886461307238e+000,4.5528600465860602e+000,2.1460389977622798e+000,1.3516933089713440e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312578e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351722e+002,5.5977728115511081e+002,3.9515625464809045e+002,2.2295087117229852e+002,2.7740868663686933e+002,4.3582173208052058e+002
2.7500000000000005e+003,1.5078987495825697e+001,-2.8287102796515853e+001,9.2849864261390650e+001,1.3643591535500622e+002,9.2663134481874380e+001,4.7498821073274087e+001,9.2390922460358070e+001,1.1732585616334120e+001,1.6499618333942166e+001,-2.5576106454165711e+001,1.6153769824778184e+001,-2.6230530254448240e+001,2.1215178543149658e+000,2.2251714020304973e+000,2.3276886477784662e+000,4.5528600498089631e+000,2.1460389977623229e+000,1.3516933099281600e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312578e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351995e+002,5.5977728115511354e+002,3.9515625464809023e+002,2.2295087117229434e+002,2.7740868663686962e+002,4.3582173208052075e+002
2.7600000000000005e+003,1.5078987495825700e+001,-2.8287102796515484e+001,9.2849864261390351e+001,1.3643591535500377e+002,9.2663134481874053e+001,4.7498821073273689e+001,9.2390922460357757e+001,1.1732585616332869e+001,1.6499618333942173e+001,-2.5576106454165711e+001,1.6153769824778184e+001,-2.6230530254448240e+001,2.1215178558167063e+000,2.2251714036056103e+000,2.3276886494261313e+000,4.5528600530317416e+000,2.1460389977623158e+000,1.3516933108849839e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059312578e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351881e+002,5.5977728115511138e+002,3.9515625464808954e+002,2.2295087117229639e+002,2.7740868663686990e+002,4.3582173208052080e+002
2.7700000000000005e+003,1.5078987495825704e+001,-2.8287102796514517e+001,9.2849864261390294e+001,1.3643591535500559e+002,9.2663134481874025e+001,4.7498821073274030e+001,9.2390922460357729e+001,1.1732585616332074e+001,1.6499618333942166e+001,-2.5576106454165711e+001,1.6153769824778184e+001,-2.6230530254448240e+001,2.1215178543149591e+000,2.2251714020304796e+000,2.3276886477784533e+000,4.5528600498089329e+000,2.1460389977623153e+000,1.3516933099281586e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059312578e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351972e+002,5.5977728115511320e+002,3.9515625464809102e+002,2.2295087117229590e+002,2.7740868663687013e+002,4.3582173208052058e+002
2.7800000000000005e+003,1.5078987495825709e+001,-2.8287102796514461e+001,9.2849864261390636e+001,1.3643591535500525e+002,9.2663134481874351e+001,4.7498821073274257e+001,9.2390922460358055e+001,1.1732585616332926e+001,1.6499618333942159e+001,-2.5576106454165739e+001,1.6153769824778184e+001,-2.6230530254448240e+001,2.1215178543149560e+000,2.2251714020304907e+000,2.3276886477784879e+000,4.5528600498089791e+000,2.1460389977623402e+000,1.3516933099281618e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562352018e+002,5.5977728115511309e+002,3.9515625464809045e+002,2.2295087117229318e+002,2.7740868663686814e+002,4.3582173208052029e+002
2.7900000000000005e+003,1.5078987495825716e+001,-2.8287102796516194e+001,9.2849864261390422e+001,1.3643591535500371e+002,9.2663134481874167e+001,4.7498821073273689e+001,9.2390922460357871e+001,1.1732585616332585e+001,1.6499618333942180e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178528131844e+000,2.2251714004553551e+000,2.3276886461307669e+000,4.5528600465861224e+000,2.1460389977623420e+000,1.3516933089713421e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351967e+002,5.5977728115511161e+002,3.9515625464808966e+002,2.2295087117229431e+002,2.7740868663686740e+002,4.3582173208052120e+002
2.8000000000000005e+003,1.5078987495825727e+001,-2.8287102796516479e+001,9.2849864261390778e+001,1.3643591535500633e+002,9.2663134481874494e+001,4.7498821073274485e+001,9.2390922460358212e+001,1.1732585616331164e+001,1.6499618333942180e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178558167409e+000,2.2251714036056360e+000,2.3276886494261424e+000,4.5528600530317789e+000,2.1460389977622985e+000,1.3516933108849799e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351916e+002,5.5977728115511400e+002,3.9515625464808977e+002,2.2295087117229531e+002,2.7740868663686990e+002,4.3582173208052166e+002
2.8100000000000005e+003,1.5078987495825716e+001,-2.8287102796516365e+001,9.2849864261390650e+001,1.3643591535500462e+002,9.2663134481874394e+001,4.7498821073274144e+001,9.2390922460358070e+001,1.1732585616332415e+001,1.6499618333942188e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178543149578e+000,2.2251714020304623e+000,2.3276886477784871e+000,4.5528600498089489e+000,2.1460389977623242e+000,1.3516933099281637e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312521e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351876e+002,5.5977728115511161e+002,3.9515625464809131e+002,2.2295087117229434e+002,2.7740868663686638e+002,4.3582173208052018e+002
2.8200000000000005e+003,1.5078987495825706e+001,-2.8287102796514745e+001,9.2849864261390763e+001,1.3643591535500434e+002,9.2663134481874508e+001,4.7498821073274087e+001,9.2390922460358226e+001,1.1732585616333097e+001,1.6499618333942166e+001,-2.5576106454165711e+001,1.6153769824778184e+001,-2.6230530254448240e+001,2.1215178543149404e+000,2.2251714020305000e+000,2.3276886477784346e+000,4.5528600498089347e+000,2.1460389977623353e+000,1.3516933099281637e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351995e+002,5.5977728115511172e+002,3.9515625464808863e+002,2.2295087117229554e+002,2.7740868663687161e+002,4.3582173208051989e+002
2.8300000000000005e+003,1.5078987495825702e+001,-2.8287102796517303e+001,9.2849864261390692e+001,1.3643591535500457e+002,9.2663134481874437e+001,4.7498821073274144e+001,9.2390922460358155e+001,1.1732585616329857e+001,1.6499618333942173e+001,-2.5576106454165711e+001,1.6153769824778191e+001,-2.6230530254448240e+001,2.1215178528132412e+000,2.2251714004553675e+000,2.3276886461307646e+000,4.5528600465861322e+000,2.1460389977622891e+000,1.3516933089713429e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351717e+002,5.5977728115511218e+002,3.9515625464808943e+002,2.2295087117229434e+002,2.7740868663686916e+002,4.3582173208052046e+002
2.8400000000000005e+003,1.5078987495825711e+001,-2.8287102796516876e+001,9.2849864261390650e+001,1.3643591535500400e+002,9.2663134481874394e+001,4.7498821073274144e+001,9.2390922460358112e+001,1.1732585616333949e+001,1.6499618333942188e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178528132026e+000,2.2251714004553529e+000,2.3276886461307771e+000,4.5528600465861295e+000,2.1460389977623273e+000,1.3516933089713462e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351819e+002,5.5977728115511070e+002,3.9515625464808943e+002,2.2295087117229386e+002,2.7740868663686797e+002,4.3582173208051989e+002
2.8500000000000005e+003,1.5078987495825713e+001,-2.8287102796514887e+001,9.2849864261390650e+001,1.3643591535500411e+002,9.2663134481874351e+001,4.7498821073273689e+001,9.2390922460358055e+001,1.1732585616332699e+001,1.6499618333942173e+001,-2.5576106454165711e+001,1.6153769824778191e+001,-2.6230530254448240e+001,2.1215178543149369e+000,2.2251714020304800e+000,2.3276886477784440e+000,4.5528600498089240e+000,2.1460389977623340e+000,1.3516933099281635e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312578e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351972e+002,5.5977728115511138e+002,3.9515625464808977e+002,2.2295087117229596e+002,2.7740868663687098e+002,4.3582173208051995e+002
2.8600000000000005e+003,1.5078987495825718e+001,-2.8287102796516336e+001,9.2849864261390721e+001,1.3643591535500531e+002,9.2663134481874451e+001,4.7498821073273803e+001,9.2390922460358169e+001,1.1732585616331676e+001,1.6499618333942188e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178528132159e+000,2.2251714004553618e+000,2.3276886461307602e+000,4.5528600465861224e+000,2.1460389977623104e+000,1.3516933089713428e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351881e+002,5.5977728115511241e+002,3.9515625464809006e+002,2.2295087117229528e+002,2.7740868663686609e+002,4.3582173208052154e+002
2.8700000000000005e+003,1.5078987495825716e+001,-2.8287102796515597e+001,9.2849864261390692e+001,1.3643591535500406e+002,9.2663134481874408e+001,4.7498821073273689e+001,9.2390922460358112e+001,1.1732585616332472e+001,1.6499618333942180e+001,-2.5576106454165682e+001,1.6153769824778198e+001,-2.6230530254448212e+001,2.1215178528131848e+000,2.2251714004553480e+000,2.3276886461308015e+000,4.5528600465861491e+000,2.1460389977623544e+000,1.3516933089713452e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351967e+002,5.5977728115511127e+002,3.9515625464809023e+002,2.2295087117229272e+002,2.7740868663686979e+002,4.3582173208052046e+002
2.8800000000000005e+003,1.5078987495825711e+001,-2.8287102796514603e+001,9.2849864261390906e+001,1.3643591535500627e+002,9.2663134481874650e+001,4.7498821073274087e+001,9.2390922460358354e+001,1.1732585616332585e+001,1.6499618333942180e+001,-2.5576106454165682e+001,1.6153769824778198e+001,-2.6230530254448212e+001,2.1215178528132266e+000,2.2251714004553893e+000,2.3276886461307806e+000,4.5528600465861704e+000,2.1460389977623220e+000,1.3516933089713417e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351967e+002,5.5977728115511388e+002,3.9515625464808937e+002,2.2295087117229298e+002,2.7740868663686990e+002,4.3582173208052166e+002
2.8900000000000005e+003,1.5078987495825711e+001,-2.8287102796516962e+001,9.2849864261390849e+001,1.3643591535500366e+002,9.2663134481874579e+001,4.7498821073274598e+001,9.2390922460358283e+001,1.1732585616333665e+001,1.6499618333942188e+001,-2.5576106454165682e+001,1.6153769824778212e+001,-2.6230530254448183e+001,2.1215178543149578e+000,2.2251714020304600e+000,2.3276886477784768e+000,4.5528600498089364e+000,2.1460389977623184e+000,1.3516933099281678e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059312749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351819e+002,5.5977728115511059e+002,3.9515625464809096e+002,2.2295087117229528e+002,2.7740868663686598e+002,4.3582173208052154e+002
2.9000000000000005e+003,1.5078987495825706e+001,-2.8287102796515086e+001,9.2849864261390778e+001,1.3643591535500639e+002,9.2663134481874494e+001,4.7498821073274371e+001,9.2390922460358169e+001,1.1732585616334518e+001,1.6499618333942173e+001,-2.5576106454165711e+001,1.6153769824778191e+001,-2.6230530254448240e+001,2.1215178558167356e+000,2.2251714036056267e+000,2.3276886494261415e+000,4.5528600530317682e+000,2.1460389977622989e+000,1.3516933108849811e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351972e+002,5.5977728115511411e+002,3.9515625464809074e+002,2.2295087117229647e+002,2.7740868663686803e+002,4.3582173208051989e+002
2.9100000000000005e+003,1.5078987495825704e+001,-2.8287102796516507e+001,9.2849864261390792e+001,1.3643591535500354e+002,9.2663134481874550e+001,4.7498821073274542e+001,9.2390922460358226e+001,1.1732585616333779e+001,1.6499618333942180e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178543149511e+000,2.2251714020304658e+000,2.3276886477784577e+000,4.5528600498089240e+000,2.1460389977623193e+000,1.3516933099281666e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312692e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351847e+002,5.5977728115511059e+002,3.9515625464809040e+002,2.2295087117229599e+002,2.7740868663686894e+002,4.3582173208052086e+002
2.9200000000000005e+003,1.5078987495825711e+001,-2.8287102796515626e+001,9.2849864261390834e+001,1.3643591535500531e+002,9.2663134481874565e+001,4.7498821073273916e+001,9.2390922460358297e+001,1.1732585616330937e+001,1.6499618333942180e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178528132204e+000,2.2251714004553742e+000,2.3276886461307420e+000,4.5528600465861162e+000,2.1460389977623029e+000,1.3516933089713429e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351887e+002,5.5977728115511263e+002,3.9515625464808937e+002,2.2295087117229599e+002,2.7740868663686916e+002,4.3582173208052069e+002
2.9300000000000005e+003,1.5078987495825711e+001,-2.8287102796515541e+001,9.2849864261390891e+001,1.3643591535500587e+002,9.2663134481874621e+001,4.7498821073274485e+001,9.2390922460358311e+001,1.1732585616334461e+001,1.6499618333942188e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178543149849e+000,2.2251714020305013e+000,2.3276886477784373e+000,4.5528600498089382e+000,2.1460389977622918e+000,1.3516933099281626e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312692e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351881e+002,5.5977728115511320e+002,3.9515625464808988e+002,2.2295087117229647e+002,2.7740868663686899e+002,4.3582173208052120e+002
2.9400000000000005e+003,1.5078987495825716e+001,-2.8287102796516280e+001,9.2849864261390834e+001,1.3643591535500389e+002,9.2663134481874579e+001,4.7498821073274712e+001,9.2390922460358283e+001,1.1732585616332926e+001,1.6499618333942188e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178543149555e+000,2.2251714020304600e+000,2.3276886477784919e+000,4.5528600498089524e+000,2.1460389977623282e+000,1.3516933099281659e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351881e+002,5.5977728115511127e+002,3.9515625464809142e+002,2.2295087117229437e+002,2.7740868663686871e+002,4.3582173208052149e+002
2.9500000000000005e+003,1.5078987495825723e+001,-2.8287102796515143e+001,9.2849864261390778e+001,1.3643591535500451e+002,9.2663134481874522e+001,4.7498821073274144e+001,9.2390922460358226e+001,1.1732585616332017e+001,1.6499618333942188e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178528131995e+000,2.2251714004553480e+000,2.3276886461307855e+000,4.5528600465861331e+000,2.1460389977623318e+000,1.3516933089713447e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312578e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351938e+002,5.5977728115511184e+002,3.9515625464809074e+002,2.2295087117229434e+002,2.7740868663686780e+002,4.3582173208052109e+002
2.9600000000000005e+003,1.5078987495825720e+001,-2.8287102796515882e+001,9.2849864261390834e+001,1.3643591535500559e+002,9.2663134481874565e+001,4.7498821073274314e+001,9.2390922460358297e+001,1.1732585616329914e+001,1.6499618333942180e+001,-2.5576106454165682e+001,1.6153769824778198e+001,-2.6230530254448212e+001,2.1215178543149613e+000,2.2251714020305129e+000,2.3276886477784764e+000,4.5528600498089897e+000,2.1460389977623402e+000,1.3516933099281626e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351967e+002,5.5977728115511275e+002,3.9515625464808858e+002,2.2295087117229227e+002,2.7740868663686973e+002,4.3582173208052046e+002
2.9700000000000005e+003,1.5078987495825711e+001,-2.8287102796516621e+001,9.2849864261390991e+001,1.3643591535500514e+002,9.2663134481874692e+001,4.7498821073273803e+001,9.2390922460358368e+001,1.1732585616332642e+001,1.6499618333942195e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178558167400e+000,2.2251714036056258e+000,2.3276886494261855e+000,4.5528600530318108e+000,2.1460389977623144e+000,1.3516933108849844e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312692e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351847e+002,5.5977728115511275e+002,3.9515625464808983e+002,2.2295087117229275e+002,2.7740868663686865e+002,4.3582173208052041e+002
2.9800000000000005e+003,1.5078987495825720e+001,-2.8287102796515427e+001,9.2849864261391090e+001,1.3643591535500519e+002,9.2663134481874820e+001,4.7498821073273803e+001,9.2390922460358539e+001,1.1732585616334063e+001,1.6499618333942198e+001,-2.5576106454165654e+001,1.6153769824778212e+001,-2.6230530254448183e+001,2.1215178528132270e+000,2.2251714004553786e+000,2.3276886461307114e+000,4.5528600465860904e+000,2.1460389977622838e+000,1.3516933089713447e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059312749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351847e+002,5.5977728115511241e+002,3.9515625464808903e+002,2.2295087117229812e+002,2.7740868663686871e+002,4.3582173208052023e+002
2.9900000000000005e+003,1.5078987495825727e+001,-2.8287102796515427e+001,9.2849864261391133e+001,1.3643591535500514e+002,9.2663134481874863e+001,4.7498821073275167e+001,9.2390922460358581e+001,1.1732585616332528e+001,1.6499618333942195e+001,-2.5576106454165682e+001,1.6153769824778216e+001,-2.6230530254448183e+001,2.1215178543149786e+000,2.2251714020304725e+000,2.3276886477784964e+000,4.5528600498089684e+000,2.1460389977623127e+000,1.3516933099281665e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351876e+002,5.5977728115511241e+002,3.9515625464809170e+002,2.2295087117229440e+002,2.7740868663686854e+002,4.3582173208051989e+002
3.0000000000000005e+003,1.5078987495825741e+001,-2.8287102796514347e+001,9.2849864261390906e+001,1.3643591535500519e+002,9.2663134481874650e+001,4.7498821073274314e+001,9.2390922460358354e+001,1.1732585616333665e+001,1.6499618333942198e+001,-2.5576106454165654e+001,1.6153769824778220e+001,-2.6230530254448183e+001,2.1215178558167018e+000,2.2251714036056280e+000,2.3276886494261486e+000,4.5528600530317771e+000,2.1460389977623371e+000,1.3516933108849834e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312692e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562352024e+002,5.5977728115511252e+002,3.9515625464808932e+002,2.2295087117229482e+002,2.7740868663686882e+002,4.3582173208052041e+002
3.0100000000000005e+003,1.5078987495825732e+001,-2.8287102796516592e+001,9.2849864261390948e+001,1.3643591535500553e+002,9.2663134481874650e+001,4.7498821073274257e+001,9.2390922460358354e+001,1.1732585616331903e+001,1.6499618333942202e+001,-2.5576106454165654e+001,1.6153769824778227e+001,-2.6230530254448155e+001,2.1215178543149769e+000,2.2251714020305000e+000,2.3276886477784644e+000,4.5528600498089649e+000,2.1460389977623127e+000,1.3516933099281642e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312692e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351881e+002,5.5977728115511263e+002,3.9515625464808960e+002,2.2295087117229437e+002,2.7740868663686837e+002,4.3582173208052058e+002
3.0200000000000005e+003,1.5078987495825746e+001,-2.8287102796516251e+001,9.2849864261390934e+001,1.3643591535500627e+002,9.2663134481874650e+001,4.7498821073274428e+001,9.2390922460358354e+001,1.1732585616331448e+001,1.6499618333942209e+001,-2.5576106454165654e+001,1.6153769824778227e+001,-2.6230530254448155e+001,2.1215178528132337e+000,2.2251714004553866e+000,2.3276886461307669e+000,4.5528600465861535e+000,2.1460389977623069e+000,1.3516933089713410e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059312805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351944e+002,5.5977728115511422e+002,3.9515625464808983e+002,2.2295087117229434e+002,2.7740868663686842e+002,4.3582173208051967e+002
3.0300000000000005e+003,1.5078987495825716e+001,-2.8287102796516621e+001,9.2849864261390934e+001,1.3643591535500417e+002,9.2663134481874650e+001,4.7498821073274655e+001,9.2390922460358354e+001,1.1732585616331789e+001,1.6499618333942180e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178543149573e+000,2.2251714020304698e+000,2.3276886477784848e+000,4.5528600498089542e+000,2.1460389977623273e+000,1.3516933099281666e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351881e+002,5.5977728115511127e+002,3.9515625464809079e+002,2.2295087117229437e+002,2.7740868663686678e+002,4.3582173208052120e+002
3.0400000000000005e+003,1.5078987495825720e+001,-2.8287102796516450e+001,9.2849864261390934e+001,1.3643591535500508e+002,9.2663134481874636e+001,4.7498821073274314e+001,9.2390922460358354e+001,1.1732585616333552e+001,1.6499618333942188e+001,-2.5576106454165682e+001,1.6153769824778212e+001,-2.6230530254448183e+001,2.1215178543150053e+000,2.2251714020305005e+000,2.3276886477784271e+000,4.5528600498089276e+000,2.1460389977622665e+000,1.3516933099281644e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351722e+002,5.5977728115511263e+002,3.9515625464808960e+002,2.2295087117229716e+002,2.7740868663686888e+002,4.3582173208052109e+002
3.0500000000000005e+003,1.5078987495825716e+001,-2.8287102796516564e+001,9.2849864261390948e+001,1.3643591535500451e+002,9.2663134481874678e+001,4.7498821073274939e+001,9.2390922460358368e+001,1.1732585616332756e+001,1.6499618333942180e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178558167191e+000,2.2251714036056027e+000,2.3276886494261420e+000,4.5528600530317451e+000,2.1460389977623047e+000,1.3516933108849872e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351887e+002,5.5977728115511172e+002,3.9515625464809085e+002,2.2295087117229735e+002,2.7740868663686928e+002,4.3582173208052120e+002
3.0600000000000005e+003,1.5078987495825720e+001,-2.8287102796516109e+001,9.2849864261390849e+001,1.3643591535500468e+002,9.2663134481874579e+001,4.7498821073274144e+001,9.2390922460358297e+001,1.1732585616333097e+001,1.6499618333942180e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178528131937e+000,2.2251714004553800e+000,2.3276886461307531e+000,4.5528600465861331e+000,2.1460389977623380e+000,1.3516933089713445e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351972e+002,5.5977728115511184e+002,3.9515625464808835e+002,2.2295087117229434e+002,2.7740868663686882e+002,4.3582173208052262e+002
3.0700000000000005e+003,1.5078987495825730e+001,-2.8287102796514262e+001,9.2849864261390948e+001,1.3643591535500548e+002,9.2663134481874692e+001,4.7498821073273803e+001,9.2390922460358397e+001,1.1732585616332187e+001,1.6499618333942188e+001,-2.5576106454165682e+001,1.6153769824778212e+001,-2.6230530254448183e+001,2.1215178528131977e+000,2.2251714004553680e+000,2.3276886461307695e+000,4.5528600465861375e+000,2.1460389977623358e+000,1.3516933089713424e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562352024e+002,5.5977728115511275e+002,3.9515625464808988e+002,2.2295087117229437e+002,2.7740868663686649e+002,4.3582173208052137e+002
3.0800000000000005e+003,1.5078987495825720e+001,-2.8287102796516734e+001,9.2849864261390834e+001,1.3643591535500406e+002,9.2663134481874565e+001,4.7498821073274314e+001,9.2390922460358269e+001,1.1732585616334177e+001,1.6499618333942195e+001,-2.5576106454165682e+001,1.6153769824778212e+001,-2.6230530254448183e+001,2.1215178543149524e+000,2.2251714020304667e+000,2.3276886477784604e+000,4.5528600498089276e+000,2.1460389977623198e+000,1.3516933099281658e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351876e+002,5.5977728115511104e+002,3.9515625464809068e+002,2.2295087117229596e+002,2.7740868663686803e+002,4.3582173208052023e+002
3.0900000000000005e+003,1.5078987495825711e+001,-2.8287102796517075e+001,9.2849864261391133e+001,1.3643591535500400e+002,9.2663134481874877e+001,4.7498821073273632e+001,9.2390922460358581e+001,1.1732585616332130e+001,1.6499618333942188e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178528132150e+000,2.2251714004553467e+000,2.3276886461307451e+000,4.5528600465860922e+000,2.1460389977622971e+000,1.3516933089713473e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351819e+002,5.5977728115511115e+002,3.9515625464809045e+002,2.2295087117229738e+002,2.7740868663686831e+002,4.3582173208052097e+002
3.1000000000000005e+003,1.5078987495825711e+001,-2.8287102796517701e+001,9.2849864261390948e+001,1.3643591535500462e+002,9.2663134481874678e+001,4.7498821073273916e+001,9.2390922460358368e+001,1.1732585616334916e+001,1.6499618333942180e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178543149942e+000,2.2251714020304942e+000,2.3276886477784258e+000,4.5528600498089205e+000,2.1460389977622740e+000,1.3516933099281666e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351717e+002,5.5977728115511172e+002,3.9515625464808943e+002,2.2295087117229738e+002,2.7740868663686780e+002,4.3582173208052109e+002
3.1100000000000005e+003,1.5078987495825720e+001,-2.8287102796515569e+001,9.2849864261391019e+001,1.3643591535500411e+002,9.2663134481874749e+001,4.7498821073273973e+001,9.2390922460358453e+001,1.1732585616335257e+001,1.6499618333942188e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178543149635e+000,2.2251714020304734e+000,2.3276886477784271e+000,4.5528600498089009e+000,2.1460389977622958e+000,1.3516933099281658e-002,0.0000000000000000e+000,2.3165894156368893e+001,4.5288164059312805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351887e+002,5.5977728115511172e+002,3.9515625464809085e+002,2.2295087117229858e+002,2.7740868663686854e+002,4.3582173208052086e+002
3.1200000000000005e+003,1.5078987495825727e+001,-2.8287102796516109e+001,9.2849864261391190e+001,1.3643591535500445e+002,9.2663134481874920e+001,4.7498821073274485e+001,9.2390922460358595e+001,1.1732585616331676e+001,1.6499618333942195e+001,-2.5576106454165682e+001,1.6153769824778212e+001,-2.6230530254448183e+001,2.1215178543149471e+000,2.2251714020305062e+000,2.3276886477784524e+000,4.5528600498089586e+000,2.1460389977623398e+000,1.3516933099281675e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059312749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351967e+002,5.5977728115511138e+002,3.9515625464808829e+002,2.2295087117229437e+002,2.7740868663686882e+002,4.3582173208052120e+002
3.1300000000000005e+003,1.5078987495825720e+001,-2.8287102796516820e+001,9.2849864261390948e+001,1.3643591535500411e+002,9.2663134481874650e+001,4.7498821073274485e+001,9.2390922460358354e+001,1.1732585616332074e+001,1.6499618333942195e+001,-2.5576106454165682e+001,1.6153769824778212e+001,-2.6230530254448183e+001,2.1215178558167174e+000,2.2251714036056200e+000,2.3276886494261877e+000,4.5528600530318073e+000,2.1460389977623358e+000,1.3516933108849874e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312635e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351876e+002,5.5977728115511150e+002,3.9515625464808937e+002,2.2295087117229249e+002,2.7740868663686837e+002,4.3582173208052018e+002
3.1400000000000005e+003,1.5078987495825734e+001,-2.8287102796516905e+001,9.2849864261391090e+001,1.3643591535500468e+002,9.2663134481874806e+001,4.7498821073274598e+001,9.2390922460358510e+001,1.1732585616333040e+001,1.6499618333942209e+001,-2.5576106454165654e+001,1.6153769824778227e+001,-2.6230530254448155e+001,2.1215178528132146e+000,2.2251714004553476e+000,2.3276886461307895e+000,4.5528600465861366e+000,2.1460389977623184e+000,1.3516933089713473e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351847e+002,5.5977728115511150e+002,3.9515625464809074e+002,2.2295087117229437e+002,2.7740868663686842e+002,4.3582173208051978e+002
3.1500000000000005e+003,1.5078987495825720e+001,-2.8287102796516649e+001,9.2849864261391076e+001,1.3643591535500479e+002,9.2663134481874820e+001,4.7498821073274655e+001,9.2390922460358524e+001,1.1732585616334177e+001,1.6499618333942180e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178528132110e+000,2.2251714004553693e+000,2.3276886461307269e+000,4.5528600465860958e+000,2.1460389977623029e+000,1.3516933089713469e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351881e+002,5.5977728115511161e+002,3.9515625464808920e+002,2.2295087117229744e+002,2.7740868663686871e+002,4.3582173208052041e+002
3.1600000000000005e+003,1.5078987495825720e+001,-2.8287102796516820e+001,9.2849864261391360e+001,1.3643591535500451e+002,9.2663134481875090e+001,4.7498821073274030e+001,9.2390922460358780e+001,1.1732585616332983e+001,1.6499618333942198e+001,-2.5576106454165654e+001,1.6153769824778216e+001,-2.6230530254448183e+001,2.1215178543149751e+000,2.2251714020304911e+000,2.3276886477784675e+000,4.5528600498089586e+000,2.1460389977623113e+000,1.3516933099281699e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059312692e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351825e+002,5.5977728115511127e+002,3.9515625464808960e+002,2.2295087117229488e+002,2.7740868663686769e+002,4.3582173208052001e+002
3.1700000000000005e+003,1.5078987495825739e+001,-2.8287102796516507e+001,9.2849864261391176e+001,1.3643591535500377e+002,9.2663134481874891e+001,4.7498821073274542e+001,9.2390922460358610e+001,1.1732585616332528e+001,1.6499618333942212e+001,-2.5576106454165625e+001,1.6153769824778230e+001,-2.6230530254448155e+001,2.1215178543149547e+000,2.2251714020304871e+000,2.3276886477784746e+000,4.5528600498089613e+000,2.1460389977623335e+000,1.3516933099281689e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351876e+002,5.5977728115511081e+002,3.9515625464808932e+002,2.2295087117229394e+002,2.7740868663686854e+002,4.3582173208051989e+002
3.1800000000000005e+003,1.5078987495825753e+001,-2.8287102796516109e+001,9.2849864261391076e+001,1.3643591535500474e+002,9.2663134481874806e+001,4.7498821073274200e+001,9.2390922460358524e+001,1.1732585616331392e+001,1.6499618333942216e+001,-2.5576106454165625e+001,1.6153769824778237e+001,-2.6230530254448126e+001,2.1215178543149604e+000,2.2251714020304947e+000,2.3276886477784653e+000,4.5528600498089595e+000,2.1460389977623269e+000,1.3516933099281670e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351944e+002,5.5977728115511206e+002,3.9515625464808977e+002,2.2295087117229482e+002,2.7740868663686916e+002,4.3582173208051967e+002
3.1900000000000005e+003,1.5078987495825741e+001,-2.8287102796515995e+001,9.2849864261391247e+001,1.3643591535500479e+002,9.2663134481874948e+001,4.7498821073273916e+001,9.2390922460358667e+001,1.1732585616332017e+001,1.6499618333942202e+001,-2.5576106454165654e+001,1.6153769824778227e+001,-2.6230530254448155e+001,2.1215178558167103e+000,2.2251714036056454e+000,2.3276886494261357e+000,4.5528600530317807e+000,2.1460389977623304e+000,1.3516933108849884e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351944e+002,5.5977728115511161e+002,3.9515625464808772e+002,2.2295087117229482e+002,2.7740868663686933e+002,4.3582173208052058e+002
3.2000000000000005e+003,1.5078987495825739e+001,-2.8287102796515711e+001,9.2849864261391204e+001,1.3643591535500610e+002,9.2663134481874920e+001,4.7498821073273973e+001,9.2390922460358652e+001,1.1732585616332017e+001,1.6499618333942198e+001,-2.5576106454165654e+001,1.6153769824778216e+001,-2.6230530254448183e+001,2.1215178558167245e+000,2.2251714036056494e+000,2.3276886494261322e+000,4.5528600530317815e+000,2.1460389977623162e+000,1.3516933108849851e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351967e+002,5.5977728115511297e+002,3.9515625464808841e+002,2.2295087117229534e+002,2.7740868663686734e+002,4.3582173208052109e+002
3.2100000000000005e+003,1.5078987495825711e+001,-2.8287102796516535e+001,9.2849864261391133e+001,1.3643591535500343e+002,9.2663134481874863e+001,4.7498821073274030e+001,9.2390922460358581e+001,1.1732585616335371e+001,1.6499618333942180e+001,-2.5576106454165682e+001,1.6153769824778198e+001,-2.6230530254448212e+001,2.1215178543149533e+000,2.2251714020304938e+000,2.3276886477784551e+000,4.5528600498089489e+000,2.1460389977623291e+000,1.3516933099281692e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059312749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351881e+002,5.5977728115511070e+002,3.9515625464808875e+002,2.2295087117229485e+002,2.7740868663687058e+002,4.3582173208052137e+002
3.2200000000000005e+003,1.5078987495825716e+001,-2.8287102796516194e+001,9.2849864261390948e+001,1.3643591535500394e+002,9.2663134481874678e+001,4.7498821073274485e+001,9.2390922460358354e+001,1.1732585616333040e+001,1.6499618333942180e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178558167089e+000,2.2251714036056072e+000,2.3276886494261788e+000,4.5528600530317860e+000,2.1460389977623340e+000,1.3516933108849889e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059312749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351881e+002,5.5977728115511093e+002,3.9515625464808994e+002,2.2295087117229392e+002,2.7740868663686808e+002,4.3582173208052035e+002
3.2300000000000005e+003,1.5078987495825720e+001,-2.8287102796514972e+001,9.2849864261391133e+001,1.3643591535500508e+002,9.2663134481874863e+001,4.7498821073274485e+001,9.2390922460358581e+001,1.1732585616332869e+001,1.6499618333942180e+001,-2.5576106454165682e+001,1.6153769824778205e+001,-2.6230530254448212e+001,2.1215178543149662e+000,2.2251714020305169e+000,2.3276886477784471e+000,4.5528600498089640e+000,2.1460389977623229e+000,1.3516933099281659e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351967e+002,5.5977728115511263e+002,3.9515625464808858e+002,2.2295087117229485e+002,2.7740868663686922e+002,4.3582173208052069e+002
3.2400000000000005e+003,1.5078987495825718e+001,-2.8287102796517019e+001,9.2849864261391374e+001,1.3643591535500491e+002,9.2663134481875105e+001,4.7498821073274485e+001,9.2390922460358823e+001,1.1732585616330311e+001,1.6499618333942195e+001,-2.5576106454165682e+001,1.6153769824778212e+001,-2.6230530254448183e+001,2.1215178543149880e+000,2.2251714020304960e+000,2.3276886477784786e+000,4.5528600498089746e+000,2.1460389977623060e+000,1.3516933099281687e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312692e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351819e+002,5.5977728115511206e+002,3.9515625464808988e+002,2.2295087117229417e+002,2.7740868663686734e+002,4.3582173208052080e+002
3.2500000000000005e+003,1.5078987495825732e+001,-2.8287102796517587e+001,9.2849864261391147e+001,1.3643591535500451e+002,9.2663134481874877e+001,4.7498821073274314e+001,9.2390922460358581e+001,1.1732585616330823e+001,1.6499618333942202e+001,-2.5576106454165654e+001,1.6153769824778220e+001,-2.6230530254448183e+001,2.1215178543149915e+000,2.2251714020304929e+000,2.3276886477784711e+000,4.5528600498089640e+000,2.1460389977622976e+000,1.3516933099281677e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351700e+002,5.5977728115511127e+002,3.9515625464808920e+002,2.2295087117229392e+002,2.7740868663686888e+002,4.3582173208051961e+002
3.2600000000000005e+003,1.5078987495825753e+001,-2.8287102796515370e+001,9.2849864261391190e+001,1.3643591535500599e+002,9.2663134481874920e+001,4.7498821073274371e+001,9.2390922460358610e+001,1.1732585616333495e+001,1.6499618333942202e+001,-2.5576106454165654e+001,1.6153769824778227e+001,-2.6230530254448155e+001,2.1215178543149738e+000,2.2251714020305249e+000,2.3276886477784173e+000,4.5528600498089418e+000,2.1460389977623047e+000,1.3516933099281625e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562352024e+002,5.5977728115511400e+002,3.9515625464808892e+002,2.2295087117229696e+002,2.7740868663686712e+002,4.3582173208051989e+002
3.2700000000000005e+003,1.5078987495825732e+001,-2.8287102796516592e+001,9.2849864261391176e+001,1.3643591535500474e+002,9.2663134481874877e+001,4.7498821073274144e+001,9.2390922460358595e+001,1.1732585616330141e+001,1.6499618333942202e+001,-2.5576106454165654e+001,1.6153769824778227e+001,-2.6230530254448155e+001,2.1215178558167165e+000,2.2251714036056289e+000,2.3276886494261393e+000,4.5528600530317682e+000,2.1460389977623180e+000,1.3516933108849875e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351876e+002,5.5977728115511138e+002,3.9515625464808863e+002,2.2295087117229536e+002,2.7740868663686831e+002,4.3582173208052001e+002
3.2800000000000005e+003,1.5078987495825757e+001,-2.8287102796515939e+001,9.2849864261391374e+001,1.3643591535500559e+002,9.2663134481875090e+001,4.7498821073274371e+001,9.2390922460358766e+001,1.1732585616333267e+001,1.6499618333942212e+001,-2.5576106454165625e+001,1.6153769824778234e+001,-2.6230530254448155e+001,2.1215178558167218e+000,2.2251714036056396e+000,2.3276886494261424e+000,4.5528600530317824e+000,2.1460389977623193e+000,1.3516933108849863e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059312805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351972e+002,5.5977728115511275e+002,3.9515625464808903e+002,2.2295087117229536e+002,2.7740868663686854e+002,4.3582173208051972e+002
3.2900000000000005e+003,1.5078987495825757e+001,-2.8287102796514660e+001,9.2849864261391147e+001,1.3643591535500587e+002,9.2663134481874877e+001,4.7498821073274428e+001,9.2390922460358567e+001,1.1732585616333267e+001,1.6499618333942205e+001,-2.5576106454165654e+001,1.6153769824778234e+001,-2.6230530254448155e+001,2.1215178558167245e+000,2.2251714036056285e+000,2.3276886494261291e+000,4.5528600530317576e+000,2.1460389977623051e+000,1.3516933108849832e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562352024e+002,5.5977728115511377e+002,3.9515625464809051e+002,2.2295087117229744e+002,2.7740868663686894e+002,4.3582173208052035e+002
3.3000000000000005e+003,1.5078987495825739e+001,-2.8287102796516791e+001,9.2849864261391147e+001,1.3643591535500360e+002,9.2663134481874877e+001,4.7498821073274485e+001,9.2390922460358581e+001,1.1732585616331335e+001,1.6499618333942216e+001,-2.5576106454165625e+001,1.6153769824778234e+001,-2.6230530254448155e+001,2.1215178543149600e+000,2.2251714020304689e+000,2.3276886477784751e+000,4.5528600498089435e+000,2.1460389977623198e+000,1.3516933099281710e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059312749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351819e+002,5.5977728115511036e+002,3.9515625464809045e+002,2.2295087117229531e+002,2.7740868663686985e+002,4.3582173208051933e+002
3.3100000000000005e+003,1.5078987495825741e+001,-2.8287102796516081e+001,9.2849864261391190e+001,1.3643591535500502e+002,9.2663134481874977e+001,4.7498821073274200e+001,9.2390922460358667e+001,1.1732585616333211e+001,1.6499618333942202e+001,-2.5576106454165654e+001,1.6153769824778227e+001,-2.6230530254448155e+001,2.1215178513114576e+000,2.2251713988802577e+000,2.3276886444830232e+000,4.5528600433632809e+000,2.1460389977623056e+000,1.3516933080145259e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351944e+002,5.5977728115511241e+002,3.9515625464808875e+002,2.2295087117229744e+002,2.7740868663686746e+002,4.3582173208052046e+002
3.3200000000000005e+003,1.5078987495825737e+001,-2.8287102796517587e+001,9.2849864261391474e+001,1.3643591535500593e+002,9.2663134481875232e+001,4.7498821073274428e+001,9.2390922460358937e+001,1.1732585616332813e+001,1.6499618333942202e+001,-2.5576106454165654e+001,1.6153769824778227e+001,-2.6230530254448155e+001,2.1215178528132634e+000,2.2251714004554071e+000,2.3276886461307074e+000,4.5528600465861144e+000,2.1460389977622585e+000,1.3516933089713469e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059312692e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351700e+002,5.5977728115511275e+002,3.9515625464808755e+002,2.2295087117229721e+002,2.7740868663686757e+002,4.3582173208052052e+002
