时间(s),吸气压力(bar),吸气温度(℃),排气压力(bar),排气温度(℃),气冷中间压力(bar),气冷中间温度(℃),气冷出口压力(bar),气冷出口温度(℃),蒸发器进口压力(bar),蒸发器进口温度(℃),蒸发器出口压力(bar),蒸发器出口温度(℃),压缩机功耗(kW),一级制热量(kW),二级制热量(kW),制热量(kW),COP,质量流量(kg/s),进风温度(℃),中间温度(℃),出风温度(℃),室内风量(kg/min),环境温度(℃),室外风量(m/s),吸气比焓(kJ/kg),排气比焓(kJ/kg),气冷中间比焓(kJ/kg),气冷出口比焓(kJ/kg),蒸发器进口比焓(kJ/kg),蒸发器出口比焓(kJ/kg)
3.3300000000000005e+003,1.5078987495825723e+001,-2.8287102796516706e+001,9.2849864261391232e+001,1.3643591535500428e+002,9.2663134481874934e+001,4.7498821073273859e+001,9.2390922460358652e+001,1.1732585616331903e+001,1.6499618333942195e+001,-2.5576106454165682e+001,1.6153769824778212e+001,-2.6230530254448183e+001,2.1215178558167231e+000,2.2251714036056343e+000,2.3276886494261535e+000,4.5528600530317878e+000,2.1460389977623207e+000,1.3516933108849886e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059312692e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351876e+002,5.5977728115511161e+002,3.9515625464808858e+002,2.2295087117229440e+002,2.7740868663686615e+002,4.3582173208052006e+002
3.3400000000000005e+003,1.5078987495825720e+001,-2.8287102796516848e+001,9.2849864261391389e+001,1.3643591535500514e+002,9.2663134481875161e+001,4.7498821073274371e+001,9.2390922460358837e+001,1.1732585616331505e+001,1.6499618333942195e+001,-2.5576106454165682e+001,1.6153769824778212e+001,-2.6230530254448183e+001,2.1215178513114745e+000,2.2251713988802320e+000,2.3276886444830862e+000,4.5528600433633182e+000,2.1460389977623060e+000,1.3516933080145281e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351847e+002,5.5977728115511206e+002,3.9515625464809057e+002,2.2295087117229488e+002,2.7740868663686763e+002,4.3582173208051989e+002
3.3500000000000005e+003,1.5078987495825734e+001,-2.8287102796515370e+001,9.2849864261391446e+001,1.3643591535500406e+002,9.2663134481875176e+001,4.7498821073274598e+001,9.2390922460358880e+001,1.1732585616331278e+001,1.6499618333942209e+001,-2.5576106454165654e+001,1.6153769824778227e+001,-2.6230530254448155e+001,2.1215178558167178e+000,2.2251714036056174e+000,2.3276886494261357e+000,4.5528600530317531e+000,2.1460389977623096e+000,1.3516933108849910e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312692e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351876e+002,5.5977728115511104e+002,3.9515625464808954e+002,2.2295087117229698e+002,2.7740868663686911e+002,4.3582173208052006e+002
3.3600000000000005e+003,1.5078987495825727e+001,-2.8287102796516734e+001,9.2849864261391417e+001,1.3643591535500474e+002,9.2663134481875119e+001,4.7498821073274087e+001,9.2390922460358837e+001,1.1732585616332130e+001,1.6499618333942202e+001,-2.5576106454165654e+001,1.6153769824778220e+001,-2.6230530254448183e+001,2.1215178543149755e+000,2.2251714020305160e+000,2.3276886477784839e+000,4.5528600498090004e+000,2.1460389977623309e+000,1.3516933099281696e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351876e+002,5.5977728115511184e+002,3.9515625464808829e+002,2.2295087117229232e+002,2.7740868663686877e+002,4.3582173208052001e+002
3.3700000000000005e+003,1.5078987495825734e+001,-2.8287102796517757e+001,9.2849864261391446e+001,1.3643591535500593e+002,9.2663134481875161e+001,4.7498821073274200e+001,9.2390922460358851e+001,1.1732585616332528e+001,1.6499618333942212e+001,-2.5576106454165625e+001,1.6153769824778230e+001,-2.6230530254448155e+001,2.1215178558167649e+000,2.2251714036056547e+000,2.3276886494261348e+000,4.5528600530317895e+000,2.1460389977622794e+000,1.3516933108849889e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351745e+002,5.5977728115511263e+002,3.9515625464808812e+002,2.2295087117229536e+002,2.7740868663686842e+002,4.3582173208051898e+002
3.3800000000000005e+003,1.5078987495825769e+001,-2.8287102796515853e+001,9.2849864261391417e+001,1.3643591535500411e+002,9.2663134481875119e+001,4.7498821073274428e+001,9.2390922460358837e+001,1.1732585616333552e+001,1.6499618333942216e+001,-2.5576106454165625e+001,1.6153769824778252e+001,-2.6230530254448098e+001,2.1215178543149507e+000,2.2251714020305027e+000,2.3276886477784449e+000,4.5528600498089471e+000,2.1460389977623309e+000,1.3516933099281704e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351938e+002,5.5977728115511104e+002,3.9515625464808858e+002,2.2295087117229559e+002,2.7740868663686990e+002,4.3582173208051978e+002
3.3900000000000005e+003,1.5078987495825732e+001,-2.8287102796515995e+001,9.2849864261391488e+001,1.3643591535500548e+002,9.2663134481875232e+001,4.7498821073274769e+001,9.2390922460358937e+001,1.1732585616334120e+001,1.6499618333942205e+001,-2.5576106454165654e+001,1.6153769824778227e+001,-2.6230530254448155e+001,2.1215178543149844e+000,2.2251714020305111e+000,2.3276886477784262e+000,4.5528600498089373e+000,2.1460389977622918e+000,1.3516933099281699e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351876e+002,5.5977728115511229e+002,3.9515625464808915e+002,2.2295087117229747e+002,2.7740868663686740e+002,4.3582173208052046e+002
3.4000000000000005e+003,1.5078987495825741e+001,-2.8287102796515768e+001,9.2849864261391673e+001,1.3643591535500553e+002,9.2663134481875403e+001,4.7498821073274428e+001,9.2390922460359107e+001,1.1732585616329231e+001,1.6499618333942205e+001,-2.5576106454165654e+001,1.6153769824778223e+001,-2.6230530254448155e+001,2.1215178543149746e+000,2.2251714020305262e+000,2.3276886477784653e+000,4.5528600498089915e+000,2.1460389977623273e+000,1.3516933099281684e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059312805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351944e+002,5.5977728115511252e+002,3.9515625464808807e+002,2.2295087117229329e+002,2.7740868663686854e+002,4.3582173208052086e+002
3.4100000000000005e+003,1.5078987495825732e+001,-2.8287102796515370e+001,9.2849864261391602e+001,1.3643591535500411e+002,9.2663134481875304e+001,4.7498821073274598e+001,9.2390922460359008e+001,1.1732585616331733e+001,1.6499618333942209e+001,-2.5576106454165654e+001,1.6153769824778227e+001,-2.6230530254448155e+001,2.1215178543149715e+000,2.2251714020304880e+000,2.3276886477784657e+000,4.5528600498089542e+000,2.1460389977623131e+000,1.3516933099281727e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059312749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351819e+002,5.5977728115511070e+002,3.9515625464808960e+002,2.2295087117229536e+002,2.7740868663686734e+002,4.3582173208051904e+002
3.4200000000000005e+003,1.5078987495825737e+001,-2.8287102796515512e+001,9.2849864261391332e+001,1.3643591535500451e+002,9.2663134481875048e+001,4.7498821073274030e+001,9.2390922460358766e+001,1.1732585616330994e+001,1.6499618333942195e+001,-2.5576106454165682e+001,1.6153769824778216e+001,-2.6230530254448183e+001,2.1215178543149529e+000,2.2251714020305129e+000,2.3276886477784426e+000,4.5528600498089560e+000,2.1460389977623326e+000,1.3516933099281699e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351972e+002,5.5977728115511150e+002,3.9515625464808824e+002,2.2295087117229536e+002,2.7740868663686769e+002,4.3582173208051955e+002
3.4300000000000005e+003,1.5078987495825727e+001,-2.8287102796517189e+001,9.2849864261391531e+001,1.3643591535500389e+002,9.2663134481875232e+001,4.7498821073274087e+001,9.2390922460358951e+001,1.1732585616333665e+001,1.6499618333942209e+001,-2.5576106454165654e+001,1.6153769824778227e+001,-2.6230530254448155e+001,2.1215178528132346e+000,2.2251714004553853e+000,2.3276886461307389e+000,4.5528600465861242e+000,2.1460389977622922e+000,1.3516933089713525e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351739e+002,5.5977728115511093e+002,3.9515625464808801e+002,2.2295087117229605e+002,2.7740868663686655e+002,4.3582173208051915e+002
3.4400000000000005e+003,1.5078987495825732e+001,-2.8287102796516990e+001,9.2849864261391360e+001,1.3643591535500320e+002,9.2663134481875048e+001,4.7498821073274144e+001,9.2390922460358766e+001,1.1732585616331619e+001,1.6499618333942205e+001,-2.5576106454165654e+001,1.6153769824778227e+001,-2.6230530254448155e+001,2.1215178543149675e+000,2.2251714020305076e+000,2.3276886477784822e+000,4.5528600498089897e+000,2.1460389977623340e+000,1.3516933099281724e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351819e+002,5.5977728115511059e+002,3.9515625464808801e+002,2.2295087117229252e+002,2.7740868663686831e+002,4.3582173208051989e+002
3.4500000000000005e+003,1.5078987495825739e+001,-2.8287102796517615e+001,9.2849864261391573e+001,1.3643591535500525e+002,9.2663134481875289e+001,4.7498821073274485e+001,9.2390922460359008e+001,1.1732585616334177e+001,1.6499618333942205e+001,-2.5576106454165654e+001,1.6153769824778227e+001,-2.6230530254448155e+001,2.1215178528132643e+000,2.2251714004553729e+000,2.3276886461307567e+000,4.5528600465861295e+000,2.1460389977622647e+000,1.3516933089713482e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351700e+002,5.5977728115511263e+002,3.9515625464809011e+002,2.2295087117229630e+002,2.7740868663686791e+002,4.3582173208052018e+002
3.4600000000000005e+003,1.5078987495825746e+001,-2.8287102796516024e+001,9.2849864261391446e+001,1.3643591535500474e+002,9.2663134481875176e+001,4.7498821073273973e+001,9.2390922460358880e+001,1.1732585616334575e+001,1.6499618333942212e+001,-2.5576106454165625e+001,1.6153769824778230e+001,-2.6230530254448155e+001,2.1215178543149782e+000,2.2251714020305191e+000,2.3276886477784537e+000,4.5528600498089729e+000,2.1460389977623149e+000,1.3516933099281692e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351876e+002,5.5977728115511206e+002,3.9515625464808824e+002,2.2295087117229443e+002,2.7740868663686837e+002,4.3582173208052001e+002
3.4700000000000005e+003,1.5078987495825739e+001,-2.8287102796516052e+001,9.2849864261391616e+001,1.3643591535500457e+002,9.2663134481875346e+001,4.7498821073274655e+001,9.2390922460359064e+001,1.1732585616330368e+001,1.6499618333942198e+001,-2.5576106454165654e+001,1.6153769824778220e+001,-2.6230530254448183e+001,2.1215178543149622e+000,2.2251714020305120e+000,2.3276886477784462e+000,4.5528600498089578e+000,2.1460389977623242e+000,1.3516933099281704e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059312749e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351944e+002,5.5977728115511161e+002,3.9515625464808846e+002,2.2295087117229539e+002,2.7740868663686751e+002,4.3582173208052001e+002
3.4800000000000005e+003,1.5078987495825727e+001,-2.8287102796517189e+001,9.2849864261391474e+001,1.3643591535500366e+002,9.2663134481875176e+001,4.7498821073274826e+001,9.2390922460358894e+001,1.1732585616333893e+001,1.6499618333942209e+001,-2.5576106454165654e+001,1.6153769824778230e+001,-2.6230530254448155e+001,2.1215178558167347e+000,2.2251714036056054e+000,2.3276886494261739e+000,4.5528600530317789e+000,2.1460389977623047e+000,1.3516933108849926e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059312919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351739e+002,5.5977728115511047e+002,3.9515625464809006e+002,2.2295087117229485e+002,2.7740868663686769e+002,4.3582173208051955e+002
3.4900000000000005e+003,1.5078987495825734e+001,-2.8287102796517075e+001,9.2849864261391616e+001,1.3643591535500360e+002,9.2663134481875346e+001,4.7498821073274087e+001,9.2390922460359064e+001,1.1732585616331562e+001,1.6499618333942205e+001,-2.5576106454165654e+001,1.6153769824778227e+001,-2.6230530254448155e+001,2.1215178543149675e+000,2.2251714020305049e+000,2.3276886477784600e+000,4.5528600498089649e+000,2.1460389977623220e+000,1.3516933099281732e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351825e+002,5.5977728115511047e+002,3.9515625464808818e+002,2.2295087117229443e+002,2.7740868663686706e+002,4.3582173208051927e+002
3.5000000000000005e+003,1.5078987495825725e+001,-2.8287102796516194e+001,9.2849864261391545e+001,1.3643591535500474e+002,9.2663134481875275e+001,4.7498821073274030e+001,9.2390922460358965e+001,1.1732585616330766e+001,1.6499618333942195e+001,-2.5576106454165682e+001,1.6153769824778212e+001,-2.6230530254448183e+001,2.1215178543149742e+000,2.2251714020305147e+000,2.3276886477784284e+000,4.5528600498089435e+000,2.1460389977623051e+000,1.3516933099281706e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351876e+002,5.5977728115511161e+002,3.9515625464808829e+002,2.2295087117229656e+002,2.7740868663686723e+002,4.3582173208051995e+002
3.5100000000000005e+003,1.5078987495825730e+001,-2.8287102796517502e+001,9.2849864261391787e+001,1.3643591535500519e+002,9.2663134481875517e+001,4.7498821073274712e+001,9.2390922460359207e+001,1.1732585616333040e+001,1.6499618333942209e+001,-2.5576106454165654e+001,1.6153769824778227e+001,-2.6230530254448155e+001,2.1215178543150084e+000,2.2251714020305076e+000,2.3276886477784364e+000,4.5528600498089435e+000,2.1460389977622705e+000,1.3516933099281704e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351739e+002,5.5977728115511218e+002,3.9515625464808937e+002,2.2295087117229701e+002,2.7740868663686695e+002,4.3582173208051887e+002
3.5200000000000005e+003,1.5078987495825734e+001,-2.8287102796515967e+001,9.2849864261391446e+001,1.3643591535500508e+002,9.2663134481875176e+001,4.7498821073274769e+001,9.2390922460358880e+001,1.1732585616332358e+001,1.6499618333942202e+001,-2.5576106454165654e+001,1.6153769824778223e+001,-2.6230530254448155e+001,2.1215178543150057e+000,2.2251714020305187e+000,2.3276886477784142e+000,4.5528600498089329e+000,2.1460389977622683e+000,1.3516933099281694e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351700e+002,5.5977728115511184e+002,3.9515625464808807e+002,2.2295087117229721e+002,2.7740868663686763e+002,4.3582173208052052e+002
3.5300000000000005e+003,1.5078987495825746e+001,-2.8287102796516706e+001,9.2849864261391531e+001,1.3643591535500389e+002,9.2663134481875232e+001,4.7498821073274428e+001,9.2390922460358951e+001,1.1732585616331278e+001,1.6499618333942216e+001,-2.5576106454165625e+001,1.6153769824778237e+001,-2.6230530254448126e+001,2.1215178543149715e+000,2.2251714020305013e+000,2.3276886477784497e+000,4.5528600498089506e+000,2.1460389977623113e+000,1.3516933099281729e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351791e+002,5.5977728115511047e+002,3.9515625464808841e+002,2.2295087117229536e+002,2.7740868663686848e+002,4.3582173208051887e+002
3.5400000000000005e+003,1.5078987495825734e+001,-2.8287102796516280e+001,9.2849864261391673e+001,1.3643591535500491e+002,9.2663134481875403e+001,4.7498821073274144e+001,9.2390922460359107e+001,1.1732585616331107e+001,1.6499618333942202e+001,-2.5576106454165654e+001,1.6153769824778223e+001,-2.6230530254448155e+001,2.1215178543149840e+000,2.2251714020305342e+000,2.3276886477784191e+000,4.5528600498089533e+000,2.1460389977622998e+000,1.3516933099281710e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059312919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351847e+002,5.5977728115511184e+002,3.9515625464808710e+002,2.2295087117229608e+002,2.7740868663686814e+002,4.3582173208052023e+002
3.5500000000000005e+003,1.5078987495825739e+001,-2.8287102796516876e+001,9.2849864261391559e+001,1.3643591535500434e+002,9.2663134481875289e+001,4.7498821073274428e+001,9.2390922460358965e+001,1.1732585616334063e+001,1.6499618333942209e+001,-2.5576106454165654e+001,1.6153769824778230e+001,-2.6230530254448155e+001,2.1215178558167271e+000,2.2251714036056351e+000,2.3276886494261575e+000,4.5528600530317931e+000,2.1460389977623189e+000,1.3516933108849915e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351853e+002,5.5977728115511127e+002,3.9515625464808852e+002,2.2295087117229443e+002,2.7740868663686729e+002,4.3582173208052018e+002
3.5600000000000005e+003,1.5078987495825734e+001,-2.8287102796516763e+001,9.2849864261391616e+001,1.3643591535500553e+002,9.2663134481875346e+001,4.7498821073274257e+001,9.2390922460359050e+001,1.1732585616334575e+001,1.6499618333942202e+001,-2.5576106454165654e+001,1.6153769824778220e+001,-2.6230530254448183e+001,2.1215178543149960e+000,2.2251714020305382e+000,2.3276886477784173e+000,4.5528600498089560e+000,2.1460389977622891e+000,1.3516933099281687e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351825e+002,5.5977728115511252e+002,3.9515625464808721e+002,2.2295087117229605e+002,2.7740868663686723e+002,4.3582173208051876e+002
3.5700000000000005e+003,1.5078987495825727e+001,-2.8287102796517019e+001,9.2849864261391446e+001,1.3643591535500440e+002,9.2663134481875176e+001,4.7498821073274200e+001,9.2390922460358894e+001,1.1732585616331619e+001,1.6499618333942205e+001,-2.5576106454165654e+001,1.6153769824778227e+001,-2.6230530254448155e+001,2.1215178528132199e+000,2.2251714004553742e+000,2.3276886461307624e+000,4.5528600465861366e+000,2.1460389977623131e+000,1.3516933089713513e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059312805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351813e+002,5.5977728115511093e+002,3.9515625464808869e+002,2.2295087117229485e+002,2.7740868663686837e+002,4.3582173208052041e+002
3.5800000000000005e+003,1.5078987495825750e+001,-2.8287102796516677e+001,9.2849864261391659e+001,1.3643591535500536e+002,9.2663134481875403e+001,4.7498821073274939e+001,9.2390922460359107e+001,1.1732585616331903e+001,1.6499618333942216e+001,-2.5576106454165625e+001,1.6153769824778237e+001,-2.6230530254448126e+001,2.1215178528132412e+000,2.2251714004553906e+000,2.3276886461307811e+000,4.5528600465861722e+000,2.1460389977623082e+000,1.3516933089713509e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351825e+002,5.5977728115511229e+002,3.9515625464808880e+002,2.2295087117229352e+002,2.7740868663686814e+002,4.3582173208051887e+002
3.5900000000000005e+003,1.5078987495825746e+001,-2.8287102796516109e+001,9.2849864261391787e+001,1.3643591535500531e+002,9.2663134481875531e+001,4.7498821073274712e+001,9.2390922460359249e+001,1.1732585616331164e+001,1.6499618333942212e+001,-2.5576106454165625e+001,1.6153769824778234e+001,-2.6230530254448155e+001,2.1215178528132306e+000,2.2251714004553942e+000,2.3276886461307398e+000,4.5528600465861340e+000,2.1460389977623011e+000,1.3516933089713504e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351876e+002,5.5977728115511218e+002,3.9515625464808835e+002,2.2295087117229608e+002,2.7740868663686786e+002,4.3582173208051955e+002
3.6000000000000005e+003,1.5078987495825757e+001,-2.8287102796517900e+001,9.2849864261391929e+001,1.3643591535500536e+002,9.2663134481875645e+001,4.7498821073274428e+001,9.2390922460359363e+001,1.1732585616330425e+001,1.6499618333942220e+001,-2.5576106454165625e+001,1.6153769824778237e+001,-2.6230530254448126e+001,2.1215178558167804e+000,2.2251714036056507e+000,2.3276886494261535e+000,4.5528600530318037e+000,2.1460389977622700e+000,1.3516933108849926e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059312805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351677e+002,5.5977728115511241e+002,3.9515625464808863e+002,2.2295087117229494e+002,2.7740868663686871e+002,4.3582173208051870e+002
3.6100000000000005e+003,1.5078987495825761e+001,-2.8287102796517104e+001,9.2849864261391744e+001,1.3643591535500428e+002,9.2663134481875474e+001,4.7498821073274371e+001,9.2390922460359178e+001,1.1732585616334404e+001,1.6499618333942227e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178558167360e+000,2.2251714036056454e+000,2.3276886494261282e+000,4.5528600530317735e+000,2.1460389977623007e+000,1.3516933108849938e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351791e+002,5.5977728115511093e+002,3.9515625464808772e+002,2.2295087117229608e+002,2.7740868663686530e+002,4.3582173208051881e+002
3.6200000000000005e+003,1.5078987495825727e+001,-2.8287102796517644e+001,9.2849864261391616e+001,1.3643591535500360e+002,9.2663134481875346e+001,4.7498821073274542e+001,9.2390922460359022e+001,1.1732585616333722e+001,1.6499618333942212e+001,-2.5576106454165625e+001,1.6153769824778230e+001,-2.6230530254448155e+001,2.1215178543149920e+000,2.2251714020305178e+000,2.3276886477784453e+000,4.5528600498089631e+000,2.1460389977622967e+000,1.3516933099281741e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059312976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351705e+002,5.5977728115511059e+002,3.9515625464808744e+002,2.2295087117229488e+002,2.7740868663686763e+002,4.3582173208051881e+002
3.6300000000000005e+003,1.5078987495825739e+001,-2.8287102796516535e+001,9.2849864261391716e+001,1.3643591535500383e+002,9.2663134481875431e+001,4.7498821073274542e+001,9.2390922460359150e+001,1.1732585616331050e+001,1.6499618333942209e+001,-2.5576106454165654e+001,1.6153769824778234e+001,-2.6230530254448155e+001,2.1215178528132141e+000,2.2251714004553733e+000,2.3276886461307340e+000,4.5528600465861073e+000,2.1460389977623051e+000,1.3516933089713544e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351825e+002,5.5977728115511036e+002,3.9515625464808858e+002,2.2295087117229724e+002,2.7740868663686672e+002,4.3582173208051967e+002
3.6400000000000005e+003,1.5078987495825753e+001,-2.8287102796516933e+001,9.2849864261391559e+001,1.3643591535500360e+002,9.2663134481875289e+001,4.7498821073274712e+001,9.2390922460358993e+001,1.1732585616332926e+001,1.6499618333942216e+001,-2.5576106454165625e+001,1.6153769824778241e+001,-2.6230530254448126e+001,2.1215178558167165e+000,2.2251714036056338e+000,2.3276886494261437e+000,4.5528600530317771e+000,2.1460389977623224e+000,1.3516933108849959e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351825e+002,5.5977728115511002e+002,3.9515625464808790e+002,2.2295087117229536e+002,2.7740868663686911e+002,4.3582173208051978e+002
3.6500000000000005e+003,1.5078987495825753e+001,-2.8287102796516280e+001,9.2849864261391687e+001,1.3643591535500485e+002,9.2663134481875431e+001,4.7498821073274485e+001,9.2390922460359135e+001,1.1732585616332813e+001,1.6499618333942209e+001,-2.5576106454165654e+001,1.6153769824778234e+001,-2.6230530254448155e+001,2.1215178543149684e+000,2.2251714020305191e+000,2.3276886477784555e+000,4.5528600498089746e+000,2.1460389977623255e+000,1.3516933099281701e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351938e+002,5.5977728115511195e+002,3.9515625464808824e+002,2.2295087117229443e+002,2.7740868663686882e+002,4.3582173208051967e+002
3.6600000000000005e+003,1.5078987495825741e+001,-2.8287102796519292e+001,9.2849864261391843e+001,1.3643591535500411e+002,9.2663134481875574e+001,4.7498821073274428e+001,9.2390922460359263e+001,1.1732585616334347e+001,1.6499618333942227e+001,-2.5576106454165597e+001,1.6153769824778244e+001,-2.6230530254448126e+001,2.1215178543150408e+000,2.2251714020305071e+000,2.3276886477784506e+000,4.5528600498089578e+000,2.1460389977622447e+000,1.3516933099281741e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115511070e+002,3.9515625464808835e+002,2.2295087117229539e+002,2.7740868663686473e+002,4.3582173208051790e+002
3.6700000000000005e+003,1.5078987495825737e+001,-2.8287102796515342e+001,9.2849864261391957e+001,1.3643591535500479e+002,9.2663134481875659e+001,4.7498821073274655e+001,9.2390922460359363e+001,1.1732585616331050e+001,1.6499618333942209e+001,-2.5576106454165654e+001,1.6153769824778234e+001,-2.6230530254448155e+001,2.1215178573184961e+000,2.2251714051807618e+000,2.3276886510738515e+000,4.5528600562546133e+000,2.1460389977623029e+000,1.3516933118418150e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351813e+002,5.5977728115511127e+002,3.9515625464808898e+002,2.2295087117229542e+002,2.7740868663686746e+002,4.3582173208051972e+002
3.6800000000000005e+003,1.5078987495825734e+001,-2.8287102796517786e+001,9.2849864261391730e+001,1.3643591535500377e+002,9.2663134481875460e+001,4.7498821073274144e+001,9.2390922460359150e+001,1.1732585616333267e+001,1.6499618333942223e+001,-2.5576106454165625e+001,1.6153769824778237e+001,-2.6230530254448126e+001,2.1215178543149893e+000,2.2251714020305187e+000,2.3276886477784333e+000,4.5528600498089524e+000,2.1460389977622940e+000,1.3516933099281741e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351688e+002,5.5977728115511024e+002,3.9515625464808704e+002,2.2295087117229539e+002,2.7740868663686803e+002,4.3582173208051893e+002
3.6900000000000005e+003,1.5078987495825727e+001,-2.8287102796516933e+001,9.2849864261391474e+001,1.3643591535500332e+002,9.2663134481875176e+001,4.7498821073274542e+001,9.2390922460358894e+001,1.1732585616332017e+001,1.6499618333942205e+001,-2.5576106454165654e+001,1.6153769824778227e+001,-2.6230530254448155e+001,2.1215178543149613e+000,2.2251714020305027e+000,2.3276886477784440e+000,4.5528600498089471e+000,2.1460389977623198e+000,1.3516933099281741e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059312805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351819e+002,5.5977728115511002e+002,3.9515625464808801e+002,2.2295087117229556e+002,2.7740868663686786e+002,4.3582173208051961e+002
3.7000000000000005e+003,1.5078987495825757e+001,-2.8287102796516649e+001,9.2849864261391929e+001,1.3643591535500570e+002,9.2663134481875659e+001,4.7498821073274996e+001,9.2390922460359377e+001,1.1732585616330368e+001,1.6499618333942223e+001,-2.5576106454165625e+001,1.6153769824778252e+001,-2.6230530254448098e+001,2.1215178543149973e+000,2.2251714020305235e+000,2.3276886477784502e+000,4.5528600498089737e+000,2.1460389977622962e+000,1.3516933099281732e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059312976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351819e+002,5.5977728115511206e+002,3.9515625464808841e+002,2.2295087117229539e+002,2.7740868663686689e+002,4.3582173208051859e+002
3.7100000000000005e+003,1.5078987495825746e+001,-2.8287102796516876e+001,9.2849864261391957e+001,1.3643591535500502e+002,9.2663134481875687e+001,4.7498821073274939e+001,9.2390922460359377e+001,1.1732585616332983e+001,1.6499618333942212e+001,-2.5576106454165625e+001,1.6153769824778230e+001,-2.6230530254448155e+001,2.1215178543149924e+000,2.2251714020305173e+000,2.3276886477784262e+000,4.5528600498089435e+000,2.1460389977622869e+000,1.3516933099281729e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351847e+002,5.5977728115511206e+002,3.9515625464808880e+002,2.2295087117229752e+002,2.7740868663686763e+002,4.3582173208051944e+002
3.7200000000000005e+003,1.5078987495825757e+001,-2.8287102796516990e+001,9.2849864261391858e+001,1.3643591535500389e+002,9.2663134481875574e+001,4.7498821073274428e+001,9.2390922460359263e+001,1.1732585616332415e+001,1.6499618333942223e+001,-2.5576106454165625e+001,1.6153769824778252e+001,-2.6230530254448098e+001,2.1215178558167391e+000,2.2251714036056467e+000,2.3276886494261442e+000,4.5528600530317913e+000,2.1460389977623060e+000,1.3516933108849971e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351739e+002,5.5977728115511024e+002,3.9515625464808733e+002,2.2295087117229491e+002,2.7740868663686729e+002,4.3582173208051836e+002
3.7300000000000005e+003,1.5078987495825746e+001,-2.8287102796517644e+001,9.2849864261391986e+001,1.3643591535500440e+002,9.2663134481875716e+001,4.7498821073274428e+001,9.2390922460359434e+001,1.1732585616332244e+001,1.6499618333942223e+001,-2.5576106454165625e+001,1.6153769824778241e+001,-2.6230530254448126e+001,2.1215178558167511e+000,2.2251714036056587e+000,2.3276886494261042e+000,4.5528600530317629e+000,2.1460389977622807e+000,1.3516933108849967e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059312919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351683e+002,5.5977728115511036e+002,3.9515625464808653e+002,2.2295087117229704e+002,2.7740868663686803e+002,4.3582173208051955e+002
3.7400000000000005e+003,1.5078987495825748e+001,-2.8287102796517530e+001,9.2849864261391787e+001,1.3643591535500343e+002,9.2663134481875531e+001,4.7498821073274144e+001,9.2390922460359249e+001,1.1732585616334006e+001,1.6499618333942241e+001,-2.5576106454165597e+001,1.6153769824778252e+001,-2.6230530254448098e+001,2.1215178513114856e+000,2.2251713988802710e+000,2.3276886444830280e+000,4.5528600433632995e+000,2.1460389977622860e+000,1.3516933080145350e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059312919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351683e+002,5.5977728115511036e+002,3.9515625464808681e+002,2.2295087117229633e+002,2.7740868663686462e+002,4.3582173208051728e+002
3.7500000000000005e+003,1.5078987495825753e+001,-2.8287102796517303e+001,9.2849864261391900e+001,1.3643591535500502e+002,9.2663134481875630e+001,4.7498821073274826e+001,9.2390922460359320e+001,1.1732585616332017e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778252e+001,-2.6230530254448098e+001,2.1215178528132497e+000,2.2251714004553866e+000,2.3276886461307948e+000,4.5528600465861810e+000,2.1460389977623038e+000,1.3516933089713542e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351711e+002,5.5977728115511127e+002,3.9515625464808846e+002,2.2295087117229261e+002,2.7740868663686609e+002,4.3582173208051904e+002
3.7600000000000005e+003,1.5078987495825755e+001,-2.8287102796517615e+001,9.2849864261391986e+001,1.3643591535500440e+002,9.2663134481875716e+001,4.7498821073274598e+001,9.2390922460359420e+001,1.1732585616331448e+001,1.6499618333942241e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178543150022e+000,2.2251714020305049e+000,2.3276886477784533e+000,4.5528600498089578e+000,2.1460389977622838e+000,1.3516933099281774e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059312919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351683e+002,5.5977728115511059e+002,3.9515625464808880e+002,2.2295087117229608e+002,2.7740868663686604e+002,4.3582173208051796e+002
3.7700000000000005e+003,1.5078987495825771e+001,-2.8287102796516592e+001,9.2849864261392199e+001,1.3643591535500605e+002,9.2663134481875929e+001,4.7498821073274826e+001,9.2390922460359647e+001,1.1732585616331960e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178543150373e+000,2.2251714020305431e+000,2.3276886477784511e+000,4.5528600498089942e+000,2.1460389977622651e+000,1.3516933099281722e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351677e+002,5.5977728115511297e+002,3.9515625464808772e+002,2.2295087117229451e+002,2.7740868663686433e+002,4.3582173208051921e+002
3.7800000000000005e+003,1.5078987495825764e+001,-2.8287102796517047e+001,9.2849864261392042e+001,1.3643591535500428e+002,9.2663134481875815e+001,4.7498821073275053e+001,9.2390922460359533e+001,1.1732585616331392e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778252e+001,-2.6230530254448098e+001,2.1215178528132337e+000,2.2251714004553849e+000,2.3276886461307580e+000,4.5528600465861429e+000,2.1460389977623020e+000,1.3516933089713549e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351791e+002,5.5977728115511104e+002,3.9515625464808846e+002,2.2295087117229542e+002,2.7740868663686501e+002,4.3582173208051768e+002
3.7900000000000005e+003,1.5078987495825757e+001,-2.8287102796517530e+001,9.2849864261392071e+001,1.3643591535500434e+002,9.2663134481875829e+001,4.7498821073274826e+001,9.2390922460359533e+001,1.1732585616329970e+001,1.6499618333942241e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178528132519e+000,2.2251714004553906e+000,2.3276886461307660e+000,4.5528600465861562e+000,2.1460389977622900e+000,1.3516933089713553e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351688e+002,5.5977728115511104e+002,3.9515625464808807e+002,2.2295087117229446e+002,2.7740868663686592e+002,4.3582173208051790e+002
3.8000000000000005e+003,1.5078987495825743e+001,-2.8287102796517132e+001,9.2849864261392099e+001,1.3643591535500468e+002,9.2663134481875829e+001,4.7498821073275053e+001,9.2390922460359548e+001,1.1732585616332585e+001,1.6499618333942223e+001,-2.5576106454165625e+001,1.6153769824778241e+001,-2.6230530254448126e+001,2.1215178528132554e+000,2.2251714004553866e+000,2.3276886461307771e+000,4.5528600465861633e+000,2.1460389977622896e+000,1.3516933089713542e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351745e+002,5.5977728115511184e+002,3.9515625464808903e+002,2.2295087117229448e+002,2.7740868663686791e+002,4.3582173208051915e+002
3.8100000000000005e+003,1.5078987495825748e+001,-2.8287102796517416e+001,9.2849864261392014e+001,1.3643591535500423e+002,9.2663134481875716e+001,4.7498821073274883e+001,9.2390922460359434e+001,1.1732585616332415e+001,1.6499618333942223e+001,-2.5576106454165625e+001,1.6153769824778241e+001,-2.6230530254448126e+001,2.1215178573185010e+000,2.2251714051807778e+000,2.3276886510738106e+000,4.5528600562545885e+000,2.1460389977622860e+000,1.3516933118418164e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351739e+002,5.5977728115511070e+002,3.9515625464808738e+002,2.2295087117229704e+002,2.7740868663686928e+002,4.3582173208051944e+002
3.8200000000000005e+003,1.5078987495825739e+001,-2.8287102796517246e+001,9.2849864261392014e+001,1.3643591535500434e+002,9.2663134481875730e+001,4.7498821073274712e+001,9.2390922460359434e+001,1.1732585616333552e+001,1.6499618333942216e+001,-2.5576106454165625e+001,1.6153769824778234e+001,-2.6230530254448155e+001,2.1215178543149973e+000,2.2251714020305027e+000,2.3276886477784644e+000,4.5528600498089666e+000,2.1460389977622927e+000,1.3516933099281757e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059312976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351745e+002,5.5977728115511104e+002,3.9515625464808920e+002,2.2295087117229542e+002,2.7740868663686882e+002,4.3582173208051978e+002
3.8300000000000005e+003,1.5078987495825730e+001,-2.8287102796517729e+001,9.2849864261391900e+001,1.3643591535500400e+002,9.2663134481875630e+001,4.7498821073274087e+001,9.2390922460359306e+001,1.1732585616333949e+001,1.6499618333942209e+001,-2.5576106454165654e+001,1.6153769824778227e+001,-2.6230530254448155e+001,2.1215178543149915e+000,2.2251714020305227e+000,2.3276886477784458e+000,4.5528600498089684e+000,2.1460389977622993e+000,1.3516933099281751e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351739e+002,5.5977728115511070e+002,3.9515625464808733e+002,2.2295087117229488e+002,2.7740868663686729e+002,4.3582173208052001e+002
3.8400000000000005e+003,1.5078987495825753e+001,-2.8287102796516848e+001,9.2849864261391915e+001,1.3643591535500497e+002,9.2663134481875645e+001,4.7498821073274428e+001,9.2390922460359349e+001,1.1732585616331733e+001,1.6499618333942216e+001,-2.5576106454165625e+001,1.6153769824778241e+001,-2.6230530254448126e+001,2.1215178543149955e+000,2.2251714020305329e+000,2.3276886477784307e+000,4.5528600498089631e+000,2.1460389977622931e+000,1.3516933099281734e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351819e+002,5.5977728115511195e+002,3.9515625464808761e+002,2.2295087117229605e+002,2.7740868663686854e+002,4.3582173208051870e+002
3.8500000000000005e+003,1.5078987495825720e+001,-2.8287102796517928e+001,9.2849864261391929e+001,1.3643591535500394e+002,9.2663134481875659e+001,4.7498821073274314e+001,9.2390922460359363e+001,1.1732585616332642e+001,1.6499618333942209e+001,-2.5576106454165654e+001,1.6153769824778223e+001,-2.6230530254448155e+001,2.1215178558167569e+000,2.2251714036056387e+000,2.3276886494261415e+000,4.5528600530317807e+000,2.1460389977622829e+000,1.3516933108849978e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059312805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351677e+002,5.5977728115511047e+002,3.9515625464808824e+002,2.2295087117229610e+002,2.7740868663686797e+002,4.3582173208051864e+002
3.8600000000000005e+003,1.5078987495825720e+001,-2.8287102796518298e+001,9.2849864261391957e+001,1.3643591535500377e+002,9.2663134481875659e+001,4.7498821073274598e+001,9.2390922460359405e+001,1.1732585616330880e+001,1.6499618333942216e+001,-2.5576106454165625e+001,1.6153769824778234e+001,-2.6230530254448155e+001,2.1215178528132750e+000,2.2251714004553702e+000,2.3276886461307829e+000,4.5528600465861526e+000,2.1460389977622647e+000,1.3516933089713587e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059312976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351432e+002,5.5977728115510945e+002,3.9515625464808841e+002,2.2295087117229400e+002,2.7740868663686740e+002,4.3582173208051864e+002
3.8700000000000005e+003,1.5078987495825755e+001,-2.8287102796518013e+001,9.2849864261392042e+001,1.3643591535500195e+002,9.2663134481875787e+001,4.7498821073274542e+001,9.2390922460359477e+001,1.1732585616331335e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778252e+001,-2.6230530254448098e+001,2.1215178543149635e+000,2.2251714020304907e+000,2.3276886477785115e+000,4.5528600498090022e+000,2.1460389977623437e+000,1.3516933099281809e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059312805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351688e+002,5.5977728115510808e+002,3.9515625464808778e+002,2.2295087117229119e+002,2.7740868663686422e+002,4.3582173208051802e+002
3.8800000000000005e+003,1.5078987495825748e+001,-2.8287102796517416e+001,9.2849864261392099e+001,1.3643591535500263e+002,9.2663134481875829e+001,4.7498821073274826e+001,9.2390922460359533e+001,1.1732585616332813e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778252e+001,-2.6230530254448098e+001,2.1215178558167325e+000,2.2251714036056169e+000,2.3276886494261886e+000,4.5528600530318055e+000,2.1460389977623193e+000,1.3516933108850000e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351711e+002,5.5977728115510922e+002,3.9515625464808886e+002,2.2295087117229355e+002,2.7740868663686501e+002,4.3582173208051819e+002
3.8900000000000005e+003,1.5078987495825750e+001,-2.8287102796517132e+001,9.2849864261391929e+001,1.3643591535500383e+002,9.2663134481875630e+001,4.7498821073274655e+001,9.2390922460359349e+001,1.1732585616332756e+001,1.6499618333942227e+001,-2.5576106454165597e+001,1.6153769824778244e+001,-2.6230530254448126e+001,2.1215178558167445e+000,2.2251714036056396e+000,2.3276886494262010e+000,4.5528600530318410e+000,2.1460389977623242e+000,1.3516933108849978e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059312919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351739e+002,5.5977728115511047e+002,3.9515625464808818e+002,2.2295087117229164e+002,2.7740868663686490e+002,4.3582173208051881e+002
3.9000000000000005e+003,1.5078987495825757e+001,-2.8287102796517360e+001,9.2849864261392071e+001,1.3643591535500514e+002,9.2663134481875787e+001,4.7498821073274371e+001,9.2390922460359491e+001,1.1732585616331733e+001,1.6499618333942212e+001,-2.5576106454165625e+001,1.6153769824778237e+001,-2.6230530254448126e+001,2.1215178543150230e+000,2.2251714020305267e+000,2.3276886477784480e+000,4.5528600498089746e+000,2.1460389977622705e+000,1.3516933099281724e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351700e+002,5.5977728115511241e+002,3.9515625464808841e+002,2.2295087117229542e+002,2.7740868663686774e+002,4.3582173208051859e+002
3.9100000000000005e+003,1.5078987495825748e+001,-2.8287102796517672e+001,9.2849864261392213e+001,1.3643591535500531e+002,9.2663134481875929e+001,4.7498821073274939e+001,9.2390922460359604e+001,1.1732585616334688e+001,1.6499618333942223e+001,-2.5576106454165625e+001,1.6153769824778244e+001,-2.6230530254448126e+001,2.1215178573185325e+000,2.2251714051807698e+000,2.3276886510738946e+000,4.5528600562546639e+000,2.1460389977622896e+000,1.3516933118418163e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351688e+002,5.5977728115511195e+002,3.9515625464808920e+002,2.2295087117229264e+002,2.7740868663686803e+002,4.3582173208051933e+002
3.9200000000000005e+003,1.5078987495825730e+001,-2.8287102796516791e+001,9.2849864261392213e+001,1.3643591535500383e+002,9.2663134481875971e+001,4.7498821073274371e+001,9.2390922460359675e+001,1.1732585616332358e+001,1.6499618333942205e+001,-2.5576106454165654e+001,1.6153769824778227e+001,-2.6230530254448155e+001,2.1215178513114754e+000,2.2251713988802750e+000,2.3276886444830311e+000,4.5528600433633066e+000,2.1460389977622998e+000,1.3516933080145370e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059312976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351813e+002,5.5977728115511070e+002,3.9515625464808710e+002,2.2295087117229662e+002,2.7740868663686780e+002,4.3582173208051989e+002
3.9300000000000005e+003,1.5078987495825753e+001,-2.8287102796518212e+001,9.2849864261392312e+001,1.3643591535500411e+002,9.2663134481876028e+001,4.7498821073274371e+001,9.2390922460359732e+001,1.1732585616329914e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178558167573e+000,2.2251714036056591e+000,2.3276886494261690e+000,4.5528600530318286e+000,2.1460389977623051e+000,1.3516933108850000e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059312919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351677e+002,5.5977728115511024e+002,3.9515625464808676e+002,2.2295087117229289e+002,2.7740868663686462e+002,4.3582173208051813e+002
3.9400000000000005e+003,1.5078987495825753e+001,-2.8287102796515569e+001,9.2849864261392199e+001,1.3643591535500354e+002,9.2663134481875900e+001,4.7498821073274598e+001,9.2390922460359604e+001,1.1732585616334177e+001,1.6499618333942223e+001,-2.5576106454165625e+001,1.6153769824778244e+001,-2.6230530254448126e+001,2.1215178528132186e+000,2.2251714004553849e+000,2.3276886461307216e+000,4.5528600465861064e+000,2.1460389977623002e+000,1.3516933089713582e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351825e+002,5.5977728115511013e+002,3.9515625464808795e+002,2.2295087117229801e+002,2.7740868663686717e+002,4.3582173208051955e+002
3.9500000000000005e+003,1.5078987495825741e+001,-2.8287102796517786e+001,9.2849864261392412e+001,1.3643591535500377e+002,9.2663134481876170e+001,4.7498821073274485e+001,9.2390922460359903e+001,1.1732585616330823e+001,1.6499618333942227e+001,-2.5576106454165597e+001,1.6153769824778244e+001,-2.6230530254448126e+001,2.1215178528132479e+000,2.2251714004554066e+000,2.3276886461307469e+000,4.5528600465861535e+000,2.1460389977622927e+000,1.3516933089713606e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059312976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351677e+002,5.5977728115511002e+002,3.9515625464808653e+002,2.2295087117229502e+002,2.7740868663686513e+002,4.3582173208051898e+002
3.9600000000000005e+003,1.5078987495825761e+001,-2.8287102796516308e+001,9.2849864261392227e+001,1.3643591535500360e+002,9.2663134481875957e+001,4.7498821073274485e+001,9.2390922460359647e+001,1.1732585616329061e+001,1.6499618333942241e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178558167493e+000,2.2251714036056547e+000,2.3276886494261535e+000,4.5528600530318082e+000,2.1460389977623038e+000,1.3516933108850004e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351677e+002,5.5977728115510979e+002,3.9515625464808670e+002,2.2295087117229403e+002,2.7740868663686393e+002,4.3582173208051944e+002
