时间(s),吸气压力(bar),吸气温度(℃),排气压力(bar),排气温度(℃),气冷中间压力(bar),气冷中间温度(℃),气冷出口压力(bar),气冷出口温度(℃),蒸发器进口压力(bar),蒸发器进口温度(℃),蒸发器出口压力(bar),蒸发器出口温度(℃),压缩机功耗(kW),一级制热量(kW),二级制热量(kW),制热量(kW),COP,质量流量(kg/s),进风温度(℃),中间温度(℃),出风温度(℃),室内风量(kg/min),环境温度(℃),室外风量(m/s),吸气比焓(kJ/kg),排气比焓(kJ/kg),气冷中间比焓(kJ/kg),气冷出口比焓(kJ/kg),蒸发器进口比焓(kJ/kg),蒸发器出口比焓(kJ/kg)
3.9700000000000005e+003,1.5078987495825761e+001,-2.8287102796517388e+001,9.2849864261392227e+001,1.3643591535500559e+002,9.2663134481875971e+001,4.7498821073273859e+001,9.2390922460359675e+001,1.1732585616330823e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778252e+001,-2.6230530254448098e+001,2.1215178528132714e+000,2.2251714004554231e+000,2.3276886461307664e+000,4.5528600465861899e+000,2.1460389977622860e+000,1.3516933089713554e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351711e+002,5.5977728115511229e+002,3.9515625464808693e+002,2.2295087117229332e+002,2.7740868663686558e+002,4.3582173208051745e+002
3.9800000000000005e+003,1.5078987495825761e+001,-2.8287102796516024e+001,9.2849864261392085e+001,1.3643591535500548e+002,9.2663134481875787e+001,4.7498821073274996e+001,9.2390922460359491e+001,1.1732585616332642e+001,1.6499618333942220e+001,-2.5576106454165625e+001,1.6153769824778244e+001,-2.6230530254448126e+001,2.1215178543149849e+000,2.2251714020305178e+000,2.3276886477784289e+000,4.5528600498089471e+000,2.1460389977622962e+000,1.3516933099281736e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351876e+002,5.5977728115511184e+002,3.9515625464808863e+002,2.2295087117229724e+002,2.7740868663686643e+002,4.3582173208051944e+002
3.9900000000000005e+003,1.5078987495825755e+001,-2.8287102796517843e+001,9.2849864261391986e+001,1.3643591535500269e+002,9.2663134481875701e+001,4.7498821073274712e+001,9.2390922460359420e+001,1.1732585616332301e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778252e+001,-2.6230530254448098e+001,2.1215178543149760e+000,2.2251714020305138e+000,2.3276886477784031e+000,4.5528600498089169e+000,2.1460389977622909e+000,1.3516933099281789e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351688e+002,5.5977728115510899e+002,3.9515625464808676e+002,2.2295087117229795e+002,2.7740868663686507e+002,4.3582173208051819e+002
4.0000000000000005e+003,1.5078987495825755e+001,-2.8287102796518013e+001,9.2849864261392156e+001,1.3643591535500445e+002,9.2663134481875886e+001,4.7498821073275224e+001,9.2390922460359604e+001,1.1732585616331619e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778252e+001,-2.6230530254448098e+001,2.1215178543150075e+000,2.2251714020305196e+000,2.3276886477784635e+000,4.5528600498089826e+000,2.1460389977622900e+000,1.3516933099281770e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059312919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351688e+002,5.5977728115511093e+002,3.9515625464808801e+002,2.2295087117229448e+002,2.7740868663686433e+002,4.3582173208051790e+002
4.0100000000000005e+003,1.5078987495825753e+001,-2.8287102796517615e+001,9.2849864261392284e+001,1.3643591535500440e+002,9.2663134481876014e+001,4.7498821073274826e+001,9.2390922460359732e+001,1.1732585616334802e+001,1.6499618333942223e+001,-2.5576106454165625e+001,1.6153769824778252e+001,-2.6230530254448098e+001,2.1215178558167547e+000,2.2251714036056516e+000,2.3276886494261309e+000,4.5528600530317824e+000,2.1460389977622860e+000,1.3516933108849976e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351717e+002,5.5977728115511070e+002,3.9515625464808750e+002,2.2295087117229613e+002,2.7740868663686774e+002,4.3582173208051876e+002
4.0200000000000005e+003,1.5078987495825750e+001,-2.8287102796517445e+001,9.2849864261392156e+001,1.3643591535500383e+002,9.2663134481875829e+001,4.7498821073274485e+001,9.2390922460359548e+001,1.1732585616332017e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178588202588e+000,2.2251714067558943e+000,2.3276886527215348e+000,4.5528600594774291e+000,2.1460389977622909e+000,1.3516933127986394e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351717e+002,5.5977728115511036e+002,3.9515625464808818e+002,2.2295087117229610e+002,2.7740868663686501e+002,4.3582173208051921e+002
4.0300000000000005e+003,1.5078987495825743e+001,-2.8287102796517559e+001,9.2849864261392284e+001,1.3643591535500514e+002,9.2663134481876014e+001,4.7498821073274598e+001,9.2390922460359732e+001,1.1732585616332130e+001,1.6499618333942223e+001,-2.5576106454165625e+001,1.6153769824778241e+001,-2.6230530254448126e+001,2.1215178543150177e+000,2.2251714020305342e+000,2.3276886477784720e+000,4.5528600498090057e+000,2.1460389977622905e+000,1.3516933099281757e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351717e+002,5.5977728115511184e+002,3.9515625464808767e+002,2.2295087117229335e+002,2.7740868663686848e+002,4.3582173208051859e+002
4.0400000000000005e+003,1.5078987495825734e+001,-2.8287102796516564e+001,9.2849864261391971e+001,1.3643591535500411e+002,9.2663134481875716e+001,4.7498821073274485e+001,9.2390922460359405e+001,1.1732585616329004e+001,1.6499618333942216e+001,-2.5576106454165625e+001,1.6153769824778234e+001,-2.6230530254448155e+001,2.1215178543149977e+000,2.2251714020305284e+000,2.3276886477784444e+000,4.5528600498089729e+000,2.1460389977622953e+000,1.3516933099281770e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351688e+002,5.5977728115511036e+002,3.9515625464808681e+002,2.2295087117229471e+002,2.7740868663686655e+002,4.3582173208051819e+002
4.0500000000000005e+003,1.5078987495825741e+001,-2.8287102796517615e+001,9.2849864261392156e+001,1.3643591535500394e+002,9.2663134481875886e+001,4.7498821073274257e+001,9.2390922460359590e+001,1.1732585616332756e+001,1.6499618333942220e+001,-2.5576106454165625e+001,1.6153769824778241e+001,-2.6230530254448126e+001,2.1215178543149964e+000,2.2251714020305275e+000,2.3276886477784635e+000,4.5528600498089915e+000,2.1460389977623056e+000,1.3516933099281779e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312919e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351705e+002,5.5977728115511036e+002,3.9515625464808699e+002,2.2295087117229357e+002,2.7740868663686882e+002,4.3582173208051870e+002
4.0600000000000005e+003,1.5078987495825748e+001,-2.8287102796517217e+001,9.2849864261392327e+001,1.3643591535500434e+002,9.2663134481876057e+001,4.7498821073274542e+001,9.2390922460359747e+001,1.1732585616331619e+001,1.6499618333942227e+001,-2.5576106454165597e+001,1.6153769824778244e+001,-2.6230530254448126e+001,2.1215178543149973e+000,2.2251714020305311e+000,2.3276886477784302e+000,4.5528600498089613e+000,2.1460389977622905e+000,1.3516933099281779e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059312976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351739e+002,5.5977728115511070e+002,3.9515625464808704e+002,2.2295087117229610e+002,2.7740868663686649e+002,4.3582173208051870e+002
4.0700000000000005e+003,1.5078987495825769e+001,-2.8287102796516223e+001,9.2849864261392270e+001,1.3643591535500525e+002,9.2663134481876000e+001,4.7498821073274542e+001,9.2390922460359718e+001,1.1732585616332869e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178543149920e+000,2.2251714020305320e+000,2.3276886477784191e+000,4.5528600498089506e+000,2.1460389977622905e+000,1.3516933099281751e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351853e+002,5.5977728115511184e+002,3.9515625464808778e+002,2.2295087117229730e+002,2.7740868663686393e+002,4.3582173208051847e+002
4.0800000000000005e+003,1.5078987495825750e+001,-2.8287102796518155e+001,9.2849864261392142e+001,1.3643591535500377e+002,9.2663134481875872e+001,4.7498821073274087e+001,9.2390922460359548e+001,1.1732585616332301e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778252e+001,-2.6230530254448098e+001,2.1215178528132403e+000,2.2251714004553840e+000,2.3276886461307544e+000,4.5528600465861384e+000,2.1460389977622931e+000,1.3516933089713573e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351688e+002,5.5977728115511013e+002,3.9515625464808790e+002,2.2295087117229542e+002,2.7740868663686405e+002,4.3582173208051819e+002
4.0900000000000005e+003,1.5078987495825771e+001,-2.8287102796516848e+001,9.2849864261392156e+001,1.3643591535500548e+002,9.2663134481875886e+001,4.7498821073274769e+001,9.2390922460359604e+001,1.1732585616332926e+001,1.6499618333942227e+001,-2.5576106454165597e+001,1.6153769824778252e+001,-2.6230530254448098e+001,2.1215178543150128e+000,2.2251714020305284e+000,2.3276886477784187e+000,4.5528600498089471e+000,2.1460389977622678e+000,1.3516933099281750e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351751e+002,5.5977728115511206e+002,3.9515625464808824e+002,2.2295087117229775e+002,2.7740868663686558e+002,4.3582173208051859e+002
4.1000000000000009e+003,1.5078987495825753e+001,-2.8287102796517701e+001,9.2849864261392099e+001,1.3643591535500263e+002,9.2663134481875815e+001,4.7498821073274371e+001,9.2390922460359533e+001,1.1732585616334177e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778252e+001,-2.6230530254448098e+001,2.1215178558167360e+000,2.2251714036056280e+000,2.3276886494261255e+000,4.5528600530317540e+000,2.1460389977622918e+000,1.3516933108850011e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351688e+002,5.5977728115510911e+002,3.9515625464808807e+002,2.2295087117229752e+002,2.7740868663686314e+002,4.3582173208051756e+002
4.1100000000000009e+003,1.5078987495825748e+001,-2.8287102796517047e+001,9.2849864261392327e+001,1.3643591535500411e+002,9.2663134481876057e+001,4.7498821073275280e+001,9.2390922460359747e+001,1.1732585616332528e+001,1.6499618333942227e+001,-2.5576106454165597e+001,1.6153769824778252e+001,-2.6230530254448098e+001,2.1215178543149884e+000,2.2251714020305089e+000,2.3276886477784617e+000,4.5528600498089702e+000,2.1460389977623033e+000,1.3516933099281779e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351791e+002,5.5977728115511070e+002,3.9515625464808869e+002,2.2295087117229542e+002,2.7740868663686462e+002,4.3582173208051915e+002
4.1200000000000009e+003,1.5078987495825769e+001,-2.8287102796520202e+001,9.2849864261392156e+001,1.3643591535500263e+002,9.2663134481875844e+001,4.7498821073274428e+001,9.2390922460359548e+001,1.1732585616331562e+001,1.6499618333942255e+001,-2.5576106454165568e+001,1.6153769824778273e+001,-2.6230530254448070e+001,2.1215178558167622e+000,2.2251714036056387e+000,2.3276886494261553e+000,4.5528600530317940e+000,2.1460389977622838e+000,1.3516933108850035e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312805e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351489e+002,5.5977728115510843e+002,3.9515625464808687e+002,2.2295087117229446e+002,2.7740868663686484e+002,4.3582173208051711e+002
4.1300000000000009e+003,1.5078987495825768e+001,-2.8287102796517416e+001,9.2849864261392526e+001,1.3643591535500570e+002,9.2663134481876270e+001,4.7498821073274655e+001,9.2390922460359974e+001,1.1732585616334234e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778252e+001,-2.6230530254448098e+001,2.1215178513115114e+000,2.2251713988802830e+000,2.3276886444830440e+000,4.5528600433633271e+000,2.1460389977622731e+000,1.3516933080145382e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059312976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351745e+002,5.5977728115511195e+002,3.9515625464808790e+002,2.2295087117229662e+002,2.7740868663686433e+002,4.3582173208051807e+002
4.1400000000000009e+003,1.5078987495825764e+001,-2.8287102796517274e+001,9.2849864261392398e+001,1.3643591535500411e+002,9.2663134481876085e+001,4.7498821073274542e+001,9.2390922460359803e+001,1.1732585616332017e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178558167396e+000,2.2251714036056534e+000,2.3276886494261206e+000,4.5528600530317735e+000,2.1460389977622971e+000,1.3516933108850000e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351745e+002,5.5977728115510990e+002,3.9515625464808687e+002,2.2295087117229659e+002,2.7740868663686518e+002,4.3582173208051825e+002
4.1500000000000009e+003,1.5078987495825741e+001,-2.8287102796517757e+001,9.2849864261392440e+001,1.3643591535500548e+002,9.2663134481876170e+001,4.7498821073274883e+001,9.2390922460359846e+001,1.1732585616331335e+001,1.6499618333942220e+001,-2.5576106454165625e+001,1.6153769824778241e+001,-2.6230530254448126e+001,2.1215178543150248e+000,2.2251714020305289e+000,2.3276886477784835e+000,4.5528600498090128e+000,2.1460389977622869e+000,1.3516933099281779e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351688e+002,5.5977728115511172e+002,3.9515625464808824e+002,2.2295087117229335e+002,2.7740868663686717e+002,4.3582173208051859e+002
4.1600000000000009e+003,1.5078987495825762e+001,-2.8287102796517587e+001,9.2849864261392383e+001,1.3643591535500366e+002,9.2663134481876128e+001,4.7498821073274542e+001,9.2390922460359803e+001,1.1732585616331221e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178543150008e+000,2.2251714020305320e+000,2.3276886477784511e+000,4.5528600498089826e+000,2.1460389977622967e+000,1.3516933099281802e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351683e+002,5.5977728115511013e+002,3.9515625464808670e+002,2.2295087117229448e+002,2.7740868663686393e+002,4.3582173208051790e+002
4.1700000000000009e+003,1.5078987495825769e+001,-2.8287102796517274e+001,9.2849864261392511e+001,1.3643591535500394e+002,9.2663134481876256e+001,4.7498821073274257e+001,9.2390922460359945e+001,1.1732585616331335e+001,1.6499618333942248e+001,-2.5576106454165568e+001,1.6153769824778266e+001,-2.6230530254448098e+001,2.1215178543149937e+000,2.2251714020305364e+000,2.3276886477784458e+000,4.5528600498089826e+000,2.1460389977623038e+000,1.3516933099281810e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351711e+002,5.5977728115510990e+002,3.9515625464808625e+002,2.2295087117229454e+002,2.7740868663686479e+002,4.3582173208051751e+002
4.1800000000000009e+003,1.5078987495825755e+001,-2.8287102796517615e+001,9.2849864261392199e+001,1.3643591535500377e+002,9.2663134481875929e+001,4.7498821073274257e+001,9.2390922460359604e+001,1.1732585616331619e+001,1.6499618333942241e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178528132439e+000,2.2251714004554066e+000,2.3276886461307433e+000,4.5528600465861500e+000,2.1460389977622949e+000,1.3516933089713587e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351683e+002,5.5977728115511013e+002,3.9515625464808642e+002,2.2295087117229494e+002,2.7740868663686621e+002,4.3582173208051779e+002
4.1900000000000009e+003,1.5078987495825778e+001,-2.8287102796517416e+001,9.2849864261392327e+001,1.3643591535500394e+002,9.2663134481876014e+001,4.7498821073275110e+001,9.2390922460359732e+001,1.1732585616331846e+001,1.6499618333942255e+001,-2.5576106454165568e+001,1.6153769824778273e+001,-2.6230530254448070e+001,2.1215178558167476e+000,2.2251714036056374e+000,2.3276886494261433e+000,4.5528600530317807e+000,2.1460389977622927e+000,1.3516933108849993e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351711e+002,5.5977728115511013e+002,3.9515625464808818e+002,2.2295087117229610e+002,2.7740868663686416e+002,4.3582173208051751e+002
4.2000000000000009e+003,1.5078987495825757e+001,-2.8287102796517814e+001,9.2849864261392511e+001,1.3643591535500451e+002,9.2663134481876241e+001,4.7498821073274883e+001,9.2390922460359945e+001,1.1732585616331619e+001,1.6499618333942241e+001,-2.5576106454165597e+001,1.6153769824778252e+001,-2.6230530254448098e+001,2.1215178543150217e+000,2.2251714020305444e+000,2.3276886477784666e+000,4.5528600498090110e+000,2.1460389977622891e+000,1.3516933099281784e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351688e+002,5.5977728115511150e+002,3.9515625464808693e+002,2.2295087117229335e+002,2.7740868663686581e+002,4.3582173208051807e+002
4.2100000000000009e+003,1.5078987495825757e+001,-2.8287102796517502e+001,9.2849864261392554e+001,1.3643591535500440e+002,9.2663134481876270e+001,4.7498821073275110e+001,9.2390922460359988e+001,1.1732585616333381e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778252e+001,-2.6230530254448098e+001,2.1215178543150071e+000,2.2251714020305267e+000,2.3276886477784675e+000,4.5528600498089942e+000,2.1460389977622958e+000,1.3516933099281789e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351711e+002,5.5977728115511081e+002,3.9515625464808761e+002,2.2295087117229403e+002,2.7740868663686388e+002,4.3582173208051813e+002
4.2200000000000009e+003,1.5078987495825748e+001,-2.8287102796517786e+001,9.2849864261392469e+001,1.3643591535500428e+002,9.2663134481876199e+001,4.7498821073274428e+001,9.2390922460359903e+001,1.1732585616329516e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778252e+001,-2.6230530254448098e+001,2.1215178528132510e+000,2.2251714004553991e+000,2.3276886461307806e+000,4.5528600465861793e+000,2.1460389977623016e+000,1.3516933089713589e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351711e+002,5.5977728115511070e+002,3.9515625464808755e+002,2.2295087117229335e+002,2.7740868663686331e+002,4.3582173208051825e+002
4.2300000000000009e+003,1.5078987495825755e+001,-2.8287102796519036e+001,9.2849864261392270e+001,1.3643591535500343e+002,9.2663134481876000e+001,4.7498821073274769e+001,9.2390922460359718e+001,1.1732585616332642e+001,1.6499618333942241e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178543149977e+000,2.2251714020305093e+000,2.3276886477784475e+000,4.5528600498089569e+000,2.1460389977622878e+000,1.3516933099281810e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351683e+002,5.5977728115510990e+002,3.9515625464808824e+002,2.2295087117229639e+002,2.7740868663686513e+002,4.3582173208051847e+002
4.2400000000000009e+003,1.5078987495825734e+001,-2.8287102796520401e+001,9.2849864261392511e+001,1.3643591535500371e+002,9.2663134481876185e+001,4.7498821073274826e+001,9.2390922460359889e+001,1.1732585616333893e+001,1.6499618333942223e+001,-2.5576106454165625e+001,1.6153769824778244e+001,-2.6230530254448126e+001,2.1215178573185565e+000,2.2251714051807916e+000,2.3276886510738359e+000,4.5528600562546275e+000,2.1460389977622483e+000,1.3516933118418237e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059312976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510968e+002,3.9515625464808625e+002,2.2295087117229497e+002,2.7740868663686842e+002,4.3582173208051790e+002
4.2500000000000009e+003,1.5078987495825757e+001,-2.8287102796516507e+001,9.2849864261392611e+001,1.3643591535500514e+002,9.2663134481876313e+001,4.7498821073274883e+001,9.2390922460360031e+001,1.1732585616331562e+001,1.6499618333942223e+001,-2.5576106454165625e+001,1.6153769824778244e+001,-2.6230530254448126e+001,2.1215178558167596e+000,2.2251714036056689e+000,2.3276886494261402e+000,4.5528600530318091e+000,2.1460389977622936e+000,1.3516933108849983e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351819e+002,5.5977728115511184e+002,3.9515625464808744e+002,2.2295087117229548e+002,2.7740868663686786e+002,4.3582173208051961e+002
4.2600000000000009e+003,1.5078987495825771e+001,-2.8287102796517559e+001,9.2849864261392497e+001,1.3643591535500519e+002,9.2663134481876227e+001,4.7498821073274939e+001,9.2390922460359917e+001,1.1732585616331619e+001,1.6499618333942248e+001,-2.5576106454165568e+001,1.6153769824778266e+001,-2.6230530254448098e+001,2.1215178543150301e+000,2.2251714020305280e+000,2.3276886477784524e+000,4.5528600498089808e+000,2.1460389977622660e+000,1.3516933099281779e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351654e+002,5.5977728115511172e+002,3.9515625464808829e+002,2.2295087117229571e+002,2.7740868663686496e+002,4.3582173208051665e+002
4.2700000000000009e+003,1.5078987495825762e+001,-2.8287102796517416e+001,9.2849864261392611e+001,1.3643591535500525e+002,9.2663134481876270e+001,4.7498821073275280e+001,9.2390922460359974e+001,1.1732585616332415e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178573185218e+000,2.2251714051807805e+000,2.3276886510738453e+000,4.5528600562546258e+000,2.1460389977622825e+000,1.3516933118418190e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351717e+002,5.5977728115511127e+002,3.9515625464808807e+002,2.2295087117229548e+002,2.7740868663686376e+002,4.3582173208051842e+002
4.2800000000000009e+003,1.5078987495825755e+001,-2.8287102796517871e+001,9.2849864261392568e+001,1.3643591535500457e+002,9.2663134481876298e+001,4.7498821073274769e+001,9.2390922460360017e+001,1.1732585616330255e+001,1.6499618333942227e+001,-2.5576106454165597e+001,1.6153769824778252e+001,-2.6230530254448098e+001,2.1215178543150102e+000,2.2251714020305373e+000,2.3276886477784573e+000,4.5528600498089951e+000,2.1460389977622931e+000,1.3516933099281796e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351688e+002,5.5977728115511070e+002,3.9515625464808681e+002,2.2295087117229409e+002,2.7740868663686570e+002,4.3582173208051762e+002
4.2900000000000009e+003,1.5078987495825757e+001,-2.8287102796517729e+001,9.2849864261392327e+001,1.3643591535500371e+002,9.2663134481876071e+001,4.7498821073274087e+001,9.2390922460359775e+001,1.1732585616332074e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778252e+001,-2.6230530254448098e+001,2.1215178513114856e+000,2.2251713988802906e+000,2.3276886444830387e+000,4.5528600433633297e+000,2.1460389977623002e+000,1.3516933080145399e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351711e+002,5.5977728115511002e+002,3.9515625464808562e+002,2.2295087117229497e+002,2.7740868663686507e+002,4.3582173208051790e+002
4.3000000000000009e+003,1.5078987495825757e+001,-2.8287102796517587e+001,9.2849864261392554e+001,1.3643591535500428e+002,9.2663134481876298e+001,4.7498821073274769e+001,9.2390922460359974e+001,1.1732585616332472e+001,1.6499618333942241e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178543150115e+000,2.2251714020305311e+000,2.3276886477784706e+000,4.5528600498090022e+000,2.1460389977622953e+000,1.3516933099281798e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351683e+002,5.5977728115511070e+002,3.9515625464808727e+002,2.2295087117229357e+002,2.7740868663686479e+002,4.3582173208051785e+002
4.3100000000000009e+003,1.5078987495825757e+001,-2.8287102796516280e+001,9.2849864261392284e+001,1.3643591535500468e+002,9.2663134481876014e+001,4.7498821073275224e+001,9.2390922460359732e+001,1.1732585616331733e+001,1.6499618333942227e+001,-2.5576106454165597e+001,1.6153769824778244e+001,-2.6230530254448126e+001,2.1215178543149897e+000,2.2251714020305249e+000,2.3276886477784582e+000,4.5528600498089826e+000,2.1460389977623078e+000,1.3516933099281779e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351825e+002,5.5977728115511115e+002,3.9515625464808795e+002,2.2295087117229494e+002,2.7740868663686467e+002,4.3582173208051836e+002
4.3200000000000009e+003,1.5078987495825764e+001,-2.8287102796517274e+001,9.2849864261392341e+001,1.3643591535500417e+002,9.2663134481876071e+001,4.7498821073273916e+001,9.2390922460359775e+001,1.1732585616334177e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778252e+001,-2.6230530254448098e+001,2.1215178528132443e+000,2.2251714004554088e+000,2.3276886461307202e+000,4.5528600465861295e+000,2.1460389977622847e+000,1.3516933089713587e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351739e+002,5.5977728115511070e+002,3.9515625464808681e+002,2.2295087117229704e+002,2.7740868663686393e+002,4.3582173208051881e+002
4.3300000000000009e+003,1.5078987495825746e+001,-2.8287102796517644e+001,9.2849864261392327e+001,1.3643591535500292e+002,9.2663134481876057e+001,4.7498821073274257e+001,9.2390922460359775e+001,1.1732585616333779e+001,1.6499618333942227e+001,-2.5576106454165597e+001,1.6153769824778252e+001,-2.6230530254448098e+001,2.1215178543149933e+000,2.2251714020305395e+000,2.3276886477784595e+000,4.5528600498089986e+000,2.1460389977623118e+000,1.3516933099281821e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351677e+002,5.5977728115510945e+002,3.9515625464808568e+002,2.2295087117229309e+002,2.7740868663686462e+002,4.3582173208051785e+002
4.3400000000000009e+003,1.5078987495825748e+001,-2.8287102796517303e+001,9.2849864261392455e+001,1.3643591535500417e+002,9.2663134481876185e+001,4.7498821073274826e+001,9.2390922460359903e+001,1.1732585616332528e+001,1.6499618333942223e+001,-2.5576106454165625e+001,1.6153769824778241e+001,-2.6230530254448126e+001,2.1215178543149933e+000,2.2251714020304978e+000,2.3276886477784622e+000,4.5528600498089595e+000,2.1460389977622936e+000,1.3516933099281809e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351739e+002,5.5977728115511013e+002,3.9515625464808932e+002,2.2295087117229639e+002,2.7740868663686678e+002,4.3582173208051870e+002
4.3500000000000009e+003,1.5078987495825757e+001,-2.8287102796518411e+001,9.2849864261392511e+001,1.3643591535500269e+002,9.2663134481876241e+001,4.7498821073274428e+001,9.2390922460359945e+001,1.1732585616331960e+001,1.6499618333942248e+001,-2.5576106454165568e+001,1.6153769824778266e+001,-2.6230530254448098e+001,2.1215178543150044e+000,2.2251714020305196e+000,2.3276886477784826e+000,4.5528600498090022e+000,2.1460389977623024e+000,1.3516933099281838e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351563e+002,5.5977728115510877e+002,3.9515625464808670e+002,2.2295087117229264e+002,2.7740868663686496e+002,4.3582173208051717e+002
4.3600000000000009e+003,1.5078987495825764e+001,-2.8287102796517559e+001,9.2849864261392568e+001,1.3643591535500440e+002,9.2663134481876313e+001,4.7498821073274598e+001,9.2390922460360017e+001,1.1732585616330539e+001,1.6499618333942248e+001,-2.5576106454165568e+001,1.6153769824778266e+001,-2.6230530254448098e+001,2.1215178543150124e+000,2.2251714020305258e+000,2.3276886477784919e+000,4.5528600498090182e+000,2.1460389977623020e+000,1.3516933099281793e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351683e+002,5.5977728115511081e+002,3.9515625464808772e+002,2.2295087117229238e+002,2.7740868663686410e+002,4.3582173208051790e+002
4.3700000000000009e+003,1.5078987495825787e+001,-2.8287102796516479e+001,9.2849864261392739e+001,1.3643591535500525e+002,9.2663134481876483e+001,4.7498821073274769e+001,9.2390922460360159e+001,1.1732585616334234e+001,1.6499618333942255e+001,-2.5576106454165568e+001,1.6153769824778273e+001,-2.6230530254448070e+001,2.1215178543150124e+000,2.2251714020305484e+000,2.3276886477784262e+000,4.5528600498089746e+000,2.1460389977622811e+000,1.3516933099281786e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351802e+002,5.5977728115511206e+002,3.9515625464808721e+002,2.2295087117229664e+002,2.7740868663686473e+002,4.3582173208051779e+002
4.3800000000000009e+003,1.5078987495825764e+001,-2.8287102796518326e+001,9.2849864261392369e+001,1.3643591535500411e+002,9.2663134481876071e+001,4.7498821073275337e+001,9.2390922460359775e+001,1.1732585616329629e+001,1.6499618333942248e+001,-2.5576106454165568e+001,1.6153769824778266e+001,-2.6230530254448098e+001,2.1215178558167769e+000,2.2251714036056351e+000,2.3276886494262006e+000,4.5528600530318357e+000,2.1460389977622887e+000,1.3516933108850012e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351597e+002,5.5977728115511047e+002,3.9515625464808892e+002,2.2295087117229286e+002,2.7740868663686513e+002,4.3582173208051762e+002
4.3900000000000009e+003,1.5078987495825771e+001,-2.8287102796518440e+001,9.2849864261392469e+001,1.3643591535500377e+002,9.2663134481876185e+001,4.7498821073274712e+001,9.2390922460359903e+001,1.1732585616332472e+001,1.6499618333942262e+001,-2.5576106454165540e+001,1.6153769824778280e+001,-2.6230530254448070e+001,2.1215178558167680e+000,2.2251714036056391e+000,2.3276886494261593e+000,4.5528600530317984e+000,2.1460389977622802e+000,1.3516933108850028e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351563e+002,5.5977728115510945e+002,3.9515625464808778e+002,2.2295087117229497e+002,2.7740868663686609e+002,4.3582173208051717e+002
4.4000000000000009e+003,1.5078987495825764e+001,-2.8287102796518155e+001,9.2849864261392582e+001,1.3643591535500366e+002,9.2663134481876327e+001,4.7498821073274996e+001,9.2390922460360031e+001,1.1732585616333836e+001,1.6499618333942248e+001,-2.5576106454165568e+001,1.6153769824778266e+001,-2.6230530254448098e+001,2.1215178528132652e+000,2.2251714004553889e+000,2.3276886461307575e+000,4.5528600465861464e+000,2.1460389977622718e+000,1.3516933089713629e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351597e+002,5.5977728115511002e+002,3.9515625464808812e+002,2.2295087117229613e+002,2.7740868663686456e+002,4.3582173208051734e+002
4.4100000000000009e+003,1.5078987495825778e+001,-2.8287102796516393e+001,9.2849864261392682e+001,1.3643591535500366e+002,9.2663134481876412e+001,4.7498821073275451e+001,9.2390922460360130e+001,1.1732585616330766e+001,1.6499618333942248e+001,-2.5576106454165568e+001,1.6153769824778273e+001,-2.6230530254448070e+001,2.1215178543149973e+000,2.2251714020304982e+000,2.3276886477784955e+000,4.5528600498089933e+000,2.1460389977623056e+000,1.3516933099281826e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351711e+002,5.5977728115510990e+002,3.9515625464808926e+002,2.2295087117229409e+002,2.7740868663686297e+002,4.3582173208051620e+002
4.4200000000000009e+003,1.5078987495825762e+001,-2.8287102796517644e+001,9.2849864261392753e+001,1.3643591535500411e+002,9.2663134481876497e+001,4.7498821073274712e+001,9.2390922460360215e+001,1.1732585616334575e+001,1.6499618333942241e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178528132523e+000,2.2251714004553933e+000,2.3276886461307633e+000,4.5528600465861562e+000,2.1460389977622896e+000,1.3516933089713634e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351683e+002,5.5977728115511002e+002,3.9515625464808784e+002,2.2295087117229548e+002,2.7740868663686456e+002,4.3582173208051762e+002
4.4300000000000009e+003,1.5078987495825787e+001,-2.8287102796516564e+001,9.2849864261392568e+001,1.3643591535500468e+002,9.2663134481876270e+001,4.7498821073274598e+001,9.2390922460359974e+001,1.1732585616333779e+001,1.6499618333942255e+001,-2.5576106454165568e+001,1.6153769824778273e+001,-2.6230530254448070e+001,2.1215178543149928e+000,2.2251714020305511e+000,2.3276886477784315e+000,4.5528600498089826e+000,2.1460389977623047e+000,1.3516933099281793e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351791e+002,5.5977728115511081e+002,3.9515625464808585e+002,2.2295087117229497e+002,2.7740868663686314e+002,4.3582173208051739e+002
4.4400000000000009e+003,1.5078987495825778e+001,-2.8287102796516081e+001,9.2849864261392753e+001,1.3643591535500417e+002,9.2663134481876469e+001,4.7498821073274428e+001,9.2390922460360187e+001,1.1732585616334006e+001,1.6499618333942255e+001,-2.5576106454165568e+001,1.6153769824778273e+001,-2.6230530254448070e+001,2.1215178558167564e+000,2.2251714036056556e+000,2.3276886494261380e+000,4.5528600530317931e+000,2.1460389977622896e+000,1.3516933108850033e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059312976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351711e+002,5.5977728115511013e+002,3.9515625464808733e+002,2.2295087117229616e+002,2.7740868663686484e+002,4.3582173208051722e+002
4.4500000000000009e+003,1.5078987495825777e+001,-2.8287102796517388e+001,9.2849864261392639e+001,1.3643591535500417e+002,9.2663134481876369e+001,4.7498821073275110e+001,9.2390922460360045e+001,1.1732585616333665e+001,1.6499618333942248e+001,-2.5576106454165568e+001,1.6153769824778266e+001,-2.6230530254448098e+001,2.1215178543149986e+000,2.2251714020305169e+000,2.3276886477784711e+000,4.5528600498089880e+000,2.1460389977623016e+000,1.3516933099281819e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351717e+002,5.5977728115511013e+002,3.9515625464808801e+002,2.2295087117229454e+002,2.7740868663686490e+002,4.3582173208051756e+002
4.4600000000000009e+003,1.5078987495825778e+001,-2.8287102796517900e+001,9.2849864261392710e+001,1.3643591535500434e+002,9.2663134481876469e+001,4.7498821073275224e+001,9.2390922460360144e+001,1.1732585616332756e+001,1.6499618333942262e+001,-2.5576106454165540e+001,1.6153769824778280e+001,-2.6230530254448070e+001,2.1215178543150204e+000,2.2251714020305169e+000,2.3276886477784662e+000,4.5528600498089826e+000,2.1460389977622771e+000,1.3516933099281824e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351643e+002,5.5977728115511059e+002,3.9515625464808852e+002,2.2295087117229548e+002,2.7740868663686678e+002,4.3582173208051694e+002
4.4700000000000009e+003,1.5078987495825762e+001,-2.8287102796517843e+001,9.2849864261392668e+001,1.3643591535500383e+002,9.2663134481876384e+001,4.7498821073274598e+001,9.2390922460360088e+001,1.1732585616332074e+001,1.6499618333942241e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178543150128e+000,2.2251714020305418e+000,2.3276886477784400e+000,4.5528600498089817e+000,2.1460389977622842e+000,1.3516933099281810e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351654e+002,5.5977728115511036e+002,3.9515625464808630e+002,2.2295087117229502e+002,2.7740868663686473e+002,4.3582173208051773e+002
4.4800000000000009e+003,1.5078987495825764e+001,-2.8287102796517928e+001,9.2849864261392824e+001,1.3643591535500491e+002,9.2663134481876554e+001,4.7498821073275280e+001,9.2390922460360272e+001,1.1732585616330482e+001,1.6499618333942241e+001,-2.5576106454165597e+001,1.6153769824778266e+001,-2.6230530254448098e+001,2.1215178528132665e+000,2.2251714004553982e+000,2.3276886461307922e+000,4.5528600465861899e+000,2.1460389977622909e+000,1.3516933089713627e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351654e+002,5.5977728115511059e+002,3.9515625464808795e+002,2.2295087117229338e+002,2.7740868663686530e+002,4.3582173208051751e+002
4.4900000000000009e+003,1.5078987495825761e+001,-2.8287102796517615e+001,9.2849864261392710e+001,1.3643591535500389e+002,9.2663134481876426e+001,4.7498821073273916e+001,9.2390922460360144e+001,1.1732585616332699e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778252e+001,-2.6230530254448098e+001,2.1215178558167693e+000,2.2251714036056827e+000,2.3276886494261015e+000,4.5528600530317842e+000,2.1460389977622722e+000,1.3516933108850011e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351654e+002,5.5977728115511047e+002,3.9515625464808539e+002,2.2295087117229664e+002,2.7740868663686291e+002,4.3582173208051785e+002
4.5000000000000009e+003,1.5078987495825750e+001,-2.8287102796520685e+001,9.2849864261392398e+001,1.3643591535500133e+002,9.2663134481876128e+001,4.7498821073274939e+001,9.2390922460359832e+001,1.1732585616331448e+001,1.6499618333942248e+001,-2.5576106454165568e+001,1.6153769824778266e+001,-2.6230530254448098e+001,2.1215178558167449e+000,2.2251714036056174e+000,2.3276886494261895e+000,4.5528600530318073e+000,2.1460389977623078e+000,1.3516933108850073e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351501e+002,5.5977728115510706e+002,3.9515625464808755e+002,2.2295087117229309e+002,2.7740868663686433e+002,4.3582173208051677e+002
4.5100000000000009e+003,1.5078987495825757e+001,-2.8287102796517559e+001,9.2849864261392767e+001,1.3643591535500434e+002,9.2663134481876497e+001,4.7498821073274939e+001,9.2390922460360201e+001,1.1732585616332301e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178543150182e+000,2.2251714020305378e+000,2.3276886477784728e+000,4.5528600498090110e+000,2.1460389977622927e+000,1.3516933099281815e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351688e+002,5.5977728115511093e+002,3.9515625464808721e+002,2.2295087117229357e+002,2.7740868663686439e+002,4.3582173208051796e+002
4.5200000000000009e+003,1.5078987495825753e+001,-2.8287102796518411e+001,9.2849864261392682e+001,1.3643591535500320e+002,9.2663134481876412e+001,4.7498821073274826e+001,9.2390922460360102e+001,1.1732585616333949e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178543150164e+000,2.2251714020305311e+000,2.3276886477784293e+000,4.5528600498089604e+000,2.1460389977622705e+000,1.3516933099281838e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351592e+002,5.5977728115510968e+002,3.9515625464808676e+002,2.2295087117229662e+002,2.7740868663686433e+002,4.3582173208051779e+002
4.5300000000000009e+003,1.5078987495825753e+001,-2.8287102796518468e+001,9.2849864261392696e+001,1.3643591535500406e+002,9.2663134481876469e+001,4.7498821073275110e+001,9.2390922460360159e+001,1.1732585616333381e+001,1.6499618333942241e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178513115167e+000,2.2251713988802653e+000,2.3276886444830822e+000,4.5528600433633475e+000,2.1460389977622776e+000,1.3516933080145427e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351592e+002,5.5977728115511024e+002,3.9515625464808807e+002,2.2295087117229454e+002,2.7740868663686507e+002,4.3582173208051779e+002
4.5400000000000009e+003,1.5078987495825764e+001,-2.8287102796518354e+001,9.2849864261392412e+001,1.3643591535500394e+002,9.2663134481876142e+001,4.7498821073274257e+001,9.2390922460359832e+001,1.1732585616334006e+001,1.6499618333942248e+001,-2.5576106454165568e+001,1.6153769824778266e+001,-2.6230530254448098e+001,2.1215178558167795e+000,2.2251714036056813e+000,2.3276886494261069e+000,4.5528600530317878e+000,2.1460389977622634e+000,1.3516933108850007e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351592e+002,5.5977728115511059e+002,3.9515625464808556e+002,2.2295087117229636e+002,2.7740868663686285e+002,4.3582173208051631e+002
4.5500000000000009e+003,1.5078987495825748e+001,-2.8287102796518269e+001,9.2849864261392469e+001,1.3643591535500269e+002,9.2663134481876185e+001,4.7498821073274712e+001,9.2390922460359889e+001,1.1732585616332130e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778252e+001,-2.6230530254448098e+001,2.1215178558167538e+000,2.2251714036056400e+000,2.3276886494261375e+000,4.5528600530317771e+000,2.1460389977622847e+000,1.3516933108850038e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351592e+002,5.5977728115510877e+002,3.9515625464808716e+002,2.2295087117229610e+002,2.7740868663686462e+002,4.3582173208051762e+002
4.5600000000000009e+003,1.5078987495825777e+001,-2.8287102796517871e+001,9.2849864261392767e+001,1.3643591535500377e+002,9.2663134481876497e+001,4.7498821073274996e+001,9.2390922460360215e+001,1.1732585616332358e+001,1.6499618333942248e+001,-2.5576106454165568e+001,1.6153769824778273e+001,-2.6230530254448070e+001,2.1215178543150044e+000,2.2251714020305271e+000,2.3276886477784595e+000,4.5528600498089862e+000,2.1460389977622949e+000,1.3516933099281833e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351654e+002,5.5977728115510968e+002,3.9515625464808699e+002,2.2295087117229454e+002,2.7740868663686280e+002,4.3582173208051813e+002
4.5700000000000009e+003,1.5078987495825761e+001,-2.8287102796517814e+001,9.2849864261392696e+001,1.3643591535500360e+002,9.2663134481876440e+001,4.7498821073274655e+001,9.2390922460360144e+001,1.1732585616332358e+001,1.6499618333942241e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178528132488e+000,2.2251714004553982e+000,2.3276886461307611e+000,4.5528600465861597e+000,2.1460389977622945e+000,1.3516933089713631e-002,0.0000000000000000e+000,2.3165894156368779e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351677e+002,5.5977728115510979e+002,3.9515625464808721e+002,2.2295087117229497e+002,2.7740868663686422e+002,4.3582173208051762e+002
4.5800000000000009e+003,1.5078987495825757e+001,-2.8287102796517559e+001,9.2849864261392796e+001,1.3643591535500457e+002,9.2663134481876497e+001,4.7498821073274144e+001,9.2390922460360215e+001,1.1732585616330823e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178558167715e+000,2.2251714036056769e+000,2.3276886494261362e+000,4.5528600530318126e+000,2.1460389977622834e+000,1.3516933108850023e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351677e+002,5.5977728115511070e+002,3.9515625464808619e+002,2.2295087117229502e+002,2.7740868663686388e+002,4.3582173208051728e+002
4.5900000000000009e+003,1.5078987495825757e+001,-2.8287102796520628e+001,9.2849864261392796e+001,1.3643591535500383e+002,9.2663134481876540e+001,4.7498821073274939e+001,9.2390922460360230e+001,1.1732585616330653e+001,1.6499618333942241e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178528133012e+000,2.2251714004554244e+000,2.3276886461307655e+000,4.5528600465861899e+000,2.1460389977622558e+000,1.3516933089713653e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351410e+002,5.5977728115510990e+002,3.9515625464808568e+002,2.2295087117229338e+002,2.7740868663686427e+002,4.3582173208051745e+002
4.6000000000000009e+003,1.5078987495825761e+001,-2.8287102796518695e+001,9.2849864261392639e+001,1.3643591535500263e+002,9.2663134481876369e+001,4.7498821073274598e+001,9.2390922460360045e+001,1.1732585616331619e+001,1.6499618333942248e+001,-2.5576106454165568e+001,1.6153769824778266e+001,-2.6230530254448098e+001,2.1215178543150053e+000,2.2251714020305320e+000,2.3276886477784329e+000,4.5528600498089649e+000,2.1460389977622838e+000,1.3516933099281859e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351535e+002,5.5977728115510831e+002,3.9515625464808556e+002,2.2295087117229545e+002,2.7740868663686530e+002,4.3582173208051717e+002
