时间(s),吸气压力(bar),吸气温度(℃),排气压力(bar),排气温度(℃),气冷中间压力(bar),气冷中间温度(℃),气冷出口压力(bar),气冷出口温度(℃),蒸发器进口压力(bar),蒸发器进口温度(℃),蒸发器出口压力(bar),蒸发器出口温度(℃),压缩机功耗(kW),一级制热量(kW),二级制热量(kW),制热量(kW),COP,质量流量(kg/s),进风温度(℃),中间温度(℃),出风温度(℃),室内风量(kg/min),环境温度(℃),室外风量(m/s),吸气比焓(kJ/kg),排气比焓(kJ/kg),气冷中间比焓(kJ/kg),气冷出口比焓(kJ/kg),蒸发器进口比焓(kJ/kg),蒸发器出口比焓(kJ/kg)
4.6100000000000009e+003,1.5078987495825757e+001,-2.8287102796518212e+001,9.2849864261392753e+001,1.3643591535500298e+002,9.2663134481876497e+001,4.7498821073275110e+001,9.2390922460360215e+001,1.1732585616331335e+001,1.6499618333942241e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178528132466e+000,2.2251714004553849e+000,2.3276886461307882e+000,4.5528600465861730e+000,2.1460389977623033e+000,1.3516933089713657e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059312976e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351592e+002,5.5977728115510854e+002,3.9515625464808727e+002,2.2295087117229335e+002,2.7740868663686530e+002,4.3582173208051745e+002
4.6200000000000009e+003,1.5078987495825764e+001,-2.8287102796518724e+001,9.2849864261392810e+001,1.3643591535500434e+002,9.2663134481876540e+001,4.7498821073274371e+001,9.2390922460360215e+001,1.1732585616331733e+001,1.6499618333942248e+001,-2.5576106454165568e+001,1.6153769824778273e+001,-2.6230530254448070e+001,2.1215178558167933e+000,2.2251714036056911e+000,2.3276886494261326e+000,4.5528600530318233e+000,2.1460389977622665e+000,1.3516933108850030e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351569e+002,5.5977728115511081e+002,3.9515625464808534e+002,2.2295087117229454e+002,2.7740868663686376e+002,4.3582173208051711e+002
4.6300000000000009e+003,1.5078987495825773e+001,-2.8287102796517956e+001,9.2849864261392796e+001,1.3643591535500440e+002,9.2663134481876497e+001,4.7498821073275280e+001,9.2390922460360215e+001,1.1732585616331789e+001,1.6499618333942248e+001,-2.5576106454165568e+001,1.6153769824778273e+001,-2.6230530254448070e+001,2.1215178543150195e+000,2.2251714020305497e+000,2.3276886477784631e+000,4.5528600498090128e+000,2.1460389977622922e+000,1.3516933099281826e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351654e+002,5.5977728115511059e+002,3.9515625464808613e+002,2.2295087117229335e+002,2.7740868663686450e+002,4.3582173208051665e+002
4.6400000000000009e+003,1.5078987495825746e+001,-2.8287102796520287e+001,9.2849864261392767e+001,1.3643591535500263e+002,9.2663134481876483e+001,4.7498821073274485e+001,9.2390922460360215e+001,1.1732585616328265e+001,1.6499618333942241e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178528132577e+000,2.2251714004553800e+000,2.3276886461308051e+000,4.5528600465861846e+000,2.1460389977622976e+000,1.3516933089713669e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351506e+002,5.5977728115510820e+002,3.9515625464808744e+002,2.2295087117229244e+002,2.7740868663686359e+002,4.3582173208051682e+002
4.6500000000000009e+003,1.5078987495825750e+001,-2.8287102796518127e+001,9.2849864261392938e+001,1.3643591535500389e+002,9.2663134481876682e+001,4.7498821073274769e+001,9.2390922460360386e+001,1.1732585616331050e+001,1.6499618333942241e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178543150262e+000,2.2251714020305515e+000,2.3276886477784458e+000,4.5528600498089968e+000,2.1460389977622780e+000,1.3516933099281850e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351592e+002,5.5977728115511002e+002,3.9515625464808573e+002,2.2295087117229454e+002,2.7740868663686354e+002,4.3582173208051762e+002
4.6600000000000009e+003,1.5078987495825757e+001,-2.8287102796520855e+001,9.2849864261392824e+001,1.3643591535500349e+002,9.2663134481876554e+001,4.7498821073274883e+001,9.2390922460360272e+001,1.1732585616330084e+001,1.6499618333942241e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178543150346e+000,2.2251714020305391e+000,2.3276886477784648e+000,4.5528600498090039e+000,2.1460389977622727e+000,1.3516933099281855e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510899e+002,3.9515625464808568e+002,2.2295087117229315e+002,2.7740868663686399e+002,4.3582173208051756e+002
4.6700000000000009e+003,1.5078987495825764e+001,-2.8287102796517644e+001,9.2849864261392696e+001,1.3643591535500258e+002,9.2663134481876426e+001,4.7498821073274485e+001,9.2390922460360144e+001,1.1732585616329800e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778266e+001,-2.6230530254448098e+001,2.1215178513114750e+000,2.2251713988802613e+000,2.3276886444830929e+000,4.5528600433633546e+000,2.1460389977623229e+000,1.3516933080145449e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351683e+002,5.5977728115510854e+002,3.9515625464808693e+002,2.2295087117229289e+002,2.7740868663686359e+002,4.3582173208051790e+002
4.6800000000000009e+003,1.5078987495825764e+001,-2.8287102796517217e+001,9.2849864261392852e+001,1.3643591535500519e+002,9.2663134481876568e+001,4.7498821073274883e+001,9.2390922460360315e+001,1.1732585616332472e+001,1.6499618333942234e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178528132599e+000,2.2251714004554008e+000,2.3276886461307900e+000,4.5528600465861908e+000,2.1460389977622980e+000,1.3516933089713610e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351745e+002,5.5977728115511127e+002,3.9515625464808824e+002,2.2295087117229360e+002,2.7740868663686365e+002,4.3582173208051785e+002
4.6900000000000009e+003,1.5078987495825757e+001,-2.8287102796519463e+001,9.2849864261392867e+001,1.3643591535500394e+002,9.2663134481876611e+001,4.7498821073274939e+001,9.2390922460360315e+001,1.1732585616334632e+001,1.6499618333942241e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178543150253e+000,2.2251714020305431e+000,2.3276886477784671e+000,4.5528600498090102e+000,2.1460389977622851e+000,1.3516933099281850e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351592e+002,5.5977728115511002e+002,3.9515625464808636e+002,2.2295087117229360e+002,2.7740868663686490e+002,4.3582173208051728e+002
4.7000000000000009e+003,1.5078987495825753e+001,-2.8287102796518695e+001,9.2849864261392739e+001,1.3643591535500269e+002,9.2663134481876469e+001,4.7498821073275280e+001,9.2390922460360159e+001,1.1732585616331619e+001,1.6499618333942241e+001,-2.5576106454165597e+001,1.6153769824778259e+001,-2.6230530254448098e+001,2.1215178528132519e+000,2.2251714004553822e+000,2.3276886461307891e+000,4.5528600465861713e+000,2.1460389977622971e+000,1.3516933089713674e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351540e+002,5.5977728115510820e+002,3.9515625464808733e+002,2.2295087117229357e+002,2.7740868663686325e+002,4.3582173208051722e+002
4.7100000000000009e+003,1.5078987495825748e+001,-2.8287102796520770e+001,9.2849864261392810e+001,1.3643591535500411e+002,9.2663134481876554e+001,4.7498821073274826e+001,9.2390922460360258e+001,1.1732585616331562e+001,1.6499618333942227e+001,-2.5576106454165597e+001,1.6153769824778252e+001,-2.6230530254448098e+001,2.1215178528132959e+000,2.2251714004554173e+000,2.3276886461307522e+000,4.5528600465861695e+000,2.1460389977622518e+000,1.3516933089713631e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351444e+002,5.5977728115511013e+002,3.9515625464808613e+002,2.2295087117229454e+002,2.7740868663686410e+002,4.3582173208051688e+002
4.7200000000000009e+003,1.5078987495825734e+001,-2.8287102796518553e+001,9.2849864261392710e+001,1.3643591535500315e+002,9.2663134481876440e+001,4.7498821073274939e+001,9.2390922460360144e+001,1.1732585616331619e+001,1.6499618333942227e+001,-2.5576106454165597e+001,1.6153769824778244e+001,-2.6230530254448126e+001,2.1215178543150133e+000,2.2251714020305267e+000,2.3276886477784742e+000,4.5528600498090004e+000,2.1460389977622927e+000,1.3516933099281854e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351563e+002,5.5977728115510899e+002,3.9515625464808659e+002,2.2295087117229335e+002,2.7740868663686302e+002,4.3582173208051802e+002
4.7300000000000009e+003,1.5078987495825764e+001,-2.8287102796517644e+001,9.2849864261392710e+001,1.3643591535500457e+002,9.2663134481876426e+001,4.7498821073274712e+001,9.2390922460360144e+001,1.1732585616332642e+001,1.6499618333942241e+001,-2.5576106454165597e+001,1.6153769824778266e+001,-2.6230530254448098e+001,2.1215178543150213e+000,2.2251714020305520e+000,2.3276886477784462e+000,4.5528600498089986e+000,2.1460389977622838e+000,1.3516933099281807e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351683e+002,5.5977728115511115e+002,3.9515625464808630e+002,2.2295087117229454e+002,2.7740868663686416e+002,4.3582173208051813e+002
4.7400000000000009e+003,1.5078987495825761e+001,-2.8287102796519974e+001,9.2849864261393051e+001,1.3643591535500343e+002,9.2663134481876767e+001,4.7498821073274485e+001,9.2390922460360443e+001,1.1732585616331107e+001,1.6499618333942255e+001,-2.5576106454165568e+001,1.6153769824778273e+001,-2.6230530254448070e+001,2.1215178558167871e+000,2.2251714036056800e+000,2.3276886494261730e+000,4.5528600530318535e+000,2.1460389977622869e+000,1.3516933108850080e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351501e+002,5.5977728115510922e+002,3.9515625464808517e+002,2.2295087117229201e+002,2.7740868663686399e+002,4.3582173208051626e+002
4.7500000000000009e+003,1.5078987495825771e+001,-2.8287102796519093e+001,9.2849864261392980e+001,1.3643591535500366e+002,9.2663134481876725e+001,4.7498821073275167e+001,9.2390922460360443e+001,1.1732585616333722e+001,1.6499618333942248e+001,-2.5576106454165568e+001,1.6153769824778266e+001,-2.6230530254448098e+001,2.1215178528132861e+000,2.2251714004554111e+000,2.3276886461307140e+000,4.5528600465861251e+000,2.1460389977622407e+000,1.3516933089713639e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351489e+002,5.5977728115510990e+002,3.9515625464808647e+002,2.2295087117229781e+002,2.7740868663686456e+002,4.3582173208051711e+002
4.7600000000000009e+003,1.5078987495825780e+001,-2.8287102796517502e+001,9.2849864261393066e+001,1.3643591535500440e+002,9.2663134481876796e+001,4.7498821073275224e+001,9.2390922460360514e+001,1.1732585616329118e+001,1.6499618333942255e+001,-2.5576106454165568e+001,1.6153769824778280e+001,-2.6230530254448070e+001,2.1215178543150155e+000,2.2251714020305267e+000,2.3276886477784871e+000,4.5528600498090137e+000,2.1460389977622967e+000,1.3516933099281848e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351683e+002,5.5977728115511036e+002,3.9515625464808790e+002,2.2295087117229363e+002,2.7740868663686416e+002,4.3582173208051694e+002
4.7700000000000009e+003,1.5078987495825746e+001,-2.8287102796518411e+001,9.2849864261392810e+001,1.3643591535500138e+002,9.2663134481876540e+001,4.7498821073274428e+001,9.2390922460360230e+001,1.1732585616331960e+001,1.6499618333942255e+001,-2.5576106454165568e+001,1.6153769824778266e+001,-2.6230530254448098e+001,2.1215178543149822e+000,2.2251714020305129e+000,2.3276886477784777e+000,4.5528600498089906e+000,2.1460389977623193e+000,1.3516933099281911e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351580e+002,5.5977728115510683e+002,3.9515625464808613e+002,2.2295087117229335e+002,2.7740868663686456e+002,4.3582173208051660e+002
4.7800000000000009e+003,1.5078987495825764e+001,-2.8287102796518354e+001,9.2849864261393051e+001,1.3643591535500428e+002,9.2663134481876796e+001,4.7498821073275224e+001,9.2390922460360500e+001,1.1732585616332358e+001,1.6499618333942255e+001,-2.5576106454165568e+001,1.6153769824778273e+001,-2.6230530254448070e+001,2.1215178543150368e+000,2.2251714020305386e+000,2.3276886477784746e+000,4.5528600498090128e+000,2.1460389977622745e+000,1.3516933099281848e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351563e+002,5.5977728115511036e+002,3.9515625464808699e+002,2.2295087117229363e+002,2.7740868663686354e+002,4.3582173208051665e+002
4.7900000000000009e+003,1.5078987495825748e+001,-2.8287102796519207e+001,9.2849864261393051e+001,1.3643591535500320e+002,9.2663134481876796e+001,4.7498821073274939e+001,9.2390922460360500e+001,1.1732585616330937e+001,1.6499618333942248e+001,-2.5576106454165568e+001,1.6153769824778266e+001,-2.6230530254448098e+001,2.1215178528132816e+000,2.2251714004554120e+000,2.3276886461307482e+000,4.5528600465861597e+000,2.1460389977622616e+000,1.3516933089713669e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351501e+002,5.5977728115510945e+002,3.9515625464808630e+002,2.2295087117229551e+002,2.7740868663686308e+002,4.3582173208051665e+002
4.8000000000000009e+003,1.5078987495825773e+001,-2.8287102796520315e+001,9.2849864261393293e+001,1.3643591535500411e+002,9.2663134481877023e+001,4.7498821073275394e+001,9.2390922460360699e+001,1.1732585616333949e+001,1.6499618333942269e+001,-2.5576106454165540e+001,1.6153769824778291e+001,-2.6230530254448041e+001,2.1215178543150475e+000,2.2251714020305409e+000,2.3276886477784200e+000,4.5528600498089613e+000,2.1460389977622394e+000,1.3516933099281871e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351506e+002,5.5977728115511013e+002,3.9515625464808687e+002,2.2295087117229784e+002,2.7740868663686507e+002,4.3582173208051665e+002
4.8100000000000009e+003,1.5078987495825777e+001,-2.8287102796518809e+001,9.2849864261392995e+001,1.3643591535500525e+002,9.2663134481876710e+001,4.7498821073275280e+001,9.2390922460360429e+001,1.1732585616333097e+001,1.6499618333942248e+001,-2.5576106454165568e+001,1.6153769824778266e+001,-2.6230530254448098e+001,2.1215178543150257e+000,2.2251714020305577e+000,2.3276886477784617e+000,4.5528600498090199e+000,2.1460389977622891e+000,1.3516933099281819e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351711e+002,5.5977728115511150e+002,3.9515625464808636e+002,2.2295087117229360e+002,2.7740868663686285e+002,4.3582173208051711e+002
4.8200000000000009e+003,1.5078987495825764e+001,-2.8287102796518383e+001,9.2849864261392767e+001,1.3643591535500218e+002,9.2663134481876497e+001,4.7498821073274655e+001,9.2390922460360215e+001,1.1732585616334745e+001,1.6499618333942248e+001,-2.5576106454165568e+001,1.6153769824778273e+001,-2.6230530254448070e+001,2.1215178528132417e+000,2.2251714004553866e+000,2.3276886461307758e+000,4.5528600465861624e+000,2.1460389977623029e+000,1.3516933089713681e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351592e+002,5.5977728115510808e+002,3.9515625464808699e+002,2.2295087117229428e+002,2.7740868663686399e+002,4.3582173208051711e+002
4.8300000000000009e+003,1.5078987495825771e+001,-2.8287102796518866e+001,9.2849864261393151e+001,1.3643591535500434e+002,9.2663134481876867e+001,4.7498821073274826e+001,9.2390922460360571e+001,1.1732585616330539e+001,1.6499618333942255e+001,-2.5576106454165568e+001,1.6153769824778273e+001,-2.6230530254448070e+001,2.1215178543150506e+000,2.2251714020305458e+000,2.3276886477784329e+000,4.5528600498089791e+000,2.1460389977622447e+000,1.3516933099281850e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351489e+002,5.5977728115511036e+002,3.9515625464808647e+002,2.2295087117229625e+002,2.7740868663686456e+002,4.3582173208051705e+002
4.8400000000000009e+003,1.5078987495825771e+001,-2.8287102796518269e+001,9.2849864261393051e+001,1.3643591535500417e+002,9.2663134481876810e+001,4.7498821073275110e+001,9.2390922460360514e+001,1.1732585616330596e+001,1.6499618333942255e+001,-2.5576106454165568e+001,1.6153769824778280e+001,-2.6230530254448070e+001,2.1215178528132781e+000,2.2251714004554093e+000,2.3276886461307589e+000,4.5528600465861686e+000,2.1460389977622691e+000,1.3516933089713648e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351569e+002,5.5977728115511013e+002,3.9515625464808693e+002,2.2295087117229505e+002,2.7740868663686268e+002,4.3582173208051614e+002
4.8500000000000009e+003,1.5078987495825764e+001,-2.8287102796518354e+001,9.2849864261393051e+001,1.3643591535500218e+002,9.2663134481876781e+001,4.7498821073275167e+001,9.2390922460360457e+001,1.1732585616330311e+001,1.6499618333942248e+001,-2.5576106454165568e+001,1.6153769824778273e+001,-2.6230530254448070e+001,2.1215178558167529e+000,2.2251714036056320e+000,2.3276886494261850e+000,4.5528600530318171e+000,2.1460389977623042e+000,1.3516933108850096e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351563e+002,5.5977728115510774e+002,3.9515625464808744e+002,2.2295087117229360e+002,2.7740868663686439e+002,4.3582173208051722e+002
4.8600000000000009e+003,1.5078987495825761e+001,-2.8287102796518582e+001,9.2849864261392995e+001,1.3643591535500275e+002,9.2663134481876725e+001,4.7498821073274769e+001,9.2390922460360443e+001,1.1732585616329061e+001,1.6499618333942255e+001,-2.5576106454165568e+001,1.6153769824778266e+001,-2.6230530254448098e+001,2.1215178528132568e+000,2.2251714004554142e+000,2.3276886461307620e+000,4.5528600465861757e+000,2.1460389977622940e+000,1.3516933089713676e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351535e+002,5.5977728115510831e+002,3.9515625464808511e+002,2.2295087117229338e+002,2.7740868663686376e+002,4.3582173208051677e+002
4.8700000000000009e+003,1.5078987495825769e+001,-2.8287102796517757e+001,9.2849864261392995e+001,1.3643591535500377e+002,9.2663134481876739e+001,4.7498821073275110e+001,9.2390922460360443e+001,1.1732585616331676e+001,1.6499618333942241e+001,-2.5576106454165597e+001,1.6153769824778266e+001,-2.6230530254448098e+001,2.1215178528132506e+000,2.2251714004554213e+000,2.3276886461307629e+000,4.5528600465861846e+000,2.1460389977623047e+000,1.3516933089713646e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351677e+002,5.5977728115510968e+002,3.9515625464808556e+002,2.2295087117229338e+002,2.7740868663686410e+002,4.3582173208051739e+002
4.8800000000000009e+003,1.5078987495825769e+001,-2.8287102796520202e+001,9.2849864261393122e+001,1.3643591535500263e+002,9.2663134481876867e+001,4.7498821073274996e+001,9.2390922460360571e+001,1.1732585616334006e+001,1.6499618333942262e+001,-2.5576106454165540e+001,1.6153769824778280e+001,-2.6230530254448070e+001,2.1215178528132621e+000,2.2251714004554124e+000,2.3276886461307558e+000,4.5528600465861686e+000,2.1460389977622851e+000,1.3516933089713709e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351512e+002,5.5977728115510808e+002,3.9515625464808539e+002,2.2295087117229454e+002,2.7740868663686479e+002,4.3582173208051580e+002
4.8900000000000009e+003,1.5078987495825762e+001,-2.8287102796518099e+001,9.2849864261392980e+001,1.3643591535500320e+002,9.2663134481876710e+001,4.7498821073274598e+001,9.2390922460360400e+001,1.1732585616334120e+001,1.6499618333942248e+001,-2.5576106454165568e+001,1.6153769824778266e+001,-2.6230530254448098e+001,2.1215178543150146e+000,2.2251714020305422e+000,2.3276886477784617e+000,4.5528600498090039e+000,2.1460389977622927e+000,1.3516933099281866e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351592e+002,5.5977728115510922e+002,3.9515625464808579e+002,2.2295087117229360e+002,2.7740868663686399e+002,4.3582173208051790e+002
4.9000000000000009e+003,1.5078987495825773e+001,-2.8287102796518951e+001,9.2849864261393236e+001,1.3643591535500360e+002,9.2663134481876966e+001,4.7498821073275565e+001,9.2390922460360684e+001,1.1732585616330311e+001,1.6499618333942262e+001,-2.5576106454165540e+001,1.6153769824778283e+001,-2.6230530254448041e+001,2.1215178558167884e+000,2.2251714036056445e+000,2.3276886494261557e+000,4.5528600530318002e+000,2.1460389977622603e+000,1.3516933108850096e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351501e+002,5.5977728115510911e+002,3.9515625464808790e+002,2.2295087117229622e+002,2.7740868663686632e+002,4.3582173208051597e+002
4.9100000000000009e+003,1.5078987495825773e+001,-2.8287102796519065e+001,9.2849864261393094e+001,1.3643591535500275e+002,9.2663134481876796e+001,4.7498821073274542e+001,9.2390922460360514e+001,1.1732585616332017e+001,1.6499618333942269e+001,-2.5576106454165540e+001,1.6153769824778287e+001,-2.6230530254448041e+001,2.1215178558167711e+000,2.2251714036056693e+000,2.3276886494261042e+000,4.5528600530317735e+000,2.1460389977622651e+000,1.3516933108850099e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351484e+002,5.5977728115510797e+002,3.9515625464808494e+002,2.2295087117229710e+002,2.7740868663686615e+002,4.3582173208051580e+002
4.9200000000000009e+003,1.5078987495825778e+001,-2.8287102796517161e+001,9.2849864261393293e+001,1.3643591535500445e+002,9.2663134481877023e+001,4.7498821073274428e+001,9.2390922460360756e+001,1.1732585616332244e+001,1.6499618333942255e+001,-2.5576106454165568e+001,1.6153769824778273e+001,-2.6230530254448070e+001,2.1215178528132528e+000,2.2251714004554470e+000,2.3276886461307353e+000,4.5528600465861828e+000,2.1460389977623016e+000,1.3516933089713662e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351711e+002,5.5977728115510990e+002,3.9515625464808409e+002,2.2295087117229414e+002,2.7740868663686473e+002,4.3582173208051734e+002
4.9300000000000009e+003,1.5078987495825777e+001,-2.8287102796517843e+001,9.2849864261393222e+001,1.3643591535500184e+002,9.2663134481876952e+001,4.7498821073274826e+001,9.2390922460360642e+001,1.1732585616333040e+001,1.6499618333942269e+001,-2.5576106454165540e+001,1.6153769824778287e+001,-2.6230530254448041e+001,2.1215178543149835e+000,2.2251714020305533e+000,2.3276886477784271e+000,4.5528600498089808e+000,2.1460389977623135e+000,1.3516933099281918e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351665e+002,5.5977728115510763e+002,3.9515625464808403e+002,2.2295087117229508e+002,2.7740868663686433e+002,4.3582173208051529e+002
4.9400000000000009e+003,1.5078987495825791e+001,-2.8287102796518298e+001,9.2849864261393165e+001,1.3643591535500428e+002,9.2663134481876853e+001,4.7498821073274769e+001,9.2390922460360571e+001,1.1732585616332358e+001,1.6499618333942269e+001,-2.5576106454165540e+001,1.6153769824778287e+001,-2.6230530254448041e+001,2.1215178573185329e+000,2.2251714051808005e+000,2.3276886510738493e+000,4.5528600562546497e+000,2.1460389977622825e+000,1.3516933118418287e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351597e+002,5.5977728115510968e+002,3.9515625464808619e+002,2.2295087117229454e+002,2.7740868663686393e+002,4.3582173208051591e+002
4.9500000000000009e+003,1.5078987495825787e+001,-2.8287102796518838e+001,9.2849864261393293e+001,1.3643591535500235e+002,9.2663134481877023e+001,4.7498821073274769e+001,9.2390922460360741e+001,1.1732585616331335e+001,1.6499618333942273e+001,-2.5576106454165512e+001,1.6153769824778294e+001,-2.6230530254448041e+001,2.1215178543150208e+000,2.2251714020305409e+000,2.3276886477784671e+000,4.5528600498090075e+000,2.1460389977622882e+000,1.3516933099281918e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351484e+002,5.5977728115510797e+002,3.9515625464808528e+002,2.2295087117229338e+002,2.7740868663686393e+002,4.3582173208051557e+002
4.9600000000000009e+003,1.5078987495825777e+001,-2.8287102796518099e+001,9.2849864261393222e+001,1.3643591535500394e+002,9.2663134481876966e+001,4.7498821073275508e+001,9.2390922460360684e+001,1.1732585616331619e+001,1.6499618333942262e+001,-2.5576106454165540e+001,1.6153769824778280e+001,-2.6230530254448070e+001,2.1215178543150301e+000,2.2251714020305697e+000,2.3276886477784440e+000,4.5528600498090137e+000,2.1460389977622816e+000,1.3516933099281859e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351592e+002,5.5977728115511013e+002,3.9515625464808460e+002,2.2295087117229366e+002,2.7740868663686570e+002,4.3582173208051660e+002
4.9700000000000009e+003,1.5078987495825794e+001,-2.8287102796520202e+001,9.2849864261393421e+001,1.3643591535500400e+002,9.2663134481877151e+001,4.7498821073274883e+001,9.2390922460360827e+001,1.1732585616330311e+001,1.6499618333942280e+001,-2.5576106454165512e+001,1.6153769824778301e+001,-2.6230530254448013e+001,2.1215178558167969e+000,2.2251714036056769e+000,2.3276886494261251e+000,4.5528600530318020e+000,2.1460389977622527e+000,1.3516933108850099e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351512e+002,5.5977728115510968e+002,3.9515625464808608e+002,2.2295087117229670e+002,2.7740868663686405e+002,4.3582173208051603e+002
4.9800000000000009e+003,1.5078987495825762e+001,-2.8287102796518354e+001,9.2849864261393421e+001,1.3643591535500195e+002,9.2663134481877137e+001,4.7498821073275565e+001,9.2390922460360855e+001,1.1732585616331619e+001,1.6499618333942262e+001,-2.5576106454165540e+001,1.6153769824778280e+001,-2.6230530254448070e+001,2.1215178558167604e+000,2.2251714036056680e+000,2.3276886494261402e+000,4.5528600530318082e+000,2.1460389977622922e+000,1.3516933108850148e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351580e+002,5.5977728115510774e+002,3.9515625464808539e+002,2.2295087117229554e+002,2.7740868663686643e+002,4.3582173208051569e+002
4.9900000000000009e+003,1.5078987495825768e+001,-2.8287102796518184e+001,9.2849864261393151e+001,1.3643591535500349e+002,9.2663134481876853e+001,4.7498821073274485e+001,9.2390922460360571e+001,1.1732585616334404e+001,1.6499618333942248e+001,-2.5576106454165568e+001,1.6153769824778266e+001,-2.6230530254448098e+001,2.1215178558167724e+000,2.2251714036056960e+000,2.3276886494261047e+000,4.5528600530318002e+000,2.1460389977622767e+000,1.3516933108850097e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351592e+002,5.5977728115510911e+002,3.9515625464808409e+002,2.2295087117229622e+002,2.7740868663686376e+002,4.3582173208051699e+002
5.0000000000000009e+003,1.5078987495825768e+001,-2.8287102796518468e+001,9.2849864261393293e+001,1.3643591535500298e+002,9.2663134481877023e+001,4.7498821073274883e+001,9.2390922460360727e+001,1.1732585616332017e+001,1.6499618333942248e+001,-2.5576106454165568e+001,1.6153769824778273e+001,-2.6230530254448070e+001,2.1215178558167738e+000,2.2251714036056689e+000,2.3276886494261766e+000,4.5528600530318455e+000,2.1460389977622967e+000,1.3516933108850104e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351563e+002,5.5977728115510877e+002,3.9515625464808585e+002,2.2295087117229275e+002,2.7740868663686302e+002,4.3582173208051603e+002
5.0100000000000009e+003,1.5078987495825787e+001,-2.8287102796517701e+001,9.2849864261393421e+001,1.3643591535500468e+002,9.2663134481877151e+001,4.7498821073275224e+001,9.2390922460360855e+001,1.1732585616332130e+001,1.6499618333942262e+001,-2.5576106454165540e+001,1.6153769824778287e+001,-2.6230530254448041e+001,2.1215178558167840e+000,2.2251714036056831e+000,2.3276886494261877e+000,4.5528600530318712e+000,2.1460389977622985e+000,1.3516933108850070e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351654e+002,5.5977728115511059e+002,3.9515625464808619e+002,2.2295087117229181e+002,2.7740868663686615e+002,4.3582173208051591e+002
5.0200000000000009e+003,1.5078987495825780e+001,-2.8287102796518383e+001,9.2849864261393250e+001,1.3643591535500360e+002,9.2663134481876980e+001,4.7498821073275053e+001,9.2390922460360699e+001,1.1732585616332074e+001,1.6499618333942269e+001,-2.5576106454165540e+001,1.6153769824778287e+001,-2.6230530254448041e+001,2.1215178528132741e+000,2.2251714004554222e+000,2.3276886461307740e+000,4.5528600465861961e+000,2.1460389977622860e+000,1.3516933089713664e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351563e+002,5.5977728115510968e+002,3.9515625464808573e+002,2.2295087117229295e+002,2.7740868663686473e+002,4.3582173208051523e+002
5.0300000000000009e+003,1.5078987495825777e+001,-2.8287102796518838e+001,9.2849864261393478e+001,1.3643591535500468e+002,9.2663134481877194e+001,4.7498821073275451e+001,9.2390922460360883e+001,1.1732585616334291e+001,1.6499618333942269e+001,-2.5576106454165540e+001,1.6153769824778280e+001,-2.6230530254448070e+001,2.1215178558168040e+000,2.2251714036056822e+000,2.3276886494261664e+000,4.5528600530318482e+000,2.1460389977622674e+000,1.3516933108850087e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351512e+002,5.5977728115511013e+002,3.9515625464808602e+002,2.2295087117229343e+002,2.7740868663686513e+002,4.3582173208051557e+002
5.0400000000000009e+003,1.5078987495825764e+001,-2.8287102796519832e+001,9.2849864261393293e+001,1.3643591535500246e+002,9.2663134481877023e+001,4.7498821073274485e+001,9.2390922460360699e+001,1.1732585616332358e+001,1.6499618333942255e+001,-2.5576106454165568e+001,1.6153769824778273e+001,-2.6230530254448070e+001,2.1215178543150173e+000,2.2251714020305648e+000,2.3276886477784449e+000,4.5528600498090093e+000,2.1460389977622927e+000,1.3516933099281928e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351506e+002,5.5977728115510786e+002,3.9515625464808352e+002,2.2295087117229338e+002,2.7740868663686263e+002,4.3582173208051563e+002
5.0500000000000009e+003,1.5078987495825762e+001,-2.8287102796517956e+001,9.2849864261393051e+001,1.3643591535500281e+002,9.2663134481876796e+001,4.7498821073274769e+001,9.2390922460360514e+001,1.1732585616332301e+001,1.6499618333942248e+001,-2.5576106454165568e+001,1.6153769824778266e+001,-2.6230530254448098e+001,2.1215178543150017e+000,2.2251714020305382e+000,2.3276886477784404e+000,4.5528600498089791e+000,2.1460389977622940e+000,1.3516933099281883e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351592e+002,5.5977728115510831e+002,3.9515625464808539e+002,2.2295087117229502e+002,2.7740868663686473e+002,4.3582173208051705e+002
5.0600000000000009e+003,1.5078987495825768e+001,-2.8287102796517246e+001,9.2849864261393179e+001,1.3643591535500263e+002,9.2663134481876924e+001,4.7498821073275110e+001,9.2390922460360628e+001,1.1732585616332358e+001,1.6499618333942255e+001,-2.5576106454165568e+001,1.6153769824778266e+001,-2.6230530254448098e+001,2.1215178513114950e+000,2.2251713988802857e+000,2.3276886444830662e+000,4.5528600433633519e+000,2.1460389977623016e+000,1.3516933080145496e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351569e+002,5.5977728115510797e+002,3.9515625464808511e+002,2.2295087117229366e+002,2.7740868663686314e+002,4.3582173208051677e+002
5.0700000000000009e+003,1.5078987495825773e+001,-2.8287102796519662e+001,9.2849864261393591e+001,1.3643591535500207e+002,9.2663134481877336e+001,4.7498821073274996e+001,9.2390922460361026e+001,1.1732585616332415e+001,1.6499618333942269e+001,-2.5576106454165540e+001,1.6153769824778291e+001,-2.6230530254448041e+001,2.1215178543149960e+000,2.2251714020305342e+000,2.3276886477784733e+000,4.5528600498090075e+000,2.1460389977623135e+000,1.3516933099281956e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351586e+002,5.5977728115510706e+002,3.9515625464808534e+002,2.2295087117229346e+002,2.7740868663686456e+002,4.3582173208051626e+002
5.0800000000000009e+003,1.5078987495825787e+001,-2.8287102796517502e+001,9.2849864261393535e+001,1.3643591535500195e+002,9.2663134481877265e+001,4.7498821073275565e+001,9.2390922460360969e+001,1.1732585616328834e+001,1.6499618333942280e+001,-2.5576106454165512e+001,1.6153769824778298e+001,-2.6230530254448013e+001,2.1215178543149844e+000,2.2251714020305231e+000,2.3276886477785057e+000,4.5528600498090288e+000,2.1460389977623353e+000,1.3516933099281939e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351665e+002,5.5977728115510740e+002,3.9515625464808630e+002,2.2295087117229181e+002,2.7740868663686450e+002,4.3582173208051614e+002
5.0900000000000009e+003,1.5078987495825791e+001,-2.8287102796518354e+001,9.2849864261393407e+001,1.3643591535500292e+002,9.2663134481877108e+001,4.7498821073275053e+001,9.2390922460360812e+001,1.1732585616333438e+001,1.6499618333942273e+001,-2.5576106454165512e+001,1.6153769824778291e+001,-2.6230530254448041e+001,2.1215178543150217e+000,2.2251714020305529e+000,2.3276886477784759e+000,4.5528600498090288e+000,2.1460389977622976e+000,1.3516933099281902e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351569e+002,5.5977728115510899e+002,3.9515625464808522e+002,2.2295087117229247e+002,2.7740868663686382e+002,4.3582173208051506e+002
5.1000000000000009e+003,1.5078987495825780e+001,-2.8287102796518667e+001,9.2849864261393407e+001,1.3643591535500371e+002,9.2663134481877137e+001,4.7498821073274939e+001,9.2390922460360812e+001,1.1732585616331392e+001,1.6499618333942269e+001,-2.5576106454165540e+001,1.6153769824778287e+001,-2.6230530254448041e+001,2.1215178543150350e+000,2.2251714020305648e+000,2.3276886477784484e+000,4.5528600498090128e+000,2.1460389977622762e+000,1.3516933099281895e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351557e+002,5.5977728115510968e+002,3.9515625464808494e+002,2.2295087117229411e+002,2.7740868663686513e+002,4.3582173208051574e+002
5.1100000000000009e+003,1.5078987495825777e+001,-2.8287102796519775e+001,9.2849864261393648e+001,1.3643591535500292e+002,9.2663134481877350e+001,4.7498821073275053e+001,9.2390922460361068e+001,1.1732585616331789e+001,1.6499618333942262e+001,-2.5576106454165540e+001,1.6153769824778280e+001,-2.6230530254448070e+001,2.1215178543150213e+000,2.2251714020305413e+000,2.3276886477784617e+000,4.5528600498090031e+000,2.1460389977622856e+000,1.3516933099281935e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351512e+002,5.5977728115510797e+002,3.9515625464808545e+002,2.2295087117229417e+002,2.7740868663686706e+002,4.3582173208051557e+002
5.1200000000000009e+003,1.5078987495825773e+001,-2.8287102796518923e+001,9.2849864261393634e+001,1.3643591535500377e+002,9.2663134481877378e+001,4.7498821073275337e+001,9.2390922460361054e+001,1.1732585616331278e+001,1.6499618333942269e+001,-2.5576106454165540e+001,1.6153769824778283e+001,-2.6230530254448041e+001,2.1215178528132945e+000,2.2251714004554244e+000,2.3276886461307509e+000,4.5528600465861757e+000,2.1460389977622558e+000,1.3516933089713716e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351484e+002,5.5977728115510945e+002,3.9515625464808596e+002,2.2295087117229556e+002,2.7740868663686541e+002,4.3582173208051631e+002
5.1300000000000009e+003,1.5078987495825793e+001,-2.8287102796519520e+001,9.2849864261393549e+001,1.3643591535500508e+002,9.2663134481877265e+001,4.7498821073274996e+001,9.2390922460360983e+001,1.1732585616330255e+001,1.6499618333942269e+001,-2.5576106454165540e+001,1.6153769824778291e+001,-2.6230530254448041e+001,2.1215178543150506e+000,2.2251714020305813e+000,2.3276886477784253e+000,4.5528600498090066e+000,2.1460389977622576e+000,1.3516933099281873e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351597e+002,5.5977728115511115e+002,3.9515625464808494e+002,2.2295087117229554e+002,2.7740868663686331e+002,4.3582173208051557e+002
5.1400000000000009e+003,1.5078987495825778e+001,-2.8287102796518383e+001,9.2849864261393662e+001,1.3643591535500383e+002,9.2663134481877393e+001,4.7498821073275110e+001,9.2390922460361097e+001,1.1732585616332301e+001,1.6499618333942262e+001,-2.5576106454165540e+001,1.6153769824778283e+001,-2.6230530254448041e+001,2.1215178543150341e+000,2.2251714020305546e+000,2.3276886477784626e+000,4.5528600498090173e+000,2.1460389977622794e+000,1.3516933099281916e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351569e+002,5.5977728115510945e+002,3.9515625464808573e+002,2.2295087117229414e+002,2.7740868663686575e+002,4.3582173208051557e+002
5.1500000000000009e+003,1.5078987495825771e+001,-2.8287102796519008e+001,9.2849864261393407e+001,1.3643591535500354e+002,9.2663134481877151e+001,4.7498821073274939e+001,9.2390922460360855e+001,1.1732585616332926e+001,1.6499618333942269e+001,-2.5576106454165540e+001,1.6153769824778283e+001,-2.6230530254448041e+001,2.1215178528132759e+000,2.2251714004554306e+000,2.3276886461307122e+000,4.5528600465861429e+000,2.1460389977622594e+000,1.3516933089713716e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351506e+002,5.5977728115510865e+002,3.9515625464808471e+002,2.2295087117229716e+002,2.7740868663686518e+002,4.3582173208051574e+002
5.1600000000000009e+003,1.5078987495825755e+001,-2.8287102796518241e+001,9.2849864261393535e+001,1.3643591535500201e+002,9.2663134481877265e+001,4.7498821073275394e+001,9.2390922460360983e+001,1.1732585616335655e+001,1.6499618333942255e+001,-2.5576106454165568e+001,1.6153769824778273e+001,-2.6230530254448070e+001,2.1215178528132452e+000,2.2251714004554017e+000,2.3276886461307340e+000,4.5528600465861357e+000,2.1460389977622869e+000,1.3516933089713737e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351609e+002,5.5977728115510763e+002,3.9515625464808608e+002,2.2295087117229718e+002,2.7740868663686325e+002,4.3582173208051654e+002
5.1700000000000009e+003,1.5078987495825784e+001,-2.8287102796518155e+001,9.2849864261393591e+001,1.3643591535500417e+002,9.2663134481877336e+001,4.7498821073275337e+001,9.2390922460361040e+001,1.1732585616330539e+001,1.6499618333942262e+001,-2.5576106454165540e+001,1.6153769824778280e+001,-2.6230530254448070e+001,2.1215178543150195e+000,2.2251714020305680e+000,2.3276886477784431e+000,4.5528600498090110e+000,2.1460389977622913e+000,1.3516933099281890e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351648e+002,5.5977728115510968e+002,3.9515625464808465e+002,2.2295087117229417e+002,2.7740868663686672e+002,4.3582173208051569e+002
5.1800000000000009e+003,1.5078987495825764e+001,-2.8287102796518269e+001,9.2849864261393577e+001,1.3643591535500201e+002,9.2663134481877307e+001,4.7498821073274826e+001,9.2390922460361026e+001,1.1732585616332187e+001,1.6499618333942248e+001,-2.5576106454165568e+001,1.6153769824778273e+001,-2.6230530254448070e+001,2.1215178543150084e+000,2.2251714020305440e+000,2.3276886477784435e+000,4.5528600498089880e+000,2.1460389977622918e+000,1.3516933099281935e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351563e+002,5.5977728115510774e+002,3.9515625464808505e+002,2.2295087117229511e+002,2.7740868663686422e+002,4.3582173208051614e+002
5.1900000000000009e+003,1.5078987495825755e+001,-2.8287102796521367e+001,9.2849864261393648e+001,1.3643591535500298e+002,9.2663134481877350e+001,4.7498821073275167e+001,9.2390922460361068e+001,1.1732585616330482e+001,1.6499618333942262e+001,-2.5576106454165540e+001,1.6153769824778280e+001,-2.6230530254448070e+001,2.1215178543150484e+000,2.2251714020305333e+000,2.3276886477784440e+000,4.5528600498089773e+000,2.1460389977622460e+000,1.3516933099281946e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351336e+002,5.5977728115510763e+002,3.9515625464808585e+002,2.2295087117229602e+002,2.7740868663686501e+002,4.3582173208051620e+002
5.2000000000000009e+003,1.5078987495825773e+001,-2.8287102796519150e+001,9.2849864261393591e+001,1.3643591535500263e+002,9.2663134481877307e+001,4.7498821073275224e+001,9.2390922460360997e+001,1.1732585616328890e+001,1.6499618333942269e+001,-2.5576106454165540e+001,1.6153769824778283e+001,-2.6230530254448041e+001,2.1215178543150048e+000,2.2251714020305609e+000,2.3276886477784680e+000,4.5528600498090288e+000,2.1460389977623144e+000,1.3516933099281951e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313374e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351631e+002,5.5977728115510808e+002,3.9515625464808431e+002,2.2295087117229275e+002,2.7740868663686479e+002,4.3582173208051518e+002
5.2100000000000009e+003,1.5078987495825768e+001,-2.8287102796518155e+001,9.2849864261393535e+001,1.3643591535500218e+002,9.2663134481877265e+001,4.7498821073275110e+001,9.2390922460360969e+001,1.1732585616330653e+001,1.6499618333942262e+001,-2.5576106454165540e+001,1.6153769824778280e+001,-2.6230530254448070e+001,2.1215178528132488e+000,2.2251714004554213e+000,2.3276886461307500e+000,4.5528600465861713e+000,2.1460389977623002e+000,1.3516933089713738e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351586e+002,5.5977728115510763e+002,3.9515625464808465e+002,2.2295087117229460e+002,2.7740868663686615e+002,4.3582173208051569e+002
5.2200000000000009e+003,1.5078987495825761e+001,-2.8287102796518667e+001,9.2849864261393691e+001,1.3643591535500263e+002,9.2663134481877407e+001,4.7498821073275053e+001,9.2390922460361125e+001,1.1732585616330141e+001,1.6499618333942248e+001,-2.5576106454165568e+001,1.6153769824778266e+001,-2.6230530254448098e+001,2.1215178528132657e+000,2.2251714004554275e+000,2.3276886461307660e+000,4.5528600465861935e+000,2.1460389977622936e+000,1.3516933089713743e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351535e+002,5.5977728115510797e+002,3.9515625464808460e+002,2.2295087117229343e+002,2.7740868663686365e+002,4.3582173208051677e+002
5.2300000000000009e+003,1.5078987495825757e+001,-2.8287102796518951e+001,9.2849864261393904e+001,1.3643591535500371e+002,9.2663134481877677e+001,4.7498821073275735e+001,9.2390922460361367e+001,1.1732585616330823e+001,1.6499618333942248e+001,-2.5576106454165568e+001,1.6153769824778266e+001,-2.6230530254448098e+001,2.1215178513115305e+000,2.2251713988802941e+000,2.3276886444830640e+000,4.5528600433633581e+000,2.1460389977622683e+000,1.3516933080145547e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351506e+002,5.5977728115510865e+002,3.9515625464808579e+002,2.2295087117229514e+002,2.7740868663686160e+002,4.3582173208051591e+002
5.2400000000000009e+003,1.5078987495825748e+001,-2.8287102796521197e+001,9.2849864261393591e+001,1.3643591535500184e+002,9.2663134481877336e+001,4.7498821073274428e+001,9.2390922460361026e+001,1.1732585616330482e+001,1.6499618333942255e+001,-2.5576106454165568e+001,1.6153769824778266e+001,-2.6230530254448098e+001,2.1215178543150364e+000,2.2251714020305626e+000,2.3276886477784466e+000,4.5528600498090093e+000,2.1460389977622731e+000,1.3516933099281980e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351359e+002,5.5977728115510683e+002,3.9515625464808329e+002,2.2295087117229369e+002,2.7740868663686217e+002,4.3582173208051614e+002
