时间(s),吸气压力(bar),吸气温度(℃),排气压力(bar),排气温度(℃),气冷中间压力(bar),气冷中间温度(℃),气冷出口压力(bar),气冷出口温度(℃),蒸发器进口压力(bar),蒸发器进口温度(℃),蒸发器出口压力(bar),蒸发器出口温度(℃),压缩机功耗(kW),一级制热量(kW),二级制热量(kW),制热量(kW),COP,质量流量(kg/s),进风温度(℃),中间温度(℃),出风温度(℃),室内风量(kg/min),环境温度(℃),室外风量(m/s),吸气比焓(kJ/kg),排气比焓(kJ/kg),气冷中间比焓(kJ/kg),气冷出口比焓(kJ/kg),蒸发器进口比焓(kJ/kg),蒸发器出口比焓(kJ/kg)
5.2500000000000009e+003,1.5078987495825784e+001,-2.8287102796518894e+001,9.2849864261393833e+001,1.3643591535500275e+002,9.2663134481877563e+001,4.7498821073274939e+001,9.2390922460361224e+001,1.1732585616331562e+001,1.6499618333942273e+001,-2.5576106454165512e+001,1.6153769824778287e+001,-2.6230530254448041e+001,2.1215178543150217e+000,2.2251714020305737e+000,2.3276886477784564e+000,4.5528600498090306e+000,2.1460389977622980e+000,1.3516933099281963e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351506e+002,5.5977728115510763e+002,3.9515625464808306e+002,2.2295087117229252e+002,2.7740868663686473e+002,4.3582173208051529e+002
5.2600000000000009e+003,1.5078987495825793e+001,-2.8287102796517900e+001,9.2849864261393904e+001,1.3643591535500298e+002,9.2663134481877634e+001,4.7498821073275053e+001,9.2390922460361338e+001,1.1732585616334177e+001,1.6499618333942287e+001,-2.5576106454165483e+001,1.6153769824778305e+001,-2.6230530254448013e+001,2.1215178543150048e+000,2.2251714020305657e+000,2.3276886477784378e+000,4.5528600498090039e+000,2.1460389977623029e+000,1.3516933099281956e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351631e+002,5.5977728115510797e+002,3.9515625464808392e+002,2.2295087117229465e+002,2.7740868663686388e+002,4.3582173208051483e+002
5.2700000000000009e+003,1.5078987495825794e+001,-2.8287102796518809e+001,9.2849864261393876e+001,1.3643591535500275e+002,9.2663134481877620e+001,4.7498821073275451e+001,9.2390922460361324e+001,1.1732585616335768e+001,1.6499618333942276e+001,-2.5576106454165512e+001,1.6153769824778298e+001,-2.6230530254448013e+001,2.1215178528132741e+000,2.2251714004554377e+000,2.3276886461307651e+000,4.5528600465862024e+000,2.1460389977622891e+000,1.3516933089713759e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351512e+002,5.5977728115510808e+002,3.9515625464808414e+002,2.2295087117229323e+002,2.7740868663686479e+002,4.3582173208051523e+002
5.2800000000000009e+003,1.5078987495825761e+001,-2.8287102796519804e+001,9.2849864261393748e+001,1.3643591535500235e+002,9.2663134481877464e+001,4.7498821073274883e+001,9.2390922460361168e+001,1.1732585616330823e+001,1.6499618333942262e+001,-2.5576106454165540e+001,1.6153769824778280e+001,-2.6230530254448070e+001,2.1215178558168009e+000,2.2251714036056960e+000,2.3276886494261189e+000,4.5528600530318144e+000,2.1460389977622545e+000,1.3516933108850177e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351364e+002,5.5977728115510752e+002,3.9515625464808346e+002,2.2295087117229556e+002,2.7740868663686388e+002,4.3582173208051529e+002
5.2900000000000009e+003,1.5078987495825785e+001,-2.8287102796518809e+001,9.2849864261393776e+001,1.3643591535500229e+002,9.2663134481877506e+001,4.7498821073275394e+001,9.2390922460361224e+001,1.1732585616333722e+001,1.6499618333942269e+001,-2.5576106454165540e+001,1.6153769824778287e+001,-2.6230530254448041e+001,2.1215178543150164e+000,2.2251714020305373e+000,2.3276886477784910e+000,4.5528600498090288e+000,2.1460389977623029e+000,1.3516933099281965e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351512e+002,5.5977728115510740e+002,3.9515625464808556e+002,2.2295087117229249e+002,2.7740868663686433e+002,4.3582173208051529e+002
5.3000000000000009e+003,1.5078987495825801e+001,-2.8287102796520344e+001,9.2849864261393719e+001,1.3643591535500354e+002,9.2663134481877435e+001,4.7498821073275451e+001,9.2390922460361111e+001,1.1732585616330596e+001,1.6499618333942287e+001,-2.5576106454165483e+001,1.6153769824778305e+001,-2.6230530254448013e+001,2.1215178558167991e+000,2.2251714036057009e+000,2.3276886494261442e+000,4.5528600530318446e+000,2.1460389977622705e+000,1.3516933108850137e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351512e+002,5.5977728115510934e+002,3.9515625464808443e+002,2.2295087117229414e+002,2.7740868663686354e+002,4.3582173208051489e+002
5.3100000000000009e+003,1.5078987495825771e+001,-2.8287102796521367e+001,9.2849864261393790e+001,1.3643591535500184e+002,9.2663134481877549e+001,4.7498821073275451e+001,9.2390922460361224e+001,1.1732585616333552e+001,1.6499618333942280e+001,-2.5576106454165512e+001,1.6153769824778294e+001,-2.6230530254448041e+001,2.1215178528132923e+000,2.2251714004554115e+000,2.3276886461307580e+000,4.5528600465861695e+000,2.1460389977622554e+000,1.3516933089713768e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351336e+002,5.5977728115510729e+002,3.9515625464808539e+002,2.2295087117229511e+002,2.7740868663686371e+002,4.3582173208051483e+002
5.3200000000000009e+003,1.5078987495825778e+001,-2.8287102796518155e+001,9.2849864261393833e+001,1.3643591535500235e+002,9.2663134481877563e+001,4.7498821073274996e+001,9.2390922460361281e+001,1.1732585616330368e+001,1.6499618333942269e+001,-2.5576106454165540e+001,1.6153769824778287e+001,-2.6230530254448041e+001,2.1215178528132368e+000,2.2251714004554159e+000,2.3276886461308264e+000,4.5528600465862423e+000,2.1460389977623455e+000,1.3516933089713776e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351665e+002,5.5977728115510729e+002,3.9515625464808517e+002,2.2295087117228994e+002,2.7740868663686280e+002,4.3582173208051478e+002
5.3300000000000009e+003,1.5078987495825777e+001,-2.8287102796518553e+001,9.2849864261393932e+001,1.3643591535500201e+002,9.2663134481877620e+001,4.7498821073274939e+001,9.2390922460361296e+001,1.1732585616332642e+001,1.6499618333942273e+001,-2.5576106454165512e+001,1.6153769824778294e+001,-2.6230530254448041e+001,2.1215178573185205e+000,2.2251714051808245e+000,2.3276886510738413e+000,4.5528600562546657e+000,2.1460389977623029e+000,1.3516933118418386e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351575e+002,5.5977728115510752e+002,3.9515625464808346e+002,2.2295087117229369e+002,2.7740868663686285e+002,4.3582173208051489e+002
5.3400000000000009e+003,1.5078987495825787e+001,-2.8287102796517559e+001,9.2849864261393776e+001,1.3643591535500201e+002,9.2663134481877506e+001,4.7498821073275280e+001,9.2390922460361182e+001,1.1732585616331107e+001,1.6499618333942273e+001,-2.5576106454165512e+001,1.6153769824778294e+001,-2.6230530254448041e+001,2.1215178558167458e+000,2.2251714036056809e+000,2.3276886494261486e+000,4.5528600530318295e+000,2.1460389977623171e+000,1.3516933108850160e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351671e+002,5.5977728115510763e+002,3.9515625464808448e+002,2.2295087117229414e+002,2.7740868663686524e+002,4.3582173208051523e+002
5.3500000000000009e+003,1.5078987495825768e+001,-2.8287102796518184e+001,9.2849864261393748e+001,1.3643591535500246e+002,9.2663134481877464e+001,4.7498821073275053e+001,9.2390922460361168e+001,1.1732585616333552e+001,1.6499618333942269e+001,-2.5576106454165540e+001,1.6153769824778287e+001,-2.6230530254448041e+001,2.1215178543150031e+000,2.2251714020305493e+000,2.3276886477784418e+000,4.5528600498089915e+000,2.1460389977622985e+000,1.3516933099281965e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351580e+002,5.5977728115510729e+002,3.9515625464808454e+002,2.2295087117229511e+002,2.7740868663686388e+002,4.3582173208051444e+002
5.3600000000000009e+003,1.5078987495825784e+001,-2.8287102796517530e+001,9.2849864261393961e+001,1.3643591535500349e+002,9.2663134481877691e+001,4.7498821073275224e+001,9.2390922460361395e+001,1.1732585616329743e+001,1.6499618333942273e+001,-2.5576106454165512e+001,1.6153769824778291e+001,-2.6230530254448041e+001,2.1215178543150075e+000,2.2251714020305746e+000,2.3276886477784360e+000,4.5528600498090110e+000,2.1460389977623033e+000,1.3516933099281959e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313374e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351671e+002,5.5977728115510843e+002,3.9515625464808375e+002,2.2295087117229465e+002,2.7740868663686445e+002,4.3582173208051529e+002
5.3700000000000009e+003,1.5078987495825778e+001,-2.8287102796519605e+001,9.2849864261394316e+001,1.3643591535500286e+002,9.2663134481878060e+001,4.7498821073275565e+001,9.2390922460361764e+001,1.1732585616333665e+001,1.6499618333942276e+001,-2.5576106454165512e+001,1.6153769824778298e+001,-2.6230530254448013e+001,2.1215178528132714e+000,2.2251714004554386e+000,2.3276886461307824e+000,4.5528600465862210e+000,2.1460389977623007e+000,1.3516933089713783e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313203e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351580e+002,5.5977728115510820e+002,3.9515625464808448e+002,2.2295087117229261e+002,2.7740868663686473e+002,4.3582173208051557e+002
5.3800000000000009e+003,1.5078987495825785e+001,-2.8287102796519861e+001,9.2849864261394288e+001,1.3643591535500360e+002,9.2663134481878004e+001,4.7498821073275280e+001,9.2390922460361708e+001,1.1732585616333779e+001,1.6499618333942280e+001,-2.5576106454165512e+001,1.6153769824778298e+001,-2.6230530254448013e+001,2.1215178528132843e+000,2.2251714004554399e+000,2.3276886461307318e+000,4.5528600465861722e+000,2.1460389977622647e+000,1.3516933089713768e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351580e+002,5.5977728115510911e+002,3.9515625464808511e+002,2.2295087117229679e+002,2.7740868663686200e+002,4.3582173208051381e+002
5.3900000000000009e+003,1.5078987495825778e+001,-2.8287102796518440e+001,9.2849864261394316e+001,1.3643591535500411e+002,9.2663134481878046e+001,4.7498821073276019e+001,9.2390922460361764e+001,1.1732585616333211e+001,1.6499618333942273e+001,-2.5576106454165512e+001,1.6153769824778291e+001,-2.6230530254448041e+001,2.1215178558167924e+000,2.2251714036056778e+000,2.3276886494261819e+000,4.5528600530318597e+000,2.1460389977622842e+000,1.3516933108850174e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313317e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351586e+002,5.5977728115510911e+002,3.9515625464808636e+002,2.2295087117229374e+002,2.7740868663686422e+002,4.3582173208051512e+002
5.4000000000000009e+003,1.5078987495825825e+001,-2.8287102796518980e+001,9.2849864261394245e+001,1.3643591535500474e+002,9.2663134481877975e+001,4.7498821073275735e+001,9.2390922460361693e+001,1.1732585616332528e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178528132910e+000,2.2251714004554533e+000,2.3276886461307797e+000,4.5528600465862326e+000,2.1460389977622865e+000,1.3516933089713731e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351643e+002,5.5977728115511059e+002,3.9515625464808517e+002,2.2295087117229284e+002,2.7740868663686234e+002,4.3582173208051393e+002
5.4100000000000009e+003,1.5078987495825787e+001,-2.8287102796518838e+001,9.2849864261393847e+001,1.3643591535500309e+002,9.2663134481877563e+001,4.7498821073275224e+001,9.2390922460361281e+001,1.1732585616335143e+001,1.6499618333942276e+001,-2.5576106454165512e+001,1.6153769824778294e+001,-2.6230530254448041e+001,2.1215178543150341e+000,2.2251714020305817e+000,2.3276886477784027e+000,4.5528600498089844e+000,2.1460389977622638e+000,1.3516933099281956e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351506e+002,5.5977728115510843e+002,3.9515625464808318e+002,2.2295087117229653e+002,2.7740868663686422e+002,4.3582173208051523e+002
5.4200000000000009e+003,1.5078987495825791e+001,-2.8287102796521083e+001,9.2849864261394188e+001,1.3643591535500298e+002,9.2663134481877933e+001,4.7498821073275337e+001,9.2390922460361608e+001,1.1732585616331278e+001,1.6499618333942291e+001,-2.5576106454165483e+001,1.6153769824778308e+001,-2.6230530254448013e+001,2.1215178543150524e+000,2.2251714020305462e+000,2.3276886477784631e+000,4.5528600498090093e+000,2.1460389977622572e+000,1.3516933099281987e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351364e+002,5.5977728115510763e+002,3.9515625464808539e+002,2.2295087117229465e+002,2.7740868663686291e+002,4.3582173208051512e+002
5.4300000000000009e+003,1.5078987495825800e+001,-2.8287102796519093e+001,9.2849864261393947e+001,1.3643591535500326e+002,9.2663134481877677e+001,4.7498821073275735e+001,9.2390922460361367e+001,1.1732585616330937e+001,1.6499618333942287e+001,-2.5576106454165483e+001,1.6153769824778305e+001,-2.6230530254448013e+001,2.1215178543150057e+000,2.2251714020305573e+000,2.3276886477785030e+000,4.5528600498090608e+000,2.1460389977623286e+000,1.3516933099281956e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351671e+002,5.5977728115510843e+002,3.9515625464808500e+002,2.2295087117229090e+002,2.7740868663686331e+002,4.3582173208051449e+002
5.4400000000000009e+003,1.5078987495825780e+001,-2.8287102796518127e+001,9.2849864261393989e+001,1.3643591535500258e+002,9.2663134481877705e+001,4.7498821073275394e+001,9.2390922460361423e+001,1.1732585616331789e+001,1.6499618333942276e+001,-2.5576106454165512e+001,1.6153769824778294e+001,-2.6230530254448041e+001,2.1215178528132443e+000,2.2251714004554377e+000,2.3276886461307620e+000,4.5528600465861997e+000,2.1460389977623180e+000,1.3516933089713768e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313146e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351654e+002,5.5977728115510763e+002,3.9515625464808380e+002,2.2295087117229323e+002,2.7740868663686337e+002,4.3582173208051444e+002
5.4500000000000009e+003,1.5078987495825791e+001,-2.8287102796520344e+001,9.2849864261394188e+001,1.3643591535500258e+002,9.2663134481877933e+001,4.7498821073275337e+001,9.2390922460361637e+001,1.1732585616331903e+001,1.6499618333942283e+001,-2.5576106454165512e+001,1.6153769824778301e+001,-2.6230530254448013e+001,2.1215178543150488e+000,2.2251714020305515e+000,2.3276886477784804e+000,4.5528600498090324e+000,2.1460389977622718e+000,1.3516933099281985e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351393e+002,5.5977728115510774e+002,3.9515625464808511e+002,2.2295087117229306e+002,2.7740868663686302e+002,4.3582173208051546e+002
5.4600000000000009e+003,1.5078987495825807e+001,-2.8287102796517559e+001,9.2849864261394117e+001,1.3643591535500536e+002,9.2663134481877819e+001,4.7498821073275224e+001,9.2390922460361523e+001,1.1732585616330368e+001,1.6499618333942273e+001,-2.5576106454165512e+001,1.6153769824778298e+001,-2.6230530254448013e+001,2.1215178573185551e+000,2.2251714051808622e+000,2.3276886510738111e+000,4.5528600562546728e+000,2.1460389977622709e+000,1.3516933118418306e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313374e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351654e+002,5.5977728115511104e+002,3.9515625464808323e+002,2.2295087117229465e+002,2.7740868663686473e+002,4.3582173208051557e+002
5.4700000000000009e+003,1.5078987495825784e+001,-2.8287102796518042e+001,9.2849864261393790e+001,1.3643591535500229e+002,9.2663134481877506e+001,4.7498821073274883e+001,9.2390922460361224e+001,1.1732585616332187e+001,1.6499618333942280e+001,-2.5576106454165512e+001,1.6153769824778294e+001,-2.6230530254448041e+001,2.1215178543149951e+000,2.2251714020305622e+000,2.3276886477784333e+000,4.5528600498089951e+000,2.1460389977623082e+000,1.3516933099281982e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351631e+002,5.5977728115510718e+002,3.9515625464808369e+002,2.2295087117229511e+002,2.7740868663686388e+002,4.3582173208051466e+002
5.4800000000000009e+003,1.5078987495825793e+001,-2.8287102796519747e+001,9.2849864261394245e+001,1.3643591535500235e+002,9.2663134481877975e+001,4.7498821073275622e+001,9.2390922460361708e+001,1.1732585616333097e+001,1.6499618333942283e+001,-2.5576106454165512e+001,1.6153769824778305e+001,-2.6230530254448013e+001,2.1215178543150457e+000,2.2251714020305560e+000,2.3276886477784555e+000,4.5528600498090110e+000,2.1460389977622647e+000,1.3516933099282008e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351387e+002,5.5977728115510729e+002,3.9515625464808460e+002,2.2295087117229468e+002,2.7740868663686257e+002,4.3582173208051444e+002
5.4900000000000009e+003,1.5078987495825773e+001,-2.8287102796520060e+001,9.2849864261394373e+001,1.3643591535500184e+002,9.2663134481878103e+001,4.7498821073275622e+001,9.2390922460361821e+001,1.1732585616331789e+001,1.6499618333942276e+001,-2.5576106454165512e+001,1.6153769824778294e+001,-2.6230530254448041e+001,2.1215178543150288e+000,2.2251714020305524e+000,2.3276886477784688e+000,4.5528600498090217e+000,2.1460389977622869e+000,1.3516933099282010e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351472e+002,5.5977728115510706e+002,3.9515625464808465e+002,2.2295087117229380e+002,2.7740868663686388e+002,4.3582173208051466e+002
5.5000000000000009e+003,1.5078987495825778e+001,-2.8287102796517075e+001,9.2849864261393947e+001,1.3643591535500218e+002,9.2663134481877677e+001,4.7498821073275337e+001,9.2390922460361367e+001,1.1732585616333836e+001,1.6499618333942276e+001,-2.5576106454165512e+001,1.6153769824778294e+001,-2.6230530254448041e+001,2.1215178528132528e+000,2.2251714004554364e+000,2.3276886461307438e+000,4.5528600465861802e+000,2.1460389977623002e+000,1.3516933089713780e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351580e+002,5.5977728115510729e+002,3.9515625464808369e+002,2.2295087117229463e+002,2.7740868663686399e+002,4.3582173208051506e+002
5.5100000000000009e+003,1.5078987495825771e+001,-2.8287102796517587e+001,9.2849864261393989e+001,1.3643591535500275e+002,9.2663134481877705e+001,4.7498821073275224e+001,9.2390922460361409e+001,1.1732585616334632e+001,1.6499618333942269e+001,-2.5576106454165540e+001,1.6153769824778283e+001,-2.6230530254448041e+001,2.1215178543150044e+000,2.2251714020305617e+000,2.3276886477784400e+000,4.5528600498090022e+000,2.1460389977623024e+000,1.3516933099281968e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351654e+002,5.5977728115510797e+002,3.9515625464808437e+002,2.2295087117229511e+002,2.7740868663686319e+002,4.3582173208051512e+002
5.5200000000000009e+003,1.5078987495825778e+001,-2.8287102796521424e+001,9.2849864261394032e+001,1.3643591535500298e+002,9.2663134481877762e+001,4.7498821073275337e+001,9.2390922460361466e+001,1.1732585616334177e+001,1.6499618333942280e+001,-2.5576106454165512e+001,1.6153769824778298e+001,-2.6230530254448013e+001,2.1215178558168142e+000,2.2251714036057031e+000,2.3276886494261038e+000,4.5528600530318073e+000,2.1460389977622376e+000,1.3516933108850174e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351336e+002,5.5977728115510797e+002,3.9515625464808335e+002,2.2295087117229650e+002,2.7740868663686314e+002,4.3582173208051432e+002
5.5300000000000009e+003,1.5078987495825785e+001,-2.8287102796518525e+001,9.2849864261393947e+001,1.3643591535500161e+002,9.2663134481877691e+001,4.7498821073275110e+001,9.2390922460361367e+001,1.1732585616331107e+001,1.6499618333942280e+001,-2.5576106454165512e+001,1.6153769824778298e+001,-2.6230530254448013e+001,2.1215178543149946e+000,2.2251714020305444e+000,2.3276886477784555e+000,4.5528600498090004e+000,2.1460389977623113e+000,1.3516933099282008e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351580e+002,5.5977728115510638e+002,3.9515625464808454e+002,2.2295087117229463e+002,2.7740868663686365e+002,4.3582173208051563e+002
5.5400000000000009e+003,1.5078987495825794e+001,-2.8287102796517729e+001,9.2849864261394089e+001,1.3643591535500258e+002,9.2663134481877805e+001,4.7498821073274883e+001,9.2390922460361523e+001,1.1732585616332017e+001,1.6499618333942287e+001,-2.5576106454165483e+001,1.6153769824778301e+001,-2.6230530254448013e+001,2.1215178558167596e+000,2.2251714036056947e+000,2.3276886494261544e+000,4.5528600530318490e+000,2.1460389977623127e+000,1.3516933108850191e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351631e+002,5.5977728115510763e+002,3.9515625464808386e+002,2.2295087117229349e+002,2.7740868663686081e+002,4.3582173208051421e+002
5.5500000000000009e+003,1.5078987495825785e+001,-2.8287102796519548e+001,9.2849864261394146e+001,1.3643591535500332e+002,9.2663134481877904e+001,4.7498821073275337e+001,9.2390922460361594e+001,1.1732585616332415e+001,1.6499618333942280e+001,-2.5576106454165512e+001,1.6153769824778298e+001,-2.6230530254448013e+001,2.1215178543150230e+000,2.2251714020305791e+000,2.3276886477784227e+000,4.5528600498090022e+000,2.1460389977622834e+000,1.3516933099281980e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351580e+002,5.5977728115510820e+002,3.9515625464808346e+002,2.2295087117229562e+002,2.7740868663686331e+002,4.3582173208051478e+002
5.5600000000000009e+003,1.5078987495825778e+001,-2.8287102796518298e+001,9.2849864261394075e+001,1.3643591535500258e+002,9.2663134481877805e+001,4.7498821073274996e+001,9.2390922460361509e+001,1.1732585616332813e+001,1.6499618333942276e+001,-2.5576106454165512e+001,1.6153769824778294e+001,-2.6230530254448041e+001,2.1215178543150124e+000,2.2251714020305702e+000,2.3276886477784724e+000,4.5528600498090430e+000,2.1460389977623135e+000,1.3516933099281987e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351580e+002,5.5977728115510752e+002,3.9515625464808352e+002,2.2295087117229210e+002,2.7740868663686354e+002,4.3582173208051478e+002
5.5700000000000009e+003,1.5078987495825764e+001,-2.8287102796518269e+001,9.2849864261394188e+001,1.3643591535500127e+002,9.2663134481877933e+001,4.7498821073275451e+001,9.2390922460361608e+001,1.1732585616332415e+001,1.6499618333942262e+001,-2.5576106454165540e+001,1.6153769824778280e+001,-2.6230530254448070e+001,2.1215178543149964e+000,2.2251714020305560e+000,2.3276886477784640e+000,4.5528600498090199e+000,2.1460389977623189e+000,1.3516933099282022e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351575e+002,5.5977728115510615e+002,3.9515625464808363e+002,2.2295087117229329e+002,2.7740868663686592e+002,4.3582173208051552e+002
5.5800000000000009e+003,1.5078987495825773e+001,-2.8287102796521197e+001,9.2849864261394316e+001,1.3643591535500207e+002,9.2663134481878046e+001,4.7498821073275224e+001,9.2390922460361764e+001,1.1732585616332187e+001,1.6499618333942276e+001,-2.5576106454165512e+001,1.6153769824778294e+001,-2.6230530254448041e+001,2.1215178528132941e+000,2.2251714004554470e+000,2.3276886461307544e+000,4.5528600465862015e+000,2.1460389977622687e+000,1.3516933089713801e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351364e+002,5.5977728115510718e+002,3.9515625464808306e+002,2.2295087117229349e+002,2.7740868663686143e+002,4.3582173208051444e+002
5.5900000000000009e+003,1.5078987495825801e+001,-2.8287102796517530e+001,9.2849864261394146e+001,1.3643591535500263e+002,9.2663134481877876e+001,4.7498821073274883e+001,9.2390922460361580e+001,1.1732585616333040e+001,1.6499618333942287e+001,-2.5576106454165483e+001,1.6153769824778305e+001,-2.6230530254448013e+001,2.1215178528132501e+000,2.2251714004554470e+000,2.3276886461307402e+000,4.5528600465861873e+000,2.1460389977623064e+000,1.3516933089713789e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351637e+002,5.5977728115510763e+002,3.9515625464808335e+002,2.2295087117229465e+002,2.7740868663686291e+002,4.3582173208051552e+002
5.6000000000000009e+003,1.5078987495825771e+001,-2.8287102796518326e+001,9.2849864261394075e+001,1.3643591535500258e+002,9.2663134481877805e+001,4.7498821073275508e+001,9.2390922460361480e+001,1.1732585616332756e+001,1.6499618333942269e+001,-2.5576106454165540e+001,1.6153769824778283e+001,-2.6230530254448041e+001,2.1215178543150146e+000,2.2251714020305622e+000,2.3276886477784688e+000,4.5528600498090306e+000,2.1460389977623056e+000,1.3516933099282005e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351575e+002,5.5977728115510740e+002,3.9515625464808420e+002,2.2295087117229326e+002,2.7740868663686194e+002,4.3582173208051449e+002
5.6100000000000009e+003,1.5078987495825771e+001,-2.8287102796521623e+001,9.2849864261394288e+001,1.3643591535500281e+002,9.2663134481878004e+001,4.7498821073275280e+001,9.2390922460361708e+001,1.1732585616331505e+001,1.6499618333942269e+001,-2.5576106454165540e+001,1.6153769824778287e+001,-2.6230530254448041e+001,2.1215178543150599e+000,2.2251714020305760e+000,2.3276886477784751e+000,4.5528600498090510e+000,2.1460389977622691e+000,1.3516933099282005e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351330e+002,5.5977728115510752e+002,3.9515625464808329e+002,2.2295087117229190e+002,2.7740868663686365e+002,4.3582173208051438e+002
5.6200000000000009e+003,1.5078987495825787e+001,-2.8287102796518269e+001,9.2849864261394202e+001,1.3643591535500371e+002,9.2663134481877947e+001,4.7498821073275053e+001,9.2390922460361651e+001,1.1732585616331448e+001,1.6499618333942276e+001,-2.5576106454165512e+001,1.6153769824778298e+001,-2.6230530254448013e+001,2.1215178543150368e+000,2.2251714020306022e+000,2.3276886477784569e+000,4.5528600498090590e+000,2.1460389977622962e+000,1.3516933099281977e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351580e+002,5.5977728115510899e+002,3.9515625464808249e+002,2.2295087117229210e+002,2.7740868663686416e+002,4.3582173208051483e+002
5.6300000000000009e+003,1.5078987495825780e+001,-2.8287102796521594e+001,9.2849864261394202e+001,1.3643591535500258e+002,9.2663134481877933e+001,4.7498821073275053e+001,9.2390922460361637e+001,1.1732585616330766e+001,1.6499618333942283e+001,-2.5576106454165512e+001,1.6153769824778301e+001,-2.6230530254448013e+001,2.1215178543150590e+000,2.2251714020305706e+000,2.3276886477784462e+000,4.5528600498090164e+000,2.1460389977622536e+000,1.3516933099281985e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351336e+002,5.5977728115510774e+002,3.9515625464808369e+002,2.2295087117229417e+002,2.7740868663686376e+002,4.3582173208051432e+002
5.6400000000000009e+003,1.5078987495825784e+001,-2.8287102796517559e+001,9.2849864261394146e+001,1.3643591535500406e+002,9.2663134481877904e+001,4.7498821073275167e+001,9.2390922460361594e+001,1.1732585616332813e+001,1.6499618333942273e+001,-2.5576106454165512e+001,1.6153769824778298e+001,-2.6230530254448013e+001,2.1215178528132692e+000,2.2251714004554470e+000,2.3276886461307380e+000,4.5528600465861846e+000,2.1460389977622856e+000,1.3516933089713759e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351654e+002,5.5977728115510911e+002,3.9515625464808448e+002,2.2295087117229559e+002,2.7740868663686314e+002,4.3582173208051529e+002
5.6500000000000009e+003,1.5078987495825764e+001,-2.8287102796520884e+001,9.2849864261394131e+001,1.3643591535500292e+002,9.2663134481877862e+001,4.7498821073274996e+001,9.2390922460361537e+001,1.1732585616331392e+001,1.6499618333942273e+001,-2.5576106454165512e+001,1.6153769824778283e+001,-2.6230530254448041e+001,2.1215178543150577e+000,2.2251714020305706e+000,2.3276886477784542e+000,4.5528600498090253e+000,2.1460389977622594e+000,1.3516933099281987e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351336e+002,5.5977728115510763e+002,3.9515625464808357e+002,2.2295087117229349e+002,2.7740868663686308e+002,4.3582173208051438e+002
5.6600000000000009e+003,1.5078987495825780e+001,-2.8287102796518894e+001,9.2849864261394245e+001,1.3643591535500303e+002,9.2663134481877989e+001,4.7498821073275394e+001,9.2390922460361665e+001,1.1732585616330994e+001,1.6499618333942273e+001,-2.5576106454165512e+001,1.6153769824778287e+001,-2.6230530254448041e+001,2.1215178543150124e+000,2.2251714020305831e+000,2.3276886477784053e+000,4.5528600498089880e+000,2.1460389977622873e+000,1.3516933099281973e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313317e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351654e+002,5.5977728115510831e+002,3.9515625464808318e+002,2.2295087117229653e+002,2.7740868663686257e+002,4.3582173208051478e+002
5.6700000000000009e+003,1.5078987495825787e+001,-2.8287102796518894e+001,9.2849864261394259e+001,1.3643591535500286e+002,9.2663134481877989e+001,4.7498821073274712e+001,9.2390922460361708e+001,1.1732585616333608e+001,1.6499618333942276e+001,-2.5576106454165512e+001,1.6153769824778298e+001,-2.6230530254448013e+001,2.1215178528132568e+000,2.2251714004554648e+000,2.3276886461307127e+000,4.5528600465861775e+000,2.1460389977622949e+000,1.3516933089713789e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351631e+002,5.5977728115510786e+002,3.9515625464808227e+002,2.2295087117229562e+002,2.7740868663686354e+002,4.3582173208051483e+002
5.6800000000000009e+003,1.5078987495825778e+001,-2.8287102796520401e+001,9.2849864261394330e+001,1.3643591535500269e+002,9.2663134481878046e+001,4.7498821073275508e+001,9.2390922460361764e+001,1.1732585616332585e+001,1.6499618333942287e+001,-2.5576106454165483e+001,1.6153769824778305e+001,-2.6230530254448013e+001,2.1215178558168044e+000,2.2251714036056867e+000,2.3276886494261331e+000,4.5528600530318197e+000,2.1460389977622536e+000,1.3516933108850200e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510808e+002,3.9515625464808500e+002,2.2295087117229633e+002,2.7740868663686246e+002,4.3582173208051432e+002
5.6900000000000009e+003,1.5078987495825794e+001,-2.8287102796519150e+001,9.2849864261394501e+001,1.3643591535500332e+002,9.2663134481878231e+001,4.7498821073275167e+001,9.2390922460361949e+001,1.1732585616331846e+001,1.6499618333942283e+001,-2.5576106454165512e+001,1.6153769824778305e+001,-2.6230530254448013e+001,2.1215178513115105e+000,2.2251713988803363e+000,2.3276886444830400e+000,4.5528600433633759e+000,2.1460389977622971e+000,1.3516933080145606e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313374e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351631e+002,5.5977728115510808e+002,3.9515625464808284e+002,2.2295087117229471e+002,2.7740868663686314e+002,4.3582173208051472e+002
5.7000000000000009e+003,1.5078987495825798e+001,-2.8287102796521395e+001,9.2849864261394714e+001,1.3643591535500292e+002,9.2663134481878473e+001,4.7498821073275678e+001,9.2390922460362177e+001,1.1732585616332642e+001,1.6499618333942291e+001,-2.5576106454165483e+001,1.6153769824778308e+001,-2.6230530254448013e+001,2.1215178528133110e+000,2.2251714004554470e+000,2.3276886461307327e+000,4.5528600465861793e+000,2.1460389977622412e+000,1.3516933089713830e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313317e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351336e+002,5.5977728115510752e+002,3.9515625464808375e+002,2.2295087117229613e+002,2.7740868663686337e+002,4.3582173208051512e+002
5.7100000000000009e+003,1.5078987495825785e+001,-2.8287102796519690e+001,9.2849864261394359e+001,1.3643591535500161e+002,9.2663134481878089e+001,4.7498821073275337e+001,9.2390922460361764e+001,1.1732585616334347e+001,1.6499618333942283e+001,-2.5576106454165512e+001,1.6153769824778301e+001,-2.6230530254448013e+001,2.1215178543150435e+000,2.2251714020305688e+000,2.3276886477784222e+000,4.5528600498089915e+000,2.1460389977622576e+000,1.3516933099282025e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351364e+002,5.5977728115510672e+002,3.9515625464808329e+002,2.2295087117229608e+002,2.7740868663686308e+002,4.3582173208051427e+002
5.7200000000000009e+003,1.5078987495825784e+001,-2.8287102796518354e+001,9.2849864261394728e+001,1.3643591535500343e+002,9.2663134481878458e+001,4.7498821073275224e+001,9.2390922460362148e+001,1.1732585616332869e+001,1.6499618333942276e+001,-2.5576106454165512e+001,1.6153769824778294e+001,-2.6230530254448041e+001,2.1215178528132701e+000,2.2251714004554506e+000,2.3276886461307349e+000,4.5528600465861855e+000,2.1460389977622851e+000,1.3516933089713823e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313317e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351580e+002,5.5977728115510763e+002,3.9515625464808352e+002,2.2295087117229565e+002,2.7740868663686405e+002,4.3582173208051523e+002
5.7300000000000009e+003,1.5078987495825793e+001,-2.8287102796519292e+001,9.2849864261394487e+001,1.3643591535500269e+002,9.2663134481878188e+001,4.7498821073275508e+001,9.2390922460361892e+001,1.1732585616333495e+001,1.6499618333942294e+001,-2.5576106454165483e+001,1.6153769824778308e+001,-2.6230530254448013e+001,2.1215178543150590e+000,2.2251714020305551e+000,2.3276886477784560e+000,4.5528600498090110e+000,2.1460389977622514e+000,1.3516933099282027e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351336e+002,5.5977728115510729e+002,3.9515625464808488e+002,2.2295087117229519e+002,2.7740868663686138e+002,4.3582173208051398e+002
5.7400000000000009e+003,1.5078987495825801e+001,-2.8287102796518838e+001,9.2849864261394444e+001,1.3643591535500326e+002,9.2663134481878174e+001,4.7498821073275224e+001,9.2390922460361878e+001,1.1732585616331789e+001,1.6499618333942280e+001,-2.5576106454165512e+001,1.6153769824778308e+001,-2.6230530254448013e+001,2.1215178528132541e+000,2.2251714004554333e+000,2.3276886461308020e+000,4.5528600465862352e+000,2.1460389977623247e+000,1.3516933089713811e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351671e+002,5.5977728115510786e+002,3.9515625464808488e+002,2.2295087117229190e+002,2.7740868663686331e+002,4.3582173208051557e+002
5.7500000000000009e+003,1.5078987495825794e+001,-2.8287102796520372e+001,9.2849864261394245e+001,1.3643591535500053e+002,9.2663134481877989e+001,4.7498821073274996e+001,9.2390922460361693e+001,1.1732585616331789e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178528132514e+000,2.2251714004554204e+000,2.3276886461307851e+000,4.5528600465862059e+000,2.1460389977623135e+000,1.3516933089713858e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351381e+002,5.5977728115510445e+002,3.9515625464808301e+002,2.2295087117229187e+002,2.7740868663686217e+002,4.3582173208051273e+002
5.7600000000000009e+003,1.5078987495825800e+001,-2.8287102796518951e+001,9.2849864261394544e+001,1.3643591535500497e+002,9.2663134481878274e+001,4.7498821073275053e+001,9.2390922460361949e+001,1.1732585616330084e+001,1.6499618333942294e+001,-2.5576106454165483e+001,1.6153769824778312e+001,-2.6230530254447984e+001,2.1215178558168004e+000,2.2251714036057080e+000,2.3276886494261619e+000,4.5528600530318695e+000,2.1460389977622807e+000,1.3516933108850170e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351631e+002,5.5977728115511002e+002,3.9515625464808500e+002,2.2295087117229380e+002,2.7740868663686257e+002,4.3582173208051444e+002
5.7700000000000009e+003,1.5078987495825771e+001,-2.8287102796520344e+001,9.2849864261394018e+001,1.3643591535499996e+002,9.2663134481877748e+001,4.7498821073275451e+001,9.2390922460361452e+001,1.1732585616331107e+001,1.6499618333942287e+001,-2.5576106454165483e+001,1.6153769824778298e+001,-2.6230530254448013e+001,2.1215178528132492e+000,2.2251714004554102e+000,2.3276886461307607e+000,4.5528600465861704e+000,2.1460389977622993e+000,1.3516933089713834e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510479e+002,3.9515625464808380e+002,2.2295087117229417e+002,2.7740868663686268e+002,4.3582173208051375e+002
5.7800000000000009e+003,1.5078987495825794e+001,-2.8287102796519946e+001,9.2849864261394416e+001,1.3643591535500138e+002,9.2663134481878117e+001,4.7498821073274883e+001,9.2390922460361821e+001,1.1732585616331676e+001,1.6499618333942291e+001,-2.5576106454165483e+001,1.6153769824778312e+001,-2.6230530254447984e+001,2.1215178543150537e+000,2.2251714020305862e+000,2.3276886477784449e+000,4.5528600498090306e+000,2.1460389977622660e+000,1.3516933099282038e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351307e+002,5.5977728115510661e+002,3.9515625464808204e+002,2.2295087117229329e+002,2.7740868663686143e+002,4.3582173208051341e+002
5.7900000000000009e+003,1.5078987495825780e+001,-2.8287102796519093e+001,9.2849864261394501e+001,1.3643591535500275e+002,9.2663134481878245e+001,4.7498821073275678e+001,9.2390922460361949e+001,1.1732585616334745e+001,1.6499618333942291e+001,-2.5576106454165483e+001,1.6153769824778308e+001,-2.6230530254448013e+001,2.1215178528132910e+000,2.2251714004554368e+000,2.3276886461307336e+000,4.5528600465861704e+000,2.1460389977622572e+000,1.3516933089713820e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510752e+002,3.9515625464808437e+002,2.2295087117229656e+002,2.7740868663686223e+002,4.3582173208051393e+002
5.8000000000000009e+003,1.5078987495825787e+001,-2.8287102796519719e+001,9.2849864261394657e+001,1.3643591535500201e+002,9.2663134481878402e+001,4.7498821073275849e+001,9.2390922460362077e+001,1.1732585616330880e+001,1.6499618333942291e+001,-2.5576106454165483e+001,1.6153769824778305e+001,-2.6230530254448013e+001,2.1215178543150510e+000,2.2251714020305662e+000,2.3276886477784537e+000,4.5528600498090199e+000,2.1460389977622634e+000,1.3516933099282048e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351330e+002,5.5977728115510649e+002,3.9515625464808352e+002,2.2295087117229426e+002,2.7740868663686331e+002,4.3582173208051398e+002
5.8100000000000009e+003,1.5078987495825793e+001,-2.8287102796520628e+001,9.2849864261394742e+001,1.3643591535500167e+002,9.2663134481878473e+001,4.7498821073276133e+001,9.2390922460362148e+001,1.1732585616330482e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178558167938e+000,2.2251714036056738e+000,2.3276886494261810e+000,4.5528600530318553e+000,2.1460389977622811e+000,1.3516933108850271e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351381e+002,5.5977728115510615e+002,3.9515625464808488e+002,2.2295087117229355e+002,2.7740868663686058e+002,4.3582173208051290e+002
5.8200000000000009e+003,1.5078987495825794e+001,-2.8287102796518042e+001,9.2849864261394615e+001,1.3643591535500451e+002,9.2663134481878330e+001,4.7498821073275508e+001,9.2390922460362020e+001,1.1732585616331392e+001,1.6499618333942280e+001,-2.5576106454165512e+001,1.6153769824778301e+001,-2.6230530254448013e+001,2.1215178558167915e+000,2.2251714036057284e+000,2.3276886494261713e+000,4.5528600530318997e+000,2.1460389977623042e+000,1.3516933108850174e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351665e+002,5.5977728115510979e+002,3.9515625464808329e+002,2.2295087117229147e+002,2.7740868663686337e+002,4.3582173208051466e+002
5.8300000000000009e+003,1.5078987495825809e+001,-2.8287102796520600e+001,9.2849864261394501e+001,1.3643591535500400e+002,9.2663134481878231e+001,4.7498821073275678e+001,9.2390922460361935e+001,1.1732585616331448e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178558168324e+000,2.2251714036057115e+000,2.3276886494261793e+000,4.5528600530318908e+000,2.1460389977622585e+000,1.3516933108850191e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351393e+002,5.5977728115510934e+002,3.9515625464808431e+002,2.2295087117229212e+002,2.7740868663686177e+002,4.3582173208051398e+002
5.8400000000000009e+003,1.5078987495825793e+001,-2.8287102796519207e+001,9.2849864261394714e+001,1.3643591535500224e+002,9.2663134481878416e+001,4.7498821073275565e+001,9.2390922460362134e+001,1.1732585616331505e+001,1.6499618333942294e+001,-2.5576106454165483e+001,1.6153769824778312e+001,-2.6230530254447984e+001,2.1215178558167906e+000,2.2251714036057071e+000,2.3276886494261384e+000,4.5528600530318455e+000,2.1460389977622794e+000,1.3516933108850257e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510695e+002,3.9515625464808306e+002,2.2295087117229471e+002,2.7740868663686263e+002,4.3582173208051353e+002
5.8500000000000009e+003,1.5078987495825807e+001,-2.8287102796520912e+001,9.2849864261394416e+001,1.3643591535500178e+002,9.2663134481878103e+001,4.7498821073275110e+001,9.2390922460361807e+001,1.1732585616332926e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178573185454e+000,2.2251714051808187e+000,2.3276886510738435e+000,4.5528600562546622e+000,2.1460389977622758e+000,1.3516933118418454e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351364e+002,5.5977728115510615e+002,3.9515625464808335e+002,2.2295087117229426e+002,2.7740868663686331e+002,4.3582173208051398e+002
5.8600000000000009e+003,1.5078987495825807e+001,-2.8287102796519235e+001,9.2849864261394544e+001,1.3643591535500309e+002,9.2663134481878274e+001,4.7498821073275451e+001,9.2390922460361992e+001,1.1732585616334916e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178528133025e+000,2.2251714004554617e+000,2.3276886461307229e+000,4.5528600465861846e+000,2.1460389977622518e+000,1.3516933089713811e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313544e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351393e+002,5.5977728115510786e+002,3.9515625464808278e+002,2.2295087117229565e+002,2.7740868663686337e+002,4.3582173208051438e+002
5.8700000000000009e+003,1.5078987495825784e+001,-2.8287102796520145e+001,9.2849864261394501e+001,1.3643591535500116e+002,9.2663134481878245e+001,4.7498821073275224e+001,9.2390922460361949e+001,1.1732585616332358e+001,1.6499618333942291e+001,-2.5576106454165483e+001,1.6153769824778305e+001,-2.6230530254448013e+001,2.1215178528132626e+000,2.2251714004554466e+000,2.3276886461307358e+000,4.5528600465861828e+000,2.1460389977622918e+000,1.3516933089713860e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351489e+002,5.5977728115510604e+002,3.9515625464808267e+002,2.2295087117229519e+002,2.7740868663686325e+002,4.3582173208051398e+002
5.8800000000000009e+003,1.5078987495825817e+001,-2.8287102796519235e+001,9.2849864261394828e+001,1.3643591535500201e+002,9.2663134481878544e+001,4.7498821073275849e+001,9.2390922460362248e+001,1.1732585616332301e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178558168071e+000,2.2251714036057004e+000,2.3276886494261455e+000,4.5528600530318464e+000,2.1460389977622634e+000,1.3516933108850247e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351393e+002,5.5977728115510729e+002,3.9515625464808375e+002,2.2295087117229474e+002,2.7740868663686268e+002,4.3582173208051393e+002
