时间(s),吸气压力(bar),吸气温度(℃),排气压力(bar),排气温度(℃),气冷中间压力(bar),气冷中间温度(℃),气冷出口压力(bar),气冷出口温度(℃),蒸发器进口压力(bar),蒸发器进口温度(℃),蒸发器出口压力(bar),蒸发器出口温度(℃),压缩机功耗(kW),一级制热量(kW),二级制热量(kW),制热量(kW),COP,质量流量(kg/s),进风温度(℃),中间温度(℃),出风温度(℃),室内风量(kg/min),环境温度(℃),室外风量(m/s),吸气比焓(kJ/kg),排气比焓(kJ/kg),气冷中间比焓(kJ/kg),气冷出口比焓(kJ/kg),蒸发器进口比焓(kJ/kg),蒸发器出口比焓(kJ/kg)
5.8900000000000009e+003,1.5078987495825805e+001,-2.8287102796519747e+001,9.2849864261394615e+001,1.3643591535500366e+002,9.2663134481878359e+001,4.7498821073275735e+001,9.2390922460362049e+001,1.1732585616329743e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178543150737e+000,2.2251714020305933e+000,2.3276886477784609e+000,4.5528600498090537e+000,2.1460389977622567e+000,1.3516933099282015e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351336e+002,5.5977728115510820e+002,3.9515625464808284e+002,2.2295087117229264e+002,2.7740868663686211e+002,4.3582173208051370e+002
5.9000000000000009e+003,1.5078987495825825e+001,-2.8287102796518013e+001,9.2849864261394671e+001,1.3643591535500366e+002,9.2663134481878402e+001,4.7498821073275280e+001,9.2390922460362077e+001,1.1732585616331676e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150244e+000,2.2251714020305826e+000,2.3276886477784831e+000,4.5528600498090661e+000,2.1460389977623122e+000,1.3516933099282013e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351637e+002,5.5977728115510843e+002,3.9515625464808380e+002,2.2295087117229193e+002,2.7740868663686234e+002,4.3582173208051375e+002
5.9100000000000009e+003,1.5078987495825805e+001,-2.8287102796520799e+001,9.2849864261394615e+001,1.3643591535500263e+002,9.2663134481878345e+001,4.7498821073275280e+001,9.2390922460362049e+001,1.1732585616332642e+001,1.6499618333942294e+001,-2.5576106454165483e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178558168146e+000,2.2251714036057111e+000,2.3276886494261335e+000,4.5528600530318446e+000,2.1460389977622549e+000,1.3516933108850228e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313544e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351364e+002,5.5977728115510763e+002,3.9515625464808306e+002,2.2295087117229471e+002,2.7740868663686200e+002,4.3582173208051472e+002
5.9200000000000009e+003,1.5078987495825809e+001,-2.8287102796520827e+001,9.2849864261394671e+001,1.3643591535500360e+002,9.2663134481878402e+001,4.7498821073275565e+001,9.2390922460362106e+001,1.1732585616332528e+001,1.6499618333942294e+001,-2.5576106454165483e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178543150670e+000,2.2251714020305955e+000,2.3276886477784227e+000,4.5528600498090182e+000,2.1460389977622465e+000,1.3516933099282025e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351393e+002,5.5977728115510831e+002,3.9515625464808289e+002,2.2295087117229565e+002,2.7740868663686234e+002,4.3582173208051449e+002
5.9300000000000009e+003,1.5078987495825805e+001,-2.8287102796521310e+001,9.2849864261394657e+001,1.3643591535500246e+002,9.2663134481878359e+001,4.7498821073275735e+001,9.2390922460362106e+001,1.1732585616336621e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178543150612e+000,2.2251714020305613e+000,2.3276886477784342e+000,4.5528600498089951e+000,2.1460389977622416e+000,1.3516933099282038e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351313e+002,5.5977728115510706e+002,3.9515625464808431e+002,2.2295087117229636e+002,2.7740868663686229e+002,4.3582173208051427e+002
5.9400000000000009e+003,1.5078987495825805e+001,-2.8287102796518894e+001,9.2849864261394785e+001,1.3643591535500349e+002,9.2663134481878529e+001,4.7498821073275110e+001,9.2390922460362205e+001,1.1732585616331107e+001,1.6499618333942294e+001,-2.5576106454165483e+001,1.6153769824778312e+001,-2.6230530254447984e+001,2.1215178543150199e+000,2.2251714020305853e+000,2.3276886477784622e+000,4.5528600498090475e+000,2.1460389977623078e+000,1.3516933099282038e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351637e+002,5.5977728115510786e+002,3.9515625464808335e+002,2.2295087117229332e+002,2.7740868663686149e+002,4.3582173208051410e+002
5.9500000000000009e+003,1.5078987495825784e+001,-2.8287102796519036e+001,9.2849864261394529e+001,1.3643591535500281e+002,9.2663134481878231e+001,4.7498821073275167e+001,9.2390922460361949e+001,1.1732585616331278e+001,1.6499618333942291e+001,-2.5576106454165483e+001,1.6153769824778308e+001,-2.6230530254448013e+001,2.1215178543150373e+000,2.2251714020305866e+000,2.3276886477784386e+000,4.5528600498090253e+000,2.1460389977622798e+000,1.3516933099282031e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351489e+002,5.5977728115510752e+002,3.9515625464808284e+002,2.2295087117229448e+002,2.7740868663686172e+002,4.3582173208051381e+002
5.9600000000000009e+003,1.5078987495825809e+001,-2.8287102796520116e+001,9.2849864261394728e+001,1.3643591535500184e+002,9.2663134481878473e+001,4.7498821073275224e+001,9.2390922460362191e+001,1.1732585616332756e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150190e+000,2.2251714020305804e+000,2.3276886477784386e+000,4.5528600498090190e+000,2.1460389977622953e+000,1.3516933099282074e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510581e+002,3.9515625464808210e+002,2.2295087117229428e+002,2.7740868663686229e+002,4.3582173208051324e+002
5.9700000000000009e+003,1.5078987495825814e+001,-2.8287102796518923e+001,9.2849864261394657e+001,1.3643591535500218e+002,9.2663134481878387e+001,4.7498821073275167e+001,9.2390922460362077e+001,1.1732585616331221e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150448e+000,2.2251714020305777e+000,2.3276886477784333e+000,4.5528600498090110e+000,2.1460389977622656e+000,1.3516933099282034e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351359e+002,5.5977728115510661e+002,3.9515625464808261e+002,2.2295087117229468e+002,2.7740868663686092e+002,4.3582173208051375e+002
5.9800000000000009e+003,1.5078987495825809e+001,-2.8287102796520003e+001,9.2849864261394785e+001,1.3643591535500258e+002,9.2663134481878515e+001,4.7498821073275565e+001,9.2390922460362191e+001,1.1732585616333040e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150377e+000,2.2251714020305777e+000,2.3276886477784355e+000,4.5528600498090128e+000,2.1460389977622736e+000,1.3516933099282051e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510706e+002,3.9515625464808329e+002,2.2295087117229542e+002,2.7740868663686177e+002,4.3582173208051324e+002
5.9900000000000009e+003,1.5078987495825798e+001,-2.8287102796519179e+001,9.2849864261394856e+001,1.3643591535500389e+002,9.2663134481878586e+001,4.7498821073275280e+001,9.2390922460362290e+001,1.1732585616332187e+001,1.6499618333942283e+001,-2.5576106454165512e+001,1.6153769824778305e+001,-2.6230530254448013e+001,2.1215178543150333e+000,2.2251714020305955e+000,2.3276886477784662e+000,4.5528600498090617e+000,2.1460389977623011e+000,1.3516933099282031e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351637e+002,5.5977728115510865e+002,3.9515625464808329e+002,2.2295087117229289e+002,2.7740868663686166e+002,4.3582173208051432e+002
6.0000000000000009e+003,1.5078987495825784e+001,-2.8287102796521509e+001,9.2849864261394799e+001,1.3643591535500229e+002,9.2663134481878529e+001,4.7498821073275678e+001,9.2390922460362248e+001,1.1732585616334177e+001,1.6499618333942287e+001,-2.5576106454165483e+001,1.6153769824778305e+001,-2.6230530254448013e+001,2.1215178513115496e+000,2.2251713988803261e+000,2.3276886444830520e+000,4.5528600433633777e+000,2.1460389977622585e+000,1.3516933080145644e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351330e+002,5.5977728115510683e+002,3.9515625464808278e+002,2.2295087117229426e+002,2.7740868663686308e+002,4.3582173208051398e+002
6.0100000000000009e+003,1.5078987495825787e+001,-2.8287102796519974e+001,9.2849864261394970e+001,1.3643591535500303e+002,9.2663134481878686e+001,4.7498821073275622e+001,9.2390922460362376e+001,1.1732585616331505e+001,1.6499618333942291e+001,-2.5576106454165483e+001,1.6153769824778308e+001,-2.6230530254448013e+001,2.1215178558168013e+000,2.2251714036057084e+000,2.3276886494261473e+000,4.5528600530318553e+000,2.1460389977622731e+000,1.3516933108850257e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313544e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351495e+002,5.5977728115510774e+002,3.9515625464808375e+002,2.2295087117229474e+002,2.7740868663686257e+002,4.3582173208051415e+002
6.0200000000000009e+003,1.5078987495825793e+001,-2.8287102796518809e+001,9.2849864261394799e+001,1.3643591535500190e+002,9.2663134481878529e+001,4.7498821073275280e+001,9.2390922460362233e+001,1.1732585616333438e+001,1.6499618333942294e+001,-2.5576106454165483e+001,1.6153769824778312e+001,-2.6230530254447984e+001,2.1215178543150297e+000,2.2251714020305857e+000,2.3276886477784315e+000,4.5528600498090173e+000,2.1460389977622838e+000,1.3516933099282060e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510649e+002,3.9515625464808221e+002,2.2295087117229474e+002,2.7740868663686234e+002,4.3582173208051336e+002
6.0300000000000009e+003,1.5078987495825809e+001,-2.8287102796520827e+001,9.2849864261394913e+001,1.3643591535500229e+002,9.2663134481878643e+001,4.7498821073274939e+001,9.2390922460362304e+001,1.1732585616334063e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178543150421e+000,2.2251714020305777e+000,2.3276886477784453e+000,4.5528600498090235e+000,2.1460389977622740e+000,1.3516933099282079e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510638e+002,3.9515625464808295e+002,2.2295087117229471e+002,2.7740868663686109e+002,4.3582173208051302e+002
6.0400000000000009e+003,1.5078987495825800e+001,-2.8287102796521026e+001,9.2849864261394842e+001,1.3643591535500127e+002,9.2663134481878572e+001,4.7498821073275565e+001,9.2390922460362248e+001,1.1732585616334632e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150328e+000,2.2251714020305782e+000,2.3276886477784080e+000,4.5528600498089862e+000,2.1460389977622660e+000,1.3516933099282091e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351376e+002,5.5977728115510547e+002,3.9515625464808215e+002,2.2295087117229681e+002,2.7740868663686217e+002,4.3582173208051296e+002
6.0500000000000009e+003,1.5078987495825798e+001,-2.8287102796520173e+001,9.2849864261394970e+001,1.3643591535500371e+002,9.2663134481878714e+001,4.7498821073276133e+001,9.2390922460362418e+001,1.1732585616331846e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178528133372e+000,2.2251714004554510e+000,2.3276886461307473e+000,4.5528600465861988e+000,2.1460389977622238e+000,1.3516933089713830e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351307e+002,5.5977728115510865e+002,3.9515625464808460e+002,2.2295087117229590e+002,2.7740868663686211e+002,4.3582173208051336e+002
6.0600000000000009e+003,1.5078987495825780e+001,-2.8287102796520003e+001,9.2849864261394671e+001,1.3643591535500218e+002,9.2663134481878387e+001,4.7498821073275678e+001,9.2390922460362077e+001,1.1732585616331562e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778312e+001,-2.6230530254447984e+001,2.1215178543150430e+000,2.2251714020305706e+000,2.3276886477784662e+000,4.5528600498090368e+000,2.1460389977622798e+000,1.3516933099282051e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351381e+002,5.5977728115510649e+002,3.9515625464808323e+002,2.2295087117229309e+002,2.7740868663686217e+002,4.3582173208051353e+002
6.0700000000000009e+003,1.5078987495825801e+001,-2.8287102796520202e+001,9.2849864261394856e+001,1.3643591535500121e+002,9.2663134481878529e+001,4.7498821073275678e+001,9.2390922460362248e+001,1.1732585616331335e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178588202854e+000,2.2251714067559529e+000,2.3276886527215579e+000,4.5528600594775108e+000,2.1460389977623024e+000,1.3516933127986703e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510547e+002,3.9515625464808272e+002,2.2295087117229286e+002,2.7740868663686206e+002,4.3582173208051285e+002
6.0800000000000009e+003,1.5078987495825800e+001,-2.8287102796519861e+001,9.2849864261394714e+001,1.3643591535500144e+002,9.2663134481878444e+001,4.7498821073274939e+001,9.2390922460362148e+001,1.1732585616330425e+001,1.6499618333942294e+001,-2.5576106454165483e+001,1.6153769824778312e+001,-2.6230530254447984e+001,2.1215178528132923e+000,2.2251714004554626e+000,2.3276886461307544e+000,4.5528600465862166e+000,2.1460389977622776e+000,1.3516933089713877e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351336e+002,5.5977728115510604e+002,3.9515625464808170e+002,2.2295087117229309e+002,2.7740868663686263e+002,4.3582173208051336e+002
6.0900000000000009e+003,1.5078987495825787e+001,-2.8287102796519207e+001,9.2849864261394970e+001,1.3643591535500218e+002,9.2663134481878686e+001,4.7498821073275394e+001,9.2390922460362376e+001,1.1732585616330425e+001,1.6499618333942291e+001,-2.5576106454165483e+001,1.6153769824778312e+001,-2.6230530254447984e+001,2.1215178558167911e+000,2.2251714036056955e+000,2.3276886494261717e+000,4.5528600530318677e+000,2.1460389977622896e+000,1.3516933108850262e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313317e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510683e+002,3.9515625464808386e+002,2.2295087117229312e+002,2.7740868663686268e+002,4.3582173208051353e+002
6.1000000000000009e+003,1.5078987495825809e+001,-2.8287102796520600e+001,9.2849864261394558e+001,1.3643591535500190e+002,9.2663134481878288e+001,4.7498821073275053e+001,9.2390922460361963e+001,1.1732585616330880e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178558167898e+000,2.2251714036056978e+000,2.3276886494261704e+000,4.5528600530318677e+000,2.1460389977622909e+000,1.3516933108850262e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313544e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351410e+002,5.5977728115510638e+002,3.9515625464808323e+002,2.2295087117229261e+002,2.7740868663686132e+002,4.3582173208051290e+002
6.1100000000000009e+003,1.5078987495825798e+001,-2.8287102796518383e+001,9.2849864261394842e+001,1.3643591535500423e+002,9.2663134481878544e+001,4.7498821073275394e+001,9.2390922460362248e+001,1.1732585616332358e+001,1.6499618333942291e+001,-2.5576106454165483e+001,1.6153769824778308e+001,-2.6230530254448013e+001,2.1215178543150444e+000,2.2251714020306075e+000,2.3276886477784502e+000,4.5528600498090572e+000,2.1460389977622878e+000,1.3516933099281991e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351580e+002,5.5977728115510911e+002,3.9515625464808238e+002,2.2295087117229264e+002,2.7740868663686120e+002,4.3582173208051398e+002
6.1200000000000009e+003,1.5078987495825805e+001,-2.8287102796519662e+001,9.2849864261394728e+001,1.3643591535500246e+002,9.2663134481878458e+001,4.7498821073275622e+001,9.2390922460362148e+001,1.1732585616332472e+001,1.6499618333942291e+001,-2.5576106454165483e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178543150173e+000,2.2251714020305831e+000,2.3276886477784542e+000,4.5528600498090377e+000,2.1460389977623060e+000,1.3516933099282048e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313374e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351580e+002,5.5977728115510706e+002,3.9515625464808284e+002,2.2295087117229355e+002,2.7740868663686257e+002,4.3582173208051438e+002
6.1300000000000009e+003,1.5078987495825800e+001,-2.8287102796520031e+001,9.2849864261394657e+001,1.3643591535500224e+002,9.2663134481878387e+001,4.7498821073275735e+001,9.2390922460362077e+001,1.1732585616331676e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178543150306e+000,2.2251714020305733e+000,2.3276886477784977e+000,4.5528600498090714e+000,2.1460389977623087e+000,1.3516933099282048e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313544e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510672e+002,3.9515625464808323e+002,2.2295087117229073e+002,2.7740868663686200e+002,4.3582173208051341e+002
6.1400000000000009e+003,1.5078987495825794e+001,-2.8287102796520799e+001,9.2849864261394615e+001,1.3643591535500195e+002,9.2663134481878345e+001,4.7498821073275167e+001,9.2390922460362063e+001,1.1732585616332074e+001,1.6499618333942287e+001,-2.5576106454165483e+001,1.6153769824778308e+001,-2.6230530254448013e+001,2.1215178543150524e+000,2.2251714020305879e+000,2.3276886477784551e+000,4.5528600498090430e+000,2.1460389977622731e+000,1.3516933099282055e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351336e+002,5.5977728115510661e+002,3.9515625464808210e+002,2.2295087117229284e+002,2.7740868663686194e+002,4.3582173208051370e+002
6.1500000000000009e+003,1.5078987495825814e+001,-2.8287102796517672e+001,9.2849864261394472e+001,1.3643591535500258e+002,9.2663134481878188e+001,4.7498821073275451e+001,9.2390922460361892e+001,1.1732585616332244e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178528132528e+000,2.2251714004554497e+000,2.3276886461307522e+000,4.5528600465862024e+000,2.1460389977623109e+000,1.3516933089713799e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351631e+002,5.5977728115510752e+002,3.9515625464808318e+002,2.2295087117229374e+002,2.7740868663686132e+002,4.3582173208051324e+002
6.1600000000000009e+003,1.5078987495825807e+001,-2.8287102796520713e+001,9.2849864261394657e+001,1.3643591535500246e+002,9.2663134481878387e+001,4.7498821073275678e+001,9.2390922460362077e+001,1.1732585616332301e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178528133061e+000,2.2251714004554572e+000,2.3276886461307487e+000,4.5528600465862059e+000,2.1460389977622585e+000,1.3516933089713830e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351359e+002,5.5977728115510752e+002,3.9515625464808301e+002,2.2295087117229423e+002,2.7740868663686229e+002,4.3582173208051353e+002
6.1700000000000009e+003,1.5078987495825784e+001,-2.8287102796520173e+001,9.2849864261394984e+001,1.3643591535500286e+002,9.2663134481878714e+001,4.7498821073275337e+001,9.2390922460362432e+001,1.1732585616331789e+001,1.6499618333942294e+001,-2.5576106454165483e+001,1.6153769824778308e+001,-2.6230530254448013e+001,2.1215178528133003e+000,2.2251714004554790e+000,2.3276886461307251e+000,4.5528600465862041e+000,2.1460389977622634e+000,1.3516933089713842e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313374e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351432e+002,5.5977728115510763e+002,3.9515625464808164e+002,2.2295087117229474e+002,2.7740868663686246e+002,4.3582173208051347e+002
6.1800000000000009e+003,1.5078987495825798e+001,-2.8287102796520770e+001,9.2849864261394799e+001,1.3643591535500218e+002,9.2663134481878529e+001,4.7498821073275963e+001,9.2390922460362248e+001,1.1732585616331107e+001,1.6499618333942287e+001,-2.5576106454165483e+001,1.6153769824778312e+001,-2.6230530254447984e+001,2.1215178543150568e+000,2.2251714020305644e+000,2.3276886477784733e+000,4.5528600498090377e+000,2.1460389977622660e+000,1.3516933099282050e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351336e+002,5.5977728115510683e+002,3.9515625464808403e+002,2.2295087117229335e+002,2.7740868663686314e+002,4.3582173208051313e+002
6.1900000000000009e+003,1.5078987495825801e+001,-2.8287102796520344e+001,9.2849864261394856e+001,1.3643591535500212e+002,9.2663134481878572e+001,4.7498821073276019e+001,9.2390922460362290e+001,1.1732585616330425e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178558167933e+000,2.2251714036057137e+000,2.3276886494261562e+000,4.5528600530318695e+000,2.1460389977622882e+000,1.3516933108850252e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510683e+002,3.9515625464808238e+002,2.2295087117229266e+002,2.7740868663686194e+002,4.3582173208051353e+002
6.2000000000000009e+003,1.5078987495825801e+001,-2.8287102796519036e+001,9.2849864261395027e+001,1.3643591535500195e+002,9.2663134481878771e+001,4.7498821073275565e+001,9.2390922460362447e+001,1.1732585616330653e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178543150328e+000,2.2251714020305866e+000,2.3276886477784906e+000,4.5528600498090768e+000,2.1460389977623087e+000,1.3516933099282079e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351495e+002,5.5977728115510672e+002,3.9515625464808261e+002,2.2295087117229102e+002,2.7740868663686223e+002,4.3582173208051358e+002
6.2100000000000009e+003,1.5078987495825794e+001,-2.8287102796520202e+001,9.2849864261395012e+001,1.3643591535500212e+002,9.2663134481878728e+001,4.7498821073275224e+001,9.2390922460362432e+001,1.1732585616333154e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178543150333e+000,2.2251714020305875e+000,2.3276886477784595e+000,4.5528600498090466e+000,2.1460389977622940e+000,1.3516933099282074e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313374e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510649e+002,3.9515625464808227e+002,2.2295087117229289e+002,2.7740868663686234e+002,4.3582173208051404e+002
6.2200000000000009e+003,1.5078987495825793e+001,-2.8287102796519491e+001,9.2849864261395012e+001,1.3643591535500309e+002,9.2663134481878757e+001,4.7498821073275280e+001,9.2390922460362447e+001,1.1732585616330368e+001,1.6499618333942291e+001,-2.5576106454165483e+001,1.6153769824778305e+001,-2.6230530254448013e+001,2.1215178543150710e+000,2.2251714020306035e+000,2.3276886477784449e+000,4.5528600498090483e+000,2.1460389977622567e+000,1.3516933099282050e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313374e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351364e+002,5.5977728115510786e+002,3.9515625464808215e+002,2.2295087117229357e+002,2.7740868663686263e+002,4.3582173208051427e+002
6.2300000000000009e+003,1.5078987495825805e+001,-2.8287102796519491e+001,9.2849864261394686e+001,1.3643591535500173e+002,9.2663134481878444e+001,4.7498821073275394e+001,9.2390922460362134e+001,1.1732585616329970e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178528132768e+000,2.2251714004554382e+000,2.3276886461307669e+000,4.5528600465862050e+000,2.1460389977622878e+000,1.3516933089713865e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510592e+002,3.9515625464808323e+002,2.2295087117229355e+002,2.7740868663686132e+002,4.3582173208051341e+002
6.2400000000000009e+003,1.5078987495825809e+001,-2.8287102796520259e+001,9.2849864261394842e+001,1.3643591535500218e+002,9.2663134481878586e+001,4.7498821073275110e+001,9.2390922460362290e+001,1.1732585616330368e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150373e+000,2.2251714020305862e+000,2.3276886477784333e+000,4.5528600498090199e+000,2.1460389977622776e+000,1.3516933099282070e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510683e+002,3.9515625464808267e+002,2.2295087117229519e+002,2.7740868663686109e+002,4.3582173208051319e+002
6.2500000000000009e+003,1.5078987495825814e+001,-2.8287102796517701e+001,9.2849864261394671e+001,1.3643591535500440e+002,9.2663134481878387e+001,4.7498821073275622e+001,9.2390922460362077e+001,1.1732585616330766e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178543150364e+000,2.2251714020305804e+000,2.3276886477784413e+000,4.5528600498090217e+000,2.1460389977622794e+000,1.3516933099282005e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351631e+002,5.5977728115510911e+002,3.9515625464808454e+002,2.2295087117229565e+002,2.7740868663686189e+002,4.3582173208051341e+002
6.2600000000000009e+003,1.5078987495825777e+001,-2.8287102796520912e+001,9.2849864261394870e+001,1.3643591535500241e+002,9.2663134481878600e+001,4.7498821073275735e+001,9.2390922460362304e+001,1.1732585616332358e+001,1.6499618333942294e+001,-2.5576106454165483e+001,1.6153769824778308e+001,-2.6230530254448013e+001,2.1215178513115434e+000,2.2251713988803119e+000,2.3276886444830369e+000,4.5528600433633493e+000,2.1460389977622514e+000,1.3516933080145668e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313544e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351370e+002,5.5977728115510661e+002,3.9515625464808392e+002,2.2295087117229681e+002,2.7740868663686263e+002,4.3582173208051370e+002
6.2700000000000009e+003,1.5078987495825794e+001,-2.8287102796519747e+001,9.2849864261394913e+001,1.3643591535500258e+002,9.2663134481878629e+001,4.7498821073275337e+001,9.2390922460362347e+001,1.1732585616332301e+001,1.6499618333942294e+001,-2.5576106454165483e+001,1.6153769824778312e+001,-2.6230530254447984e+001,2.1215178543150666e+000,2.2251714020306044e+000,2.3276886477784049e+000,4.5528600498090093e+000,2.1460389977622429e+000,1.3516933099282060e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351336e+002,5.5977728115510729e+002,3.9515625464808164e+002,2.2295087117229613e+002,2.7740868663686246e+002,4.3582173208051353e+002
6.2800000000000009e+003,1.5078987495825794e+001,-2.8287102796519292e+001,9.2849864261394728e+001,1.3643591535500224e+002,9.2663134481878458e+001,4.7498821073275451e+001,9.2390922460362134e+001,1.1732585616332187e+001,1.6499618333942291e+001,-2.5576106454165483e+001,1.6153769824778308e+001,-2.6230530254448013e+001,2.1215178543150595e+000,2.2251714020305671e+000,2.3276886477784560e+000,4.5528600498090235e+000,2.1460389977622567e+000,1.3516933099282057e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351336e+002,5.5977728115510695e+002,3.9515625464808403e+002,2.2295087117229471e+002,2.7740868663686308e+002,4.3582173208051415e+002
6.2900000000000009e+003,1.5078987495825805e+001,-2.8287102796520344e+001,9.2849864261395069e+001,1.3643591535500263e+002,9.2663134481878814e+001,4.7498821073275280e+001,9.2390922460362503e+001,1.1732585616330596e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178528132834e+000,2.2251714004554790e+000,2.3276886461307518e+000,4.5528600465862308e+000,2.1460389977622931e+000,1.3516933089713868e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313374e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351495e+002,5.5977728115510706e+002,3.9515625464808141e+002,2.2295087117229289e+002,2.7740868663686319e+002,4.3582173208051375e+002
6.3000000000000009e+003,1.5078987495825809e+001,-2.8287102796520315e+001,9.2849864261394586e+001,1.3643591535500263e+002,9.2663134481878288e+001,4.7498821073275167e+001,9.2390922460362006e+001,1.1732585616332869e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178573185574e+000,2.2251714051808467e+000,2.3276886510737911e+000,4.5528600562546373e+000,2.1460389977622523e+000,1.3516933118418428e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313544e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351393e+002,5.5977728115510729e+002,3.9515625464808210e+002,2.2295087117229656e+002,2.7740868663686268e+002,4.3582173208051387e+002
6.3100000000000009e+003,1.5078987495825787e+001,-2.8287102796519974e+001,9.2849864261394771e+001,1.3643591535500212e+002,9.2663134481878515e+001,4.7498821073275053e+001,9.2390922460362191e+001,1.1732585616333495e+001,1.6499618333942294e+001,-2.5576106454165483e+001,1.6153769824778312e+001,-2.6230530254447984e+001,2.1215178528132750e+000,2.2251714004554697e+000,2.3276886461307145e+000,4.5528600465861846e+000,2.1460389977622798e+000,1.3516933089713854e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351489e+002,5.5977728115510672e+002,3.9515625464808159e+002,2.2295087117229565e+002,2.7740868663686246e+002,4.3582173208051353e+002
6.3200000000000009e+003,1.5078987495825791e+001,-2.8287102796520401e+001,9.2849864261394870e+001,1.3643591535500269e+002,9.2663134481878600e+001,4.7498821073275508e+001,9.2390922460362290e+001,1.1732585616333211e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178558167982e+000,2.2251714036057080e+000,2.3276886494261593e+000,4.5528600530318677e+000,2.1460389977622825e+000,1.3516933108850254e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510706e+002,3.9515625464808306e+002,2.2295087117229312e+002,2.7740868663686217e+002,4.3582173208051455e+002
6.3300000000000009e+003,1.5078987495825800e+001,-2.8287102796519918e+001,9.2849864261394899e+001,1.3643591535500303e+002,9.2663134481878643e+001,4.7498821073275053e+001,9.2390922460362347e+001,1.1732585616332699e+001,1.6499618333942294e+001,-2.5576106454165483e+001,1.6153769824778312e+001,-2.6230530254447984e+001,2.1215178528133105e+000,2.2251714004554635e+000,2.3276886461307091e+000,4.5528600465861722e+000,2.1460389977622381e+000,1.3516933089713846e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313374e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351336e+002,5.5977728115510729e+002,3.9515625464808249e+002,2.2295087117229684e+002,2.7740868663686314e+002,4.3582173208051393e+002
6.3400000000000009e+003,1.5078987495825787e+001,-2.8287102796520372e+001,9.2849864261394913e+001,1.3643591535500269e+002,9.2663134481878629e+001,4.7498821073275280e+001,9.2390922460362319e+001,1.1732585616332358e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778312e+001,-2.6230530254447984e+001,2.1215178543150426e+000,2.2251714020305822e+000,2.3276886477784466e+000,4.5528600498090288e+000,2.1460389977622762e+000,1.3516933099282060e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351432e+002,5.5977728115510683e+002,3.9515625464808284e+002,2.2295087117229426e+002,2.7740868663686285e+002,4.3582173208051324e+002
6.3500000000000009e+003,1.5078987495825793e+001,-2.8287102796517701e+001,9.2849864261394828e+001,1.3643591535500423e+002,9.2663134481878544e+001,4.7498821073275280e+001,9.2390922460362262e+001,1.1732585616330937e+001,1.6499618333942276e+001,-2.5576106454165512e+001,1.6153769824778298e+001,-2.6230530254448013e+001,2.1215178558167915e+000,2.2251714036057435e+000,2.3276886494261388e+000,4.5528600530318819e+000,2.1460389977622958e+000,1.3516933108850184e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351671e+002,5.5977728115510968e+002,3.9515625464808221e+002,2.2295087117229289e+002,2.7740868663686314e+002,4.3582173208051501e+002
6.3600000000000009e+003,1.5078987495825809e+001,-2.8287102796520855e+001,9.2849864261394870e+001,1.3643591535500110e+002,9.2663134481878586e+001,4.7498821073275224e+001,9.2390922460362304e+001,1.1732585616330709e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178543150421e+000,2.2251714020305835e+000,2.3276886477784688e+000,4.5528600498090519e+000,2.1460389977622878e+000,1.3516933099282102e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313374e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351307e+002,5.5977728115510524e+002,3.9515625464808164e+002,2.2295087117229195e+002,2.7740868663686132e+002,4.3582173208051273e+002
6.3700000000000009e+003,1.5078987495825825e+001,-2.8287102796521083e+001,9.2849864261395027e+001,1.3643591535500337e+002,9.2663134481878771e+001,4.7498821073275906e+001,9.2390922460362475e+001,1.1732585616331050e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178543150737e+000,2.2251714020305777e+000,2.3276886477784773e+000,4.5528600498090555e+000,2.1460389977622576e+000,1.3516933099282057e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351313e+002,5.5977728115510752e+002,3.9515625464808380e+002,2.2295087117229289e+002,2.7740868663686138e+002,4.3582173208051279e+002
6.3800000000000009e+003,1.5078987495825793e+001,-2.8287102796521452e+001,9.2849864261394785e+001,1.3643591535500127e+002,9.2663134481878529e+001,4.7498821073275565e+001,9.2390922460362205e+001,1.1732585616331278e+001,1.6499618333942294e+001,-2.5576106454165483e+001,1.6153769824778312e+001,-2.6230530254447984e+001,2.1215178558168080e+000,2.2251714036056938e+000,2.3276886494261504e+000,4.5528600530318446e+000,2.1460389977622616e+000,1.3516933108850276e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351307e+002,5.5977728115510615e+002,3.9515625464808346e+002,2.2295087117229448e+002,2.7740868663686291e+002,4.3582173208051375e+002
6.3900000000000009e+003,1.5078987495825791e+001,-2.8287102796519775e+001,9.2849864261395069e+001,1.3643591535500281e+002,9.2663134481878814e+001,4.7498821073275963e+001,9.2390922460362503e+001,1.1732585616331221e+001,1.6499618333942287e+001,-2.5576106454165483e+001,1.6153769824778305e+001,-2.6230530254448013e+001,2.1215178528133189e+000,2.2251714004554395e+000,2.3276886461308122e+000,4.5528600465862521e+000,2.1460389977622674e+000,1.3516933089713854e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351336e+002,5.5977728115510763e+002,3.9515625464808471e+002,2.2295087117229153e+002,2.7740868663686240e+002,4.3582173208051495e+002
6.4000000000000009e+003,1.5078987495825801e+001,-2.8287102796519804e+001,9.2849864261394856e+001,1.3643591535500070e+002,9.2663134481878572e+001,4.7498821073275110e+001,9.2390922460362248e+001,1.1732585616331903e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178558167933e+000,2.2251714036056982e+000,2.3276886494261833e+000,4.5528600530318819e+000,2.1460389977622940e+000,1.3516933108850288e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510558e+002,3.9515625464808272e+002,2.2295087117229147e+002,2.7740868663686194e+002,4.3582173208051307e+002
6.4100000000000009e+003,1.5078987495825825e+001,-2.8287102796521111e+001,9.2849864261395098e+001,1.3643591535500326e+002,9.2663134481878828e+001,4.7498821073275280e+001,9.2390922460362546e+001,1.1732585616333438e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178528133305e+000,2.2251714004554715e+000,2.3276886461307353e+000,4.5528600465862068e+000,2.1460389977622341e+000,1.3516933089713846e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351313e+002,5.5977728115510820e+002,3.9515625464808284e+002,2.2295087117229525e+002,2.7740868663686138e+002,4.3582173208051250e+002
6.4200000000000009e+003,1.5078987495825800e+001,-2.8287102796519378e+001,9.2849864261394927e+001,1.3643591535500207e+002,9.2663134481878657e+001,4.7498821073275337e+001,9.2390922460362361e+001,1.1732585616332642e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150555e+000,2.2251714020305959e+000,2.3276886477784213e+000,4.5528600498090173e+000,2.1460389977622576e+000,1.3516933099282083e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351376e+002,5.5977728115510683e+002,3.9515625464808210e+002,2.2295087117229568e+002,2.7740868663686160e+002,4.3582173208051307e+002
6.4300000000000009e+003,1.5078987495825810e+001,-2.8287102796521395e+001,9.2849864261395041e+001,1.3643591535500337e+002,9.2663134481878771e+001,4.7498821073275849e+001,9.2390922460362475e+001,1.1732585616330880e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178558168359e+000,2.2251714036057173e+000,2.3276886494261722e+000,4.5528600530318890e+000,2.1460389977622540e+000,1.3516933108850247e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351307e+002,5.5977728115510797e+002,3.9515625464808318e+002,2.2295087117229221e+002,2.7740868663686246e+002,4.3582173208051341e+002
6.4400000000000009e+003,1.5078987495825810e+001,-2.8287102796519520e+001,9.2849864261394856e+001,1.3643591535500371e+002,9.2663134481878600e+001,4.7498821073275110e+001,9.2390922460362304e+001,1.1732585616331050e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178528133189e+000,2.2251714004554599e+000,2.3276886461307669e+000,4.5528600465862272e+000,2.1460389977622554e+000,1.3516933089713828e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351359e+002,5.5977728115510820e+002,3.9515625464808346e+002,2.2295087117229332e+002,2.7740868663686280e+002,4.3582173208051358e+002
6.4500000000000009e+003,1.5078987495825814e+001,-2.8287102796517843e+001,9.2849864261394728e+001,1.3643591535500343e+002,9.2663134481878416e+001,4.7498821073275280e+001,9.2390922460362134e+001,1.1732585616333893e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178543150244e+000,2.2251714020305937e+000,2.3276886477784458e+000,4.5528600498090395e+000,2.1460389977622998e+000,1.3516933099282020e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351626e+002,5.5977728115510820e+002,3.9515625464808284e+002,2.2295087117229380e+002,2.7740868663686240e+002,4.3582173208051358e+002
6.4600000000000009e+003,1.5078987495825809e+001,-2.8287102796520912e+001,9.2849864261395012e+001,1.3643591535500337e+002,9.2663134481878728e+001,4.7498821073275963e+001,9.2390922460362432e+001,1.1732585616332301e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178558168248e+000,2.2251714036057306e+000,2.3276886494261513e+000,4.5528600530318819e+000,2.1460389977622620e+000,1.3516933108850241e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351364e+002,5.5977728115510797e+002,3.9515625464808215e+002,2.2295087117229266e+002,2.7740868663686211e+002,4.3582173208051347e+002
6.4700000000000009e+003,1.5078987495825801e+001,-2.8287102796520543e+001,9.2849864261394970e+001,1.3643591535500195e+002,9.2663134481878714e+001,4.7498821073275394e+001,9.2390922460362418e+001,1.1732585616331562e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178543150492e+000,2.2251714020305839e+000,2.3276886477784515e+000,4.5528600498090359e+000,2.1460389977622727e+000,1.3516933099282067e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313374e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351364e+002,5.5977728115510649e+002,3.9515625464808244e+002,2.2295087117229357e+002,2.7740868663686257e+002,4.3582173208051370e+002
6.4800000000000009e+003,1.5078987495825787e+001,-2.8287102796519918e+001,9.2849864261394615e+001,1.3643591535500258e+002,9.2663134481878345e+001,4.7498821073275565e+001,9.2390922460362020e+001,1.1732585616331164e+001,1.6499618333942291e+001,-2.5576106454165483e+001,1.6153769824778305e+001,-2.6230530254448013e+001,2.1215178558168120e+000,2.2251714036056827e+000,2.3276886494261650e+000,4.5528600530318482e+000,2.1460389977622594e+000,1.3516933108850240e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351336e+002,5.5977728115510706e+002,3.9515625464808477e+002,2.2295087117229423e+002,2.7740868663686331e+002,4.3582173208051427e+002
6.4900000000000009e+003,1.5078987495825777e+001,-2.8287102796520514e+001,9.2849864261394629e+001,1.3643591535500155e+002,9.2663134481878387e+001,4.7498821073275224e+001,9.2390922460362077e+001,1.1732585616329288e+001,1.6499618333942283e+001,-2.5576106454165512e+001,1.6153769824778298e+001,-2.6230530254448013e+001,2.1215178513115194e+000,2.2251713988803168e+000,2.3276886444830422e+000,4.5528600433633590e+000,2.1460389977622802e+000,1.3516933080145651e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313544e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510615e+002,3.9515625464808289e+002,2.2295087117229517e+002,2.7740868663686257e+002,4.3582173208051398e+002
6.5000000000000009e+003,1.5078987495825785e+001,-2.8287102796519008e+001,9.2849864261394671e+001,1.3643591535500224e+002,9.2663134481878416e+001,4.7498821073275280e+001,9.2390922460362134e+001,1.1732585616332699e+001,1.6499618333942276e+001,-2.5576106454165512e+001,1.6153769824778294e+001,-2.6230530254448041e+001,2.1215178528132528e+000,2.2251714004554470e+000,2.3276886461308006e+000,4.5528600465862477e+000,2.1460389977623322e+000,1.3516933089713848e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351631e+002,5.5977728115510695e+002,3.9515625464808340e+002,2.2295087117229099e+002,2.7740868663686302e+002,4.3582173208051461e+002
6.5100000000000009e+003,1.5078987495825778e+001,-2.8287102796520571e+001,9.2849864261394544e+001,1.3643591535500042e+002,9.2663134481878245e+001,4.7498821073275451e+001,9.2390922460361949e+001,1.1732585616331562e+001,1.6499618333942283e+001,-2.5576106454165512e+001,1.6153769824778305e+001,-2.6230530254448013e+001,2.1215178558167653e+000,2.2251714036056893e+000,2.3276886494261539e+000,4.5528600530318428e+000,2.1460389977623038e+000,1.3516933108850280e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510502e+002,3.9515625464808272e+002,2.2295087117229352e+002,2.7740868663686257e+002,4.3582173208051381e+002
6.5200000000000009e+003,1.5078987495825791e+001,-2.8287102796520031e+001,9.2849864261394728e+001,1.3643591535500263e+002,9.2663134481878444e+001,4.7498821073275337e+001,9.2390922460362134e+001,1.1732585616330766e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778312e+001,-2.6230530254447984e+001,2.1215178543150688e+000,2.2251714020305968e+000,2.3276886477784280e+000,4.5528600498090253e+000,2.1460389977622483e+000,1.3516933099282048e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351307e+002,5.5977728115510729e+002,3.9515625464808204e+002,2.2295087117229468e+002,2.7740868663686240e+002,4.3582173208051461e+002
