时间(s),吸气压力(bar),吸气温度(℃),排气压力(bar),排气温度(℃),气冷中间压力(bar),气冷中间温度(℃),气冷出口压力(bar),气冷出口温度(℃),蒸发器进口压力(bar),蒸发器进口温度(℃),蒸发器出口压力(bar),蒸发器出口温度(℃),压缩机功耗(kW),一级制热量(kW),二级制热量(kW),制热量(kW),COP,质量流量(kg/s),进风温度(℃),中间温度(℃),出风温度(℃),室内风量(kg/min),环境温度(℃),室外风量(m/s),吸气比焓(kJ/kg),排气比焓(kJ/kg),气冷中间比焓(kJ/kg),气冷出口比焓(kJ/kg),蒸发器进口比焓(kJ/kg),蒸发器出口比焓(kJ/kg)
6.5300000000000009e+003,1.5078987495825787e+001,-2.8287102796519065e+001,9.2849864261394970e+001,1.3643591535500360e+002,9.2663134481878700e+001,4.7498821073275622e+001,9.2390922460362376e+001,1.1732585616331448e+001,1.6499618333942283e+001,-2.5576106454165512e+001,1.6153769824778301e+001,-2.6230530254448013e+001,2.1215178543150746e+000,2.2251714020305866e+000,2.3276886477784964e+000,4.5528600498090830e+000,2.1460389977622696e+000,1.3516933099282038e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351364e+002,5.5977728115510820e+002,3.9515625464808357e+002,2.2295087117229102e+002,2.7740868663686268e+002,4.3582173208051512e+002
6.5400000000000009e+003,1.5078987495825777e+001,-2.8287102796520458e+001,9.2849864261394984e+001,1.3643591535500258e+002,9.2663134481878728e+001,4.7498821073275451e+001,9.2390922460362432e+001,1.1732585616333608e+001,1.6499618333942283e+001,-2.5576106454165512e+001,1.6153769824778305e+001,-2.6230530254448013e+001,2.1215178528132967e+000,2.2251714004554564e+000,2.3276886461307691e+000,4.5528600465862255e+000,2.1460389977622771e+000,1.3516933089713854e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351432e+002,5.5977728115510729e+002,3.9515625464808312e+002,2.2295087117229315e+002,2.7740868663686285e+002,4.3582173208051410e+002
6.5500000000000009e+003,1.5078987495825798e+001,-2.8287102796520259e+001,9.2849864261394913e+001,1.3643591535500246e+002,9.2663134481878643e+001,4.7498821073275849e+001,9.2390922460362361e+001,1.1732585616330823e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178543150444e+000,2.2251714020305742e+000,2.3276886477784369e+000,4.5528600498090110e+000,2.1460389977622660e+000,1.3516933099282055e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510706e+002,3.9515625464808357e+002,2.2295087117229565e+002,2.7740868663686240e+002,4.3582173208051307e+002
6.5600000000000009e+003,1.5078987495825777e+001,-2.8287102796519889e+001,9.2849864261394615e+001,1.3643591535500207e+002,9.2663134481878330e+001,4.7498821073275053e+001,9.2390922460362020e+001,1.1732585616330084e+001,1.6499618333942280e+001,-2.5576106454165512e+001,1.6153769824778298e+001,-2.6230530254448013e+001,2.1215178543150297e+000,2.2251714020305959e+000,2.3276886477784111e+000,4.5528600498090075e+000,2.1460389977622794e+000,1.3516933099282051e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351489e+002,5.5977728115510683e+002,3.9515625464808170e+002,2.2295087117229565e+002,2.7740868663686280e+002,4.3582173208051427e+002
6.5700000000000009e+003,1.5078987495825785e+001,-2.8287102796520116e+001,9.2849864261394785e+001,1.3643591535500144e+002,9.2663134481878487e+001,4.7498821073275337e+001,9.2390922460362205e+001,1.1732585616329743e+001,1.6499618333942294e+001,-2.5576106454165483e+001,1.6153769824778308e+001,-2.6230530254448013e+001,2.1215178558167898e+000,2.2251714036056987e+000,2.3276886494261690e+000,4.5528600530318677e+000,2.1460389977622909e+000,1.3516933108850271e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351432e+002,5.5977728115510638e+002,3.9515625464808329e+002,2.2295087117229286e+002,2.7740868663686177e+002,4.3582173208051370e+002
6.5800000000000009e+003,1.5078987495825780e+001,-2.8287102796520429e+001,9.2849864261394856e+001,1.3643591535500173e+002,9.2663134481878572e+001,4.7498821073275280e+001,9.2390922460362262e+001,1.1732585616332756e+001,1.6499618333942291e+001,-2.5576106454165483e+001,1.6153769824778305e+001,-2.6230530254448013e+001,2.1215178558167955e+000,2.2251714036057000e+000,2.3276886494261797e+000,4.5528600530318801e+000,2.1460389977622909e+000,1.3516933108850299e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313260e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351381e+002,5.5977728115510592e+002,3.9515625464808306e+002,2.2295087117229218e+002,2.7740868663686183e+002,4.3582173208051370e+002
6.5900000000000009e+003,1.5078987495825785e+001,-2.8287102796519946e+001,9.2849864261394856e+001,1.3643591535500269e+002,9.2663134481878586e+001,4.7498821073274883e+001,9.2390922460362290e+001,1.1732585616332585e+001,1.6499618333942287e+001,-2.5576106454165483e+001,1.6153769824778305e+001,-2.6230530254448013e+001,2.1215178543150701e+000,2.2251714020306057e+000,2.3276886477784062e+000,4.5528600498090119e+000,2.1460389977622403e+000,1.3516933099282031e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313374e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351336e+002,5.5977728115510774e+002,3.9515625464808164e+002,2.2295087117229568e+002,2.7740868663686257e+002,4.3582173208051438e+002
6.6000000000000009e+003,1.5078987495825801e+001,-2.8287102796519974e+001,9.2849864261394714e+001,1.3643591535500121e+002,9.2663134481878458e+001,4.7498821073275451e+001,9.2390922460362177e+001,1.1732585616332017e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178513115145e+000,2.2251713988802928e+000,2.3276886444830636e+000,4.5528600433633564e+000,2.1460389977622838e+000,1.3516933080145668e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510604e+002,3.9515625464808477e+002,2.2295087117229568e+002,2.7740868663686086e+002,4.3582173208051307e+002
6.6100000000000009e+003,1.5078987495825800e+001,-2.8287102796519434e+001,9.2849864261394686e+001,1.3643591535500195e+002,9.2663134481878387e+001,4.7498821073274939e+001,9.2390922460362077e+001,1.1732585616330709e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178558167835e+000,2.2251714036057053e+000,2.3276886494261686e+000,4.5528600530318739e+000,2.1460389977623002e+000,1.3516933108850271e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510615e+002,3.9515625464808255e+002,2.2295087117229215e+002,2.7740868663686143e+002,4.3582173208051319e+002
6.6200000000000009e+003,1.5078987495825794e+001,-2.8287102796519974e+001,9.2849864261394771e+001,1.3643591535500201e+002,9.2663134481878487e+001,4.7498821073275224e+001,9.2390922460362191e+001,1.1732585616332756e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178528133012e+000,2.2251714004554790e+000,2.3276886461307500e+000,4.5528600465862290e+000,2.1460389977622745e+000,1.3516933089713860e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351307e+002,5.5977728115510638e+002,3.9515625464808062e+002,2.2295087117229212e+002,2.7740868663686274e+002,4.3582173208051410e+002
6.6300000000000009e+003,1.5078987495825816e+001,-2.8287102796518241e+001,9.2849864261394856e+001,1.3643591535500292e+002,9.2663134481878586e+001,4.7498821073275110e+001,9.2390922460362290e+001,1.1732585616332642e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178558167707e+000,2.2251714036057235e+000,2.3276886494261015e+000,4.5528600530318251e+000,2.1460389977622900e+000,1.3516933108850236e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351631e+002,5.5977728115510763e+002,3.9515625464808227e+002,2.2295087117229639e+002,2.7740868663686302e+002,4.3582173208051370e+002
6.6400000000000009e+003,1.5078987495825816e+001,-2.8287102796518667e+001,9.2849864261394970e+001,1.3643591535500326e+002,9.2663134481878700e+001,4.7498821073274996e+001,9.2390922460362376e+001,1.1732585616332187e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178558168208e+000,2.2251714036057315e+000,2.3276886494261477e+000,4.5528600530318792e+000,2.1460389977622647e+000,1.3516933108850248e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351381e+002,5.5977728115510786e+002,3.9515625464808204e+002,2.2295087117229289e+002,2.7740868663686200e+002,4.3582173208051273e+002
6.6500000000000009e+003,1.5078987495825817e+001,-2.8287102796521367e+001,9.2849864261394785e+001,1.3643591535500332e+002,9.2663134481878529e+001,4.7498821073274883e+001,9.2390922460362233e+001,1.1732585616332187e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178543150688e+000,2.2251714020305982e+000,2.3276886477784600e+000,4.5528600498090581e+000,2.1460389977622634e+000,1.3516933099282032e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351370e+002,5.5977728115510808e+002,3.9515625464808255e+002,2.2295087117229264e+002,2.7740868663686189e+002,4.3582173208051336e+002
6.6600000000000009e+003,1.5078987495825794e+001,-2.8287102796520827e+001,9.2849864261395012e+001,1.3643591535500184e+002,9.2663134481878728e+001,4.7498821073275394e+001,9.2390922460362475e+001,1.1732585616331619e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178543150439e+000,2.2251714020305875e+000,2.3276886477784378e+000,4.5528600498090253e+000,2.1460389977622731e+000,1.3516933099282079e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351376e+002,5.5977728115510615e+002,3.9515625464808198e+002,2.2295087117229431e+002,2.7740868663685984e+002,4.3582173208051290e+002
6.6700000000000009e+003,1.5078987495825798e+001,-2.8287102796519946e+001,9.2849864261394970e+001,1.3643591535500178e+002,9.2663134481878686e+001,4.7498821073275337e+001,9.2390922460362404e+001,1.1732585616331846e+001,1.6499618333942294e+001,-2.5576106454165483e+001,1.6153769824778312e+001,-2.6230530254447984e+001,2.1215178558168093e+000,2.2251714036056987e+000,2.3276886494261420e+000,4.5528600530318410e+000,2.1460389977622585e+000,1.3516933108850285e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313544e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351336e+002,5.5977728115510638e+002,3.9515625464808346e+002,2.2295087117229522e+002,2.7740868663686348e+002,4.3582173208051370e+002
6.6800000000000009e+003,1.5078987495825807e+001,-2.8287102796519775e+001,9.2849864261394742e+001,1.3643591535500218e+002,9.2663134481878473e+001,4.7498821073275622e+001,9.2390922460362148e+001,1.1732585616332472e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178543150555e+000,2.2251714020305782e+000,2.3276886477784617e+000,4.5528600498090395e+000,2.1460389977622683e+000,1.3516933099282060e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351336e+002,5.5977728115510672e+002,3.9515625464808301e+002,2.2295087117229329e+002,2.7740868663686229e+002,4.3582173208051347e+002
6.6900000000000009e+003,1.5078987495825821e+001,-2.8287102796519832e+001,9.2849864261395027e+001,1.3643591535500212e+002,9.2663134481878771e+001,4.7498821073275394e+001,9.2390922460362489e+001,1.1732585616330880e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178528132745e+000,2.2251714004554461e+000,2.3276886461307758e+000,4.5528600465862219e+000,2.1460389977622980e+000,1.3516933089713875e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510627e+002,3.9515625464808312e+002,2.2295087117229289e+002,2.7740868663685990e+002,4.3582173208051267e+002
6.7000000000000009e+003,1.5078987495825810e+001,-2.8287102796520855e+001,9.2849864261395197e+001,1.3643591535500275e+002,9.2663134481878899e+001,4.7498821073275508e+001,9.2390922460362617e+001,1.1732585616332642e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178558168195e+000,2.2251714036057084e+000,2.3276886494261455e+000,4.5528600530318535e+000,2.1460389977622540e+000,1.3516933108850271e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351359e+002,5.5977728115510729e+002,3.9515625464808346e+002,2.2295087117229477e+002,2.7740868663686206e+002,4.3582173208051324e+002
6.7100000000000009e+003,1.5078987495825805e+001,-2.8287102796518838e+001,9.2849864261394927e+001,1.3643591535500138e+002,9.2663134481878643e+001,4.7498821073275735e+001,9.2390922460362361e+001,1.1732585616333267e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178543150199e+000,2.2251714020305795e+000,2.3276886477784502e+000,4.5528600498090297e+000,2.1460389977622998e+000,1.3516933099282097e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510558e+002,3.9515625464808221e+002,2.2295087117229383e+002,2.7740868663686126e+002,4.3582173208051313e+002
6.7200000000000009e+003,1.5078987495825800e+001,-2.8287102796519633e+001,9.2849864261395098e+001,1.3643591535500229e+002,9.2663134481878828e+001,4.7498821073275508e+001,9.2390922460362503e+001,1.1732585616330311e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178543150506e+000,2.2251714020305879e+000,2.3276886477784551e+000,4.5528600498090430e+000,2.1460389977622749e+000,1.3516933099282095e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351376e+002,5.5977728115510638e+002,3.9515625464808238e+002,2.2295087117229360e+002,2.7740868663686200e+002,4.3582173208051273e+002
6.7300000000000009e+003,1.5078987495825816e+001,-2.8287102796520259e+001,9.2849864261395126e+001,1.3643591535500349e+002,9.2663134481878828e+001,4.7498821073275394e+001,9.2390922460362532e+001,1.1732585616330596e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178558168239e+000,2.2251714036057311e+000,2.3276886494261340e+000,4.5528600530318650e+000,2.1460389977622549e+000,1.3516933108850254e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351393e+002,5.5977728115510808e+002,3.9515625464808238e+002,2.2295087117229431e+002,2.7740868663686229e+002,4.3582173208051324e+002
6.7400000000000009e+003,1.5078987495825821e+001,-2.8287102796519179e+001,9.2849864261395226e+001,1.3643591535500377e+002,9.2663134481878942e+001,4.7498821073275280e+001,9.2390922460362660e+001,1.1732585616332187e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178543150417e+000,2.2251714020306159e+000,2.3276886477784378e+000,4.5528600498090537e+000,2.1460389977622887e+000,1.3516933099282032e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351631e+002,5.5977728115510899e+002,3.9515625464808215e+002,2.2295087117229389e+002,2.7740868663686291e+002,4.3582173208051341e+002
6.7500000000000009e+003,1.5078987495825816e+001,-2.8287102796521310e+001,9.2849864261395268e+001,1.3643591535500155e+002,9.2663134481878998e+001,4.7498821073275394e+001,9.2390922460362674e+001,1.1732585616330994e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150577e+000,2.2251714020305831e+000,2.3276886477784564e+000,4.5528600498090395e+000,2.1460389977622660e+000,1.3516933099282112e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351307e+002,5.5977728115510592e+002,3.9515625464808249e+002,2.2295087117229386e+002,2.7740868663686177e+002,4.3582173208051290e+002
6.7600000000000009e+003,1.5078987495825809e+001,-2.8287102796521395e+001,9.2849864261395226e+001,1.3643591535500343e+002,9.2663134481878956e+001,4.7498821073275963e+001,9.2390922460362660e+001,1.1732585616329686e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178543150865e+000,2.2251714020306164e+000,2.3276886477784484e+000,4.5528600498090643e+000,2.1460389977622487e+000,1.3516933099282062e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351313e+002,5.5977728115510808e+002,3.9515625464808159e+002,2.2295087117229289e+002,2.7740868663686200e+002,4.3582173208051353e+002
6.7700000000000009e+003,1.5078987495825793e+001,-2.8287102796518610e+001,9.2849864261395098e+001,1.3643591535500241e+002,9.2663134481878842e+001,4.7498821073275508e+001,9.2390922460362546e+001,1.1732585616332244e+001,1.6499618333942294e+001,-2.5576106454165483e+001,1.6153769824778312e+001,-2.6230530254447984e+001,2.1215178528132834e+000,2.2251714004554719e+000,2.3276886461307509e+000,4.5528600465862228e+000,2.1460389977622891e+000,1.3516933089713863e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351495e+002,5.5977728115510706e+002,3.9515625464808187e+002,2.2295087117229335e+002,2.7740868663686268e+002,4.3582173208051375e+002
6.7800000000000009e+003,1.5078987495825809e+001,-2.8287102796518894e+001,9.2849864261395027e+001,1.3643591535500224e+002,9.2663134481878757e+001,4.7498821073275053e+001,9.2390922460362432e+001,1.1732585616331789e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178558167862e+000,2.2251714036057120e+000,2.3276886494261517e+000,4.5528600530318641e+000,2.1460389977622927e+000,1.3516933108850274e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351495e+002,5.5977728115510672e+002,3.9515625464808267e+002,2.2295087117229357e+002,2.7740868663686155e+002,4.3582173208051353e+002
6.7900000000000009e+003,1.5078987495825801e+001,-2.8287102796521680e+001,9.2849864261395155e+001,1.3643591535500195e+002,9.2663134481878885e+001,4.7498821073275394e+001,9.2390922460362560e+001,1.1732585616333154e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178558168102e+000,2.2251714036057151e+000,2.3276886494261735e+000,4.5528600530318890e+000,2.1460389977622802e+000,1.3516933108850297e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510638e+002,3.9515625464808238e+002,2.2295087117229195e+002,2.7740868663686200e+002,4.3582173208051290e+002
6.8000000000000009e+003,1.5078987495825798e+001,-2.8287102796520884e+001,9.2849864261395226e+001,1.3643591535500201e+002,9.2663134481878942e+001,4.7498821073275792e+001,9.2390922460362660e+001,1.1732585616332301e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178543150572e+000,2.2251714020305911e+000,2.3276886477784400e+000,4.5528600498090306e+000,2.1460389977622625e+000,1.3516933099282091e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351376e+002,5.5977728115510672e+002,3.9515625464808244e+002,2.2295087117229474e+002,2.7740868663686211e+002,4.3582173208051273e+002
6.8100000000000009e+003,1.5078987495825791e+001,-2.8287102796521424e+001,9.2849864261394785e+001,1.3643591535500235e+002,9.2663134481878529e+001,4.7498821073275678e+001,9.2390922460362233e+001,1.1732585616330482e+001,1.6499618333942294e+001,-2.5576106454165483e+001,1.6153769824778308e+001,-2.6230530254448013e+001,2.1215178528133025e+000,2.2251714004554359e+000,2.3276886461308051e+000,4.5528600465862414e+000,2.1460389977622789e+000,1.3516933089713854e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351307e+002,5.5977728115510649e+002,3.9515625464808386e+002,2.2295087117229122e+002,2.7740868663686166e+002,4.3582173208051427e+002
6.8200000000000009e+003,1.5078987495825809e+001,-2.8287102796519804e+001,9.2849864261395027e+001,1.3643591535500269e+002,9.2663134481878757e+001,4.7498821073275053e+001,9.2390922460362447e+001,1.1732585616330482e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178558167911e+000,2.2251714036057155e+000,2.3276886494262037e+000,4.5528600530319192e+000,2.1460389977623135e+000,1.3516933108850281e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351495e+002,5.5977728115510695e+002,3.9515625464808272e+002,2.2295087117228985e+002,2.7740868663686166e+002,4.3582173208051336e+002
6.8300000000000009e+003,1.5078987495825800e+001,-2.8287102796521651e+001,9.2849864261395197e+001,1.3643591535500371e+002,9.2663134481878927e+001,4.7498821073275792e+001,9.2390922460362603e+001,1.1732585616329629e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178543150874e+000,2.2251714020306199e+000,2.3276886477784355e+000,4.5528600498090555e+000,2.1460389977622434e+000,1.3516933099282062e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351307e+002,5.5977728115510808e+002,3.9515625464808130e+002,2.2295087117229357e+002,2.7740868663686240e+002,4.3582173208051341e+002
6.8400000000000009e+003,1.5078987495825787e+001,-2.8287102796520742e+001,9.2849864261395041e+001,1.3643591535500320e+002,9.2663134481878785e+001,4.7498821073275337e+001,9.2390922460362503e+001,1.1732585616333040e+001,1.6499618333942291e+001,-2.5576106454165483e+001,1.6153769824778308e+001,-2.6230530254448013e+001,2.1215178528132936e+000,2.2251714004554652e+000,2.3276886461307438e+000,4.5528600465862095e+000,2.1460389977622727e+000,1.3516933089713860e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351432e+002,5.5977728115510706e+002,3.9515625464808232e+002,2.2295087117229428e+002,2.7740868663686183e+002,4.3582173208051336e+002
6.8500000000000009e+003,1.5078987495825821e+001,-2.8287102796520060e+001,9.2849864261395155e+001,1.3643591535500298e+002,9.2663134481878899e+001,4.7498821073275849e+001,9.2390922460362603e+001,1.1732585616332699e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178528133198e+000,2.2251714004554568e+000,2.3276886461307265e+000,4.5528600465861828e+000,2.1460389977622336e+000,1.3516933089713870e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351307e+002,5.5977728115510729e+002,3.9515625464808329e+002,2.2295087117229664e+002,2.7740868663686081e+002,4.3582173208051245e+002
6.8600000000000009e+003,1.5078987495825800e+001,-2.8287102796520116e+001,9.2849864261394899e+001,1.3643591535500184e+002,9.2663134481878629e+001,4.7498821073275565e+001,9.2390922460362304e+001,1.1732585616333324e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178543150359e+000,2.2251714020305871e+000,2.3276886477784449e+000,4.5528600498090324e+000,2.1460389977622847e+000,1.3516933099282067e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510649e+002,3.9515625464808221e+002,2.2295087117229383e+002,2.7740868663686183e+002,4.3582173208051302e+002
6.8700000000000009e+003,1.5078987495825814e+001,-2.8287102796519832e+001,9.2849864261395226e+001,1.3643591535500332e+002,9.2663134481878984e+001,4.7498821073275678e+001,9.2390922460362674e+001,1.1732585616330653e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150790e+000,2.2251714020305848e+000,2.3276886477784662e+000,4.5528600498090510e+000,2.1460389977622500e+000,1.3516933099282072e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351307e+002,5.5977728115510752e+002,3.9515625464808346e+002,2.2295087117229360e+002,2.7740868663686183e+002,4.3582173208051341e+002
6.8800000000000009e+003,1.5078987495825805e+001,-2.8287102796519889e+001,9.2849864261395197e+001,1.3643591535500423e+002,9.2663134481878942e+001,4.7498821073275735e+001,9.2390922460362617e+001,1.1732585616332642e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178528133358e+000,2.2251714004554715e+000,2.3276886461307225e+000,4.5528600465861935e+000,2.1460389977622225e+000,1.3516933089713846e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351336e+002,5.5977728115510865e+002,3.9515625464808329e+002,2.2295087117229664e+002,2.7740868663686229e+002,4.3582173208051353e+002
6.8900000000000009e+003,1.5078987495825787e+001,-2.8287102796520941e+001,9.2849864261395012e+001,1.3643591535500030e+002,9.2663134481878757e+001,4.7498821073275678e+001,9.2390922460362432e+001,1.1732585616333097e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178528132705e+000,2.2251714004554448e+000,2.3276886461307438e+000,4.5528600465861881e+000,2.1460389977622860e+000,1.3516933089713910e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351381e+002,5.5977728115510479e+002,3.9515625464808215e+002,2.2295087117229474e+002,2.7740868663686240e+002,4.3582173208051324e+002
6.9000000000000009e+003,1.5078987495825801e+001,-2.8287102796520088e+001,9.2849864261395098e+001,1.3643591535500229e+002,9.2663134481878828e+001,4.7498821073275110e+001,9.2390922460362546e+001,1.1732585616331903e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178543150612e+000,2.2251714020305973e+000,2.3276886477784626e+000,4.5528600498090599e+000,2.1460389977622722e+000,1.3516933099282088e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351307e+002,5.5977728115510638e+002,3.9515625464808159e+002,2.2295087117229218e+002,2.7740868663686234e+002,4.3582173208051370e+002
6.9100000000000009e+003,1.5078987495825809e+001,-2.8287102796519065e+001,9.2849864261395211e+001,1.3643591535500190e+002,9.2663134481878942e+001,4.7498821073275735e+001,9.2390922460362617e+001,1.1732585616334575e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150328e+000,2.2251714020305911e+000,2.3276886477784395e+000,4.5528600498090306e+000,2.1460389977622869e+000,1.3516933099282091e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510627e+002,3.9515625464808198e+002,2.2295087117229431e+002,2.7740868663686064e+002,4.3582173208051341e+002
6.9200000000000009e+003,1.5078987495825801e+001,-2.8287102796521168e+001,9.2849864261395169e+001,1.3643591535500275e+002,9.2663134481878885e+001,4.7498821073275678e+001,9.2390922460362603e+001,1.1732585616331562e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150683e+000,2.2251714020305911e+000,2.3276886477784280e+000,4.5528600498090190e+000,2.1460389977622456e+000,1.3516933099282072e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510729e+002,3.9515625464808278e+002,2.2295087117229573e+002,2.7740868663686081e+002,4.3582173208051267e+002
6.9300000000000009e+003,1.5078987495825814e+001,-2.8287102796519918e+001,9.2849864261395268e+001,1.3643591535500121e+002,9.2663134481878998e+001,4.7498821073276019e+001,9.2390922460362717e+001,1.1732585616330653e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178543150448e+000,2.2251714020305653e+000,2.3276886477784462e+000,4.5528600498090110e+000,2.1460389977622656e+000,1.3516933099282117e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351307e+002,5.5977728115510513e+002,3.9515625464808306e+002,2.2295087117229525e+002,2.7740868663686314e+002,4.3582173208051341e+002
6.9400000000000009e+003,1.5078987495825823e+001,-2.8287102796520173e+001,9.2849864261395268e+001,1.3643591535500366e+002,9.2663134481879013e+001,4.7498821073275565e+001,9.2390922460362717e+001,1.1732585616331050e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150914e+000,2.2251714020306115e+000,2.3276886477784284e+000,4.5528600498090395e+000,2.1460389977622318e+000,1.3516933099282051e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351307e+002,5.5977728115510843e+002,3.9515625464808215e+002,2.2295087117229480e+002,2.7740868663686035e+002,4.3582173208051267e+002
6.9500000000000009e+003,1.5078987495825839e+001,-2.8287102796520912e+001,9.2849864261395268e+001,1.3643591535500218e+002,9.2663134481879013e+001,4.7498821073276531e+001,9.2390922460362688e+001,1.1732585616331107e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178543150532e+000,2.2251714020305648e+000,2.3276886477784640e+000,4.5528600498090288e+000,2.1460389977622656e+000,1.3516933099282109e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510615e+002,3.9515625464808403e+002,2.2295087117229477e+002,2.7740868663685876e+002,4.3582173208051211e+002
6.9600000000000009e+003,1.5078987495825801e+001,-2.8287102796522191e+001,9.2849864261395382e+001,1.3643591535500275e+002,9.2663134481879084e+001,4.7498821073275678e+001,9.2390922460362788e+001,1.1732585616330766e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178558168635e+000,2.2251714036057249e+000,2.3276886494261535e+000,4.5528600530318784e+000,2.1460389977622212e+000,1.3516933108850314e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351108e+002,5.5977728115510683e+002,3.9515625464808232e+002,2.2295087117229360e+002,2.7740868663686189e+002,4.3582173208051267e+002
6.9700000000000009e+003,1.5078987495825816e+001,-2.8287102796518838e+001,9.2849864261395012e+001,1.3643591535500235e+002,9.2663134481878757e+001,4.7498821073275565e+001,9.2390922460362475e+001,1.1732585616331789e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178543150541e+000,2.2251714020305893e+000,2.3276886477784759e+000,4.5528600498090652e+000,2.1460389977622816e+000,1.3516933099282067e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313544e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351370e+002,5.5977728115510683e+002,3.9515625464808238e+002,2.2295087117229173e+002,2.7740868663686172e+002,4.3582173208051341e+002
6.9800000000000009e+003,1.5078987495825816e+001,-2.8287102796520003e+001,9.2849864261394970e+001,1.3643591535500144e+002,9.2663134481878714e+001,4.7498821073275678e+001,9.2390922460362376e+001,1.1732585616331448e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178543150319e+000,2.2251714020305715e+000,2.3276886477784782e+000,4.5528600498090501e+000,2.1460389977622971e+000,1.3516933099282084e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313544e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510638e+002,3.9515625464808346e+002,2.2295087117229286e+002,2.7740868663686217e+002,4.3582173208051245e+002
6.9900000000000009e+003,1.5078987495825814e+001,-2.8287102796520116e+001,9.2849864261394984e+001,1.3643591535500082e+002,9.2663134481878714e+001,4.7498821073275508e+001,9.2390922460362432e+001,1.1732585616331903e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178528132608e+000,2.2251714004554377e+000,2.3276886461307407e+000,4.5528600465861784e+000,2.1460389977622913e+000,1.3516933089713912e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510513e+002,3.9515625464808306e+002,2.2295087117229590e+002,2.7740868663685950e+002,4.3582173208051290e+002
7.0000000000000009e+003,1.5078987495825817e+001,-2.8287102796520060e+001,9.2849864261395012e+001,1.3643591535500150e+002,9.2663134481878714e+001,4.7498821073275735e+001,9.2390922460362418e+001,1.1732585616333665e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150288e+000,2.2251714020305697e+000,2.3276886477784680e+000,4.5528600498090377e+000,2.1460389977622945e+000,1.3516933099282102e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510604e+002,3.9515625464808346e+002,2.2295087117229383e+002,2.7740868663686064e+002,4.3582173208051302e+002
7.0100000000000009e+003,1.5078987495825809e+001,-2.8287102796519832e+001,9.2849864261395396e+001,1.3643591535500275e+002,9.2663134481879126e+001,4.7498821073276247e+001,9.2390922460362845e+001,1.1732585616333040e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178543150475e+000,2.2251714020305817e+000,2.3276886477784609e+000,4.5528600498090430e+000,2.1460389977622780e+000,1.3516933099282083e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351495e+002,5.5977728115510740e+002,3.9515625464808369e+002,2.2295087117229434e+002,2.7740868663686183e+002,4.3582173208051324e+002
7.0200000000000009e+003,1.5078987495825801e+001,-2.8287102796520486e+001,9.2849864261395012e+001,1.3643591535500133e+002,9.2663134481878728e+001,4.7498821073275337e+001,9.2390922460362432e+001,1.1732585616332130e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178528132710e+000,2.2251714004554426e+000,2.3276886461307473e+000,4.5528600465861899e+000,2.1460389977622865e+000,1.3516933089713905e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510547e+002,3.9515625464808295e+002,2.2295087117229522e+002,2.7740868663686183e+002,4.3582173208051324e+002
7.0300000000000009e+003,1.5078987495825805e+001,-2.8287102796521111e+001,9.2849864261395268e+001,1.3643591535500173e+002,9.2663134481879013e+001,4.7498821073275337e+001,9.2390922460362717e+001,1.1732585616333608e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178528133016e+000,2.2251714004554728e+000,2.3276886461307282e+000,4.5528600465862006e+000,2.1460389977622603e+000,1.3516933089713887e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313544e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351336e+002,5.5977728115510627e+002,3.9515625464808130e+002,2.2295087117229477e+002,2.7740868663686200e+002,4.3582173208051410e+002
7.0400000000000009e+003,1.5078987495825805e+001,-2.8287102796519264e+001,9.2849864261395012e+001,1.3643591535500110e+002,9.2663134481878757e+001,4.7498821073274996e+001,9.2390922460362418e+001,1.1732585616330539e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150208e+000,2.2251714020305684e+000,2.3276886477784622e+000,4.5528600498090306e+000,2.1460389977622989e+000,1.3516933099282117e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510513e+002,3.9515625464808284e+002,2.2295087117229383e+002,2.7740868663686109e+002,4.3582173208051273e+002
7.0500000000000009e+003,1.5078987495825816e+001,-2.8287102796518639e+001,9.2849864261395282e+001,1.3643591535500178e+002,9.2663134481879013e+001,4.7498821073275337e+001,9.2390922460362717e+001,1.1732585616332358e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178543150284e+000,2.2251714020305933e+000,2.3276886477784453e+000,4.5528600498090386e+000,2.1460389977622953e+000,1.3516933099282114e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313374e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510581e+002,3.9515625464808164e+002,2.2295087117229383e+002,2.7740868663685990e+002,4.3582173208051245e+002
7.0600000000000009e+003,1.5078987495825817e+001,-2.8287102796519122e+001,9.2849864261395268e+001,1.3643591535500207e+002,9.2663134481878998e+001,4.7498821073275451e+001,9.2390922460362674e+001,1.1732585616332244e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150581e+000,2.2251714020305871e+000,2.3276886477784435e+000,4.5528600498090306e+000,2.1460389977622616e+000,1.3516933099282100e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510649e+002,3.9515625464808261e+002,2.2295087117229477e+002,2.7740868663686092e+002,4.3582173208051239e+002
7.0700000000000009e+003,1.5078987495825825e+001,-2.8287102796519974e+001,9.2849864261395552e+001,1.3643591535500371e+002,9.2663134481879268e+001,4.7498821073275622e+001,9.2390922460362987e+001,1.1732585616332528e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543150892e+000,2.2251714020306115e+000,2.3276886477784449e+000,4.5528600498090563e+000,2.1460389977622421e+000,1.3516933099282067e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351307e+002,5.5977728115510808e+002,3.9515625464808198e+002,2.2295087117229363e+002,2.7740868663686172e+002,4.3582173208051250e+002
7.0800000000000009e+003,1.5078987495825835e+001,-2.8287102796519918e+001,9.2849864261395410e+001,1.3643591535500389e+002,9.2663134481879140e+001,4.7498821073276076e+001,9.2390922460362859e+001,1.1732585616329345e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150799e+000,2.2251714020305857e+000,2.3276886477784871e+000,4.5528600498090732e+000,2.1460389977622594e+000,1.3516933099282077e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351364e+002,5.5977728115510808e+002,3.9515625464808403e+002,2.2295087117229269e+002,2.7740868663686120e+002,4.3582173208051273e+002
7.0900000000000009e+003,1.5078987495825839e+001,-2.8287102796521197e+001,9.2849864261395396e+001,1.3643591535500332e+002,9.2663134481879126e+001,4.7498821073275508e+001,9.2390922460362830e+001,1.1732585616330653e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178558168324e+000,2.2251714036057328e+000,2.3276886494261233e+000,4.5528600530318561e+000,2.1460389977622421e+000,1.3516933108850285e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351336e+002,5.5977728115510763e+002,3.9515625464808215e+002,2.2295087117229528e+002,2.7740868663686058e+002,4.3582173208051222e+002
7.1000000000000009e+003,1.5078987495825830e+001,-2.8287102796518553e+001,9.2849864261395453e+001,1.3643591535500207e+002,9.2663134481879197e+001,4.7498821073275906e+001,9.2390922460362901e+001,1.1732585616332756e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178513115349e+000,2.2251713988803310e+000,2.3276886444830769e+000,4.5528600433634079e+000,2.1460389977622873e+000,1.3516933080145706e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351461e+002,5.5977728115510661e+002,3.9515625464808295e+002,2.2295087117229338e+002,2.7740868663686229e+002,4.3582173208051228e+002
7.1100000000000009e+003,1.5078987495825821e+001,-2.8287102796520202e+001,9.2849864261395126e+001,1.3643591535500087e+002,9.2663134481878842e+001,4.7498821073275906e+001,9.2390922460362546e+001,1.1732585616331846e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543150262e+000,2.2251714020305688e+000,2.3276886477784688e+000,4.5528600498090377e+000,2.1460389977622971e+000,1.3516933099282100e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510558e+002,3.9515625464808306e+002,2.2295087117229335e+002,2.7740868663686234e+002,4.3582173208051250e+002
7.1200000000000009e+003,1.5078987495825801e+001,-2.8287102796521282e+001,9.2849864261395268e+001,1.3643591535500178e+002,9.2663134481879013e+001,4.7498821073275337e+001,9.2390922460362688e+001,1.1732585616331789e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150515e+000,2.2251714020305693e+000,2.3276886477784799e+000,4.5528600498090492e+000,2.1460389977622767e+000,1.3516933099282112e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510592e+002,3.9515625464808352e+002,2.2295087117229315e+002,2.7740868663686047e+002,4.3582173208051250e+002
7.1300000000000009e+003,1.5078987495825791e+001,-2.8287102796520315e+001,9.2849864261395368e+001,1.3643591535500218e+002,9.2663134481879069e+001,4.7498821073275394e+001,9.2390922460362788e+001,1.1732585616332983e+001,1.6499618333942291e+001,-2.5576106454165483e+001,1.6153769824778308e+001,-2.6230530254448013e+001,2.1215178558167991e+000,2.2251714036057342e+000,2.3276886494261158e+000,4.5528600530318499e+000,2.1460389977622731e+000,1.3516933108850316e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510638e+002,3.9515625464808119e+002,2.2295087117229528e+002,2.7740868663686126e+002,4.3582173208051296e+002
7.1400000000000009e+003,1.5078987495825810e+001,-2.8287102796519832e+001,9.2849864261395155e+001,1.3643591535500167e+002,9.2663134481878885e+001,4.7498821073275280e+001,9.2390922460362589e+001,1.1732585616331960e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178558168017e+000,2.2251714036057124e+000,2.3276886494261615e+000,4.5528600530318739e+000,2.1460389977622816e+000,1.3516933108850314e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510581e+002,3.9515625464808221e+002,2.2295087117229289e+002,2.7740868663686092e+002,4.3582173208051267e+002
7.1500000000000009e+003,1.5078987495825839e+001,-2.8287102796520315e+001,9.2849864261395396e+001,1.3643591535500286e+002,9.2663134481879126e+001,4.7498821073275394e+001,9.2390922460362830e+001,1.1732585616330368e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178558168155e+000,2.2251714036057471e+000,2.3276886494261699e+000,4.5528600530319174e+000,2.1460389977622882e+000,1.3516933108850285e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351410e+002,5.5977728115510740e+002,3.9515625464808090e+002,2.2295087117229059e+002,2.7740868663685944e+002,4.3582173208051211e+002
7.1600000000000009e+003,1.5078987495825839e+001,-2.8287102796520344e+001,9.2849864261395396e+001,1.3643591535500303e+002,9.2663134481879126e+001,4.7498821073275337e+001,9.2390922460362802e+001,1.1732585616333722e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178558168315e+000,2.2251714036057400e+000,2.3276886494261468e+000,4.5528600530318872e+000,2.1460389977622576e+000,1.3516933108850293e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351313e+002,5.5977728115510729e+002,3.9515625464808141e+002,2.2295087117229292e+002,2.7740868663686081e+002,4.3582173208051228e+002
