时间(s),吸气压力(bar),吸气温度(℃),排气压力(bar),排气温度(℃),气冷中间压力(bar),气冷中间温度(℃),气冷出口压力(bar),气冷出口温度(℃),蒸发器进口压力(bar),蒸发器进口温度(℃),蒸发器出口压力(bar),蒸发器出口温度(℃),压缩机功耗(kW),一级制热量(kW),二级制热量(kW),制热量(kW),COP,质量流量(kg/s),进风温度(℃),中间温度(℃),出风温度(℃),室内风量(kg/min),环境温度(℃),室外风量(m/s),吸气比焓(kJ/kg),排气比焓(kJ/kg),气冷中间比焓(kJ/kg),气冷出口比焓(kJ/kg),蒸发器进口比焓(kJ/kg),蒸发器出口比焓(kJ/kg)
7.1700000000000009e+003,1.5078987495825798e+001,-2.8287102796519065e+001,9.2849864261395098e+001,1.3643591535500144e+002,9.2663134481878828e+001,4.7498821073275963e+001,9.2390922460362546e+001,1.1732585616330368e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178528132941e+000,2.2251714004554564e+000,2.3276886461307549e+000,4.5528600465862112e+000,2.1460389977622731e+000,1.3516933089713894e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510592e+002,3.9515625464808227e+002,2.2295087117229383e+002,2.7740868663686069e+002,4.3582173208051250e+002
7.1800000000000009e+003,1.5078987495825823e+001,-2.8287102796521879e+001,9.2849864261395638e+001,1.3643591535500383e+002,9.2663134481879368e+001,4.7498821073275849e+001,9.2390922460363086e+001,1.1732585616331164e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543150910e+000,2.2251714020306212e+000,2.3276886477784231e+000,4.5528600498090448e+000,2.1460389977622349e+000,1.3516933099282097e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351376e+002,5.5977728115510854e+002,3.9515625464808210e+002,2.2295087117229573e+002,2.7740868663686058e+002,4.3582173208051194e+002
7.1900000000000009e+003,1.5078987495825809e+001,-2.8287102796520855e+001,9.2849864261395510e+001,1.3643591535500275e+002,9.2663134481879240e+001,4.7498821073275735e+001,9.2390922460362944e+001,1.1732585616333381e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178543150706e+000,2.2251714020305973e+000,2.3276886477784453e+000,4.5528600498090430e+000,2.1460389977622545e+000,1.3516933099282105e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351376e+002,5.5977728115510729e+002,3.9515625464808272e+002,2.2295087117229480e+002,2.7740868663686069e+002,4.3582173208051245e+002
7.2000000000000009e+003,1.5078987495825809e+001,-2.8287102796520202e+001,9.2849864261395453e+001,1.3643591535500281e+002,9.2663134481879183e+001,4.7498821073275622e+001,9.2390922460362887e+001,1.1732585616332869e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150537e+000,2.2251714020305853e+000,2.3276886477784542e+000,4.5528600498090395e+000,2.1460389977622700e+000,1.3516933099282095e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510706e+002,3.9515625464808323e+002,2.2295087117229454e+002,2.7740868663686138e+002,4.3582173208051273e+002
7.2100000000000009e+003,1.5078987495825816e+001,-2.8287102796522561e+001,9.2849864261395155e+001,1.3643591535500047e+002,9.2663134481878885e+001,4.7498821073275337e+001,9.2390922460362603e+001,1.1732585616331050e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543150683e+000,2.2251714020305675e+000,2.3276886477784791e+000,4.5528600498090466e+000,2.1460389977622585e+000,1.3516933099282126e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351108e+002,5.5977728115510445e+002,3.9515625464808232e+002,2.2295087117229218e+002,2.7740868663686075e+002,4.3582173208051228e+002
7.2200000000000009e+003,1.5078987495825825e+001,-2.8287102796520458e+001,9.2849864261395211e+001,1.3643591535500201e+002,9.2663134481878942e+001,4.7498821073275565e+001,9.2390922460362646e+001,1.1732585616332869e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178528133021e+000,2.2251714004554746e+000,2.3276886461307567e+000,4.5528600465862308e+000,2.1460389977622740e+000,1.3516933089713886e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351370e+002,5.5977728115510672e+002,3.9515625464808159e+002,2.2295087117229292e+002,2.7740868663686200e+002,4.3582173208051324e+002
7.2300000000000009e+003,1.5078987495825816e+001,-2.8287102796520031e+001,9.2849864261395282e+001,1.3643591535500269e+002,9.2663134481878998e+001,4.7498821073275678e+001,9.2390922460362688e+001,1.1732585616332415e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178558168000e+000,2.2251714036057382e+000,2.3276886494260633e+000,4.5528600530318020e+000,2.1460389977622496e+000,1.3516933108850299e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510695e+002,3.9515625464808124e+002,2.2295087117229897e+002,2.7740868663686138e+002,4.3582173208051256e+002
7.2400000000000009e+003,1.5078987495825817e+001,-2.8287102796518809e+001,9.2849864261395410e+001,1.3643591535500207e+002,9.2663134481879126e+001,4.7498821073275849e+001,9.2390922460362830e+001,1.1732585616333267e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178558168102e+000,2.2251714036057173e+000,2.3276886494260993e+000,4.5528600530318162e+000,2.1460389977622460e+000,1.3516933108850311e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351364e+002,5.5977728115510638e+002,3.9515625464808238e+002,2.2295087117229761e+002,2.7740868663686132e+002,4.3582173208051302e+002
7.2500000000000009e+003,1.5078987495825821e+001,-2.8287102796520145e+001,9.2849864261395453e+001,1.3643591535500190e+002,9.2663134481879183e+001,4.7498821073275906e+001,9.2390922460362887e+001,1.1732585616332813e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150408e+000,2.2251714020306093e+000,2.3276886477784298e+000,4.5528600498090395e+000,2.1460389977622829e+000,1.3516933099282109e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510649e+002,3.9515625464808107e+002,2.2295087117229434e+002,2.7740868663686160e+002,4.3582173208051262e+002
7.2600000000000009e+003,1.5078987495825785e+001,-2.8287102796520543e+001,9.2849864261395311e+001,1.3643591535500258e+002,9.2663134481879027e+001,4.7498821073275167e+001,9.2390922460362731e+001,1.1732585616332358e+001,1.6499618333942291e+001,-2.5576106454165483e+001,1.6153769824778308e+001,-2.6230530254448013e+001,2.1215178543150519e+000,2.2251714020306186e+000,2.3276886477784515e+000,4.5528600498090697e+000,2.1460389977622860e+000,1.3516933099282097e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510695e+002,3.9515625464808068e+002,2.2295087117229221e+002,2.7740868663686177e+002,4.3582173208051370e+002
7.2700000000000009e+003,1.5078987495825798e+001,-2.8287102796521452e+001,9.2849864261395382e+001,1.3643591535500218e+002,9.2663134481879112e+001,4.7498821073275394e+001,9.2390922460362830e+001,1.1732585616331278e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178558168137e+000,2.2251714036057089e+000,2.3276886494261566e+000,4.5528600530318659e+000,2.1460389977622656e+000,1.3516933108850316e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351376e+002,5.5977728115510661e+002,3.9515625464808329e+002,2.2295087117229434e+002,2.7740868663686081e+002,4.3582173208051353e+002
7.2800000000000009e+003,1.5078987495825793e+001,-2.8287102796522447e+001,9.2849864261395155e+001,1.3643591535500110e+002,9.2663134481878870e+001,4.7498821073275280e+001,9.2390922460362589e+001,1.1732585616331392e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178543150794e+000,2.2251714020305955e+000,2.3276886477783951e+000,4.5528600498089906e+000,2.1460389977622212e+000,1.3516933099282124e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351103e+002,5.5977728115510502e+002,3.9515625464808079e+002,2.2295087117229684e+002,2.7740868663686086e+002,4.3582173208051267e+002
7.2900000000000009e+003,1.5078987495825787e+001,-2.8287102796519321e+001,9.2849864261395396e+001,1.3643591535500201e+002,9.2663134481879126e+001,4.7498821073275167e+001,9.2390922460362845e+001,1.1732585616329686e+001,1.6499618333942294e+001,-2.5576106454165483e+001,1.6153769824778308e+001,-2.6230530254448013e+001,2.1215178543150457e+000,2.2251714020305977e+000,2.3276886477784480e+000,4.5528600498090457e+000,2.1460389977622811e+000,1.3516933099282112e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351432e+002,5.5977728115510638e+002,3.9515625464808187e+002,2.2295087117229386e+002,2.7740868663686183e+002,4.3582173208051341e+002
7.3000000000000009e+003,1.5078987495825801e+001,-2.8287102796520372e+001,9.2849864261395410e+001,1.3643591535500252e+002,9.2663134481879140e+001,4.7498821073275849e+001,9.2390922460362845e+001,1.1732585616330255e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178543150537e+000,2.2251714020305933e+000,2.3276886477784711e+000,4.5528600498090643e+000,2.1460389977622816e+000,1.3516933099282100e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351432e+002,5.5977728115510695e+002,3.9515625464808261e+002,2.2295087117229272e+002,2.7740868663686012e+002,4.3582173208051375e+002
7.3100000000000009e+003,1.5078987495825794e+001,-2.8287102796521594e+001,9.2849864261395410e+001,1.3643591535500155e+002,9.2663134481879140e+001,4.7498821073275735e+001,9.2390922460362845e+001,1.1732585616333608e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178543150528e+000,2.2251714020305937e+000,2.3276886477784187e+000,4.5528600498090128e+000,2.1460389977622585e+000,1.3516933099282136e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510570e+002,3.9515625464808176e+002,2.2295087117229622e+002,2.7740868663686047e+002,4.3582173208051324e+002
7.3200000000000009e+003,1.5078987495825809e+001,-2.8287102796521197e+001,9.2849864261395496e+001,1.3643591535500383e+002,9.2663134481879240e+001,4.7498821073275565e+001,9.2390922460362916e+001,1.1732585616331733e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178528133327e+000,2.2251714004554746e+000,2.3276886461307611e+000,4.5528600465862361e+000,2.1460389977622456e+000,1.3516933089713870e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351364e+002,5.5977728115510843e+002,3.9515625464808312e+002,2.2295087117229392e+002,2.7740868663686211e+002,4.3582173208051358e+002
7.3300000000000009e+003,1.5078987495825809e+001,-2.8287102796520600e+001,9.2849864261395155e+001,1.3643591535500167e+002,9.2663134481878899e+001,4.7498821073275280e+001,9.2390922460362603e+001,1.1732585616331448e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150341e+000,2.2251714020305875e+000,2.3276886477784506e+000,4.5528600498090377e+000,2.1460389977622891e+000,1.3516933099282090e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351444e+002,5.5977728115510615e+002,3.9515625464808210e+002,2.2295087117229360e+002,2.7740868663686115e+002,4.3582173208051375e+002
7.3400000000000009e+003,1.5078987495825805e+001,-2.8287102796520657e+001,9.2849864261395268e+001,1.3643591535500207e+002,9.2663134481878998e+001,4.7498821073275735e+001,9.2390922460362674e+001,1.1732585616331733e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150479e+000,2.2251714020305711e+000,2.3276886477784804e+000,4.5528600498090519e+000,2.1460389977622816e+000,1.3516933099282102e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510638e+002,3.9515625464808369e+002,2.2295087117229315e+002,2.7740868663686018e+002,4.3582173208051273e+002
7.3500000000000009e+003,1.5078987495825817e+001,-2.8287102796520145e+001,9.2849864261395012e+001,1.3643591535500184e+002,9.2663134481878728e+001,4.7498821073274826e+001,9.2390922460362447e+001,1.1732585616330539e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178528132981e+000,2.2251714004554684e+000,2.3276886461307300e+000,4.5528600465861988e+000,2.1460389977622634e+000,1.3516933089713900e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351307e+002,5.5977728115510581e+002,3.9515625464808130e+002,2.2295087117229477e+002,2.7740868663686035e+002,4.3582173208051302e+002
7.3600000000000009e+003,1.5078987495825809e+001,-2.8287102796519093e+001,9.2849864261395496e+001,1.3643591535500127e+002,9.2663134481879226e+001,4.7498821073275508e+001,9.2390922460362916e+001,1.1732585616328549e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178543150506e+000,2.2251714020305799e+000,2.3276886477784755e+000,4.5528600498090555e+000,2.1460389977622807e+000,1.3516933099282136e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510558e+002,3.9515625464808267e+002,2.2295087117229292e+002,2.7740868663686177e+002,4.3582173208051222e+002
7.3700000000000009e+003,1.5078987495825800e+001,-2.8287102796521026e+001,9.2849864261395325e+001,1.3643591535500161e+002,9.2663134481879055e+001,4.7498821073275451e+001,9.2390922460362745e+001,1.1732585616331448e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150528e+000,2.2251714020306061e+000,2.3276886477784413e+000,4.5528600498090475e+000,2.1460389977622749e+000,1.3516933099282117e-002,0.0000000000000000e+000,2.3165894156368324e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510592e+002,3.9515625464808085e+002,2.2295087117229338e+002,2.7740868663686069e+002,4.3582173208051250e+002
7.3800000000000009e+003,1.5078987495825805e+001,-2.8287102796522191e+001,9.2849864261394984e+001,1.3643591535500013e+002,9.2663134481878728e+001,4.7498821073275337e+001,9.2390922460362432e+001,1.1732585616331505e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150626e+000,2.2251714020305808e+000,2.3276886477784218e+000,4.5528600498090022e+000,2.1460389977622434e+000,1.3516933099282131e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351108e+002,5.5977728115510411e+002,3.9515625464808107e+002,2.2295087117229522e+002,2.7740868663686160e+002,4.3582173208051228e+002
7.3900000000000009e+003,1.5078987495825794e+001,-2.8287102796520401e+001,9.2849864261395027e+001,1.3643591535500173e+002,9.2663134481878757e+001,4.7498821073275337e+001,9.2390922460362447e+001,1.1732585616331733e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178543150408e+000,2.2251714020305875e+000,2.3276886477784351e+000,4.5528600498090226e+000,2.1460389977622749e+000,1.3516933099282102e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351381e+002,5.5977728115510581e+002,3.9515625464808193e+002,2.2295087117229471e+002,2.7740868663686268e+002,4.3582173208051324e+002
7.4000000000000009e+003,1.5078987495825809e+001,-2.8287102796520145e+001,9.2849864261395226e+001,1.3643591535500343e+002,9.2663134481878942e+001,4.7498821073274996e+001,9.2390922460362660e+001,1.1732585616333267e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178543150599e+000,2.2251714020306150e+000,2.3276886477784284e+000,4.5528600498090430e+000,2.1460389977622656e+000,1.3516933099282051e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510820e+002,3.9515625464808164e+002,2.2295087117229428e+002,2.7740868663686155e+002,4.3582173208051296e+002
7.4100000000000009e+003,1.5078987495825816e+001,-2.8287102796519036e+001,9.2849864261395197e+001,1.3643591535500229e+002,9.2663134481878942e+001,4.7498821073275508e+001,9.2390922460362617e+001,1.1732585616330425e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178528132892e+000,2.2251714004554839e+000,2.3276886461307504e+000,4.5528600465862343e+000,2.1460389977622891e+000,1.3516933089713886e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510695e+002,3.9515625464808113e+002,2.2295087117229292e+002,2.7740868663686143e+002,4.3582173208051319e+002
7.4200000000000009e+003,1.5078987495825807e+001,-2.8287102796519235e+001,9.2849864261395226e+001,1.3643591535500167e+002,9.2663134481878956e+001,4.7498821073275622e+001,9.2390922460362660e+001,1.1732585616332699e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150457e+000,2.2251714020305995e+000,2.3276886477784329e+000,4.5528600498090324e+000,2.1460389977622749e+000,1.3516933099282109e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351376e+002,5.5977728115510592e+002,3.9515625464808124e+002,2.2295087117229431e+002,2.7740868663686058e+002,4.3582173208051233e+002
7.4300000000000009e+003,1.5078987495825807e+001,-2.8287102796520884e+001,9.2849864261395339e+001,1.3643591535500281e+002,9.2663134481879069e+001,4.7498821073275678e+001,9.2390922460362773e+001,1.1732585616332074e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178528133229e+000,2.2251714004554666e+000,2.3276886461307948e+000,4.5528600465862610e+000,2.1460389977622674e+000,1.3516933089713877e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351307e+002,5.5977728115510729e+002,3.9515625464808267e+002,2.2295087117229104e+002,2.7740868663686189e+002,4.3582173208051410e+002
7.4400000000000009e+003,1.5078987495825805e+001,-2.8287102796519179e+001,9.2849864261395155e+001,1.3643591535500394e+002,9.2663134481878870e+001,4.7498821073275735e+001,9.2390922460362560e+001,1.1732585616332528e+001,1.6499618333942294e+001,-2.5576106454165483e+001,1.6153769824778312e+001,-2.6230530254447984e+001,2.1215178558167973e+000,2.2251714036057284e+000,2.3276886494261455e+000,4.5528600530318739e+000,2.1460389977622860e+000,1.3516933108850247e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351580e+002,5.5977728115510843e+002,3.9515625464808284e+002,2.2295087117229383e+002,2.7740868663686172e+002,4.3582173208051466e+002
7.4500000000000009e+003,1.5078987495825814e+001,-2.8287102796520969e+001,9.2849864261395339e+001,1.3643591535500133e+002,9.2663134481879069e+001,4.7498821073275678e+001,9.2390922460362773e+001,1.1732585616331903e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178558168026e+000,2.2251714036057089e+000,2.3276886494261451e+000,4.5528600530318535e+000,2.1460389977622709e+000,1.3516933108850344e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510547e+002,3.9515625464808249e+002,2.2295087117229477e+002,2.7740868663686007e+002,4.3582173208051182e+002
7.4600000000000009e+003,1.5078987495825825e+001,-2.8287102796521253e+001,9.2849864261395467e+001,1.3643591535500275e+002,9.2663134481879197e+001,4.7498821073275849e+001,9.2390922460362901e+001,1.1732585616332642e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178543150750e+000,2.2251714020306079e+000,2.3276886477784409e+000,4.5528600498090483e+000,2.1460389977622527e+000,1.3516933099282095e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351313e+002,5.5977728115510706e+002,3.9515625464808159e+002,2.2295087117229386e+002,2.7740868663686120e+002,4.3582173208051307e+002
7.4700000000000009e+003,1.5078987495825823e+001,-2.8287102796521395e+001,9.2849864261395282e+001,1.3643591535500246e+002,9.2663134481879013e+001,4.7498821073275167e+001,9.2390922460362717e+001,1.1732585616334177e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178558168222e+000,2.2251714036057511e+000,2.3276886494261038e+000,4.5528600530318553e+000,2.1460389977622523e+000,1.3516933108850297e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351313e+002,5.5977728115510672e+002,3.9515625464808005e+002,2.2295087117229477e+002,2.7740868663686217e+002,4.3582173208051302e+002
7.4800000000000009e+003,1.5078987495825801e+001,-2.8287102796523783e+001,9.2849864261395069e+001,1.3643591535499922e+002,9.2663134481878785e+001,4.7498821073274883e+001,9.2390922460362489e+001,1.1732585616332074e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543150373e+000,2.2251714020305640e+000,2.3276886477784511e+000,4.5528600498090146e+000,2.1460389977622749e+000,1.3516933099282166e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351154e+002,5.5977728115510274e+002,3.9515625464808136e+002,2.2295087117229380e+002,2.7740868663686092e+002,4.3582173208051142e+002
7.4900000000000009e+003,1.5078987495825809e+001,-2.8287102796521083e+001,9.2849864261395325e+001,1.3643591535500417e+002,9.2663134481879055e+001,4.7498821073276190e+001,9.2390922460362731e+001,1.1732585616330482e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178558168448e+000,2.2251714036057333e+000,2.3276886494261353e+000,4.5528600530318686e+000,2.1460389977622354e+000,1.3516933108850236e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351359e+002,5.5977728115510899e+002,3.9515625464808289e+002,2.2295087117229451e+002,2.7740868663686172e+002,4.3582173208051341e+002
7.5000000000000009e+003,1.5078987495825807e+001,-2.8287102796520855e+001,9.2849864261395325e+001,1.3643591535500121e+002,9.2663134481879069e+001,4.7498821073275906e+001,9.2390922460362745e+001,1.1732585616331107e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178528132874e+000,2.2251714004554519e+000,2.3276886461307611e+000,4.5528600465862130e+000,2.1460389977622807e+000,1.3516933089713915e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351376e+002,5.5977728115510558e+002,3.9515625464808249e+002,2.2295087117229386e+002,2.7740868663686155e+002,4.3582173208051256e+002
7.5100000000000009e+003,1.5078987495825801e+001,-2.8287102796520344e+001,9.2849864261395268e+001,1.3643591535500190e+002,9.2663134481878998e+001,4.7498821073275451e+001,9.2390922460362660e+001,1.1732585616332301e+001,1.6499618333942301e+001,-2.5576106454165483e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178543150426e+000,2.2251714020306079e+000,2.3276886477784071e+000,4.5528600498090146e+000,2.1460389977622696e+000,1.3516933099282091e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510649e+002,3.9515625464808096e+002,2.2295087117229571e+002,2.7740868663686172e+002,4.3582173208051347e+002
7.5200000000000009e+003,1.5078987495825817e+001,-2.8287102796518894e+001,9.2849864261395368e+001,1.3643591535500201e+002,9.2663134481879112e+001,4.7498821073275337e+001,9.2390922460362788e+001,1.1732585616331505e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178543150359e+000,2.2251714020305937e+000,2.3276886477784555e+000,4.5528600498090492e+000,2.1460389977622927e+000,1.3516933099282112e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351461e+002,5.5977728115510615e+002,3.9515625464808193e+002,2.2295087117229335e+002,2.7740868663686024e+002,4.3582173208051267e+002
7.5300000000000009e+003,1.5078987495825809e+001,-2.8287102796519974e+001,9.2849864261395254e+001,1.3643591535500229e+002,9.2663134481878956e+001,4.7498821073276247e+001,9.2390922460362660e+001,1.1732585616331619e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178558167982e+000,2.2251714036057098e+000,2.3276886494261642e+000,4.5528600530318739e+000,2.1460389977622851e+000,1.3516933108850302e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510683e+002,3.9515625464808329e+002,2.2295087117229360e+002,2.7740868663686041e+002,4.3582173208051302e+002
7.5400000000000009e+003,1.5078987495825793e+001,-2.8287102796521168e+001,9.2849864261395268e+001,1.3643591535500070e+002,9.2663134481878998e+001,4.7498821073275280e+001,9.2390922460362674e+001,1.1732585616329970e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178543150306e+000,2.2251714020305693e+000,2.3276886477784635e+000,4.5528600498090324e+000,2.1460389977622900e+000,1.3516933099282140e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510445e+002,3.9515625464808238e+002,2.2295087117229357e+002,2.7740868663686126e+002,4.3582173208051302e+002
7.5500000000000009e+003,1.5078987495825794e+001,-2.8287102796519832e+001,9.2849864261395069e+001,1.3643591535500104e+002,9.2663134481878785e+001,4.7498821073275224e+001,9.2390922460362489e+001,1.1732585616331733e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178558167884e+000,2.2251714036057018e+000,2.3276886494261628e+000,4.5528600530318641e+000,2.1460389977622905e+000,1.3516933108850323e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313431e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510490e+002,3.9515625464808221e+002,2.2295087117229289e+002,2.7740868663686035e+002,4.3582173208051273e+002
7.5600000000000009e+003,1.5078987495825794e+001,-2.8287102796520173e+001,9.2849864261395098e+001,1.3643591535500030e+002,9.2663134481878828e+001,4.7498821073276019e+001,9.2390922460362546e+001,1.1732585616330255e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178558167946e+000,2.2251714036056964e+000,2.3276886494261890e+000,4.5528600530318855e+000,2.1460389977622945e+000,1.3516933108850337e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313488e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351302e+002,5.5977728115510467e+002,3.9515625464808255e+002,2.2295087117229147e+002,2.7740868663686172e+002,4.3582173208051273e+002
7.5700000000000009e+003,1.5078987495825825e+001,-2.8287102796519946e+001,9.2849864261395453e+001,1.3643591535500349e+002,9.2663134481879183e+001,4.7498821073275622e+001,9.2390922460362887e+001,1.1732585616333097e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178528133096e+000,2.2251714004554741e+000,2.3276886461307429e+000,4.5528600465862166e+000,2.1460389977622598e+000,1.3516933089713882e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510808e+002,3.9515625464808295e+002,2.2295087117229525e+002,2.7740868663686155e+002,4.3582173208051239e+002
7.5800000000000009e+003,1.5078987495825846e+001,-2.8287102796521083e+001,9.2849864261395439e+001,1.3643591535500218e+002,9.2663134481879126e+001,4.7498821073275792e+001,9.2390922460362802e+001,1.1732585616331846e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178558168044e+000,2.2251714036057044e+000,2.3276886494261602e+000,4.5528600530318641e+000,2.1460389977622745e+000,1.3516933108850321e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510638e+002,3.9515625464808346e+002,2.2295087117229431e+002,2.7740868663685944e+002,4.3582173208051148e+002
7.5900000000000009e+003,1.5078987495825835e+001,-2.8287102796520088e+001,9.2849864261395396e+001,1.3643591535500292e+002,9.2663134481879126e+001,4.7498821073275792e+001,9.2390922460362830e+001,1.1732585616330482e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178528132967e+000,2.2251714004554684e+000,2.3276886461308051e+000,4.5528600465862734e+000,2.1460389977622998e+000,1.3516933089713880e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510740e+002,3.9515625464808267e+002,2.2295087117229036e+002,2.7740868663686035e+002,4.3582173208051205e+002
7.6000000000000009e+003,1.5078987495825853e+001,-2.8287102796521140e+001,9.2849864261395453e+001,1.3643591535500252e+002,9.2663134481879183e+001,4.7498821073275678e+001,9.2390922460362887e+001,1.1732585616333665e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178543150701e+000,2.2251714020305973e+000,2.3276886477784271e+000,4.5528600498090244e+000,2.1460389977622465e+000,1.3516933099282097e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351336e+002,5.5977728115510706e+002,3.9515625464808238e+002,2.2295087117229571e+002,2.7740868663686240e+002,4.3582173208051182e+002
7.6100000000000009e+003,1.5078987495825839e+001,-2.8287102796520514e+001,9.2849864261395624e+001,1.3643591535500258e+002,9.2663134481879368e+001,4.7498821073276360e+001,9.2390922460363043e+001,1.1732585616330937e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178543150577e+000,2.2251714020305839e+000,2.3276886477784506e+000,4.5528600498090341e+000,2.1460389977622634e+000,1.3516933099282123e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510672e+002,3.9515625464808335e+002,2.2295087117229528e+002,2.7740868663686024e+002,4.3582173208051205e+002
7.6200000000000009e+003,1.5078987495825832e+001,-2.8287102796519946e+001,9.2849864261395624e+001,1.3643591535500315e+002,9.2663134481879354e+001,4.7498821073275622e+001,9.2390922460363072e+001,1.1732585616333893e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178543150723e+000,2.2251714020306008e+000,2.3276886477783960e+000,4.5528600498089968e+000,2.1460389977622309e+000,1.3516933099282100e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351359e+002,5.5977728115510729e+002,3.9515625464808238e+002,2.2295087117229806e+002,2.7740868663686069e+002,4.3582173208051267e+002
7.6300000000000009e+003,1.5078987495825816e+001,-2.8287102796520401e+001,9.2849864261395496e+001,1.3643591535500371e+002,9.2663134481879240e+001,4.7498821073275678e+001,9.2390922460362958e+001,1.1732585616331392e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178528133123e+000,2.2251714004554706e+000,2.3276886461307829e+000,4.5528600465862539e+000,2.1460389977622749e+000,1.3516933089713874e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510797e+002,3.9515625464808301e+002,2.2295087117229224e+002,2.7740868663686052e+002,4.3582173208051267e+002
7.6400000000000009e+003,1.5078987495825810e+001,-2.8287102796519946e+001,9.2849864261395396e+001,1.3643591535500184e+002,9.2663134481879112e+001,4.7498821073275622e+001,9.2390922460362802e+001,1.1732585616333779e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178558167946e+000,2.2251714036057235e+000,2.3276886494261504e+000,4.5528600530318739e+000,2.1460389977622887e+000,1.3516933108850321e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510638e+002,3.9515625464808204e+002,2.2295087117229363e+002,2.7740868663686081e+002,4.3582173208051262e+002
7.6500000000000009e+003,1.5078987495825810e+001,-2.8287102796520742e+001,9.2849864261395439e+001,1.3643591535500190e+002,9.2663134481879183e+001,4.7498821073275735e+001,9.2390922460362859e+001,1.1732585616332528e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178543150546e+000,2.2251714020305831e+000,2.3276886477784768e+000,4.5528600498090599e+000,2.1460389977622789e+000,1.3516933099282109e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351376e+002,5.5977728115510638e+002,3.9515625464808289e+002,2.2295087117229269e+002,2.7740868663685950e+002,4.3582173208051290e+002
7.6600000000000009e+003,1.5078987495825814e+001,-2.8287102796521054e+001,9.2849864261395496e+001,1.3643591535500116e+002,9.2663134481879254e+001,4.7498821073275906e+001,9.2390922460362958e+001,1.1732585616330027e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178528132994e+000,2.2251714004554497e+000,2.3276886461307700e+000,4.5528600465862201e+000,2.1460389977622718e+000,1.3516933089713938e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351296e+002,5.5977728115510524e+002,3.9515625464808261e+002,2.2295087117229360e+002,2.7740868663686155e+002,4.3582173208051165e+002
7.6700000000000009e+003,1.5078987495825816e+001,-2.8287102796519036e+001,9.2849864261395524e+001,1.3643591535500263e+002,9.2663134481879297e+001,4.7498821073275735e+001,9.2390922460362987e+001,1.1732585616328549e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178528133003e+000,2.2251714004554901e+000,2.3276886461307651e+000,4.5528600465862556e+000,2.1460389977622878e+000,1.3516933089713910e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510695e+002,3.9515625464808096e+002,2.2295087117229198e+002,2.7740868663686132e+002,4.3582173208051290e+002
7.6800000000000009e+003,1.5078987495825801e+001,-2.8287102796520628e+001,9.2849864261395396e+001,1.3643591535500252e+002,9.2663134481879126e+001,4.7498821073275451e+001,9.2390922460362845e+001,1.1732585616330482e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178558168031e+000,2.2251714036057382e+000,2.3276886494261735e+000,4.5528600530319121e+000,2.1460389977622985e+000,1.3516933108850306e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510672e+002,3.9515625464808113e+002,2.2295087117229082e+002,2.7740868663686115e+002,4.3582173208051262e+002
7.6900000000000009e+003,1.5078987495825801e+001,-2.8287102796520230e+001,9.2849864261395282e+001,1.3643591535500127e+002,9.2663134481879013e+001,4.7498821073275451e+001,9.2390922460362717e+001,1.1732585616330766e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178543150359e+000,2.2251714020305751e+000,2.3276886477784537e+000,4.5528600498090288e+000,2.1460389977622829e+000,1.3516933099282126e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510547e+002,3.9515625464808278e+002,2.2295087117229451e+002,2.7740868663686047e+002,4.3582173208051262e+002
7.7000000000000009e+003,1.5078987495825817e+001,-2.8287102796522532e+001,9.2849864261395510e+001,1.3643591535500070e+002,9.2663134481879254e+001,4.7498821073276304e+001,9.2390922460362972e+001,1.1732585616332187e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178528133340e+000,2.2251714004554288e+000,2.3276886461308113e+000,4.5528600465862397e+000,2.1460389977622460e+000,1.3516933089713943e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510502e+002,3.9515625464808397e+002,2.2295087117229198e+002,2.7740868663686132e+002,4.3582173208051154e+002
7.7100000000000009e+003,1.5078987495825830e+001,-2.8287102796520401e+001,9.2849864261395339e+001,1.3643591535500281e+002,9.2663134481879069e+001,4.7498821073275622e+001,9.2390922460362788e+001,1.1732585616332130e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150555e+000,2.2251714020305924e+000,2.3276886477784346e+000,4.5528600498090270e+000,2.1460389977622625e+000,1.3516933099282091e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510695e+002,3.9515625464808255e+002,2.2295087117229525e+002,2.7740868663686069e+002,4.3582173208051188e+002
7.7200000000000009e+003,1.5078987495825830e+001,-2.8287102796520941e+001,9.2849864261395368e+001,1.3643591535500241e+002,9.2663134481879069e+001,4.7498821073275622e+001,9.2390922460362773e+001,1.1732585616330937e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178558168311e+000,2.2251714036057231e+000,2.3276886494261357e+000,4.5528600530318588e+000,2.1460389977622447e+000,1.3516933108850285e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351307e+002,5.5977728115510729e+002,3.9515625464808255e+002,2.2295087117229477e+002,2.7740868663686075e+002,4.3582173208051233e+002
7.7300000000000009e+003,1.5078987495825821e+001,-2.8287102796520173e+001,9.2849864261395496e+001,1.3643591535500320e+002,9.2663134481879183e+001,4.7498821073275508e+001,9.2390922460362901e+001,1.1732585616332187e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178558168191e+000,2.2251714036057351e+000,2.3276886494261415e+000,4.5528600530318766e+000,2.1460389977622651e+000,1.3516933108850302e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351444e+002,5.5977728115510774e+002,3.9515625464808232e+002,2.2295087117229434e+002,2.7740868663686035e+002,4.3582173208051273e+002
7.7400000000000009e+003,1.5078987495825809e+001,-2.8287102796522277e+001,9.2849864261395609e+001,1.3643591535500184e+002,9.2663134481879325e+001,4.7498821073275508e+001,9.2390922460363029e+001,1.1732585616331335e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543151012e+000,2.2251714020305942e+000,2.3276886477784289e+000,4.5528600498090235e+000,2.1460389977622145e+000,1.3516933099282149e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510570e+002,3.9515625464808187e+002,2.2295087117229573e+002,2.7740868663686160e+002,4.3582173208051159e+002
7.7500000000000009e+003,1.5078987495825821e+001,-2.8287102796521168e+001,9.2849864261395510e+001,1.3643591535500178e+002,9.2663134481879254e+001,4.7498821073275508e+001,9.2390922460362944e+001,1.1732585616330823e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150555e+000,2.2251714020306115e+000,2.3276886477784564e+000,4.5528600498090679e+000,2.1460389977622816e+000,1.3516933099282131e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510592e+002,3.9515625464808062e+002,2.2295087117229221e+002,2.7740868663686234e+002,4.3582173208051222e+002
7.7600000000000009e+003,1.5078987495825821e+001,-2.8287102796520941e+001,9.2849864261395396e+001,1.3643591535500366e+002,9.2663134481879140e+001,4.7498821073275508e+001,9.2390922460362845e+001,1.1732585616331676e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178528133296e+000,2.2251714004554981e+000,2.3276886461307398e+000,4.5528600465862379e+000,2.1460389977622496e+000,1.3516933089713865e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351370e+002,5.5977728115510843e+002,3.9515625464808130e+002,2.2295087117229360e+002,2.7740868663686155e+002,4.3582173208051302e+002
7.7700000000000009e+003,1.5078987495825816e+001,-2.8287102796519292e+001,9.2849864261395311e+001,1.3643591535500275e+002,9.2663134481879055e+001,4.7498821073275622e+001,9.2390922460362745e+001,1.1732585616331562e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178528132990e+000,2.2251714004554697e+000,2.3276886461307753e+000,4.5528600465862450e+000,2.1460389977622842e+000,1.3516933089713898e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510672e+002,3.9515625464808210e+002,2.2295087117229221e+002,2.7740868663686155e+002,4.3582173208051302e+002
7.7800000000000009e+003,1.5078987495825825e+001,-2.8287102796520003e+001,9.2849864261395325e+001,1.3643591535500229e+002,9.2663134481879027e+001,4.7498821073275508e+001,9.2390922460362745e+001,1.1732585616333211e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150657e+000,2.2251714020305915e+000,2.3276886477784511e+000,4.5528600498090430e+000,2.1460389977622598e+000,1.3516933099282100e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351307e+002,5.5977728115510649e+002,3.9515625464808227e+002,2.2295087117229386e+002,2.7740868663686109e+002,4.3582173208051256e+002
7.7900000000000009e+003,1.5078987495825800e+001,-2.8287102796522561e+001,9.2849864261395496e+001,1.3643591535500155e+002,9.2663134481879197e+001,4.7498821073275337e+001,9.2390922460362901e+001,1.1732585616331733e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178543150963e+000,2.2251714020305862e+000,2.3276886477784458e+000,4.5528600498090324e+000,2.1460389977622234e+000,1.3516933099282126e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351108e+002,5.5977728115510592e+002,3.9515625464808244e+002,2.2295087117229477e+002,2.7740868663686035e+002,4.3582173208051256e+002
7.8000000000000009e+003,1.5078987495825807e+001,-2.8287102796520202e+001,9.2849864261395368e+001,1.3643591535500218e+002,9.2663134481879069e+001,4.7498821073275167e+001,9.2390922460362788e+001,1.1732585616332301e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178543150461e+000,2.2251714020305959e+000,2.3276886477784662e+000,4.5528600498090626e+000,2.1460389977622887e+000,1.3516933099282107e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510683e+002,3.9515625464808238e+002,2.2295087117229295e+002,2.7740868663686086e+002,4.3582173208051324e+002
