时间(s),吸气压力(bar),吸气温度(℃),排气压力(bar),排气温度(℃),气冷中间压力(bar),气冷中间温度(℃),气冷出口压力(bar),气冷出口温度(℃),蒸发器进口压力(bar),蒸发器进口温度(℃),蒸发器出口压力(bar),蒸发器出口温度(℃),压缩机功耗(kW),一级制热量(kW),二级制热量(kW),制热量(kW),COP,质量流量(kg/s),进风温度(℃),中间温度(℃),出风温度(℃),室内风量(kg/min),环境温度(℃),室外风量(m/s),吸气比焓(kJ/kg),排气比焓(kJ/kg),气冷中间比焓(kJ/kg),气冷出口比焓(kJ/kg),蒸发器进口比焓(kJ/kg),蒸发器出口比焓(kJ/kg)
8.4500000000000018e+003,1.5078987495825823e+001,-2.8287102796519065e+001,9.2849864261395695e+001,1.3643591535500275e+002,9.2663134481879425e+001,4.7498821073276190e+001,9.2390922460363129e+001,1.1732585616331221e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178543150630e+000,2.2251714020305884e+000,2.3276886477784835e+000,4.5528600498090714e+000,2.1460389977622758e+000,1.3516933099282123e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510695e+002,3.9515625464808323e+002,2.2295087117229272e+002,2.7740868663686103e+002,4.3582173208051182e+002
8.4600000000000018e+003,1.5078987495825805e+001,-2.8287102796520941e+001,9.2849864261395751e+001,1.3643591535500263e+002,9.2663134481879467e+001,4.7498821073276360e+001,9.2390922460363186e+001,1.1732585616330937e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150692e+000,2.2251714020306048e+000,2.3276886477784551e+000,4.5528600498090599e+000,2.1460389977622638e+000,1.3516933099282123e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351376e+002,5.5977728115510695e+002,3.9515625464808204e+002,2.2295087117229363e+002,2.7740868663686086e+002,4.3582173208051307e+002
8.4700000000000018e+003,1.5078987495825821e+001,-2.8287102796518724e+001,9.2849864261395609e+001,1.3643591535500155e+002,9.2663134481879325e+001,4.7498821073275565e+001,9.2390922460363043e+001,1.1732585616332358e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543150497e+000,2.2251714020305831e+000,2.3276886477784862e+000,4.5528600498090697e+000,2.1460389977622882e+000,1.3516933099282142e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351381e+002,5.5977728115510581e+002,3.9515625464808272e+002,2.2295087117229224e+002,2.7740868663686024e+002,4.3582173208051194e+002
8.4800000000000018e+003,1.5078987495825825e+001,-2.8287102796519633e+001,9.2849864261395666e+001,1.3643591535500246e+002,9.2663134481879382e+001,4.7498821073275792e+001,9.2390922460363086e+001,1.1732585616333665e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178558168128e+000,2.2251714036057160e+000,2.3276886494261704e+000,4.5528600530318863e+000,2.1460389977622762e+000,1.3516933108850344e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510604e+002,3.9515625464808255e+002,2.2295087117229295e+002,2.7740868663686081e+002,4.3582173208051165e+002
8.4900000000000018e+003,1.5078987495825832e+001,-2.8287102796519122e+001,9.2849864261395950e+001,1.3643591535500275e+002,9.2663134481879680e+001,4.7498821073276019e+001,9.2390922460363385e+001,1.1732585616331107e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178558168262e+000,2.2251714036057537e+000,2.3276886494261562e+000,4.5528600530319103e+000,2.1460389977622740e+000,1.3516933108850337e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510729e+002,3.9515625464808090e+002,2.2295087117229227e+002,2.7740868663686047e+002,4.3582173208051182e+002
8.5000000000000018e+003,1.5078987495825817e+001,-2.8287102796518695e+001,9.2849864261395737e+001,1.3643591535500354e+002,9.2663134481879467e+001,4.7498821073275280e+001,9.2390922460363157e+001,1.1732585616333608e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543150621e+000,2.2251714020306208e+000,2.3276886477784364e+000,4.5528600498090572e+000,2.1460389977622700e+000,1.3516933099282114e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510729e+002,3.9515625464808107e+002,2.2295087117229392e+002,2.7740868663686143e+002,4.3582173208051245e+002
8.5100000000000018e+003,1.5078987495825832e+001,-2.8287102796520628e+001,9.2849864261395865e+001,1.3643591535500155e+002,9.2663134481879609e+001,4.7498821073276076e+001,9.2390922460363285e+001,1.1732585616332301e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150603e+000,2.2251714020306066e+000,2.3276886477784648e+000,4.5528600498090714e+000,2.1460389977622785e+000,1.3516933099282154e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510592e+002,3.9515625464808124e+002,2.2295087117229249e+002,2.7740868663685990e+002,4.3582173208051177e+002
8.5200000000000018e+003,1.5078987495825825e+001,-2.8287102796521168e+001,9.2849864261395737e+001,1.3643591535500235e+002,9.2663134481879467e+001,4.7498821073275565e+001,9.2390922460363143e+001,1.1732585616333893e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150692e+000,2.2251714020306124e+000,2.3276886477784537e+000,4.5528600498090661e+000,2.1460389977622669e+000,1.3516933099282145e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510661e+002,3.9515625464808141e+002,2.2295087117229338e+002,2.7740868663686052e+002,4.3582173208051154e+002
8.5300000000000018e+003,1.5078987495825828e+001,-2.8287102796520827e+001,9.2849864261395851e+001,1.3643591535500303e+002,9.2663134481879567e+001,4.7498821073276190e+001,9.2390922460363271e+001,1.1732585616333267e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178528133189e+000,2.2251714004554706e+000,2.3276886461307464e+000,4.5528600465862166e+000,2.1460389977622505e+000,1.3516933089713917e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351381e+002,5.5977728115510729e+002,3.9515625464808284e+002,2.2295087117229531e+002,2.7740868663686064e+002,4.3582173208051142e+002
8.5400000000000018e+003,1.5078987495825814e+001,-2.8287102796520713e+001,9.2849864261395936e+001,1.3643591535500252e+002,9.2663134481879680e+001,4.7498821073276133e+001,9.2390922460363399e+001,1.1732585616332528e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178513115518e+000,2.2251713988803434e+000,2.3276886444830733e+000,4.5528600433634168e+000,2.1460389977622745e+000,1.3516933080145753e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510638e+002,3.9515625464808238e+002,2.2295087117229366e+002,2.7740868663686035e+002,4.3582173208051228e+002
8.5500000000000018e+003,1.5078987495825839e+001,-2.8287102796521111e+001,9.2849864261395865e+001,1.3643591535500212e+002,9.2663134481879609e+001,4.7498821073276076e+001,9.2390922460363313e+001,1.1732585616334575e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178543150612e+000,2.2251714020305999e+000,2.3276886477784227e+000,4.5528600498090226e+000,2.1460389977622545e+000,1.3516933099282135e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351381e+002,5.5977728115510649e+002,3.9515625464808210e+002,2.2295087117229625e+002,2.7740868663685944e+002,4.3582173208051177e+002
8.5600000000000018e+003,1.5078987495825810e+001,-2.8287102796520628e+001,9.2849864261395453e+001,1.3643591535500161e+002,9.2663134481879183e+001,4.7498821073275678e+001,9.2390922460362887e+001,1.1732585616331050e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178543150461e+000,2.2251714020305942e+000,2.3276886477784631e+000,4.5528600498090572e+000,2.1460389977622860e+000,1.3516933099282124e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351381e+002,5.5977728115510581e+002,3.9515625464808170e+002,2.2295087117229272e+002,2.7740868663686086e+002,4.3582173208051211e+002
8.5700000000000018e+003,1.5078987495825807e+001,-2.8287102796519093e+001,9.2849864261395993e+001,1.3643591535500252e+002,9.2663134481879723e+001,4.7498821073275565e+001,9.2390922460363427e+001,1.1732585616329516e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178558168049e+000,2.2251714036057306e+000,2.3276886494261602e+000,4.5528600530318908e+000,2.1460389977622865e+000,1.3516933108850351e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510649e+002,3.9515625464808198e+002,2.2295087117229323e+002,2.7740868663686126e+002,4.3582173208051250e+002
8.5800000000000018e+003,1.5078987495825809e+001,-2.8287102796524096e+001,9.2849864261395624e+001,1.3643591535500070e+002,9.2663134481879368e+001,4.7498821073276019e+001,9.2390922460363072e+001,1.1732585616332415e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178528133314e+000,2.2251714004554732e+000,2.3276886461307615e+000,4.5528600465862343e+000,2.1460389977622460e+000,1.3516933089713960e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510467e+002,3.9515625464808056e+002,2.2295087117229247e+002,2.7740868663686075e+002,4.3582173208051211e+002
8.5900000000000018e+003,1.5078987495825816e+001,-2.8287102796523016e+001,9.2849864261395936e+001,1.3643591535500207e+002,9.2663134481879666e+001,4.7498821073276190e+001,9.2390922460363385e+001,1.1732585616332528e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543151096e+000,2.2251714020306093e+000,2.3276886477784484e+000,4.5528600498090572e+000,2.1460389977622216e+000,1.3516933099282159e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351074e+002,5.5977728115510592e+002,3.9515625464808113e+002,2.2295087117229366e+002,2.7740868663686069e+002,4.3582173208051182e+002
8.6000000000000018e+003,1.5078987495825791e+001,-2.8287102796522703e+001,9.2849864261395865e+001,1.3643591535500082e+002,9.2663134481879609e+001,4.7498821073275849e+001,9.2390922460363285e+001,1.1732585616332358e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178528133358e+000,2.2251714004554684e+000,2.3276886461307327e+000,4.5528600465862006e+000,2.1460389977622261e+000,1.3516933089713983e-002,0.0000000000000000e+000,2.3165894156368324e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351069e+002,5.5977728115510445e+002,3.9515625464808096e+002,2.2295087117229531e+002,2.7740868663686064e+002,4.3582173208051216e+002
8.6100000000000018e+003,1.5078987495825848e+001,-2.8287102796520884e+001,9.2849864261395851e+001,1.3643591535500332e+002,9.2663134481879567e+001,4.7498821073275792e+001,9.2390922460363271e+001,1.1732585616329402e+001,1.6499618333942358e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178543150768e+000,2.2251714020306164e+000,2.3276886477784475e+000,4.5528600498090643e+000,2.1460389977622585e+000,1.3516933099282123e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351381e+002,5.5977728115510752e+002,3.9515625464808176e+002,2.2295087117229389e+002,2.7740868663685876e+002,4.3582173208051097e+002
8.6200000000000018e+003,1.5078987495825817e+001,-2.8287102796521850e+001,9.2849864261395766e+001,1.3643591535500190e+002,9.2663134481879482e+001,4.7498821073275678e+001,9.2390922460363186e+001,1.1732585616331107e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178558168568e+000,2.2251714036057311e+000,2.3276886494261202e+000,4.5528600530318517e+000,2.1460389977622154e+000,1.3516933108850361e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351052e+002,5.5977728115510536e+002,3.9515625464808096e+002,2.2295087117229528e+002,2.7740868663686012e+002,4.3582173208051194e+002
8.6300000000000018e+003,1.5078987495825810e+001,-2.8287102796519150e+001,9.2849864261395751e+001,1.3643591535500178e+002,9.2663134481879482e+001,4.7498821073275337e+001,9.2390922460363200e+001,1.1732585616331903e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150479e+000,2.2251714020306070e+000,2.3276886477784831e+000,4.5528600498090901e+000,2.1460389977622998e+000,1.3516933099282147e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510581e+002,3.9515625464808102e+002,2.2295087117229085e+002,2.7740868663686092e+002,4.3582173208051233e+002
8.6400000000000018e+003,1.5078987495825809e+001,-2.8287102796521111e+001,9.2849864261395794e+001,1.3643591535500337e+002,9.2663134481879496e+001,4.7498821073275963e+001,9.2390922460363200e+001,1.1732585616332301e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178558168417e+000,2.2251714036057497e+000,2.3276886494261371e+000,4.5528600530318872e+000,2.1460389977622474e+000,1.3516933108850311e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510786e+002,3.9515625464808147e+002,2.2295087117229392e+002,2.7740868663686047e+002,4.3582173208051245e+002
8.6500000000000018e+003,1.5078987495825809e+001,-2.8287102796522760e+001,9.2849864261395510e+001,1.3643591535500110e+002,9.2663134481879254e+001,4.7498821073276076e+001,9.2390922460362916e+001,1.1732585616334859e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178543150963e+000,2.2251714020305946e+000,2.3276886477784755e+000,4.5528600498090697e+000,2.1460389977622412e+000,1.3516933099282147e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510547e+002,3.9515625464808159e+002,2.2295087117229198e+002,2.7740868663686047e+002,4.3582173208051199e+002
8.6600000000000018e+003,1.5078987495825814e+001,-2.8287102796520657e+001,9.2849864261395695e+001,1.3643591535500173e+002,9.2663134481879425e+001,4.7498821073275906e+001,9.2390922460363143e+001,1.1732585616333267e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178528132927e+000,2.2251714004554781e+000,2.3276886461306909e+000,4.5528600465861686e+000,2.1460389977622545e+000,1.3516933089713943e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510581e+002,3.9515625464808113e+002,2.2295087117229806e+002,2.7740868663686030e+002,4.3582173208051256e+002
8.6700000000000018e+003,1.5078987495825832e+001,-2.8287102796520600e+001,9.2849864261395581e+001,1.3643591535500292e+002,9.2663134481879325e+001,4.7498821073275167e+001,9.2390922460363029e+001,1.1732585616329857e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543150683e+000,2.2251714020306239e+000,2.3276886477784640e+000,4.5528600498090874e+000,2.1460389977622780e+000,1.3516933099282109e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351410e+002,5.5977728115510752e+002,3.9515625464808102e+002,2.2295087117229178e+002,2.7740868663686069e+002,4.3582173208051205e+002
8.6800000000000018e+003,1.5078987495825816e+001,-2.8287102796520031e+001,9.2849864261395638e+001,1.3643591535500212e+002,9.2663134481879382e+001,4.7498821073275394e+001,9.2390922460363086e+001,1.1732585616331278e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178528132812e+000,2.2251714004554626e+000,2.3276886461307531e+000,4.5528600465862157e+000,2.1460389977622882e+000,1.3516933089713927e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510592e+002,3.9515625464808221e+002,2.2295087117229434e+002,2.7740868663686064e+002,4.3582173208051256e+002
8.6900000000000018e+003,1.5078987495825839e+001,-2.8287102796519889e+001,9.2849864261395510e+001,1.3643591535500320e+002,9.2663134481879240e+001,4.7498821073275906e+001,9.2390922460362944e+001,1.1732585616329459e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150519e+000,2.2251714020305982e+000,2.3276886477784768e+000,4.5528600498090750e+000,2.1460389977622887e+000,1.3516933099282097e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510729e+002,3.9515625464808255e+002,2.2295087117229221e+002,2.7740868663685990e+002,4.3582173208051154e+002
8.7000000000000018e+003,1.5078987495825835e+001,-2.8287102796522476e+001,9.2849864261395609e+001,1.3643591535500047e+002,9.2663134481879354e+001,4.7498821073275849e+001,9.2390922460363029e+001,1.1732585616331050e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178543150937e+000,2.2251714020305822e+000,2.3276886477785124e+000,4.5528600498090945e+000,2.1460389977622554e+000,1.3516933099282169e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351057e+002,5.5977728115510490e+002,3.9515625464808221e+002,2.2295087117229016e+002,2.7740868663685802e+002,4.3582173208051086e+002
8.7100000000000018e+003,1.5078987495825830e+001,-2.8287102796521197e+001,9.2849864261395766e+001,1.3643591535500224e+002,9.2663134481879482e+001,4.7498821073275394e+001,9.2390922460363214e+001,1.1732585616330368e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178528133074e+000,2.2251714004554861e+000,2.3276886461307700e+000,4.5528600465862556e+000,2.1460389977622807e+000,1.3516933089713950e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510604e+002,3.9515625464808085e+002,2.2295087117229201e+002,2.7740868663686149e+002,4.3582173208051154e+002
8.7200000000000018e+003,1.5078987495825832e+001,-2.8287102796519264e+001,9.2849864261395680e+001,1.3643591535500229e+002,9.2663134481879425e+001,4.7498821073275792e+001,9.2390922460363086e+001,1.1732585616330255e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178543150537e+000,2.2251714020306057e+000,2.3276886477784746e+000,4.5528600498090803e+000,2.1460389977622891e+000,1.3516933099282119e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510649e+002,3.9515625464808147e+002,2.2295087117229158e+002,2.7740868663686223e+002,4.3582173208051194e+002
8.7300000000000018e+003,1.5078987495825830e+001,-2.8287102796518639e+001,9.2849864261395709e+001,1.3643591535500326e+002,9.2663134481879425e+001,4.7498821073275678e+001,9.2390922460363143e+001,1.1732585616332472e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178558168111e+000,2.2251714036057231e+000,2.3276886494261237e+000,4.5528600530318464e+000,2.1460389977622594e+000,1.3516933108850304e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510740e+002,3.9515625464808289e+002,2.2295087117229625e+002,2.7740868663686109e+002,4.3582173208051228e+002
8.7400000000000018e+003,1.5078987495825828e+001,-2.8287102796521992e+001,9.2849864261395567e+001,1.3643591535500229e+002,9.2663134481879311e+001,4.7498821073275678e+001,9.2390922460362987e+001,1.1732585616332756e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150661e+000,2.2251714020306013e+000,2.3276886477784280e+000,4.5528600498090288e+000,2.1460389977622523e+000,1.3516933099282129e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510661e+002,3.9515625464808204e+002,2.2295087117229573e+002,2.7740868663685933e+002,4.3582173208051154e+002
8.7500000000000018e+003,1.5078987495825832e+001,-2.8287102796521140e+001,9.2849864261395737e+001,1.3643591535500184e+002,9.2663134481879482e+001,4.7498821073275451e+001,9.2390922460363200e+001,1.1732585616329402e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178528132976e+000,2.2251714004554919e+000,2.3276886461307584e+000,4.5528600465862503e+000,2.1460389977622878e+000,1.3516933089713938e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510615e+002,3.9515625464808039e+002,2.2295087117229227e+002,2.7740868663686115e+002,4.3582173208051194e+002
8.7600000000000018e+003,1.5078987495825810e+001,-2.8287102796520202e+001,9.2849864261395737e+001,1.3643591535500144e+002,9.2663134481879467e+001,4.7498821073275735e+001,9.2390922460363157e+001,1.1732585616336166e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178528133003e+000,2.2251714004554519e+000,2.3276886461307202e+000,4.5528600465861722e+000,2.1460389977622483e+000,1.3516933089713957e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351296e+002,5.5977728115510502e+002,3.9515625464808244e+002,2.2295087117229738e+002,2.7740868663686103e+002,4.3582173208051211e+002
8.7700000000000018e+003,1.5078987495825825e+001,-2.8287102796523556e+001,9.2849864261395950e+001,1.3643591535500309e+002,9.2663134481879723e+001,4.7498821073276076e+001,9.2390922460363427e+001,1.1732585616331619e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178528133691e+000,2.2251714004554932e+000,2.3276886461307384e+000,4.5528600465862317e+000,2.1460389977622070e+000,1.3516933089713933e-002,0.0000000000000000e+000,2.3165894156368324e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351086e+002,5.5977728115510706e+002,3.9515625464808113e+002,2.2295087117229440e+002,2.7740868663685893e+002,4.3582173208051182e+002
8.7800000000000018e+003,1.5078987495825835e+001,-2.8287102796521850e+001,9.2849864261395695e+001,1.3643591535500133e+002,9.2663134481879425e+001,4.7498821073275508e+001,9.2390922460363129e+001,1.1732585616332017e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178558168399e+000,2.2251714036057035e+000,2.3276886494262081e+000,4.5528600530319121e+000,2.1460389977622611e+000,1.3516933108850354e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351160e+002,5.5977728115510558e+002,3.9515625464808312e+002,2.2295087117229085e+002,2.7740868663686194e+002,4.3582173208051154e+002
8.7900000000000018e+003,1.5078987495825832e+001,-2.8287102796520827e+001,9.2849864261395851e+001,1.3643591535500394e+002,9.2663134481879567e+001,4.7498821073275622e+001,9.2390922460363271e+001,1.1732585616330823e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178528133483e+000,2.2251714004555083e+000,2.3276886461307371e+000,4.5528600465862450e+000,2.1460389977622341e+000,1.3516933089713900e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351307e+002,5.5977728115510843e+002,3.9515625464808096e+002,2.2295087117229392e+002,2.7740868663686120e+002,4.3582173208051245e+002
8.8000000000000018e+003,1.5078987495825835e+001,-2.8287102796519576e+001,9.2849864261395567e+001,1.3643591535500184e+002,9.2663134481879297e+001,4.7498821073275622e+001,9.2390922460362987e+001,1.1732585616330880e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543150448e+000,2.2251714020306199e+000,2.3276886477783969e+000,4.5528600498090164e+000,2.1460389977622683e+000,1.3516933099282123e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510661e+002,3.9515625464808056e+002,2.2295087117229644e+002,2.7740868663686081e+002,4.3582173208051194e+002
8.8100000000000018e+003,1.5078987495825823e+001,-2.8287102796523669e+001,9.2849864261395680e+001,1.3643591535500190e+002,9.2663134481879425e+001,4.7498821073275622e+001,9.2390922460363086e+001,1.1732585616332017e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178528133478e+000,2.2251714004554732e+000,2.3276886461307584e+000,4.5528600465862317e+000,2.1460389977622283e+000,1.3516933089713943e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351086e+002,5.5977728115510581e+002,3.9515625464808147e+002,2.2295087117229340e+002,2.7740868663686211e+002,4.3582173208051182e+002
8.8200000000000018e+003,1.5078987495825814e+001,-2.8287102796520031e+001,9.2849864261395766e+001,1.3643591535500195e+002,9.2663134481879496e+001,4.7498821073275906e+001,9.2390922460363200e+001,1.1732585616330709e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150390e+000,2.2251714020305857e+000,2.3276886477784395e+000,4.5528600498090253e+000,2.1460389977622780e+000,1.3516933099282147e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510592e+002,3.9515625464808272e+002,2.2295087117229576e+002,2.7740868663686166e+002,4.3582173208051267e+002
8.8300000000000018e+003,1.5078987495825839e+001,-2.8287102796520799e+001,9.2849864261395510e+001,1.3643591535500116e+002,9.2663134481879197e+001,4.7498821073275337e+001,9.2390922460362916e+001,1.1732585616333722e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178558168022e+000,2.2251714036057315e+000,2.3276886494261340e+000,4.5528600530318659e+000,2.1460389977622776e+000,1.3516933108850337e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510558e+002,3.9515625464808085e+002,2.2295087117229386e+002,2.7740868663686092e+002,4.3582173208051148e+002
8.8400000000000018e+003,1.5078987495825839e+001,-2.8287102796521253e+001,9.2849864261395766e+001,1.3643591535500127e+002,9.2663134481879496e+001,4.7498821073276133e+001,9.2390922460363200e+001,1.1732585616331448e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178528133420e+000,2.2251714004554635e+000,2.3276886461307527e+000,4.5528600465862166e+000,2.1460389977622270e+000,1.3516933089713952e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510536e+002,3.9515625464808187e+002,2.2295087117229434e+002,2.7740868663685922e+002,4.3582173208051188e+002
8.8500000000000018e+003,1.5078987495825846e+001,-2.8287102796520287e+001,9.2849864261395908e+001,1.3643591535500371e+002,9.2663134481879624e+001,4.7498821073275792e+001,9.2390922460363328e+001,1.1732585616333267e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178543150999e+000,2.2251714020306279e+000,2.3276886477784329e+000,4.5528600498090608e+000,2.1460389977622332e+000,1.3516933099282119e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351279e+002,5.5977728115510786e+002,3.9515625464808119e+002,2.2295087117229437e+002,2.7740868663686081e+002,4.3582173208051171e+002
8.8600000000000018e+003,1.5078987495825841e+001,-2.8287102796521111e+001,9.2849864261395766e+001,1.3643591535500241e+002,9.2663134481879482e+001,4.7498821073275849e+001,9.2390922460363200e+001,1.1732585616332017e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178558168208e+000,2.2251714036057408e+000,2.3276886494261460e+000,4.5528600530318872e+000,2.1460389977622687e+000,1.3516933108850337e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510649e+002,3.9515625464808107e+002,2.2295087117229318e+002,2.7740868663685899e+002,4.3582173208051097e+002
8.8700000000000018e+003,1.5078987495825832e+001,-2.8287102796520003e+001,9.2849864261395737e+001,1.3643591535500161e+002,9.2663134481879482e+001,4.7498821073275565e+001,9.2390922460363186e+001,1.1732585616331960e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178543150528e+000,2.2251714020306030e+000,2.3276886477784631e+000,4.5528600498090661e+000,2.1460389977622834e+000,1.3516933099282164e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510547e+002,3.9515625464808119e+002,2.2295087117229272e+002,2.7740868663686246e+002,4.3582173208051228e+002
8.8800000000000018e+003,1.5078987495825825e+001,-2.8287102796521310e+001,9.2849864261395695e+001,1.3643591535500099e+002,9.2663134481879439e+001,4.7498821073275735e+001,9.2390922460363157e+001,1.1732585616332187e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178513115447e+000,2.2251713988803492e+000,2.3276886444830551e+000,4.5528600433634043e+000,2.1460389977622758e+000,1.3516933080145746e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351302e+002,5.5977728115510513e+002,3.9515625464808062e+002,2.2295087117229315e+002,2.7740868663686058e+002,4.3582173208051194e+002
8.8900000000000018e+003,1.5078987495825816e+001,-2.8287102796520770e+001,9.2849864261395979e+001,1.3643591535500224e+002,9.2663134481879723e+001,4.7498821073275678e+001,9.2390922460363399e+001,1.1732585616333267e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178543150599e+000,2.2251714020306150e+000,2.3276886477784471e+000,4.5528600498090626e+000,2.1460389977622745e+000,1.3516933099282154e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351381e+002,5.5977728115510615e+002,3.9515625464808085e+002,2.2295087117229343e+002,2.7740868663686177e+002,4.3582173208051290e+002
8.9000000000000018e+003,1.5078987495825823e+001,-2.8287102796522760e+001,9.2849864261395709e+001,1.3643591535500155e+002,9.2663134481879425e+001,4.7498821073275906e+001,9.2390922460363143e+001,1.1732585616329629e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178558168493e+000,2.2251714036057049e+000,2.3276886494262006e+000,4.5528600530319050e+000,2.1460389977622483e+000,1.3516933108850371e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510513e+002,3.9515625464808278e+002,2.2295087117229130e+002,2.7740868663686126e+002,4.3582173208051142e+002
8.9100000000000018e+003,1.5078987495825825e+001,-2.8287102796520941e+001,9.2849864261395879e+001,1.3643591535500235e+002,9.2663134481879652e+001,4.7498821073275167e+001,9.2390922460363342e+001,1.1732585616332358e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178513115589e+000,2.2251713988803523e+000,2.3276886444830698e+000,4.5528600433634221e+000,2.1460389977622700e+000,1.3516933080145741e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510638e+002,3.9515625464808159e+002,2.2295087117229298e+002,2.7740868663686086e+002,4.3582173208051177e+002
8.9200000000000018e+003,1.5078987495825832e+001,-2.8287102796519633e+001,9.2849864261395879e+001,1.3643591535500167e+002,9.2663134481879609e+001,4.7498821073275565e+001,9.2390922460363328e+001,1.1732585616329970e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178528133021e+000,2.2251714004554777e+000,2.3276886461307167e+000,4.5528600465861944e+000,2.1460389977622572e+000,1.3516933089713950e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510570e+002,3.9515625464808113e+002,2.2295087117229625e+002,2.7740868663685956e+002,4.3582173208051159e+002
8.9300000000000018e+003,1.5078987495825848e+001,-2.8287102796520657e+001,9.2849864261395851e+001,1.3643591535500241e+002,9.2663134481879595e+001,4.7498821073275849e+001,9.2390922460363285e+001,1.1732585616330823e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778376e+001,-2.6230530254447871e+001,2.1215178528133043e+000,2.2251714004554675e+000,2.3276886461307753e+000,4.5528600465862432e+000,2.1460389977622780e+000,1.3516933089713929e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510604e+002,3.9515625464808198e+002,2.2295087117229249e+002,2.7740868663685978e+002,4.3582173208051171e+002
8.9400000000000018e+003,1.5078987495825862e+001,-2.8287102796520827e+001,9.2849864261395822e+001,1.3643591535500377e+002,9.2663134481879553e+001,4.7498821073275735e+001,9.2390922460363271e+001,1.1732585616329800e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178528133332e+000,2.2251714004555079e+000,2.3276886461307735e+000,4.5528600465862814e+000,2.1460389977622665e+000,1.3516933089713905e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351336e+002,5.5977728115510786e+002,3.9515625464808051e+002,2.2295087117229085e+002,2.7740868663685751e+002,4.3582173208051159e+002
8.9500000000000018e+003,1.5078987495825832e+001,-2.8287102796518724e+001,9.2849864261395766e+001,1.3643591535500212e+002,9.2663134481879496e+001,4.7498821073275394e+001,9.2390922460363214e+001,1.1732585616332074e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543150461e+000,2.2251714020306181e+000,2.3276886477784355e+000,4.5528600498090537e+000,2.1460389977622842e+000,1.3516933099282135e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510649e+002,3.9515625464808073e+002,2.2295087117229392e+002,2.7740868663686058e+002,4.3582173208051171e+002
8.9600000000000018e+003,1.5078987495825828e+001,-2.8287102796523413e+001,9.2849864261395822e+001,1.3643591535500218e+002,9.2663134481879567e+001,4.7498821073276190e+001,9.2390922460363285e+001,1.1732585616332301e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178513115935e+000,2.2251713988803274e+000,2.3276886444830871e+000,4.5528600433634150e+000,2.1460389977622314e+000,1.3516933080145758e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510558e+002,3.9515625464808284e+002,2.2295087117229318e+002,2.7740868663686018e+002,4.3582173208051114e+002
8.9700000000000018e+003,1.5078987495825835e+001,-2.8287102796519605e+001,9.2849864261395567e+001,1.3643591535500190e+002,9.2663134481879297e+001,4.7498821073275622e+001,9.2390922460362972e+001,1.1732585616332472e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150555e+000,2.2251714020306324e+000,2.3276886477784164e+000,4.5528600498090483e+000,2.1460389977622722e+000,1.3516933099282145e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510581e+002,3.9515625464807914e+002,2.2295087117229389e+002,2.7740868663686109e+002,4.3582173208051148e+002
8.9800000000000018e+003,1.5078987495825828e+001,-2.8287102796522333e+001,9.2849864261395794e+001,1.3643591535500127e+002,9.2663134481879482e+001,4.7498821073275508e+001,9.2390922460363200e+001,1.1732585616330653e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178573186084e+000,2.2251714051808720e+000,2.3276886510738399e+000,4.5528600562547119e+000,2.1460389977622354e+000,1.3516933118418581e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510536e+002,3.9515625464808016e+002,2.2295087117229295e+002,2.7740868663685973e+002,4.3582173208051154e+002
8.9900000000000018e+003,1.5078987495825839e+001,-2.8287102796519434e+001,9.2849864261396007e+001,1.3643591535500343e+002,9.2663134481879737e+001,4.7498821073275508e+001,9.2390922460363441e+001,1.1732585616329970e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178513115842e+000,2.2251713988803825e+000,2.3276886444830520e+000,4.5528600433634345e+000,2.1460389977622500e+000,1.3516933080145718e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510808e+002,3.9515625464808079e+002,2.2295087117229320e+002,2.7740868663685842e+002,4.3582173208051194e+002
9.0000000000000018e+003,1.5078987495825832e+001,-2.8287102796519576e+001,9.2849864261395922e+001,1.3643591535500212e+002,9.2663134481879624e+001,4.7498821073275735e+001,9.2390922460363342e+001,1.1732585616331846e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178573185693e+000,2.2251714051808631e+000,2.3276886510738506e+000,4.5528600562547137e+000,2.1460389977622758e+000,1.3516933118418568e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510581e+002,3.9515625464808113e+002,2.2295087117229298e+002,2.7740868663686012e+002,4.3582173208051148e+002
9.0100000000000018e+003,1.5078987495825841e+001,-2.8287102796522504e+001,9.2849864261395950e+001,1.3643591535500104e+002,9.2663134481879709e+001,4.7498821073275508e+001,9.2390922460363385e+001,1.1732585616332187e+001,1.6499618333942376e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178528133314e+000,2.2251714004554639e+000,2.3276886461307829e+000,4.5528600465862468e+000,2.1460389977622523e+000,1.3516933089713983e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059314056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351120e+002,5.5977728115510479e+002,3.9515625464808164e+002,2.2295087117229227e+002,2.7740868663685688e+002,4.3582173208051040e+002
9.0200000000000018e+003,1.5078987495825828e+001,-2.8287102796520372e+001,9.2849864261396050e+001,1.3643591535500201e+002,9.2663134481879766e+001,4.7498821073276076e+001,9.2390922460363456e+001,1.1732585616330937e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150572e+000,2.2251714020305844e+000,2.3276886477784724e+000,4.5528600498090572e+000,2.1460389977622749e+000,1.3516933099282154e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351410e+002,5.5977728115510627e+002,3.9515625464808323e+002,2.2295087117229394e+002,2.7740868663686325e+002,4.3582173208051239e+002
9.0300000000000018e+003,1.5078987495825817e+001,-2.8287102796520827e+001,9.2849864261395808e+001,1.3643591535500190e+002,9.2663134481879553e+001,4.7498821073275963e+001,9.2390922460363242e+001,1.1732585616332244e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543150550e+000,2.2251714020305835e+000,2.3276886477784520e+000,4.5528600498090359e+000,2.1460389977622669e+000,1.3516933099282154e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510558e+002,3.9515625464808261e+002,2.2295087117229482e+002,2.7740868663686058e+002,4.3582173208051159e+002
9.0400000000000018e+003,1.5078987495825835e+001,-2.8287102796520429e+001,9.2849864261395695e+001,1.3643591535500173e+002,9.2663134481879425e+001,4.7498821073275280e+001,9.2390922460363129e+001,1.1732585616334291e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150457e+000,2.2251714020306093e+000,2.3276886477784187e+000,4.5528600498090279e+000,2.1460389977622727e+000,1.3516933099282142e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510581e+002,3.9515625464808079e+002,2.2295087117229531e+002,2.7740868663686257e+002,4.3582173208051177e+002
9.0500000000000018e+003,1.5078987495825821e+001,-2.8287102796522277e+001,9.2849864261395638e+001,1.3643591535499996e+002,9.2663134481879368e+001,4.7498821073275451e+001,9.2390922460363086e+001,1.1732585616332358e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178528133145e+000,2.2251714004554533e+000,2.3276886461307535e+000,4.5528600465862068e+000,2.1460389977622505e+000,1.3516933089713979e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510354e+002,3.9515625464808113e+002,2.2295087117229389e+002,2.7740868663686024e+002,4.3582173208051142e+002
9.0600000000000018e+003,1.5078987495825810e+001,-2.8287102796519974e+001,9.2849864261395624e+001,1.3643591535500246e+002,9.2663134481879354e+001,4.7498821073275110e+001,9.2390922460363043e+001,1.1732585616331278e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178543150435e+000,2.2251714020306315e+000,2.3276886477784360e+000,4.5528600498090679e+000,2.1460389977622936e+000,1.3516933099282131e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510638e+002,3.9515625464807960e+002,2.2295087117229269e+002,2.7740868663686229e+002,4.3582173208051375e+002
9.0700000000000018e+003,1.5078987495825828e+001,-2.8287102796520315e+001,9.2849864261395879e+001,1.3643591535500354e+002,9.2663134481879624e+001,4.7498821073276076e+001,9.2390922460363328e+001,1.1732585616333552e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178528133136e+000,2.2251714004554923e+000,2.3276886461307078e+000,4.5528600465862006e+000,2.1460389977622483e+000,1.3516933089713908e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510763e+002,3.9515625464808147e+002,2.2295087117229670e+002,2.7740868663686126e+002,4.3582173208051267e+002
9.0800000000000018e+003,1.5078987495825830e+001,-2.8287102796520429e+001,9.2849864261395567e+001,1.3643591535500269e+002,9.2663134481879297e+001,4.7498821073275508e+001,9.2390922460362987e+001,1.1732585616331221e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150515e+000,2.2251714020306093e+000,2.3276886477784537e+000,4.5528600498090626e+000,2.1460389977622834e+000,1.3516933099282109e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510683e+002,3.9515625464808141e+002,2.2295087117229292e+002,2.7740868663686018e+002,4.3582173208051205e+002
