时间(s),吸气压力(bar),吸气温度(℃),排气压力(bar),排气温度(℃),气冷中间压力(bar),气冷中间温度(℃),气冷出口压力(bar),气冷出口温度(℃),蒸发器进口压力(bar),蒸发器进口温度(℃),蒸发器出口压力(bar),蒸发器出口温度(℃),压缩机功耗(kW),一级制热量(kW),二级制热量(kW),制热量(kW),COP,质量流量(kg/s),进风温度(℃),中间温度(℃),出风温度(℃),室内风量(kg/min),环境温度(℃),室外风量(m/s),吸气比焓(kJ/kg),排气比焓(kJ/kg),气冷中间比焓(kJ/kg),气冷出口比焓(kJ/kg),蒸发器进口比焓(kJ/kg),蒸发器出口比焓(kJ/kg)
9.0900000000000018e+003,1.5078987495825825e+001,-2.8287102796520173e+001,9.2849864261395567e+001,1.3643591535500019e+002,9.2663134481879311e+001,4.7498821073275906e+001,9.2390922460363029e+001,1.1732585616330709e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178543150626e+000,2.2251714020305764e+000,2.3276886477784626e+000,4.5528600498090395e+000,2.1460389977622611e+000,1.3516933099282176e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351233e+002,5.5977728115510479e+002,3.9515625464808261e+002,2.2295087117229431e+002,2.7740868663685677e+002,4.3582173208051097e+002
9.1000000000000018e+003,1.5078987495825830e+001,-2.8287102796520003e+001,9.2849864261395581e+001,1.3643591535500161e+002,9.2663134481879311e+001,4.7498821073275451e+001,9.2390922460363015e+001,1.1732585616333665e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150497e+000,2.2251714020306035e+000,2.3276886477784746e+000,4.5528600498090785e+000,2.1460389977622927e+000,1.3516933099282152e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510547e+002,3.9515625464808102e+002,2.2295087117229153e+002,2.7740868663686030e+002,4.3582173208051159e+002
9.1100000000000018e+003,1.5078987495825828e+001,-2.8287102796519974e+001,9.2849864261395993e+001,1.3643591535500440e+002,9.2663134481879723e+001,4.7498821073275735e+001,9.2390922460363427e+001,1.1732585616334291e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543150777e+000,2.2251714020306301e+000,2.3276886477784018e+000,4.5528600498090324e+000,2.1460389977622425e+000,1.3516933099282100e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510854e+002,3.9515625464808147e+002,2.2295087117229673e+002,2.7740868663686058e+002,4.3582173208051171e+002
9.1200000000000018e+003,1.5078987495825821e+001,-2.8287102796520060e+001,9.2849864261395766e+001,1.3643591535500184e+002,9.2663134481879496e+001,4.7498821073275963e+001,9.2390922460363200e+001,1.1732585616331960e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178528133030e+000,2.2251714004554772e+000,2.3276886461307305e+000,4.5528600465862077e+000,2.1460389977622625e+000,1.3516933089713948e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510581e+002,3.9515625464808124e+002,2.2295087117229531e+002,2.7740868663685990e+002,4.3582173208051182e+002
9.1300000000000018e+003,1.5078987495825821e+001,-2.8287102796520742e+001,9.2849864261395808e+001,1.3643591535500190e+002,9.2663134481879553e+001,4.7498821073275792e+001,9.2390922460363257e+001,1.1732585616332358e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178528133078e+000,2.2251714004554795e+000,2.3276886461307349e+000,4.5528600465862148e+000,2.1460389977622607e+000,1.3516933089713934e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510615e+002,3.9515625464808124e+002,2.2295087117229480e+002,2.7740868663686035e+002,4.3582173208051194e+002
9.1400000000000018e+003,1.5078987495825814e+001,-2.8287102796522532e+001,9.2849864261395794e+001,1.3643591535500127e+002,9.2663134481879538e+001,4.7498821073275508e+001,9.2390922460363242e+001,1.1732585616332244e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178528133385e+000,2.2251714004554652e+000,2.3276886461307496e+000,4.5528600465862148e+000,2.1460389977622301e+000,1.3516933089713962e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510502e+002,3.9515625464808153e+002,2.2295087117229434e+002,2.7740868663686126e+002,4.3582173208051171e+002
9.1500000000000018e+003,1.5078987495825825e+001,-2.8287102796520827e+001,9.2849864261396064e+001,1.3643591535500269e+002,9.2663134481879794e+001,4.7498821073276247e+001,9.2390922460363498e+001,1.1732585616333097e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543150763e+000,2.2251714020306150e+000,2.3276886477784733e+000,4.5528600498090883e+000,2.1460389977622700e+000,1.3516933099282154e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510672e+002,3.9515625464808141e+002,2.2295087117229204e+002,2.7740868663685984e+002,4.3582173208051154e+002
9.1600000000000018e+003,1.5078987495825800e+001,-2.8287102796522476e+001,9.2849864261395624e+001,1.3643591535500184e+002,9.2663134481879368e+001,4.7498821073275963e+001,9.2390922460363029e+001,1.1732585616333267e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150972e+000,2.2251714020305888e+000,2.3276886477784533e+000,4.5528600498090421e+000,2.1460389977622274e+000,1.3516933099282149e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351108e+002,5.5977728115510570e+002,3.9515625464808227e+002,2.2295087117229431e+002,2.7740868663686035e+002,4.3582173208051233e+002
9.1700000000000018e+003,1.5078987495825825e+001,-2.8287102796519548e+001,9.2849864261395709e+001,1.3643591535500110e+002,9.2663134481879439e+001,4.7498821073275963e+001,9.2390922460363157e+001,1.1732585616331960e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178528132839e+000,2.2251714004554581e+000,2.3276886461307784e+000,4.5528600465862361e+000,2.1460389977622953e+000,1.3516933089713952e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510524e+002,3.9515625464808215e+002,2.2295087117229272e+002,2.7740868663685995e+002,4.3582173208051228e+002
9.1800000000000018e+003,1.5078987495825846e+001,-2.8287102796520173e+001,9.2849864261395865e+001,1.3643591535500303e+002,9.2663134481879595e+001,4.7498821073275963e+001,9.2390922460363313e+001,1.1732585616330482e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178543150617e+000,2.2251714020306199e+000,2.3276886477784702e+000,4.5528600498090901e+000,2.1460389977622860e+000,1.3516933099282140e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510672e+002,3.9515625464808090e+002,2.2295087117229158e+002,2.7740868663685887e+002,4.3582173208051182e+002
9.1900000000000018e+003,1.5078987495825816e+001,-2.8287102796522845e+001,9.2849864261395680e+001,1.3643591535500155e+002,9.2663134481879382e+001,4.7498821073275622e+001,9.2390922460363086e+001,1.1732585616331505e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178558168493e+000,2.2251714036057266e+000,2.3276886494261597e+000,4.5528600530318863e+000,2.1460389977622394e+000,1.3516933108850354e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351108e+002,5.5977728115510558e+002,3.9515625464808141e+002,2.2295087117229272e+002,2.7740868663686041e+002,4.3582173208051182e+002
9.2000000000000018e+003,1.5078987495825835e+001,-2.8287102796520401e+001,9.2849864261395936e+001,1.3643591535500394e+002,9.2663134481879666e+001,4.7498821073276019e+001,9.2390922460363370e+001,1.1732585616331562e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178558168333e+000,2.2251714036057568e+000,2.3276886494261668e+000,4.5528600530319236e+000,2.1460389977622731e+000,1.3516933108850326e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351410e+002,5.5977728115510786e+002,3.9515625464808113e+002,2.2295087117229158e+002,2.7740868663686052e+002,4.3582173208051188e+002
9.2100000000000018e+003,1.5078987495825844e+001,-2.8287102796520287e+001,9.2849864261395766e+001,1.3643591535500144e+002,9.2663134481879524e+001,4.7498821073276019e+001,9.2390922460363200e+001,1.1732585616331221e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178528133194e+000,2.2251714004554568e+000,2.3276886461307824e+000,4.5528600465862397e+000,2.1460389977622607e+000,1.3516933089713955e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351211e+002,5.5977728115510536e+002,3.9515625464808238e+002,2.2295087117229269e+002,2.7740868663685774e+002,4.3582173208051069e+002
9.2200000000000018e+003,1.5078987495825839e+001,-2.8287102796521282e+001,9.2849864261395822e+001,1.3643591535500377e+002,9.2663134481879553e+001,4.7498821073275906e+001,9.2390922460363257e+001,1.1732585616331050e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150977e+000,2.2251714020306235e+000,2.3276886477784551e+000,4.5528600498090785e+000,2.1460389977622438e+000,1.3516933099282105e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351279e+002,5.5977728115510786e+002,3.9515625464808136e+002,2.2295087117229272e+002,2.7740868663686143e+002,4.3582173208051194e+002
9.2300000000000018e+003,1.5078987495825825e+001,-2.8287102796519179e+001,9.2849864261395879e+001,1.3643591535500110e+002,9.2663134481879624e+001,4.7498821073276474e+001,9.2390922460363328e+001,1.1732585616332415e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150390e+000,2.2251714020305959e+000,2.3276886477784653e+000,4.5528600498090608e+000,2.1460389977622949e+000,1.3516933099282164e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510513e+002,3.9515625464808136e+002,2.2295087117229272e+002,2.7740868663686007e+002,4.3582173208051154e+002
9.2400000000000018e+003,1.5078987495825825e+001,-2.8287102796518923e+001,9.2849864261395695e+001,1.3643591535500190e+002,9.2663134481879425e+001,4.7498821073275224e+001,9.2390922460363129e+001,1.1732585616330255e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178558168004e+000,2.2251714036057617e+000,2.3276886494261273e+000,4.5528600530318890e+000,2.1460389977622900e+000,1.3516933108850351e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351410e+002,5.5977728115510581e+002,3.9515625464807903e+002,2.2295087117229269e+002,2.7740868663686172e+002,4.3582173208051250e+002
9.2500000000000018e+003,1.5078987495825823e+001,-2.8287102796519974e+001,9.2849864261395979e+001,1.3643591535500360e+002,9.2663134481879723e+001,4.7498821073276019e+001,9.2390922460363441e+001,1.1732585616331392e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178528133158e+000,2.2251714004555190e+000,2.3276886461307016e+000,4.5528600465862201e+000,2.1460389977622554e+000,1.3516933089713922e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510786e+002,3.9515625464807988e+002,2.2295087117229576e+002,2.7740868663686189e+002,4.3582173208051267e+002
9.2600000000000018e+003,1.5078987495825825e+001,-2.8287102796522277e+001,9.2849864261395808e+001,1.3643591535500059e+002,9.2663134481879553e+001,4.7498821073276247e+001,9.2390922460363257e+001,1.1732585616332415e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178528133261e+000,2.2251714004554501e+000,2.3276886461307722e+000,4.5528600465862219e+000,2.1460389977622456e+000,1.3516933089713985e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351103e+002,5.5977728115510433e+002,3.9515625464808221e+002,2.2295087117229366e+002,2.7740868663685893e+002,4.3582173208051148e+002
9.2700000000000018e+003,1.5078987495825814e+001,-2.8287102796522504e+001,9.2849864261395936e+001,1.3643591535500218e+002,9.2663134481879666e+001,4.7498821073275792e+001,9.2390922460363385e+001,1.1732585616333040e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543151065e+000,2.2251714020306070e+000,2.3276886477784502e+000,4.5528600498090572e+000,2.1460389977622252e+000,1.3516933099282164e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351108e+002,5.5977728115510604e+002,3.9515625464808147e+002,2.2295087117229394e+002,2.7740868663685933e+002,4.3582173208051165e+002
9.2800000000000018e+003,1.5078987495825839e+001,-2.8287102796521197e+001,9.2849864261395822e+001,1.3643591535500309e+002,9.2663134481879553e+001,4.7498821073276133e+001,9.2390922460363257e+001,1.1732585616333211e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178558168395e+000,2.2251714036057320e+000,2.3276886494261411e+000,4.5528600530318730e+000,2.1460389977622429e+000,1.3516933108850321e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351307e+002,5.5977728115510729e+002,3.9515625464808232e+002,2.2295087117229460e+002,2.7740868663686172e+002,4.3582173208051245e+002
9.2900000000000018e+003,1.5078987495825828e+001,-2.8287102796520088e+001,9.2849864261395822e+001,1.3643591535500212e+002,9.2663134481879553e+001,4.7498821073275565e+001,9.2390922460363271e+001,1.1732585616331392e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150621e+000,2.2251714020306115e+000,2.3276886477784524e+000,4.5528600498090643e+000,2.1460389977622731e+000,1.3516933099282140e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510615e+002,3.9515625464808096e+002,2.2295087117229298e+002,2.7740868663685990e+002,4.3582173208051182e+002
9.3000000000000018e+003,1.5078987495825823e+001,-2.8287102796522305e+001,9.2849864261395680e+001,1.3643591535500087e+002,9.2663134481879425e+001,4.7498821073275451e+001,9.2390922460363086e+001,1.1732585616331448e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178543150750e+000,2.2251714020305955e+000,2.3276886477784382e+000,4.5528600498090341e+000,2.1460389977622460e+000,1.3516933099282180e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351148e+002,5.5977728115510456e+002,3.9515625464808102e+002,2.2295087117229457e+002,2.7740868663685893e+002,4.3582173208051086e+002
9.3100000000000018e+003,1.5078987495825805e+001,-2.8287102796522447e+001,9.2849864261395851e+001,1.3643591535500076e+002,9.2663134481879567e+001,4.7498821073275963e+001,9.2390922460363271e+001,1.1732585616332813e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178528133203e+000,2.2251714004554626e+000,2.3276886461307487e+000,4.5528600465862112e+000,2.1460389977622465e+000,1.3516933089714004e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351148e+002,5.5977728115510422e+002,3.9515625464808141e+002,2.2295087117229482e+002,2.7740868663686177e+002,4.3582173208051171e+002
9.3200000000000018e+003,1.5078987495825830e+001,-2.8287102796520344e+001,9.2849864261395638e+001,1.3643591535500229e+002,9.2663134481879368e+001,4.7498821073275963e+001,9.2390922460363086e+001,1.1732585616330425e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543150524e+000,2.2251714020306110e+000,2.3276886477784302e+000,4.5528600498090412e+000,2.1460389977622722e+000,1.3516933099282114e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351410e+002,5.5977728115510649e+002,3.9515625464808102e+002,2.2295087117229434e+002,2.7740868663685967e+002,4.3582173208051177e+002
9.3300000000000018e+003,1.5078987495825821e+001,-2.8287102796523669e+001,9.2849864261395922e+001,1.3643591535500173e+002,9.2663134481879652e+001,4.7498821073275735e+001,9.2390922460363342e+001,1.1732585616330994e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150999e+000,2.2251714020306075e+000,2.3276886477784768e+000,4.5528600498090839e+000,2.1460389977622443e+000,1.3516933099282187e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351074e+002,5.5977728115510513e+002,3.9515625464808079e+002,2.2295087117229158e+002,2.7740868663685984e+002,4.3582173208051137e+002
9.3400000000000018e+003,1.5078987495825823e+001,-2.8287102796520571e+001,9.2849864261395950e+001,1.3643591535500082e+002,9.2663134481879680e+001,4.7498821073275849e+001,9.2390922460363385e+001,1.1732585616334291e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178543150621e+000,2.2251714020305928e+000,2.3276886477784493e+000,4.5528600498090421e+000,2.1460389977622629e+000,1.3516933099282206e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351233e+002,5.5977728115510433e+002,3.9515625464808130e+002,2.2295087117229437e+002,2.7740868663686047e+002,4.3582173208051142e+002
9.3500000000000018e+003,1.5078987495825825e+001,-2.8287102796520571e+001,9.2849864261395808e+001,1.3643591535500155e+002,9.2663134481879553e+001,4.7498821073276019e+001,9.2390922460363257e+001,1.1732585616330368e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150581e+000,2.2251714020306008e+000,2.3276886477784697e+000,4.5528600498090706e+000,2.1460389977622802e+000,1.3516933099282169e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510570e+002,3.9515625464808164e+002,2.2295087117229275e+002,2.7740868663686132e+002,4.3582173208051165e+002
9.3600000000000018e+003,1.5078987495825823e+001,-2.8287102796522390e+001,9.2849864261395766e+001,1.3643591535500025e+002,9.2663134481879496e+001,4.7498821073276019e+001,9.2390922460363200e+001,1.1732585616332074e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178543150710e+000,2.2251714020305839e+000,2.3276886477784391e+000,4.5528600498090235e+000,2.1460389977622452e+000,1.3516933099282188e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351103e+002,5.5977728115510376e+002,3.9515625464808119e+002,2.2295087117229480e+002,2.7740868663686064e+002,4.3582173208051137e+002
9.3700000000000018e+003,1.5078987495825853e+001,-2.8287102796520514e+001,9.2849864261396007e+001,1.3643591535500212e+002,9.2663134481879737e+001,4.7498821073275451e+001,9.2390922460363441e+001,1.1732585616330198e+001,1.6499618333942358e+001,-2.5576106454165370e+001,1.6153769824778376e+001,-2.6230530254447871e+001,2.1215178543150603e+000,2.2251714020306261e+000,2.3276886477784178e+000,4.5528600498090439e+000,2.1460389977622656e+000,1.3516933099282169e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510581e+002,3.9515625464807988e+002,2.2295087117229482e+002,2.7740868663685757e+002,4.3582173208051108e+002
9.3800000000000018e+003,1.5078987495825841e+001,-2.8287102796522703e+001,9.2849864261396121e+001,1.3643591535500269e+002,9.2663134481879865e+001,4.7498821073275451e+001,9.2390922460363569e+001,1.1732585616330425e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178528133665e+000,2.2251714004555097e+000,2.3276886461307700e+000,4.5528600465862796e+000,2.1460389977622323e+000,1.3516933089713962e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351086e+002,5.5977728115510661e+002,3.9515625464807982e+002,2.2295087117229113e+002,2.7740868663685870e+002,4.3582173208051137e+002
9.3900000000000018e+003,1.5078987495825841e+001,-2.8287102796520941e+001,9.2849864261396164e+001,1.3643591535500246e+002,9.2663134481879908e+001,4.7498821073276190e+001,9.2390922460363612e+001,1.1732585616331448e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178528133136e+000,2.2251714004554737e+000,2.3276886461308051e+000,4.5528600465862787e+000,2.1460389977622851e+000,1.3516933089713967e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510615e+002,3.9515625464808210e+002,2.2295087117229087e+002,2.7740868663686160e+002,4.3582173208051142e+002
9.4000000000000018e+003,1.5078987495825821e+001,-2.8287102796522532e+001,9.2849864261396363e+001,1.3643591535500281e+002,9.2663134481880093e+001,4.7498821073275963e+001,9.2390922460363811e+001,1.1732585616333381e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543151216e+000,2.2251714020306199e+000,2.3276886477784764e+000,4.5528600498090963e+000,2.1460389977622283e+000,1.3516933099282169e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351108e+002,5.5977728115510672e+002,3.9515625464808124e+002,2.2295087117229184e+002,2.7740868663686115e+002,4.3582173208051137e+002
9.4100000000000018e+003,1.5078987495825835e+001,-2.8287102796522248e+001,9.2849864261396064e+001,1.3643591535500099e+002,9.2663134481879780e+001,4.7498821073275451e+001,9.2390922460363498e+001,1.1732585616332756e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178543150954e+000,2.2251714020306017e+000,2.3276886477784759e+000,4.5528600498090777e+000,2.1460389977622460e+000,1.3516933099282204e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351097e+002,5.5977728115510490e+002,3.9515625464808119e+002,2.2295087117229227e+002,2.7740868663685876e+002,4.3582173208051069e+002
9.4200000000000018e+003,1.5078987495825825e+001,-2.8287102796521424e+001,9.2849864261396036e+001,1.3643591535500008e+002,9.2663134481879780e+001,4.7498821073276076e+001,9.2390922460363484e+001,1.1732585616332756e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178528132954e+000,2.2251714004554639e+000,2.3276886461307389e+000,4.5528600465862024e+000,2.1460389977622674e+000,1.3516933089714035e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351233e+002,5.5977728115510331e+002,3.9515625464808079e+002,2.2295087117229534e+002,2.7740868663686092e+002,4.3582173208051108e+002
9.4300000000000018e+003,1.5078987495825823e+001,-2.8287102796520827e+001,9.2849864261396235e+001,1.3643591535500207e+002,9.2663134481879965e+001,4.7498821073275394e+001,9.2390922460363669e+001,1.1732585616328606e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543150595e+000,2.2251714020306284e+000,2.3276886477784449e+000,4.5528600498090732e+000,2.1460389977622802e+000,1.3516933099282192e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510536e+002,3.9515625464807954e+002,2.2295087117229278e+002,2.7740868663686092e+002,4.3582173208051171e+002
9.4400000000000018e+003,1.5078987495825809e+001,-2.8287102796522760e+001,9.2849864261395993e+001,1.3643591535500116e+002,9.2663134481879723e+001,4.7498821073275849e+001,9.2390922460363441e+001,1.1732585616333040e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178528133460e+000,2.2251714004554874e+000,2.3276886461307553e+000,4.5528600465862432e+000,2.1460389977622354e+000,1.3516933089713972e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510524e+002,3.9515625464808022e+002,2.2295087117229275e+002,2.7740868663686155e+002,4.3582173208051194e+002
9.4500000000000018e+003,1.5078987495825816e+001,-2.8287102796521538e+001,9.2849864261395908e+001,1.3643591535500150e+002,9.2663134481879609e+001,4.7498821073275337e+001,9.2390922460363313e+001,1.1732585616332642e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178558168146e+000,2.2251714036057386e+000,2.3276886494261273e+000,4.5528600530318659e+000,2.1460389977622647e+000,1.3516933108850385e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351302e+002,5.5977728115510513e+002,3.9515625464808045e+002,2.2295087117229457e+002,2.7740868663686018e+002,4.3582173208051171e+002
9.4600000000000018e+003,1.5078987495825835e+001,-2.8287102796520088e+001,9.2849864261396093e+001,1.3643591535500241e+002,9.2663134481879837e+001,4.7498821073275451e+001,9.2390922460363512e+001,1.1732585616331676e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178528132967e+000,2.2251714004555048e+000,2.3276886461307225e+000,4.5528600465862272e+000,2.1460389977622780e+000,1.3516933089713952e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351444e+002,5.5977728115510627e+002,3.9515625464807971e+002,2.2295087117229440e+002,2.7740868663685984e+002,4.3582173208051194e+002
9.4700000000000018e+003,1.5078987495825817e+001,-2.8287102796522504e+001,9.2849864261396348e+001,1.3643591535500121e+002,9.2663134481880093e+001,4.7498821073275849e+001,9.2390922460363754e+001,1.1732585616332415e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150968e+000,2.2251714020306150e+000,2.3276886477784622e+000,4.5528600498090768e+000,2.1460389977622443e+000,1.3516933099282223e-002,0.0000000000000000e+000,2.3165894156368324e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351074e+002,5.5977728115510445e+002,3.9515625464807999e+002,2.2295087117229232e+002,2.7740868663686132e+002,4.3582173208051148e+002
9.4800000000000018e+003,1.5078987495825823e+001,-2.8287102796520486e+001,9.2849864261396007e+001,1.3643591535500263e+002,9.2663134481879766e+001,4.7498821073276019e+001,9.2390922460363484e+001,1.1732585616330539e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178513115553e+000,2.2251713988803625e+000,2.3276886444830818e+000,4.5528600433634443e+000,2.1460389977622838e+000,1.3516933080145751e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510661e+002,3.9515625464808119e+002,2.2295087117229181e+002,2.7740868663686052e+002,4.3582173208051182e+002
9.4900000000000018e+003,1.5078987495825816e+001,-2.8287102796521140e+001,9.2849864261395993e+001,1.3643591535500190e+002,9.2663134481879723e+001,4.7498821073275451e+001,9.2390922460363399e+001,1.1732585616332528e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178558168319e+000,2.2251714036057573e+000,2.3276886494261206e+000,4.5528600530318784e+000,2.1460389977622532e+000,1.3516933108850368e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351302e+002,5.5977728115510627e+002,3.9515625464807999e+002,2.2295087117229437e+002,2.7740868663685933e+002,4.3582173208051171e+002
9.5000000000000018e+003,1.5078987495825828e+001,-2.8287102796522674e+001,9.2849864261396050e+001,1.3643591535500167e+002,9.2663134481879780e+001,4.7498821073275963e+001,9.2390922460363484e+001,1.1732585616333154e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543151021e+000,2.2251714020306106e+000,2.3276886477784107e+000,4.5528600498090217e+000,2.1460389977622127e+000,1.3516933099282176e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510536e+002,3.9515625464808068e+002,2.2295087117229625e+002,2.7740868663686052e+002,4.3582173208051142e+002
9.5100000000000018e+003,1.5078987495825853e+001,-2.8287102796519179e+001,9.2849864261396050e+001,1.3643591535500269e+002,9.2663134481879766e+001,4.7498821073275849e+001,9.2390922460363456e+001,1.1732585616330937e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178543150728e+000,2.2251714020306270e+000,2.3276886477784591e+000,4.5528600498090857e+000,2.1460389977622727e+000,1.3516933099282147e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351376e+002,5.5977728115510695e+002,3.9515625464808068e+002,2.2295087117229227e+002,2.7740868663685779e+002,4.3582173208051137e+002
9.5200000000000018e+003,1.5078987495825862e+001,-2.8287102796522646e+001,9.2849864261396164e+001,1.3643591535500110e+002,9.2663134481879865e+001,4.7498821073275849e+001,9.2390922460363583e+001,1.1732585616332528e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178543150968e+000,2.2251714020306110e+000,2.3276886477784666e+000,4.5528600498090777e+000,2.1460389977622443e+000,1.3516933099282204e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351086e+002,5.5977728115510490e+002,3.9515625464808051e+002,2.2295087117229227e+002,2.7740868663685649e+002,4.3582173208051069e+002
9.5300000000000018e+003,1.5078987495825846e+001,-2.8287102796522845e+001,9.2849864261396149e+001,1.3643591535500047e+002,9.2663134481879865e+001,4.7498821073276133e+001,9.2390922460363569e+001,1.1732585616330198e+001,1.6499618333942362e+001,-2.5576106454165370e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178558168177e+000,2.2251714036057280e+000,2.3276886494261473e+000,4.5528600530318748e+000,2.1460389977622660e+000,1.3516933108850418e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351211e+002,5.5977728115510411e+002,3.9515625464808062e+002,2.2295087117229369e+002,2.7740868663685927e+002,4.3582173208051040e+002
9.5400000000000018e+003,1.5078987495825832e+001,-2.8287102796522106e+001,9.2849864261396363e+001,1.3643591535500008e+002,9.2663134481880107e+001,4.7498821073275735e+001,9.2390922460363811e+001,1.1732585616334688e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178513115509e+000,2.2251713988803679e+000,2.3276886444830440e+000,4.5528600433634114e+000,2.1460389977622727e+000,1.3516933080145840e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351182e+002,5.5977728115510320e+002,3.9515625464807846e+002,2.2295087117229301e+002,2.7740868663685893e+002,4.3582173208051034e+002
9.5500000000000018e+003,1.5078987495825848e+001,-2.8287102796521367e+001,9.2849864261396206e+001,1.3643591535500360e+002,9.2663134481879922e+001,4.7498821073275678e+001,9.2390922460363626e+001,1.1732585616330823e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178543151043e+000,2.2251714020306483e+000,2.3276886477784386e+000,4.5528600498090874e+000,2.1460389977622416e+000,1.3516933099282142e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351285e+002,5.5977728115510786e+002,3.9515625464807994e+002,2.2295087117229298e+002,2.7740868663685984e+002,4.3582173208051171e+002
9.5600000000000018e+003,1.5078987495825848e+001,-2.8287102796523726e+001,9.2849864261396164e+001,1.3643591535500190e+002,9.2663134481879894e+001,4.7498821073275565e+001,9.2390922460363569e+001,1.1732585616330937e+001,1.6499618333942358e+001,-2.5576106454165370e+001,1.6153769824778376e+001,-2.6230530254447871e+001,2.1215178543151070e+000,2.2251714020306270e+000,2.3276886477783965e+000,4.5528600498090235e+000,2.1460389977622087e+000,1.3516933099282197e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510547e+002,3.9515625464807982e+002,2.2295087117229670e+002,2.7740868663685757e+002,4.3582173208051103e+002
9.5700000000000018e+003,1.5078987495825860e+001,-2.8287102796522476e+001,9.2849864261396277e+001,1.3643591535500138e+002,9.2663134481879979e+001,4.7498821073275622e+001,9.2390922460363683e+001,1.1732585616329402e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178558168306e+000,2.2251714036057391e+000,2.3276886494261659e+000,4.5528600530319050e+000,2.1460389977622669e+000,1.3516933108850406e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351245e+002,5.5977728115510524e+002,3.9515625464808079e+002,2.2295087117229230e+002,2.7740868663685887e+002,4.3582173208051006e+002
9.5800000000000018e+003,1.5078987495825846e+001,-2.8287102796520571e+001,9.2849864261396235e+001,1.3643591535500104e+002,9.2663134481879950e+001,4.7498821073275337e+001,9.2390922460363640e+001,1.1732585616332869e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178558168049e+000,2.2251714036057435e+000,2.3276886494261468e+000,4.5528600530318908e+000,2.1460389977622865e+000,1.3516933108850394e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059314056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510490e+002,3.9515625464807999e+002,2.2295087117229278e+002,2.7740868663685973e+002,4.3582173208051108e+002
9.5900000000000018e+003,1.5078987495825846e+001,-2.8287102796521594e+001,9.2849864261396220e+001,1.3643591535500093e+002,9.2663134481879908e+001,4.7498821073275963e+001,9.2390922460363583e+001,1.1732585616331335e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178573185836e+000,2.2251714051808662e+000,2.3276886510738586e+000,4.5528600562547243e+000,2.1460389977622665e+000,1.3516933118418620e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059314056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351205e+002,5.5977728115510467e+002,3.9515625464808039e+002,2.2295087117229230e+002,2.7740868663685939e+002,4.3582173208051034e+002
9.6000000000000018e+003,1.5078987495825853e+001,-2.8287102796520116e+001,9.2849864261396334e+001,1.3643591535500303e+002,9.2663134481880064e+001,4.7498821073276474e+001,9.2390922460363740e+001,1.1732585616331846e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178543150683e+000,2.2251714020306297e+000,2.3276886477784284e+000,4.5528600498090581e+000,2.1460389977622638e+000,1.3516933099282162e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059314056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510706e+002,3.9515625464808079e+002,2.2295087117229485e+002,2.7740868663685876e+002,4.3582173208051159e+002
9.6100000000000018e+003,1.5078987495825848e+001,-2.8287102796520486e+001,9.2849864261396206e+001,1.3643591535500195e+002,9.2663134481879908e+001,4.7498821073275622e+001,9.2390922460363583e+001,1.1732585616332074e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178573185720e+000,2.2251714051808751e+000,2.3276886510738195e+000,4.5528600562546941e+000,2.1460389977622643e+000,1.3516933118418588e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059314056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510581e+002,3.9515625464808045e+002,2.2295087117229485e+002,2.7740868663685893e+002,4.3582173208051063e+002
9.6200000000000018e+003,1.5078987495825837e+001,-2.8287102796522561e+001,9.2849864261396164e+001,1.3643591535500144e+002,9.2663134481879908e+001,4.7498821073275394e+001,9.2390922460363612e+001,1.1732585616330994e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178528133483e+000,2.2251714004554994e+000,2.3276886461307518e+000,4.5528600465862512e+000,2.1460389977622372e+000,1.3516933089713974e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510536e+002,3.9515625464807948e+002,2.2295087117229230e+002,2.7740868663685904e+002,4.3582173208051103e+002
9.6300000000000018e+003,1.5078987495825825e+001,-2.8287102796522873e+001,9.2849864261396220e+001,1.3643591535500178e+002,9.2663134481879922e+001,4.7498821073275963e+001,9.2390922460363626e+001,1.1732585616331733e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543151114e+000,2.2251714020306101e+000,2.3276886477784560e+000,4.5528600498090661e+000,2.1460389977622243e+000,1.3516933099282194e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510570e+002,3.9515625464808124e+002,2.2295087117229369e+002,2.7740868663686132e+002,4.3582173208051142e+002
9.6400000000000018e+003,1.5078987495825853e+001,-2.8287102796523669e+001,9.2849864261396121e+001,1.3643591535500155e+002,9.2663134481879851e+001,4.7498821073276019e+001,9.2390922460363569e+001,1.1732585616330709e+001,1.6499618333942362e+001,-2.5576106454165370e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178528133456e+000,2.2251714004554732e+000,2.3276886461307704e+000,4.5528600465862432e+000,2.1460389977622363e+000,1.3516933089713985e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351086e+002,5.5977728115510524e+002,3.9515625464808141e+002,2.2295087117229298e+002,2.7740868663685785e+002,4.3582173208051097e+002
9.6500000000000018e+003,1.5078987495825837e+001,-2.8287102796522220e+001,9.2849864261395808e+001,1.3643591535500133e+002,9.2663134481879553e+001,4.7498821073275849e+001,9.2390922460363214e+001,1.1732585616330141e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178543150999e+000,2.2251714020306093e+000,2.3276886477784555e+000,4.5528600498090643e+000,2.1460389977622349e+000,1.3516933099282169e-002,0.0000000000000000e+000,2.3165894156368893e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351108e+002,5.5977728115510570e+002,3.9515625464808102e+002,2.2295087117229318e+002,2.7740868663686132e+002,4.3582173208051091e+002
9.6600000000000018e+003,1.5078987495825835e+001,-2.8287102796521850e+001,9.2849864261396291e+001,1.3643591535500167e+002,9.2663134481880022e+001,4.7498821073275678e+001,9.2390922460363726e+001,1.1732585616331392e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178543150888e+000,2.2251714020306235e+000,2.3276886477784475e+000,4.5528600498090714e+000,2.1460389977622496e+000,1.3516933099282209e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351160e+002,5.5977728115510502e+002,3.9515625464807977e+002,2.2295087117229301e+002,2.7740868663686035e+002,4.3582173208051131e+002
9.6700000000000018e+003,1.5078987495825858e+001,-2.8287102796521395e+001,9.2849864261396164e+001,1.3643591535500087e+002,9.2663134481879908e+001,4.7498821073276588e+001,9.2390922460363583e+001,1.1732585616329459e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778394e+001,-2.6230530254447842e+001,2.1215178543150617e+000,2.2251714020305844e+000,2.3276886477784715e+000,4.5528600498090555e+000,2.1460389977622696e+000,1.3516933099282206e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351245e+002,5.5977728115510445e+002,3.9515625464808204e+002,2.2295087117229346e+002,2.7740868663685831e+002,4.3582173208051086e+002
9.6800000000000018e+003,1.5078987495825832e+001,-2.8287102796522674e+001,9.2849864261396093e+001,1.3643591535500070e+002,9.2663134481879794e+001,4.7498821073275849e+001,9.2390922460363498e+001,1.1732585616331619e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178558168124e+000,2.2251714036057253e+000,2.3276886494261699e+000,4.5528600530318952e+000,2.1460389977622807e+000,1.3516933108850411e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351239e+002,5.5977728115510411e+002,3.9515625464808073e+002,2.2295087117229201e+002,2.7740868663685922e+002,4.3582173208051131e+002
9.6900000000000018e+003,1.5078987495825853e+001,-2.8287102796520600e+001,9.2849864261396164e+001,1.3643591535500298e+002,9.2663134481879894e+001,4.7498821073275622e+001,9.2390922460363583e+001,1.1732585616330709e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178543150746e+000,2.2251714020306448e+000,2.3276886477784648e+000,4.5528600498091096e+000,2.1460389977622820e+000,1.3516933099282147e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510729e+002,3.9515625464807971e+002,2.2295087117229087e+002,2.7740868663685706e+002,4.3582173208051159e+002
9.7000000000000018e+003,1.5078987495825832e+001,-2.8287102796522760e+001,9.2849864261396121e+001,1.3643591535500144e+002,9.2663134481879851e+001,4.7498821073275735e+001,9.2390922460363569e+001,1.1732585616330368e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178543151025e+000,2.2251714020306186e+000,2.3276886477784440e+000,4.5528600498090626e+000,2.1460389977622314e+000,1.3516933099282192e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510524e+002,3.9515625464808016e+002,2.2295087117229346e+002,2.7740868663685933e+002,4.3582173208051086e+002
9.7100000000000018e+003,1.5078987495825839e+001,-2.8287102796520941e+001,9.2849864261396334e+001,1.3643591535500121e+002,9.2663134481880093e+001,4.7498821073276133e+001,9.2390922460363782e+001,1.1732585616333836e+001,1.6499618333942358e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178528133118e+000,2.2251714004554786e+000,2.3276886461307567e+000,4.5528600465862352e+000,2.1460389977622665e+000,1.3516933089714007e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351268e+002,5.5977728115510479e+002,3.9515625464808085e+002,2.2295087117229372e+002,2.7740868663685944e+002,4.3582173208051086e+002
9.7200000000000018e+003,1.5078987495825837e+001,-2.8287102796520514e+001,9.2849864261396036e+001,1.3643591535500127e+002,9.2663134481879766e+001,4.7498821073275280e+001,9.2390922460363441e+001,1.1732585616332358e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178528132950e+000,2.2251714004554901e+000,2.3276886461307429e+000,4.5528600465862326e+000,2.1460389977622825e+000,1.3516933089713979e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510502e+002,3.9515625464807988e+002,2.2295087117229343e+002,2.7740868663686103e+002,4.3582173208051188e+002
