时间(s),吸气压力(bar),吸气温度(℃),排气压力(bar),排气温度(℃),气冷中间压力(bar),气冷中间温度(℃),气冷出口压力(bar),气冷出口温度(℃),蒸发器进口压力(bar),蒸发器进口温度(℃),蒸发器出口压力(bar),蒸发器出口温度(℃),压缩机功耗(kW),一级制热量(kW),二级制热量(kW),制热量(kW),COP,质量流量(kg/s),进风温度(℃),中间温度(℃),出风温度(℃),室内风量(kg/min),环境温度(℃),室外风量(m/s),吸气比焓(kJ/kg),排气比焓(kJ/kg),气冷中间比焓(kJ/kg),气冷出口比焓(kJ/kg),蒸发器进口比焓(kJ/kg),蒸发器出口比焓(kJ/kg)
9.7300000000000018e+003,1.5078987495825853e+001,-2.8287102796522419e+001,9.2849864261396348e+001,1.3643591535500224e+002,9.2663134481880078e+001,4.7498821073275963e+001,9.2390922460363811e+001,1.1732585616330766e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178543151167e+000,2.2251714020306514e+000,2.3276886477784107e+000,4.5528600498090626e+000,2.1460389977622172e+000,1.3516933099282201e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510592e+002,3.9515625464807852e+002,2.2295087117229440e+002,2.7740868663685666e+002,4.3582173208051017e+002
9.7400000000000018e+003,1.5078987495825846e+001,-2.8287102796521026e+001,9.2849864261396476e+001,1.3643591535500195e+002,9.2663134481880221e+001,4.7498821073276019e+001,9.2390922460363925e+001,1.1732585616331733e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178543150590e+000,2.2251714020306181e+000,2.3276886477784386e+000,4.5528600498090572e+000,2.1460389977622731e+000,1.3516933099282201e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351381e+002,5.5977728115510558e+002,3.9515625464808062e+002,2.2295087117229443e+002,2.7740868663685893e+002,4.3582173208051142e+002
9.7500000000000018e+003,1.5078987495825855e+001,-2.8287102796521964e+001,9.2849864261396220e+001,1.3643591535500150e+002,9.2663134481879965e+001,4.7498821073275792e+001,9.2390922460363640e+001,1.1732585616330880e+001,1.6499618333942362e+001,-2.5576106454165370e+001,1.6153769824778379e+001,-2.6230530254447871e+001,2.1215178543150937e+000,2.2251714020306084e+000,2.3276886477784462e+000,4.5528600498090546e+000,2.1460389977622367e+000,1.3516933099282197e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351160e+002,5.5977728115510547e+002,3.9515625464808119e+002,2.2295087117229440e+002,2.7740868663685910e+002,4.3582173208051142e+002
9.7600000000000018e+003,1.5078987495825846e+001,-2.8287102796522021e+001,9.2849864261396178e+001,1.3643591535500008e+002,9.2663134481879908e+001,4.7498821073275792e+001,9.2390922460363612e+001,1.1732585616329231e+001,1.6499618333942376e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178558168200e+000,2.2251714036057311e+000,2.3276886494261380e+000,4.5528600530318695e+000,2.1460389977622611e+000,1.3516933108850436e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351125e+002,5.5977728115510320e+002,3.9515625464807971e+002,2.2295087117229369e+002,2.7740868663685768e+002,4.3582173208050961e+002
9.7700000000000018e+003,1.5078987495825853e+001,-2.8287102796521623e+001,9.2849864261396348e+001,1.3643591535500099e+002,9.2663134481880078e+001,4.7498821073275451e+001,9.2390922460363754e+001,1.1732585616330823e+001,1.6499618333942376e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178543150661e+000,2.2251714020306217e+000,2.3276886477784662e+000,4.5528600498090874e+000,2.1460389977622802e+000,1.3516933099282211e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351268e+002,5.5977728115510479e+002,3.9515625464807971e+002,2.2295087117229161e+002,2.7740868663685751e+002,4.3582173208051046e+002
9.7800000000000018e+003,1.5078987495825855e+001,-2.8287102796521140e+001,9.2849864261396519e+001,1.3643591535500224e+002,9.2663134481880221e+001,4.7498821073275792e+001,9.2390922460363925e+001,1.1732585616331619e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178558168417e+000,2.2251714036057724e+000,2.3276886494261029e+000,4.5528600530318748e+000,2.1460389977622416e+000,1.3516933108850408e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351268e+002,5.5977728115510604e+002,3.9515625464807914e+002,2.2295087117229536e+002,2.7740868663685893e+002,4.3582173208051034e+002
9.7900000000000018e+003,1.5078987495825835e+001,-2.8287102796522248e+001,9.2849864261396533e+001,1.3643591535500127e+002,9.2663134481880263e+001,4.7498821073276076e+001,9.2390922460363967e+001,1.1732585616332528e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178558168470e+000,2.2251714036057328e+000,2.3276886494261166e+000,4.5528600530318499e+000,2.1460389977622243e+000,1.3516933108850448e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351086e+002,5.5977728115510411e+002,3.9515625464808062e+002,2.2295087117229630e+002,2.7740868663685865e+002,4.3582173208051131e+002
9.8000000000000018e+003,1.5078987495825846e+001,-2.8287102796520344e+001,9.2849864261396689e+001,1.3643591535500121e+002,9.2663134481880462e+001,4.7498821073276417e+001,9.2390922460364166e+001,1.1732585616332528e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178498098175e+000,2.2251713973052372e+000,2.3276886428353718e+000,4.5528600401406090e+000,2.1460389977622616e+000,1.3516933070577631e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351211e+002,5.5977728115510467e+002,3.9515625464808011e+002,2.2295087117229284e+002,2.7740868663685694e+002,4.3582173208051114e+002
9.8100000000000018e+003,1.5078987495825832e+001,-2.8287102796522504e+001,9.2849864261396249e+001,1.3643591535500042e+002,9.2663134481879950e+001,4.7498821073276360e+001,9.2390922460363669e+001,1.1732585616331733e+001,1.6499618333942358e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178558168297e+000,2.2251714036057311e+000,2.3276886494261362e+000,4.5528600530318677e+000,2.1460389977622505e+000,1.3516933108850441e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351125e+002,5.5977728115510365e+002,3.9515625464808022e+002,2.2295087117229440e+002,2.7740868663685723e+002,4.3582173208050989e+002
9.8200000000000018e+003,1.5078987495825832e+001,-2.8287102796522930e+001,9.2849864261396405e+001,1.3643591535500246e+002,9.2663134481880107e+001,4.7498821073275622e+001,9.2390922460363811e+001,1.1732585616332699e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178543151199e+000,2.2251714020306399e+000,2.3276886477784333e+000,4.5528600498090732e+000,2.1460389977622190e+000,1.3516933099282188e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059314056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510615e+002,3.9515625464807943e+002,2.2295087117229346e+002,2.7740868663685944e+002,4.3582173208051069e+002
9.8300000000000018e+003,1.5078987495825862e+001,-2.8287102796522618e+001,9.2849864261396178e+001,1.3643591535500121e+002,9.2663134481879908e+001,4.7498821073275508e+001,9.2390922460363569e+001,1.1732585616330368e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778394e+001,-2.6230530254447842e+001,2.1215178558168248e+000,2.2251714036057613e+000,2.3276886494261264e+000,4.5528600530318872e+000,2.1460389977622647e+000,1.3516933108850413e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351245e+002,5.5977728115510490e+002,3.9515625464807891e+002,2.2295087117229343e+002,2.7740868663685927e+002,4.3582173208051086e+002
9.8400000000000018e+003,1.5078987495825825e+001,-2.8287102796521822e+001,9.2849864261396533e+001,1.3643591535500127e+002,9.2663134481880277e+001,4.7498821073276304e+001,9.2390922460363981e+001,1.1732585616331960e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178543150808e+000,2.2251714020306164e+000,2.3276886477784426e+000,4.5528600498090590e+000,2.1460389977622518e+000,1.3516933099282221e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351205e+002,5.5977728115510479e+002,3.9515625464808022e+002,2.2295087117229397e+002,2.7740868663685916e+002,4.3582173208051103e+002
9.8500000000000018e+003,1.5078987495825832e+001,-2.8287102796519918e+001,9.2849864261396448e+001,1.3643591535500235e+002,9.2663134481880164e+001,4.7498821073276076e+001,9.2390922460363868e+001,1.1732585616332244e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178528133349e+000,2.2251714004554994e+000,2.3276886461307718e+000,4.5528600465862716e+000,2.1460389977622603e+000,1.3516933089713979e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351239e+002,5.5977728115510604e+002,3.9515625464808022e+002,2.2295087117229161e+002,2.7740868663685995e+002,4.3582173208051080e+002
9.8600000000000018e+003,1.5078987495825835e+001,-2.8287102796521850e+001,9.2849864261396348e+001,1.3643591535500184e+002,9.2663134481880078e+001,4.7498821073276019e+001,9.2390922460363782e+001,1.1732585616332187e+001,1.6499618333942358e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178543150874e+000,2.2251714020306230e+000,2.3276886477784546e+000,4.5528600498090777e+000,2.1460389977622540e+000,1.3516933099282201e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351205e+002,5.5977728115510547e+002,3.9515625464808016e+002,2.2295087117229278e+002,2.7740868663685887e+002,4.3582173208051046e+002
9.8700000000000018e+003,1.5078987495825841e+001,-2.8287102796521594e+001,9.2849864261396291e+001,1.3643591535500150e+002,9.2663134481880036e+001,4.7498821073276531e+001,9.2390922460363740e+001,1.1732585616330425e+001,1.6499618333942358e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178528133229e+000,2.2251714004554755e+000,2.3276886461307789e+000,4.5528600465862539e+000,2.1460389977622638e+000,1.3516933089714012e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351239e+002,5.5977728115510513e+002,3.9515625464808147e+002,2.2295087117229278e+002,2.7740868663685654e+002,4.3582173208051097e+002
9.8800000000000018e+003,1.5078987495825844e+001,-2.8287102796520770e+001,9.2849864261396164e+001,1.3643591535500161e+002,9.2663134481879908e+001,4.7498821073275622e+001,9.2390922460363612e+001,1.1732585616332926e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178543150817e+000,2.2251714020306026e+000,2.3276886477784595e+000,4.5528600498090626e+000,2.1460389977622527e+000,1.3516933099282199e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351160e+002,5.5977728115510479e+002,3.9515625464808096e+002,2.2295087117229320e+002,2.7740868663686001e+002,4.3582173208051131e+002
9.8900000000000018e+003,1.5078987495825828e+001,-2.8287102796521680e+001,9.2849864261396363e+001,1.3643591535500076e+002,9.2663134481880093e+001,4.7498821073276133e+001,9.2390922460363782e+001,1.1732585616330311e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178558168239e+000,2.2251714036057462e+000,2.3276886494261406e+000,4.5528600530318872e+000,2.1460389977622656e+000,1.3516933108850429e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351233e+002,5.5977728115510445e+002,3.9515625464807977e+002,2.2295087117229343e+002,2.7740868663686001e+002,4.3582173208051097e+002
9.9000000000000018e+003,1.5078987495825835e+001,-2.8287102796520571e+001,9.2849864261396306e+001,1.3643591535500224e+002,9.2663134481880064e+001,4.7498821073275792e+001,9.2390922460363754e+001,1.1732585616332074e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178543150683e+000,2.2251714020306190e+000,2.3276886477784542e+000,4.5528600498090732e+000,2.1460389977622714e+000,1.3516933099282187e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510592e+002,3.9515625464808073e+002,2.2295087117229320e+002,2.7740868663685927e+002,4.3582173208051108e+002
9.9100000000000018e+003,1.5078987495825821e+001,-2.8287102796521282e+001,9.2849864261396206e+001,1.3643591535500013e+002,9.2663134481879922e+001,4.7498821073276019e+001,9.2390922460363626e+001,1.1732585616332585e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178558167995e+000,2.2251714036057182e+000,2.3276886494261468e+000,4.5528600530318650e+000,2.1460389977622798e+000,1.3516933108850448e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351273e+002,5.5977728115510331e+002,3.9515625464808090e+002,2.2295087117229437e+002,2.7740868663685870e+002,4.3582173208051040e+002
9.9200000000000018e+003,1.5078987495825848e+001,-2.8287102796521793e+001,9.2849864261396462e+001,1.3643591535500121e+002,9.2663134481880192e+001,4.7498821073276304e+001,9.2390922460363868e+001,1.1732585616329914e+001,1.6499618333942376e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178543150790e+000,2.2251714020306133e+000,2.3276886477784573e+000,4.5528600498090706e+000,2.1460389977622589e+000,1.3516933099282244e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351205e+002,5.5977728115510456e+002,3.9515625464808051e+002,2.2295087117229346e+002,2.7740868663685814e+002,4.3582173208051034e+002
9.9300000000000018e+003,1.5078987495825867e+001,-2.8287102796522134e+001,9.2849864261396363e+001,1.3643591535500201e+002,9.2663134481880078e+001,4.7498821073276247e+001,9.2390922460363754e+001,1.1732585616332130e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178558168541e+000,2.2251714036057404e+000,2.3276886494261424e+000,4.5528600530318828e+000,2.1460389977622327e+000,1.3516933108850401e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059314056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351160e+002,5.5977728115510581e+002,3.9515625464808119e+002,2.2295087117229440e+002,2.7740868663685717e+002,4.3582173208051069e+002
9.9400000000000018e+003,1.5078987495825825e+001,-2.8287102796521282e+001,9.2849864261396505e+001,1.3643591535500190e+002,9.2663134481880206e+001,4.7498821073275678e+001,9.2390922460363925e+001,1.1732585616330198e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178543150790e+000,2.2251714020306146e+000,2.3276886477785013e+000,4.5528600498091158e+000,2.1460389977622802e+000,1.3516933099282220e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351233e+002,5.5977728115510502e+002,3.9515625464808056e+002,2.2295087117228996e+002,2.7740868663685961e+002,4.3582173208051080e+002
9.9500000000000018e+003,1.5078987495825825e+001,-2.8287102796521623e+001,9.2849864261396306e+001,1.3643591535500082e+002,9.2663134481880064e+001,4.7498821073275565e+001,9.2390922460363754e+001,1.1732585616332585e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178528133189e+000,2.2251714004554892e+000,2.3276886461307305e+000,4.5528600465862201e+000,2.1460389977622523e+000,1.3516933089714019e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351205e+002,5.5977728115510445e+002,3.9515625464807988e+002,2.2295087117229485e+002,2.7740868663685757e+002,4.3582173208051040e+002
9.9600000000000018e+003,1.5078987495825835e+001,-2.8287102796523612e+001,9.2849864261396291e+001,1.3643591535499974e+002,9.2663134481880022e+001,4.7498821073275508e+001,9.2390922460363740e+001,1.1732585616328322e+001,1.6499618333942362e+001,-2.5576106454165370e+001,1.6153769824778376e+001,-2.6230530254447871e+001,2.1215178543150643e+000,2.2251714020306057e+000,2.3276886477784613e+000,4.5528600498090670e+000,2.1460389977622722e+000,1.3516933099282254e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351125e+002,5.5977728115510286e+002,3.9515625464807948e+002,2.2295087117229230e+002,2.7740868663685848e+002,4.3582173208051063e+002
9.9700000000000018e+003,1.5078987495825844e+001,-2.8287102796521168e+001,9.2849864261396647e+001,1.3643591535500258e+002,9.2663134481880391e+001,4.7498821073276076e+001,9.2390922460364109e+001,1.1732585616329629e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178528133762e+000,2.2251714004555074e+000,2.3276886461307451e+000,4.5528600465862521e+000,2.1460389977622092e+000,1.3516933089713992e-002,0.0000000000000000e+000,2.3165894156368324e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351086e+002,5.5977728115510672e+002,3.9515625464808045e+002,2.2295087117229397e+002,2.7740868663685723e+002,4.3582173208051103e+002
9.9800000000000018e+003,1.5078987495825835e+001,-2.8287102796522589e+001,9.2849864261396419e+001,1.3643591535500224e+002,9.2663134481880164e+001,4.7498821073276076e+001,9.2390922460363868e+001,1.1732585616330255e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178528133563e+000,2.2251714004554892e+000,2.3276886461307655e+000,4.5528600465862548e+000,2.1460389977622305e+000,1.3516933089713997e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351108e+002,5.5977728115510581e+002,3.9515625464808096e+002,2.2295087117229303e+002,2.7740868663686001e+002,4.3582173208051114e+002
9.9900000000000018e+003,1.5078987495825867e+001,-2.8287102796523186e+001,9.2849864261396476e+001,1.3643591535500258e+002,9.2663134481880206e+001,4.7498821073275451e+001,9.2390922460363910e+001,1.1732585616330141e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778394e+001,-2.6230530254447842e+001,2.1215178543151016e+000,2.2251714020306399e+000,2.3276886477784537e+000,4.5528600498090936e+000,2.1460389977622469e+000,1.3516933099282192e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351160e+002,5.5977728115510592e+002,3.9515625464807925e+002,2.2295087117229184e+002,2.7740868663685791e+002,4.3582173208051097e+002
1.0000000000000002e+004,1.5078987495825865e+001,-2.8287102796520799e+001,9.2849864261396604e+001,1.3643591535500286e+002,9.2663134481880320e+001,4.7498821073275849e+001,9.2390922460364038e+001,1.1732585616331846e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178543150781e+000,2.2251714020306399e+000,2.3276886477784626e+000,4.5528600498091025e+000,2.1460389977622749e+000,1.3516933099282187e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510649e+002,3.9515625464807977e+002,2.2295087117229161e+002,2.7740868663685762e+002,4.3582173208051097e+002
1.0010000000000002e+004,1.5078987495825830e+001,-2.8287102796523897e+001,9.2849864261396775e+001,1.3643591535500087e+002,9.2663134481880519e+001,4.7498821073276304e+001,9.2390922460364223e+001,1.1732585616332699e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178558168497e+000,2.2251714036057351e+000,2.3276886494261455e+000,4.5528600530318801e+000,2.1460389977622358e+000,1.3516933108850465e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351097e+002,5.5977728115510411e+002,3.9515625464808068e+002,2.2295087117229446e+002,2.7740868663685802e+002,4.3582173208051023e+002
1.0020000000000002e+004,1.5078987495825830e+001,-2.8287102796521538e+001,9.2849864261396348e+001,1.3643591535500116e+002,9.2663134481880064e+001,4.7498821073276190e+001,9.2390922460363754e+001,1.1732585616329800e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178543150714e+000,2.2251714020306221e+000,2.3276886477784529e+000,4.5528600498090750e+000,2.1460389977622687e+000,1.3516933099282228e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351233e+002,5.5977728115510456e+002,3.9515625464807965e+002,2.2295087117229275e+002,2.7740868663685933e+002,4.3582173208051069e+002
1.0030000000000002e+004,1.5078987495825839e+001,-2.8287102796522589e+001,9.2849864261396334e+001,1.3643591535500229e+002,9.2663134481880036e+001,4.7498821073275963e+001,9.2390922460363754e+001,1.1732585616331562e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178543151216e+000,2.2251714020306332e+000,2.3276886477784746e+000,4.5528600498091079e+000,2.1460389977622336e+000,1.3516933099282188e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351086e+002,5.5977728115510638e+002,3.9515625464808016e+002,2.2295087117229113e+002,2.7740868663685700e+002,4.3582173208051097e+002
1.0040000000000002e+004,1.5078987495825860e+001,-2.8287102796519946e+001,9.2849864261396476e+001,1.3643591535500127e+002,9.2663134481880206e+001,4.7498821073275792e+001,9.2390922460363882e+001,1.1732585616330880e+001,1.6499618333942376e+001,-2.5576106454165341e+001,1.6153769824778394e+001,-2.6230530254447842e+001,2.1215178543150777e+000,2.2251714020306257e+000,2.3276886477784431e+000,4.5528600498090688e+000,2.1460389977622598e+000,1.3516933099282237e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059314056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351262e+002,5.5977728115510513e+002,3.9515625464808005e+002,2.2295087117229397e+002,2.7740868663685768e+002,4.3582173208051040e+002
1.0050000000000002e+004,1.5078987495825832e+001,-2.8287102796520060e+001,9.2849864261396633e+001,1.3643591535500167e+002,9.2663134481880363e+001,4.7498821073275678e+001,9.2390922460364052e+001,1.1732585616333154e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178543150768e+000,2.2251714020306381e+000,2.3276886477783818e+000,4.5528600498090199e+000,2.1460389977622376e+000,1.3516933099282227e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351233e+002,5.5977728115510479e+002,3.9515625464807869e+002,2.2295087117229701e+002,2.7740868663685922e+002,4.3582173208051063e+002
1.0060000000000002e+004,1.5078987495825837e+001,-2.8287102796522390e+001,9.2849864261396448e+001,1.3643591535500178e+002,9.2663134481880164e+001,4.7498821073275451e+001,9.2390922460363868e+001,1.1732585616332756e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178528133571e+000,2.2251714004555065e+000,2.3276886461307118e+000,4.5528600465862183e+000,2.1460389977622127e+000,1.3516933089714014e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351086e+002,5.5977728115510547e+002,3.9515625464807954e+002,2.2295087117229582e+002,2.7740868663686052e+002,4.3582173208051131e+002
1.0070000000000002e+004,1.5078987495825846e+001,-2.8287102796521907e+001,9.2849864261396704e+001,1.3643591535500269e+002,9.2663134481880434e+001,4.7498821073276304e+001,9.2390922460364109e+001,1.1732585616331960e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178558168644e+000,2.2251714036057626e+000,2.3276886494261082e+000,4.5528600530318712e+000,2.1460389977622172e+000,1.3516933108850408e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351160e+002,5.5977728115510615e+002,3.9515625464807999e+002,2.2295087117229582e+002,2.7740868663685717e+002,4.3582173208051114e+002
1.0080000000000002e+004,1.5078987495825862e+001,-2.8287102796518838e+001,9.2849864261396590e+001,1.3643591535500269e+002,9.2663134481880320e+001,4.7498821073276190e+001,9.2390922460364038e+001,1.1732585616332585e+001,1.6499618333942358e+001,-2.5576106454165370e+001,1.6153769824778379e+001,-2.6230530254447871e+001,2.1215178543150639e+000,2.2251714020306355e+000,2.3276886477784626e+000,4.5528600498090981e+000,2.1460389977622873e+000,1.3516933099282192e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059314056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510649e+002,3.9515625464808016e+002,2.2295087117229207e+002,2.7740868663685876e+002,4.3582173208051142e+002
1.0090000000000002e+004,1.5078987495825830e+001,-2.8287102796524550e+001,9.2849864261396405e+001,1.3643591535499883e+002,9.2663134481880135e+001,4.7498821073276019e+001,9.2390922460363853e+001,1.1732585616329629e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178543150737e+000,2.2251714020305915e+000,2.3276886477784551e+000,4.5528600498090466e+000,2.1460389977622532e+000,1.3516933099282291e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351006e+002,5.5977728115510183e+002,3.9515625464807994e+002,2.2295087117229366e+002,2.7740868663685740e+002,4.3582173208050978e+002
1.0100000000000002e+004,1.5078987495825855e+001,-2.8287102796520941e+001,9.2849864261396590e+001,1.3643591535500212e+002,9.2663134481880306e+001,4.7498821073276076e+001,9.2390922460363981e+001,1.1732585616331278e+001,1.6499618333942362e+001,-2.5576106454165370e+001,1.6153769824778379e+001,-2.6230530254447871e+001,2.1215178558168293e+000,2.2251714036057662e+000,2.3276886494261415e+000,4.5528600530319077e+000,2.1460389977622696e+000,1.3516933108850406e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510615e+002,3.9515625464807971e+002,2.2295087117229303e+002,2.7740868663685836e+002,4.3582173208051063e+002
1.0110000000000002e+004,1.5078987495825841e+001,-2.8287102796523470e+001,9.2849864261396817e+001,1.3643591535500002e+002,9.2663134481880519e+001,4.7498821073275565e+001,9.2390922460364223e+001,1.1732585616332756e+001,1.6499618333942390e+001,-2.5576106454165313e+001,1.6153769824778401e+001,-2.6230530254447814e+001,2.1215178543151088e+000,2.2251714020306106e+000,2.3276886477784404e+000,4.5528600498090510e+000,2.1460389977622198e+000,1.3516933099282294e-002,0.0000000000000000e+000,2.3165894156368324e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562350921e+002,5.5977728115510286e+002,3.9515625464807960e+002,2.2295087117229446e+002,2.7740868663685688e+002,4.3582173208050909e+002
1.0120000000000002e+004,1.5078987495825853e+001,-2.8287102796520543e+001,9.2849864261396689e+001,1.3643591535500315e+002,9.2663134481880405e+001,4.7498821073276019e+001,9.2390922460364109e+001,1.1732585616332301e+001,1.6499618333942362e+001,-2.5576106454165370e+001,1.6153769824778379e+001,-2.6230530254447871e+001,2.1215178543150919e+000,2.2251714020306488e+000,2.3276886477784715e+000,4.5528600498091203e+000,2.1460389977622696e+000,1.3516933099282182e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059314056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510729e+002,3.9515625464807982e+002,2.2295087117229093e+002,2.7740868663686007e+002,4.3582173208051131e+002
1.0130000000000002e+004,1.5078987495825841e+001,-2.8287102796523669e+001,9.2849864261396718e+001,1.3643591535500070e+002,9.2663134481880448e+001,4.7498821073275735e+001,9.2390922460364152e+001,1.1732585616332244e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178558168470e+000,2.2251714036057502e+000,2.3276886494261535e+000,4.5528600530319032e+000,2.1460389977622496e+000,1.3516933108850458e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059314056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351125e+002,5.5977728115510433e+002,3.9515625464807971e+002,2.2295087117229281e+002,2.7740868663685865e+002,4.3582173208051086e+002
1.0140000000000002e+004,1.5078987495825837e+001,-2.8287102796523016e+001,9.2849864261396647e+001,1.3643591535500167e+002,9.2663134481880377e+001,4.7498821073276417e+001,9.2390922460364052e+001,1.1732585616330880e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178558168430e+000,2.2251714036057582e+000,2.3276886494261446e+000,4.5528600530319032e+000,2.1460389977622536e+000,1.3516933108850441e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059314056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351233e+002,5.5977728115510536e+002,3.9515625464807994e+002,2.2295087117229349e+002,2.7740868663685916e+002,4.3582173208051057e+002
1.0150000000000002e+004,1.5078987495825853e+001,-2.8287102796521708e+001,9.2849864261396746e+001,1.3643591535500190e+002,9.2663134481880462e+001,4.7498821073276247e+001,9.2390922460364180e+001,1.1732585616333438e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178528133292e+000,2.2251714004555039e+000,2.3276886461307571e+000,4.5528600465862610e+000,2.1460389977622611e+000,1.3516933089714030e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351268e+002,5.5977728115510547e+002,3.9515625464807994e+002,2.2295087117229306e+002,2.7740868663685785e+002,4.3582173208051017e+002
1.0160000000000002e+004,1.5078987495825851e+001,-2.8287102796520884e+001,9.2849864261396633e+001,1.3643591535500229e+002,9.2663134481880363e+001,4.7498821073275451e+001,9.2390922460364067e+001,1.1732585616330653e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178543150719e+000,2.2251714020306275e+000,2.3276886477784289e+000,4.5528600498090563e+000,2.1460389977622594e+000,1.3516933099282206e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510592e+002,3.9515625464808033e+002,2.2295087117229491e+002,2.7740868663685967e+002,4.3582173208051080e+002
1.0170000000000002e+004,1.5078987495825853e+001,-2.8287102796521935e+001,9.2849864261396590e+001,1.3643591535500121e+002,9.2663134481880320e+001,4.7498821073275735e+001,9.2390922460364024e+001,1.1732585616331107e+001,1.6499618333942376e+001,-2.5576106454165341e+001,1.6153769824778394e+001,-2.6230530254447842e+001,2.1215178528133305e+000,2.2251714004555110e+000,2.3276886461307624e+000,4.5528600465862734e+000,2.1460389977622656e+000,1.3516933089714026e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059314056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351205e+002,5.5977728115510502e+002,3.9515625464807891e+002,2.2295087117229161e+002,2.7740868663685700e+002,4.3582173208051057e+002
1.0180000000000002e+004,1.5078987495825890e+001,-2.8287102796521822e+001,9.2849864261396306e+001,1.3643591535500201e+002,9.2663134481880022e+001,4.7498821073275451e+001,9.2390922460363726e+001,1.1732585616332415e+001,1.6499618333942390e+001,-2.5576106454165313e+001,1.6153769824778415e+001,-2.6230530254447814e+001,2.1215178558168462e+000,2.2251714036057506e+000,2.3276886494261260e+000,4.5528600530318766e+000,2.1460389977622381e+000,1.3516933108850391e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059314056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351165e+002,5.5977728115510558e+002,3.9515625464808011e+002,2.2295087117229437e+002,2.7740868663685899e+002,4.3582173208051165e+002
1.0190000000000002e+004,1.5078987495825874e+001,-2.8287102796521793e+001,9.2849864261396661e+001,1.3643591535500059e+002,9.2663134481880405e+001,4.7498821073276019e+001,9.2390922460364109e+001,1.1732585616330084e+001,1.6499618333942397e+001,-2.5576106454165284e+001,1.6153769824778415e+001,-2.6230530254447814e+001,2.1215178528133167e+000,2.2251714004554928e+000,2.3276886461307877e+000,4.5528600465862805e+000,2.1460389977622829e+000,1.3516933089714052e-002,0.0000000000000000e+000,2.3165894156368324e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351182e+002,5.5977728115510376e+002,3.9515625464807931e+002,2.2295087117229045e+002,2.7740868663685734e+002,4.3582173208051120e+002
1.0200000000000002e+004,1.5078987495825865e+001,-2.8287102796520713e+001,9.2849864261396775e+001,1.3643591535500201e+002,9.2663134481880505e+001,4.7498821073276304e+001,9.2390922460364209e+001,1.1732585616330653e+001,1.6499618333942390e+001,-2.5576106454165313e+001,1.6153769824778408e+001,-2.6230530254447814e+001,2.1215178558168524e+000,2.2251714036057546e+000,2.3276886494261344e+000,4.5528600530318890e+000,2.1460389977622376e+000,1.3516933108850436e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351182e+002,5.5977728115510547e+002,3.9515625464808022e+002,2.2295087117229446e+002,2.7740868663685791e+002,4.3582173208051000e+002
1.0210000000000002e+004,1.5078987495825874e+001,-2.8287102796521879e+001,9.2849864261396448e+001,1.3643591535500104e+002,9.2663134481880192e+001,4.7498821073275508e+001,9.2390922460363868e+001,1.1732585616331676e+001,1.6499618333942383e+001,-2.5576106454165313e+001,1.6153769824778401e+001,-2.6230530254447814e+001,2.1215178528133301e+000,2.2251714004555092e+000,2.3276886461307384e+000,4.5528600465862477e+000,2.1460389977622540e+000,1.3516933089714007e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351160e+002,5.5977728115510479e+002,3.9515625464807857e+002,2.2295087117229281e+002,2.7740868663685808e+002,4.3582173208051034e+002
1.0220000000000002e+004,1.5078987495825876e+001,-2.8287102796520344e+001,9.2849864261396462e+001,1.3643591535500229e+002,9.2663134481880164e+001,4.7498821073276190e+001,9.2390922460363868e+001,1.1732585616332813e+001,1.6499618333942383e+001,-2.5576106454165313e+001,1.6153769824778401e+001,-2.6230530254447814e+001,2.1215178543150719e+000,2.2251714020306306e+000,2.3276886477784626e+000,4.5528600498090928e+000,2.1460389977622767e+000,1.3516933099282192e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510615e+002,3.9515625464808016e+002,2.2295087117229207e+002,2.7740868663685865e+002,4.3582173208051017e+002
1.0230000000000002e+004,1.5078987495825869e+001,-2.8287102796520941e+001,9.2849864261396249e+001,1.3643591535500241e+002,9.2663134481879979e+001,4.7498821073276019e+001,9.2390922460363697e+001,1.1732585616333381e+001,1.6499618333942376e+001,-2.5576106454165341e+001,1.6153769824778394e+001,-2.6230530254447842e+001,2.1215178528133181e+000,2.2251714004555114e+000,2.3276886461307380e+000,4.5528600465862494e+000,2.1460389977622669e+000,1.3516933089713974e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510638e+002,3.9515625464807960e+002,2.2295087117229343e+002,2.7740868663685836e+002,4.3582173208051040e+002
1.0240000000000002e+004,1.5078987495825841e+001,-2.8287102796522561e+001,9.2849864261396704e+001,1.3643591535500138e+002,9.2663134481880448e+001,4.7498821073276019e+001,9.2390922460364109e+001,1.1732585616330368e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778379e+001,-2.6230530254447871e+001,2.1215178543150954e+000,2.2251714020306270e+000,2.3276886477784648e+000,4.5528600498090919e+000,2.1460389977622527e+000,1.3516933099282239e-002,0.0000000000000000e+000,2.3165894156368324e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351125e+002,5.5977728115510467e+002,3.9515625464807954e+002,2.2295087117229187e+002,2.7740868663685740e+002,4.3582173208051017e+002
1.0250000000000002e+004,1.5078987495825839e+001,-2.8287102796520372e+001,9.2849864261396462e+001,1.3643591535500093e+002,9.2663134481880164e+001,4.7498821073275337e+001,9.2390922460363910e+001,1.1732585616329743e+001,1.6499618333942358e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178543150737e+000,2.2251714020306150e+000,2.3276886477784497e+000,4.5528600498090643e+000,2.1460389977622616e+000,1.3516933099282220e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351239e+002,5.5977728115510479e+002,3.9515625464808028e+002,2.2295087117229349e+002,2.7740868663685882e+002,4.3582173208051069e+002
1.0260000000000002e+004,1.5078987495825848e+001,-2.8287102796520429e+001,9.2849864261396419e+001,1.3643591535500303e+002,9.2663134481880149e+001,4.7498821073276019e+001,9.2390922460363853e+001,1.1732585616329231e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178543150746e+000,2.2251714020306546e+000,2.3276886477784400e+000,4.5528600498090945e+000,2.1460389977622749e+000,1.3516933099282175e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510695e+002,3.9515625464807897e+002,2.2295087117229232e+002,2.7740868663685842e+002,4.3582173208051131e+002
1.0270000000000002e+004,1.5078987495825862e+001,-2.8287102796522362e+001,9.2849864261396476e+001,1.3643591535500263e+002,9.2663134481880221e+001,4.7498821073276645e+001,9.2390922460363925e+001,1.1732585616332585e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778394e+001,-2.6230530254447842e+001,2.1215178528133642e+000,2.2251714004554892e+000,2.3276886461307646e+000,4.5528600465862539e+000,2.1460389977622221e+000,1.3516933089714002e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351086e+002,5.5977728115510604e+002,3.9515625464808124e+002,2.2295087117229346e+002,2.7740868663685785e+002,4.3582173208051091e+002
1.0280000000000002e+004,1.5078987495825828e+001,-2.8287102796523413e+001,9.2849864261396391e+001,1.3643591535499888e+002,9.2663134481880107e+001,4.7498821073275678e+001,9.2390922460363811e+001,1.1732585616330766e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178543150870e+000,2.2251714020305746e+000,2.3276886477785173e+000,4.5528600498090919e+000,2.1460389977622611e+000,1.3516933099282280e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562350955e+002,5.5977728115510217e+002,3.9515625464808141e+002,2.2295087117229042e+002,2.7740868663685666e+002,4.3582173208051000e+002
1.0290000000000002e+004,1.5078987495825839e+001,-2.8287102796522561e+001,9.2849864261396462e+001,1.3643591535500246e+002,9.2663134481880164e+001,4.7498821073276019e+001,9.2390922460363868e+001,1.1732585616330880e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178543151243e+000,2.2251714020306315e+000,2.3276886477784480e+000,4.5528600498090794e+000,2.1460389977622176e+000,1.3516933099282197e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351086e+002,5.5977728115510638e+002,3.9515625464808039e+002,2.2295087117229346e+002,2.7740868663685768e+002,4.3582173208051080e+002
1.0300000000000002e+004,1.5078987495825860e+001,-2.8287102796522476e+001,9.2849864261396448e+001,1.3643591535500309e+002,9.2663134481880149e+001,4.7498821073276247e+001,9.2390922460363868e+001,1.1732585616332301e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178558168857e+000,2.2251714036057666e+000,2.3276886494261251e+000,4.5528600530318917e+000,2.1460389977622052e+000,1.3516933108850377e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351086e+002,5.5977728115510706e+002,3.9515625464808022e+002,2.2295087117229440e+002,2.7740868663685762e+002,4.3582173208051051e+002
1.0310000000000002e+004,1.5078987495825853e+001,-2.8287102796523612e+001,9.2849864261396405e+001,1.3643591535500258e+002,9.2663134481880093e+001,4.7498821073276076e+001,9.2390922460363825e+001,1.1732585616333495e+001,1.6499618333942358e+001,-2.5576106454165370e+001,1.6153769824778376e+001,-2.6230530254447871e+001,2.1215178558168768e+000,2.2251714036057550e+000,2.3276886494261522e+000,4.5528600530319068e+000,2.1460389977622212e+000,1.3516933108850396e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351086e+002,5.5977728115510638e+002,3.9515625464808062e+002,2.2295087117229303e+002,2.7740868663685694e+002,4.3582173208051086e+002
1.0320000000000002e+004,1.5078987495825839e+001,-2.8287102796521481e+001,9.2849864261396633e+001,1.3643591535500070e+002,9.2663134481880363e+001,4.7498821073276360e+001,9.2390922460364052e+001,1.1732585616331050e+001,1.6499618333942358e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178543150719e+000,2.2251714020306324e+000,2.3276886477784346e+000,4.5528600498090670e+000,2.1460389977622647e+000,1.3516933099282239e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351239e+002,5.5977728115510445e+002,3.9515625464807891e+002,2.2295087117229349e+002,2.7740868663685836e+002,4.3582173208051086e+002
1.0330000000000002e+004,1.5078987495825846e+001,-2.8287102796521708e+001,9.2849864261396405e+001,1.3643591535500116e+002,9.2663134481880135e+001,4.7498821073275337e+001,9.2390922460363811e+001,1.1732585616330880e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778379e+001,-2.6230530254447871e+001,2.1215178543150754e+000,2.2251714020306301e+000,2.3276886477784449e+000,4.5528600498090750e+000,2.1460389977622647e+000,1.3516933099282211e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351239e+002,5.5977728115510502e+002,3.9515625464807931e+002,2.2295087117229278e+002,2.7740868663685865e+002,4.3582173208051063e+002
1.0340000000000002e+004,1.5078987495825860e+001,-2.8287102796521538e+001,9.2849864261396391e+001,1.3643591535500144e+002,9.2663134481880093e+001,4.7498821073275394e+001,9.2390922460363811e+001,1.1732585616332699e+001,1.6499618333942376e+001,-2.5576106454165341e+001,1.6153769824778394e+001,-2.6230530254447842e+001,2.1215178543150732e+000,2.2251714020306372e+000,2.3276886477784560e+000,4.5528600498090928e+000,2.1460389977622754e+000,1.3516933099282221e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059314056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351245e+002,5.5977728115510490e+002,3.9515625464807880e+002,2.2295087117229158e+002,2.7740868663685876e+002,4.3582173208051057e+002
1.0350000000000002e+004,1.5078987495825832e+001,-2.8287102796522163e+001,9.2849864261396391e+001,1.3643591535500195e+002,9.2663134481880135e+001,4.7498821073276019e+001,9.2390922460363853e+001,1.1732585616331164e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178528133469e+000,2.2251714004554888e+000,2.3276886461307753e+000,4.5528600465862645e+000,2.1460389977622447e+000,1.3516933089713995e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351160e+002,5.5977728115510581e+002,3.9515625464808096e+002,2.2295087117229230e+002,2.7740868663685808e+002,4.3582173208051159e+002
1.0360000000000002e+004,1.5078987495825853e+001,-2.8287102796522049e+001,9.2849864261396306e+001,1.3643591535500002e+002,9.2663134481880036e+001,4.7498821073275906e+001,9.2390922460363740e+001,1.1732585616332358e+001,1.6499618333942383e+001,-2.5576106454165313e+001,1.6153769824778394e+001,-2.6230530254447842e+001,2.1215178528133118e+000,2.2251714004554755e+000,2.3276886461307433e+000,4.5528600465862183e+000,2.1460389977622585e+000,1.3516933089714031e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351125e+002,5.5977728115510320e+002,3.9515625464807977e+002,2.2295087117229394e+002,2.7740868663685700e+002,4.3582173208050955e+002
