时间(s),吸气压力(bar),吸气温度(℃),排气压力(bar),排气温度(℃),气冷中间压力(bar),气冷中间温度(℃),气冷出口压力(bar),气冷出口温度(℃),蒸发器进口压力(bar),蒸发器进口温度(℃),蒸发器出口压力(bar),蒸发器出口温度(℃),压缩机功耗(kW),一级制热量(kW),二级制热量(kW),制热量(kW),COP,质量流量(kg/s),进风温度(℃),中间温度(℃),出风温度(℃),室内风量(kg/min),环境温度(℃),室外风量(m/s),吸气比焓(kJ/kg),排气比焓(kJ/kg),气冷中间比焓(kJ/kg),气冷出口比焓(kJ/kg),蒸发器进口比焓(kJ/kg),蒸发器出口比焓(kJ/kg)
1.1010000000000002e+004,1.5078987495825858e+001,-2.8287102796521651e+001,9.2849864261396348e+001,1.3643591535500036e+002,9.2663134481880078e+001,4.7498821073275792e+001,9.2390922460363754e+001,1.1732585616330311e+001,1.6499618333942376e+001,-2.5576106454165341e+001,1.6153769824778394e+001,-2.6230530254447842e+001,2.1215178543150612e+000,2.2251714020306119e+000,2.3276886477784409e+000,4.5528600498090528e+000,2.1460389977622687e+000,1.3516933099282232e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351211e+002,5.5977728115510376e+002,3.9515625464807965e+002,2.2295087117229369e+002,2.7740868663685620e+002,4.3582173208050989e+002
1.1020000000000002e+004,1.5078987495825851e+001,-2.8287102796521992e+001,9.2849864261396462e+001,1.3643591535500121e+002,9.2663134481880192e+001,4.7498821073275963e+001,9.2390922460363882e+001,1.1732585616330368e+001,1.6499618333942376e+001,-2.5576106454165341e+001,1.6153769824778394e+001,-2.6230530254447842e+001,2.1215178543150914e+000,2.2251714020306133e+000,2.3276886477784653e+000,4.5528600498090785e+000,2.1460389977622505e+000,1.3516933099282227e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351148e+002,5.5977728115510490e+002,3.9515625464808062e+002,2.2295087117229278e+002,2.7740868663685575e+002,4.3582173208050813e+002
1.1030000000000002e+004,1.5078987495825855e+001,-2.8287102796522049e+001,9.2849864261396505e+001,1.3643591535500161e+002,9.2663134481880206e+001,4.7498821073276190e+001,9.2390922460363910e+001,1.1732585616332528e+001,1.6499618333942362e+001,-2.5576106454165370e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178573186035e+000,2.2251714051808698e+000,2.3276886510738364e+000,4.5528600562547066e+000,2.1460389977622381e+000,1.3516933118418627e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351160e+002,5.5977728115510524e+002,3.9515625464808079e+002,2.2295087117229443e+002,2.7740868663685899e+002,4.3582173208051057e+002
1.1040000000000002e+004,1.5078987495825851e+001,-2.8287102796520287e+001,9.2849864261396505e+001,1.3643591535500184e+002,9.2663134481880206e+001,4.7498821073276304e+001,9.2390922460363910e+001,1.1732585616331960e+001,1.6499618333942376e+001,-2.5576106454165341e+001,1.6153769824778394e+001,-2.6230530254447842e+001,2.1215178558168488e+000,2.2251714036057542e+000,2.3276886494261135e+000,4.5528600530318677e+000,2.1460389977622309e+000,1.3516933108850413e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351211e+002,5.5977728115510581e+002,3.9515625464808033e+002,2.2295087117229582e+002,2.7740868663685740e+002,4.3582173208051040e+002
1.1050000000000002e+004,1.5078987495825853e+001,-2.8287102796522902e+001,9.2849864261396448e+001,1.3643591535500133e+002,9.2663134481880149e+001,4.7498821073275565e+001,9.2390922460363868e+001,1.1732585616333324e+001,1.6499618333942376e+001,-2.5576106454165341e+001,1.6153769824778394e+001,-2.6230530254447842e+001,2.1215178558168319e+000,2.2251714036057519e+000,2.3276886494261575e+000,4.5528600530319094e+000,2.1460389977622678e+000,1.3516933108850446e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059314056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351211e+002,5.5977728115510456e+002,3.9515625464807965e+002,2.2295087117229230e+002,2.7740868663685814e+002,4.3582173208051034e+002
1.1060000000000002e+004,1.5078987495825853e+001,-2.8287102796521765e+001,9.2849864261396476e+001,1.3643591535500184e+002,9.2663134481880192e+001,4.7498821073275906e+001,9.2390922460363868e+001,1.1732585616332983e+001,1.6499618333942376e+001,-2.5576106454165341e+001,1.6153769824778394e+001,-2.6230530254447842e+001,2.1215178558168435e+000,2.2251714036057586e+000,2.3276886494261646e+000,4.5528600530319228e+000,2.1460389977622625e+000,1.3516933108850425e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351205e+002,5.5977728115510536e+002,3.9515625464807971e+002,2.2295087117229158e+002,2.7740868663685626e+002,4.3582173208051000e+002
1.1070000000000002e+004,1.5078987495825853e+001,-2.8287102796521367e+001,9.2849864261396647e+001,1.3643591535500195e+002,9.2663134481880391e+001,4.7498821073276758e+001,9.2390922460364067e+001,1.1732585616331107e+001,1.6499618333942383e+001,-2.5576106454165313e+001,1.6153769824778394e+001,-2.6230530254447842e+001,2.1215178543151074e+000,2.2251714020306128e+000,2.3276886477784817e+000,4.5528600498090945e+000,2.1460389977622416e+000,1.3516933099282237e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351120e+002,5.5977728115510536e+002,3.9515625464808124e+002,2.2295087117229232e+002,2.7740868663685882e+002,4.3582173208051006e+002
1.1080000000000002e+004,1.5078987495825860e+001,-2.8287102796520173e+001,9.2849864261396519e+001,1.3643591535500127e+002,9.2663134481880249e+001,4.7498821073276304e+001,9.2390922460363939e+001,1.1732585616328322e+001,1.6499618333942376e+001,-2.5576106454165341e+001,1.6153769824778394e+001,-2.6230530254447842e+001,2.1215178543150679e+000,2.2251714020306146e+000,2.3276886477784777e+000,4.5528600498090928e+000,2.1460389977622807e+000,1.3516933099282244e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351268e+002,5.5977728115510456e+002,3.9515625464808039e+002,2.2295087117229184e+002,2.7740868663685831e+002,4.3582173208051017e+002
1.1090000000000002e+004,1.5078987495825839e+001,-2.8287102796520486e+001,9.2849864261396718e+001,1.3643591535500303e+002,9.2663134481880462e+001,4.7498821073276758e+001,9.2390922460364166e+001,1.1732585616332813e+001,1.6499618333942358e+001,-2.5576106454165370e+001,1.6153769824778376e+001,-2.6230530254447871e+001,2.1215178528133514e+000,2.2251714004554999e+000,2.3276886461307544e+000,4.5528600465862539e+000,2.1460389977622354e+000,1.3516933089713997e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351239e+002,5.5977728115510672e+002,3.9515625464808107e+002,2.2295087117229397e+002,2.7740868663685916e+002,4.3582173208051086e+002
1.1100000000000002e+004,1.5078987495825825e+001,-2.8287102796522163e+001,9.2849864261396476e+001,1.3643591535499962e+002,9.2663134481880206e+001,4.7498821073276019e+001,9.2390922460363925e+001,1.1732585616329175e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178543150497e+000,2.2251714020306141e+000,2.3276886477784466e+000,4.5528600498090608e+000,2.1460389977622842e+000,1.3516933099282279e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351182e+002,5.5977728115510229e+002,3.9515625464807857e+002,2.2295087117229278e+002,2.7740868663686012e+002,4.3582173208051103e+002
1.1110000000000002e+004,1.5078987495825846e+001,-2.8287102796522646e+001,9.2849864261396590e+001,1.3643591535500246e+002,9.2663134481880320e+001,4.7498821073276304e+001,9.2390922460364024e+001,1.1732585616332074e+001,1.6499618333942358e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178543151261e+000,2.2251714020306386e+000,2.3276886477784342e+000,4.5528600498090732e+000,2.1460389977622127e+000,1.3516933099282194e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059314056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351086e+002,5.5977728115510649e+002,3.9515625464807994e+002,2.2295087117229397e+002,2.7740868663685802e+002,4.3582173208051069e+002
1.1120000000000002e+004,1.5078987495825846e+001,-2.8287102796522049e+001,9.2849864261396348e+001,1.3643591535500082e+002,9.2663134481880064e+001,4.7498821073275906e+001,9.2390922460363754e+001,1.1732585616332017e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178558168373e+000,2.2251714036057377e+000,2.3276886494261535e+000,4.5528600530318908e+000,2.1460389977622536e+000,1.3516933108850425e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351171e+002,5.5977728115510467e+002,3.9515625464808056e+002,2.2295087117229323e+002,2.7740868663685808e+002,4.3582173208050995e+002
1.1130000000000002e+004,1.5078987495825876e+001,-2.8287102796519719e+001,9.2849864261396391e+001,1.3643591535500178e+002,9.2663134481880078e+001,4.7498821073276360e+001,9.2390922460363797e+001,1.1732585616332926e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178558168288e+000,2.2251714036057573e+000,2.3276886494261264e+000,4.5528600530318837e+000,2.1460389977622589e+000,1.3516933108850391e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059314056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351285e+002,5.5977728115510570e+002,3.9515625464807971e+002,2.2295087117229394e+002,2.7740868663685939e+002,4.3582173208051057e+002
1.1140000000000002e+004,1.5078987495825853e+001,-2.8287102796522476e+001,9.2849864261396363e+001,1.3643591535500155e+002,9.2663134481880078e+001,4.7498821073275963e+001,9.2390922460363740e+001,1.1732585616330311e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778379e+001,-2.6230530254447871e+001,2.1215178558168510e+000,2.2251714036057479e+000,2.3276886494261677e+000,4.5528600530319157e+000,2.1460389977622514e+000,1.3516933108850408e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351086e+002,5.5977728115510479e+002,3.9515625464807971e+002,2.2295087117229113e+002,2.7740868663685825e+002,4.3582173208051034e+002
1.1150000000000002e+004,1.5078987495825853e+001,-2.8287102796521850e+001,9.2849864261396704e+001,1.3643591535500173e+002,9.2663134481880491e+001,4.7498821073276190e+001,9.2390922460364166e+001,1.1732585616331505e+001,1.6499618333942376e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178513115767e+000,2.2251713988803830e+000,2.3276886444830263e+000,4.5528600433634097e+000,2.1460389977622460e+000,1.3516933080145840e-002,0.0000000000000000e+000,2.3165894156368324e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351211e+002,5.5977728115510490e+002,3.9515625464807903e+002,2.2295087117229491e+002,2.7740868663685785e+002,4.3582173208051000e+002
1.1160000000000002e+004,1.5078987495825839e+001,-2.8287102796522362e+001,9.2849864261396533e+001,1.3643591535500036e+002,9.2663134481880263e+001,4.7498821073276190e+001,9.2390922460363967e+001,1.1732585616330994e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778379e+001,-2.6230530254447871e+001,2.1215178558168328e+000,2.2251714036057400e+000,2.3276886494261784e+000,4.5528600530319183e+000,2.1460389977622709e+000,1.3516933108850476e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351091e+002,5.5977728115510308e+002,3.9515625464807943e+002,2.2295087117229090e+002,2.7740868663685933e+002,4.3582173208051017e+002
1.1170000000000002e+004,1.5078987495825835e+001,-2.8287102796520657e+001,9.2849864261396405e+001,1.3643591535500207e+002,9.2663134481880093e+001,4.7498821073276133e+001,9.2390922460363811e+001,1.1732585616330425e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178558168564e+000,2.2251714036057435e+000,2.3276886494261388e+000,4.5528600530318819e+000,2.1460389977622301e+000,1.3516933108850394e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351160e+002,5.5977728115510592e+002,3.9515625464808102e+002,2.2295087117229440e+002,2.7740868663685899e+002,4.3582173208051194e+002
1.1180000000000002e+004,1.5078987495825835e+001,-2.8287102796523953e+001,9.2849864261396235e+001,1.3643591535500076e+002,9.2663134481879965e+001,4.7498821073275906e+001,9.2390922460363683e+001,1.1732585616334347e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178558168426e+000,2.2251714036057444e+000,2.3276886494261388e+000,4.5528600530318837e+000,2.1460389977622447e+000,1.3516933108850418e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351108e+002,5.5977728115510445e+002,3.9515625464807977e+002,2.2295087117229346e+002,2.7740868663686001e+002,4.3582173208051108e+002
1.1190000000000002e+004,1.5078987495825855e+001,-2.8287102796520799e+001,9.2849864261396547e+001,1.3643591535500252e+002,9.2663134481880263e+001,4.7498821073276190e+001,9.2390922460363967e+001,1.1732585616331846e+001,1.6499618333942358e+001,-2.5576106454165370e+001,1.6153769824778379e+001,-2.6230530254447871e+001,2.1215178543150790e+000,2.2251714020306390e+000,2.3276886477783894e+000,4.5528600498090288e+000,2.1460389977622394e+000,1.3516933099282192e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510649e+002,3.9515625464807988e+002,2.2295087117229721e+002,2.7740868663685683e+002,4.3582173208051114e+002
1.1200000000000002e+004,1.5078987495825832e+001,-2.8287102796520259e+001,9.2849864261396348e+001,1.3643591535500042e+002,9.2663134481880022e+001,4.7498821073276076e+001,9.2390922460363754e+001,1.1732585616330823e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178573185622e+000,2.2251714051808498e+000,2.3276886510738688e+000,4.5528600562547190e+000,2.1460389977622856e+000,1.3516933118418657e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351233e+002,5.5977728115510331e+002,3.9515625464808068e+002,2.2295087117229230e+002,2.7740868663685768e+002,4.3582173208051046e+002
1.1210000000000002e+004,1.5078987495825855e+001,-2.8287102796519946e+001,9.2849864261396704e+001,1.3643591535500451e+002,9.2663134481880448e+001,4.7498821073275963e+001,9.2390922460364166e+001,1.1732585616329402e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178528133305e+000,2.2251714004555225e+000,2.3276886461307793e+000,4.5528600465863018e+000,2.1460389977622789e+000,1.3516933089713957e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510820e+002,3.9515625464808039e+002,2.2295087117229096e+002,2.7740868663685978e+002,4.3582173208051131e+002
1.1220000000000002e+004,1.5078987495825846e+001,-2.8287102796522191e+001,9.2849864261396519e+001,1.3643591535500127e+002,9.2663134481880221e+001,4.7498821073276190e+001,9.2390922460363925e+001,1.1732585616330368e+001,1.6499618333942376e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178543150972e+000,2.2251714020306137e+000,2.3276886477784675e+000,4.5528600498090812e+000,2.1460389977622456e+000,1.3516933099282239e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351120e+002,5.5977728115510479e+002,3.9515625464808062e+002,2.2295087117229278e+002,2.7740868663685825e+002,4.3582173208051006e+002
1.1230000000000002e+004,1.5078987495825853e+001,-2.8287102796521395e+001,9.2849864261396533e+001,1.3643591535500155e+002,9.2663134481880263e+001,4.7498821073276588e+001,9.2390922460363939e+001,1.1732585616330709e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178543150768e+000,2.2251714020306097e+000,2.3276886477784973e+000,4.5528600498091070e+000,2.1460389977622785e+000,1.3516933099282223e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059314056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351268e+002,5.5977728115510524e+002,3.9515625464808119e+002,2.2295087117229093e+002,2.7740868663685666e+002,4.3582173208051034e+002
1.1240000000000002e+004,1.5078987495825839e+001,-2.8287102796521310e+001,9.2849864261396604e+001,1.3643591535500235e+002,9.2663134481880377e+001,4.7498821073275849e+001,9.2390922460364052e+001,1.1732585616333211e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178543151123e+000,2.2251714020306439e+000,2.3276886477783876e+000,4.5528600498090315e+000,2.1460389977622070e+000,1.3516933099282211e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351114e+002,5.5977728115510581e+002,3.9515625464807908e+002,2.2295087117229679e+002,2.7740868663685899e+002,4.3582173208051097e+002
1.1250000000000002e+004,1.5078987495825862e+001,-2.8287102796522959e+001,9.2849864261396704e+001,1.3643591535500025e+002,9.2663134481880448e+001,4.7498821073276304e+001,9.2390922460364152e+001,1.1732585616330653e+001,1.6499618333942383e+001,-2.5576106454165313e+001,1.6153769824778394e+001,-2.6230530254447842e+001,2.1215178543150643e+000,2.2251714020306026e+000,2.3276886477784764e+000,4.5528600498090785e+000,2.1460389977622776e+000,1.3516933099282268e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351205e+002,5.5977728115510342e+002,3.9515625464808045e+002,2.2295087117229232e+002,2.7740868663685814e+002,4.3582173208051000e+002
1.1260000000000002e+004,1.5078987495825851e+001,-2.8287102796522618e+001,9.2849864261396519e+001,1.3643591535500224e+002,9.2663134481880221e+001,4.7498821073275963e+001,9.2390922460363925e+001,1.1732585616330994e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178558168479e+000,2.2251714036057559e+000,2.3276886494261517e+000,4.5528600530319077e+000,2.1460389977622509e+000,1.3516933108850406e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059314056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351245e+002,5.5977728115510615e+002,3.9515625464808045e+002,2.2295087117229301e+002,2.7740868663685848e+002,4.3582173208051080e+002
1.1270000000000002e+004,1.5078987495825846e+001,-2.8287102796522419e+001,9.2849864261396533e+001,1.3643591535500099e+002,9.2663134481880249e+001,4.7498821073276417e+001,9.2390922460363925e+001,1.1732585616333211e+001,1.6499618333942376e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178573186022e+000,2.2251714051808622e+000,2.3276886510738564e+000,4.5528600562547190e+000,2.1460389977622452e+000,1.3516933118418640e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351125e+002,5.5977728115510467e+002,3.9515625464808090e+002,2.2295087117229323e+002,2.7740868663685814e+002,4.3582173208051012e+002
1.1280000000000002e+004,1.5078987495825839e+001,-2.8287102796521481e+001,9.2849864261396775e+001,1.3643591535500019e+002,9.2663134481880505e+001,4.7498821073276076e+001,9.2390922460364180e+001,1.1732585616331335e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178558168013e+000,2.2251714036057382e+000,2.3276886494261513e+000,4.5528600530318890e+000,2.1460389977622891e+000,1.3516933108850481e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351273e+002,5.5977728115510297e+002,3.9515625464807948e+002,2.2295087117229303e+002,2.7740868663685779e+002,4.3582173208050978e+002
1.1290000000000002e+004,1.5078987495825851e+001,-2.8287102796521282e+001,9.2849864261396704e+001,1.3643591535500246e+002,9.2663134481880448e+001,4.7498821073275565e+001,9.2390922460364166e+001,1.1732585616333324e+001,1.6499618333942376e+001,-2.5576106454165341e+001,1.6153769824778394e+001,-2.6230530254447842e+001,2.1215178528133469e+000,2.2251714004555101e+000,2.3276886461306918e+000,4.5528600465862024e+000,2.1460389977622154e+000,1.3516933089714004e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351211e+002,5.5977728115510615e+002,3.9515625464807982e+002,2.2295087117229747e+002,2.7740868663685632e+002,4.3582173208050978e+002
1.1300000000000002e+004,1.5078987495825862e+001,-2.8287102796521140e+001,9.2849864261396689e+001,1.3643591535500246e+002,9.2663134481880405e+001,4.7498821073276360e+001,9.2390922460364109e+001,1.1732585616330027e+001,1.6499618333942376e+001,-2.5576106454165341e+001,1.6153769824778394e+001,-2.6230530254447842e+001,2.1215178543150870e+000,2.2251714020306195e+000,2.3276886477784728e+000,4.5528600498090928e+000,2.1460389977622616e+000,1.3516933099282209e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351268e+002,5.5977728115510592e+002,3.9515625464808096e+002,2.2295087117229232e+002,2.7740868663685865e+002,4.3582173208051063e+002
1.1310000000000002e+004,1.5078987495825858e+001,-2.8287102796521253e+001,9.2849864261396519e+001,1.3643591535500167e+002,9.2663134481880249e+001,4.7498821073275678e+001,9.2390922460363925e+001,1.1732585616330482e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178543150683e+000,2.2251714020306275e+000,2.3276886477784497e+000,4.5528600498090768e+000,2.1460389977622727e+000,1.3516933099282234e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351268e+002,5.5977728115510467e+002,3.9515625464807943e+002,2.2295087117229281e+002,2.7740868663685757e+002,4.3582173208051063e+002
1.1320000000000002e+004,1.5078987495825848e+001,-2.8287102796521566e+001,9.2849864261396505e+001,1.3643591535500065e+002,9.2663134481880206e+001,4.7498821073276474e+001,9.2390922460363925e+001,1.1732585616331619e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178543150781e+000,2.2251714020306101e+000,2.3276886477784662e+000,4.5528600498090768e+000,2.1460389977622629e+000,1.3516933099282244e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351211e+002,5.5977728115510456e+002,3.9515625464808073e+002,2.2295087117229303e+002,2.7740868663685757e+002,4.3582173208051017e+002
1.1330000000000002e+004,1.5078987495825844e+001,-2.8287102796521197e+001,9.2849864261396448e+001,1.3643591535500161e+002,9.2663134481880149e+001,4.7498821073276304e+001,9.2390922460363868e+001,1.1732585616331960e+001,1.6499618333942358e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178558168257e+000,2.2251714036057324e+000,2.3276886494261544e+000,4.5528600530318872e+000,2.1460389977622638e+000,1.3516933108850417e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351268e+002,5.5977728115510502e+002,3.9515625464808119e+002,2.2295087117229369e+002,2.7740868663685950e+002,4.3582173208051057e+002
1.1340000000000002e+004,1.5078987495825855e+001,-2.8287102796520429e+001,9.2849864261396419e+001,1.3643591535500138e+002,9.2663134481880149e+001,4.7498821073276190e+001,9.2390922460363853e+001,1.1732585616330823e+001,1.6499618333942376e+001,-2.5576106454165341e+001,1.6153769824778394e+001,-2.6230530254447842e+001,2.1215178558168342e+000,2.2251714036057444e+000,2.3276886494261277e+000,4.5528600530318721e+000,2.1460389977622478e+000,1.3516933108850425e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351211e+002,5.5977728115510490e+002,3.9515625464808028e+002,2.2295087117229485e+002,2.7740868663685791e+002,4.3582173208051034e+002
1.1350000000000002e+004,1.5078987495825832e+001,-2.8287102796521424e+001,9.2849864261396462e+001,1.3643591535500201e+002,9.2663134481880206e+001,4.7498821073276645e+001,9.2390922460363882e+001,1.1732585616333040e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178528133354e+000,2.2251714004554626e+000,2.3276886461307553e+000,4.5528600465862183e+000,2.1460389977622345e+000,1.3516933089714012e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351211e+002,5.5977728115510547e+002,3.9515625464808278e+002,2.2295087117229582e+002,2.7740868663685796e+002,4.3582173208051069e+002
1.1360000000000002e+004,1.5078987495825832e+001,-2.8287102796520202e+001,9.2849864261396476e+001,1.3643591535500030e+002,9.2663134481880206e+001,4.7498821073276474e+001,9.2390922460363910e+001,1.1732585616329288e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178558168151e+000,2.2251714036057337e+000,2.3276886494261495e+000,4.5528600530318837e+000,2.1460389977622727e+000,1.3516933108850451e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351205e+002,5.5977728115510342e+002,3.9515625464807994e+002,2.2295087117229323e+002,2.7740868663685865e+002,4.3582173208051040e+002
1.1370000000000002e+004,1.5078987495825839e+001,-2.8287102796521566e+001,9.2849864261396476e+001,1.3643591535500201e+002,9.2663134481880206e+001,4.7498821073275622e+001,9.2390922460363925e+001,1.1732585616332187e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778376e+001,-2.6230530254447871e+001,2.1215178543150861e+000,2.2251714020306501e+000,2.3276886477784275e+000,4.5528600498090777e+000,2.1460389977622554e+000,1.3516933099282211e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351205e+002,5.5977728115510524e+002,3.9515625464807806e+002,2.2295087117229281e+002,2.7740868663685887e+002,4.3582173208051040e+002
1.1380000000000002e+004,1.5078987495825835e+001,-2.8287102796519804e+001,9.2849864261396547e+001,1.3643591535500121e+002,9.2663134481880277e+001,4.7498821073275906e+001,9.2390922460363981e+001,1.1732585616332472e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178543150706e+000,2.2251714020306288e+000,2.3276886477784244e+000,4.5528600498090537e+000,2.1460389977622598e+000,1.3516933099282221e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351262e+002,5.5977728115510479e+002,3.9515625464807931e+002,2.2295087117229443e+002,2.7740868663685899e+002,4.3582173208051103e+002
1.1390000000000002e+004,1.5078987495825825e+001,-2.8287102796522106e+001,9.2849864261396519e+001,1.3643591535500258e+002,9.2663134481880263e+001,4.7498821073275508e+001,9.2390922460363939e+001,1.1732585616332869e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543150741e+000,2.2251714020306324e+000,2.3276886477784418e+000,4.5528600498090741e+000,2.1460389977622656e+000,1.3516933099282206e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510604e+002,3.9515625464808011e+002,2.2295087117229374e+002,2.7740868663686092e+002,4.3582173208051171e+002
1.1400000000000002e+004,1.5078987495825832e+001,-2.8287102796522703e+001,9.2849864261396590e+001,1.3643591535500008e+002,9.2663134481880320e+001,4.7498821073276304e+001,9.2390922460364038e+001,1.1732585616333154e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178558168288e+000,2.2251714036057262e+000,2.3276886494261548e+000,4.5528600530318810e+000,2.1460389977622576e+000,1.3516933108850483e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351091e+002,5.5977728115510274e+002,3.9515625464808016e+002,2.2295087117229349e+002,2.7740868663685808e+002,4.3582173208051057e+002
1.1410000000000002e+004,1.5078987495825853e+001,-2.8287102796522248e+001,9.2849864261396533e+001,1.3643591535500218e+002,9.2663134481880277e+001,4.7498821073276019e+001,9.2390922460363981e+001,1.1732585616332244e+001,1.6499618333942362e+001,-2.5576106454165370e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178528133611e+000,2.2251714004555123e+000,2.3276886461307189e+000,4.5528600465862308e+000,2.1460389977622145e+000,1.3516933089714002e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351086e+002,5.5977728115510581e+002,3.9515625464807931e+002,2.2295087117229491e+002,2.7740868663685848e+002,4.3582173208051046e+002
1.1420000000000002e+004,1.5078987495825855e+001,-2.8287102796522333e+001,9.2849864261396590e+001,1.3643591535500150e+002,9.2663134481880277e+001,4.7498821073275906e+001,9.2390922460363981e+001,1.1732585616329516e+001,1.6499618333942362e+001,-2.5576106454165370e+001,1.6153769824778379e+001,-2.6230530254447871e+001,2.1215178543151012e+000,2.2251714020306324e+000,2.3276886477784320e+000,4.5528600498090643e+000,2.1460389977622336e+000,1.3516933099282227e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351086e+002,5.5977728115510479e+002,3.9515625464807908e+002,2.2295087117229372e+002,2.7740868663685819e+002,4.3582173208051086e+002
1.1430000000000002e+004,1.5078987495825844e+001,-2.8287102796521850e+001,9.2849864261396533e+001,1.3643591535500121e+002,9.2663134481880221e+001,4.7498821073275678e+001,9.2390922460363925e+001,1.1732585616333381e+001,1.6499618333942362e+001,-2.5576106454165370e+001,1.6153769824778379e+001,-2.6230530254447871e+001,2.1215178558168373e+000,2.2251714036057542e+000,2.3276886494261158e+000,4.5528600530318695e+000,2.1460389977622434e+000,1.3516933108850443e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351205e+002,5.5977728115510479e+002,3.9515625464807965e+002,2.2295087117229534e+002,2.7740868663685842e+002,4.3582173208051046e+002
1.1440000000000002e+004,1.5078987495825869e+001,-2.8287102796520088e+001,9.2849864261396633e+001,1.3643591535500150e+002,9.2663134481880320e+001,4.7498821073275622e+001,9.2390922460364024e+001,1.1732585616329970e+001,1.6499618333942376e+001,-2.5576106454165341e+001,1.6153769824778394e+001,-2.6230530254447842e+001,2.1215178558168359e+000,2.2251714036057741e+000,2.3276886494261126e+000,4.5528600530318872e+000,2.1460389977622532e+000,1.3516933108850443e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351245e+002,5.5977728115510513e+002,3.9515625464807852e+002,2.2295087117229443e+002,2.7740868663685848e+002,4.3582173208051063e+002
1.1450000000000002e+004,1.5078987495825846e+001,-2.8287102796522220e+001,9.2849864261396661e+001,1.3643591535500269e+002,9.2663134481880377e+001,4.7498821073275565e+001,9.2390922460364052e+001,1.1732585616333438e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178558168848e+000,2.2251714036057848e+000,2.3276886494261086e+000,4.5528600530318935e+000,2.1460389977622070e+000,1.3516933108850398e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059314056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351086e+002,5.5977728115510672e+002,3.9515625464807880e+002,2.2295087117229446e+002,2.7740868663685922e+002,4.3582173208051069e+002
1.1460000000000002e+004,1.5078987495825846e+001,-2.8287102796522134e+001,9.2849864261396633e+001,1.3643591535500042e+002,9.2663134481880363e+001,4.7498821073276247e+001,9.2390922460364052e+001,1.1732585616331562e+001,1.6499618333942376e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178543150892e+000,2.2251714020306137e+000,2.3276886477784533e+000,4.5528600498090670e+000,2.1460389977622469e+000,1.3516933099282261e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351097e+002,5.5977728115510388e+002,3.9515625464807999e+002,2.2295087117229349e+002,2.7740868663685774e+002,4.3582173208051046e+002
1.1470000000000002e+004,1.5078987495825835e+001,-2.8287102796521395e+001,9.2849864261396462e+001,1.3643591535500104e+002,9.2663134481880192e+001,4.7498821073276645e+001,9.2390922460363882e+001,1.1732585616335200e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178543150777e+000,2.2251714020306057e+000,2.3276886477784609e+000,4.5528600498090661e+000,2.1460389977622585e+000,1.3516933099282228e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059314056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351211e+002,5.5977728115510467e+002,3.9515625464808096e+002,2.2295087117229346e+002,2.7740868663685865e+002,4.3582173208051023e+002
1.1480000000000002e+004,1.5078987495825844e+001,-2.8287102796520713e+001,9.2849864261396405e+001,1.3643591535500229e+002,9.2663134481880135e+001,4.7498821073275906e+001,9.2390922460363853e+001,1.1732585616332699e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178543150732e+000,2.2251714020306195e+000,2.3276886477784386e+000,4.5528600498090581e+000,2.1460389977622589e+000,1.3516933099282204e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510604e+002,3.9515625464808102e+002,2.2295087117229485e+002,2.7740868663685842e+002,4.3582173208051142e+002
1.1490000000000002e+004,1.5078987495825832e+001,-2.8287102796522845e+001,9.2849864261396277e+001,1.3643591535500116e+002,9.2663134481879979e+001,4.7498821073276076e+001,9.2390922460363697e+001,1.1732585616332415e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178543151025e+000,2.2251714020306119e+000,2.3276886477784515e+000,4.5528600498090634e+000,2.1460389977622318e+000,1.3516933099282204e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351052e+002,5.5977728115510479e+002,3.9515625464808033e+002,2.2295087117229323e+002,2.7740868663686030e+002,4.3582173208051080e+002
1.1500000000000002e+004,1.5078987495825844e+001,-2.8287102796521708e+001,9.2849864261396405e+001,1.3643591535500042e+002,9.2663134481880135e+001,4.7498821073276076e+001,9.2390922460363825e+001,1.1732585616333893e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178543150626e+000,2.2251714020306061e+000,2.3276886477784653e+000,4.5528600498090714e+000,2.1460389977622762e+000,1.3516933099282254e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351171e+002,5.5977728115510320e+002,3.9515625464807977e+002,2.2295087117229227e+002,2.7740868663685876e+002,4.3582173208051080e+002
1.1510000000000002e+004,1.5078987495825839e+001,-2.8287102796522589e+001,9.2849864261396590e+001,1.3643591535500167e+002,9.2663134481880320e+001,4.7498821073275963e+001,9.2390922460364024e+001,1.1732585616331733e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178543151079e+000,2.2251714020306275e+000,2.3276886477784799e+000,4.5528600498091070e+000,2.1460389977622469e+000,1.3516933099282220e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351103e+002,5.5977728115510536e+002,3.9515625464807994e+002,2.2295087117229093e+002,2.7740868663685802e+002,4.3582173208051086e+002
1.1520000000000002e+004,1.5078987495825832e+001,-2.8287102796522447e+001,9.2849864261396476e+001,1.3643591535500252e+002,9.2663134481880206e+001,4.7498821073275678e+001,9.2390922460363910e+001,1.1732585616334973e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178543151159e+000,2.2251714020306377e+000,2.3276886477784351e+000,4.5528600498090732e+000,2.1460389977622230e+000,1.3516933099282187e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351103e+002,5.5977728115510615e+002,3.9515625464807960e+002,2.2295087117229349e+002,2.7740868663685876e+002,4.3582173208051086e+002
1.1530000000000002e+004,1.5078987495825839e+001,-2.8287102796522248e+001,9.2849864261396462e+001,1.3643591535500161e+002,9.2663134481880206e+001,4.7498821073275792e+001,9.2390922460363925e+001,1.1732585616332244e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178528133509e+000,2.2251714004555128e+000,2.3276886461307638e+000,4.5528600465862770e+000,2.1460389977622465e+000,1.3516933089714018e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510502e+002,3.9515625464807869e+002,2.2295087117229116e+002,2.7740868663686030e+002,4.3582173208051086e+002
1.1540000000000002e+004,1.5078987495825837e+001,-2.8287102796521253e+001,9.2849864261396547e+001,1.3643591535500229e+002,9.2663134481880320e+001,4.7498821073275508e+001,9.2390922460363996e+001,1.1732585616330482e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178513115620e+000,2.2251713988803941e+000,2.3276886444830267e+000,4.5528600433634203e+000,2.1460389977622660e+000,1.3516933080145800e-002,0.0000000000000000e+000,2.3165894156368267e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510581e+002,3.9515625464807863e+002,2.2295087117229397e+002,2.7740868663686149e+002,4.3582173208051148e+002
1.1550000000000002e+004,1.5078987495825817e+001,-2.8287102796523328e+001,9.2849864261396277e+001,1.3643591535500104e+002,9.2663134481880007e+001,4.7498821073275963e+001,9.2390922460363726e+001,1.1732585616327981e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178528133163e+000,2.2251714004554852e+000,2.3276886461307371e+000,4.5528600465862219e+000,2.1460389977622558e+000,1.3516933089714014e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351205e+002,5.5977728115510433e+002,3.9515625464807999e+002,2.2295087117229440e+002,2.7740868663685933e+002,4.3582173208051086e+002
1.1560000000000002e+004,1.5078987495825832e+001,-2.8287102796522362e+001,9.2849864261396405e+001,1.3643591535500281e+002,9.2663134481880149e+001,4.7498821073276133e+001,9.2390922460363825e+001,1.1732585616332699e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178543151167e+000,2.2251714020306292e+000,2.3276886477784560e+000,4.5528600498090857e+000,2.1460389977622278e+000,1.3516933099282194e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351114e+002,5.5977728115510627e+002,3.9515625464808039e+002,2.2295087117229281e+002,2.7740868663685916e+002,4.3582173208051131e+002
1.1570000000000002e+004,1.5078987495825828e+001,-2.8287102796522987e+001,9.2849864261396107e+001,1.3643591535500093e+002,9.2663134481879823e+001,4.7498821073275906e+001,9.2390922460363527e+001,1.1732585616329686e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178543150683e+000,2.2251714020305982e+000,2.3276886477784959e+000,4.5528600498090945e+000,2.1460389977622811e+000,1.3516933099282206e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351233e+002,5.5977728115510467e+002,3.9515625464808124e+002,2.2295087117229087e+002,2.7740868663685944e+002,4.3582173208051097e+002
1.1580000000000002e+004,1.5078987495825841e+001,-2.8287102796521964e+001,9.2849864261396519e+001,1.3643591535500133e+002,9.2663134481880249e+001,4.7498821073275963e+001,9.2390922460363925e+001,1.1732585616331846e+001,1.6499618333942362e+001,-2.5576106454165370e+001,1.6153769824778379e+001,-2.6230530254447871e+001,2.1215178543150759e+000,2.2251714020306164e+000,2.3276886477784449e+000,4.5528600498090608e+000,2.1460389977622576e+000,1.3516933099282227e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351211e+002,5.5977728115510456e+002,3.9515625464808005e+002,2.2295087117229372e+002,2.7740868663685768e+002,4.3582173208051029e+002
1.1590000000000002e+004,1.5078987495825851e+001,-2.8287102796520628e+001,9.2849864261396277e+001,1.3643591535500224e+002,9.2663134481880007e+001,4.7498821073275849e+001,9.2390922460363726e+001,1.1732585616331335e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178543150617e+000,2.2251714020306252e+000,2.3276886477784617e+000,4.5528600498090874e+000,2.1460389977622847e+000,1.3516933099282182e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510570e+002,3.9515625464807999e+002,2.2295087117229184e+002,2.7740868663686035e+002,4.3582173208051114e+002
1.1600000000000002e+004,1.5078987495825828e+001,-2.8287102796521708e+001,9.2849864261396220e+001,1.3643591535500207e+002,9.2663134481879922e+001,4.7498821073276247e+001,9.2390922460363626e+001,1.1732585616330539e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178558168404e+000,2.2251714036057426e+000,2.3276886494261335e+000,4.5528600530318766e+000,2.1460389977622438e+000,1.3516933108850389e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351211e+002,5.5977728115510558e+002,3.9515625464808068e+002,2.2295087117229437e+002,2.7740868663685842e+002,4.3582173208051069e+002
1.1610000000000002e+004,1.5078987495825841e+001,-2.8287102796521594e+001,9.2849864261396363e+001,1.3643591535500082e+002,9.2663134481880093e+001,4.7498821073276304e+001,9.2390922460363811e+001,1.1732585616330653e+001,1.6499618333942358e+001,-2.5576106454165370e+001,1.6153769824778379e+001,-2.6230530254447871e+001,2.1215178543150652e+000,2.2251714020305950e+000,2.3276886477784808e+000,4.5528600498090759e+000,2.1460389977622754e+000,1.3516933099282227e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351233e+002,5.5977728115510422e+002,3.9515625464808130e+002,2.2295087117229230e+002,2.7740868663685893e+002,4.3582173208051063e+002
1.1620000000000002e+004,1.5078987495825839e+001,-2.8287102796521879e+001,9.2849864261396249e+001,1.3643591535500178e+002,9.2663134481879979e+001,4.7498821073276019e+001,9.2390922460363683e+001,1.1732585616332585e+001,1.6499618333942362e+001,-2.5576106454165370e+001,1.6153769824778376e+001,-2.6230530254447871e+001,2.1215178543150834e+000,2.2251714020306079e+000,2.3276886477784520e+000,4.5528600498090599e+000,2.1460389977622496e+000,1.3516933099282204e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351205e+002,5.5977728115510524e+002,3.9515625464808107e+002,2.2295087117229394e+002,2.7740868663685717e+002,4.3582173208051017e+002
1.1630000000000002e+004,1.5078987495825860e+001,-2.8287102796522106e+001,9.2849864261396249e+001,1.3643591535500224e+002,9.2663134481879965e+001,4.7498821073275849e+001,9.2390922460363683e+001,1.1732585616333949e+001,1.6499618333942362e+001,-2.5576106454165370e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178528133469e+000,2.2251714004555061e+000,2.3276886461307198e+000,4.5528600465862255e+000,2.1460389977622265e+000,1.3516933089713969e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351160e+002,5.5977728115510615e+002,3.9515625464807971e+002,2.2295087117229482e+002,2.7740868663685950e+002,4.3582173208051046e+002
1.1640000000000002e+004,1.5078987495825846e+001,-2.8287102796520486e+001,9.2849864261396505e+001,1.3643591535500190e+002,9.2663134481880249e+001,4.7498821073275678e+001,9.2390922460363967e+001,1.1732585616331448e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178528133358e+000,2.2251714004555185e+000,2.3276886461307194e+000,4.5528600465862379e+000,2.1460389977622434e+000,1.3516933089713997e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351239e+002,5.5977728115510592e+002,3.9515625464807891e+002,2.2295087117229443e+002,2.7740868663685711e+002,4.3582173208051017e+002
