时间(s),吸气压力(bar),吸气温度(℃),排气压力(bar),排气温度(℃),气冷中间压力(bar),气冷中间温度(℃),气冷出口压力(bar),气冷出口温度(℃),蒸发器进口压力(bar),蒸发器进口温度(℃),蒸发器出口压力(bar),蒸发器出口温度(℃),压缩机功耗(kW),一级制热量(kW),二级制热量(kW),制热量(kW),COP,质量流量(kg/s),进风温度(℃),中间温度(℃),出风温度(℃),室内风量(kg/min),环境温度(℃),室外风量(m/s),吸气比焓(kJ/kg),排气比焓(kJ/kg),气冷中间比焓(kJ/kg),气冷出口比焓(kJ/kg),蒸发器进口比焓(kJ/kg),蒸发器出口比焓(kJ/kg)
1.1650000000000002e+004,1.5078987495825858e+001,-2.8287102796521879e+001,9.2849864261396647e+001,1.3643591535500150e+002,9.2663134481880391e+001,4.7498821073275963e+001,9.2390922460364109e+001,1.1732585616332699e+001,1.6499618333942362e+001,-2.5576106454165370e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178543150968e+000,2.2251714020306261e+000,2.3276886477784702e+000,4.5528600498090963e+000,2.1460389977622532e+000,1.3516933099282216e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351160e+002,5.5977728115510536e+002,3.9515625464807999e+002,2.2295087117229167e+002,2.7740868663685740e+002,4.3582173208051114e+002
1.1660000000000002e+004,1.5078987495825848e+001,-2.8287102796521623e+001,9.2849864261396291e+001,1.3643591535500104e+002,9.2663134481880022e+001,4.7498821073276019e+001,9.2390922460363697e+001,1.1732585616332415e+001,1.6499618333942376e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178558168288e+000,2.2251714036057431e+000,2.3276886494261091e+000,4.5528600530318517e+000,2.1460389977622438e+000,1.3516933108850420e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351211e+002,5.5977728115510467e+002,3.9515625464808011e+002,2.2295087117229602e+002,2.7740868663685694e+002,4.3582173208050989e+002
1.1670000000000002e+004,1.5078987495825832e+001,-2.8287102796522504e+001,9.2849864261396235e+001,1.3643591535500087e+002,9.2663134481879965e+001,4.7498821073275565e+001,9.2390922460363640e+001,1.1732585616328038e+001,1.6499618333942362e+001,-2.5576106454165370e+001,1.6153769824778376e+001,-2.6230530254447871e+001,2.1215178558168386e+000,2.2251714036057413e+000,2.3276886494261957e+000,4.5528600530319370e+000,2.1460389977622740e+000,1.3516933108850424e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351125e+002,5.5977728115510433e+002,3.9515625464807994e+002,2.2295087117228948e+002,2.7740868663685973e+002,4.3582173208051046e+002
1.1680000000000002e+004,1.5078987495825846e+001,-2.8287102796521623e+001,9.2849864261396391e+001,1.3643591535500246e+002,9.2663134481880107e+001,4.7498821073275678e+001,9.2390922460363811e+001,1.1732585616332869e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178528133198e+000,2.2251714004555105e+000,2.3276886461307269e+000,4.5528600465862379e+000,2.1460389977622598e+000,1.3516933089713992e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510627e+002,3.9515625464807977e+002,2.2295087117229465e+002,2.7740868663686001e+002,4.3582173208051131e+002
1.1690000000000002e+004,1.5078987495825862e+001,-2.8287102796520401e+001,9.2849864261396391e+001,1.3643591535500258e+002,9.2663134481880135e+001,4.7498821073276019e+001,9.2390922460363811e+001,1.1732585616332813e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178528133167e+000,2.2251714004554994e+000,2.3276886461307362e+000,4.5528600465862361e+000,2.1460389977622620e+000,1.3516933089713990e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351381e+002,5.5977728115510638e+002,3.9515625464808068e+002,2.2295087117229485e+002,2.7740868663685831e+002,4.3582173208051069e+002
1.1700000000000002e+004,1.5078987495825837e+001,-2.8287102796521680e+001,9.2849864261396348e+001,1.3643591535500229e+002,9.2663134481880078e+001,4.7498821073276360e+001,9.2390922460363782e+001,1.1732585616330766e+001,1.6499618333942362e+001,-2.5576106454165370e+001,1.6153769824778376e+001,-2.6230530254447871e+001,2.1215178543151061e+000,2.2251714020306248e+000,2.3276886477784675e+000,4.5528600498090928e+000,2.1460389977622421e+000,1.3516933099282194e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059314056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351171e+002,5.5977728115510627e+002,3.9515625464808073e+002,2.2295087117229230e+002,2.7740868663685808e+002,4.3582173208051034e+002
1.1710000000000002e+004,1.5078987495825853e+001,-2.8287102796520031e+001,9.2849864261396462e+001,1.3643591535500275e+002,9.2663134481880164e+001,4.7498821073275906e+001,9.2390922460363868e+001,1.1732585616330311e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178543150675e+000,2.2251714020306048e+000,2.3276886477784577e+000,4.5528600498090626e+000,2.1460389977622669e+000,1.3516933099282180e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510649e+002,3.9515625464808227e+002,2.2295087117229440e+002,2.7740868663685916e+002,4.3582173208051131e+002
1.1720000000000002e+004,1.5078987495825832e+001,-2.8287102796520571e+001,9.2849864261396462e+001,1.3643591535500235e+002,9.2663134481880164e+001,4.7498821073276019e+001,9.2390922460363882e+001,1.1732585616332869e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150746e+000,2.2251714020306244e+000,2.3276886477784213e+000,4.5528600498090457e+000,2.1460389977622518e+000,1.3516933099282192e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510615e+002,3.9515625464808062e+002,2.2295087117229559e+002,2.7740868663686035e+002,4.3582173208051137e+002
1.1730000000000002e+004,1.5078987495825841e+001,-2.8287102796521793e+001,9.2849864261395936e+001,1.3643591535499985e+002,9.2663134481879666e+001,4.7498821073275622e+001,9.2390922460363370e+001,1.1732585616332074e+001,1.6499618333942358e+001,-2.5576106454165370e+001,1.6153769824778379e+001,-2.6230530254447871e+001,2.1215178558168097e+000,2.2251714036057346e+000,2.3276886494261242e+000,4.5528600530318588e+000,2.1460389977622665e+000,1.3516933108850411e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351211e+002,5.5977728115510376e+002,3.9515625464807971e+002,2.2295087117229437e+002,2.7740868663685791e+002,4.3582173208051069e+002
1.1740000000000002e+004,1.5078987495825823e+001,-2.8287102796520600e+001,9.2849864261396220e+001,1.3643591535500116e+002,9.2663134481879950e+001,4.7498821073275735e+001,9.2390922460363640e+001,1.1732585616331562e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178543150732e+000,2.2251714020306146e+000,2.3276886477784888e+000,4.5528600498091034e+000,2.1460389977622802e+000,1.3516933099282206e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351233e+002,5.5977728115510490e+002,3.9515625464808028e+002,2.2295087117229042e+002,2.7740868663686041e+002,4.3582173208051148e+002
1.1750000000000002e+004,1.5078987495825816e+001,-2.8287102796522873e+001,9.2849864261395950e+001,1.3643591535500161e+002,9.2663134481879666e+001,4.7498821073275565e+001,9.2390922460363370e+001,1.1732585616330482e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178558168599e+000,2.2251714036057400e+000,2.3276886494261615e+000,4.5528600530319014e+000,2.1460389977622358e+000,1.3516933108850384e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351074e+002,5.5977728115510547e+002,3.9515625464808068e+002,2.2295087117229224e+002,2.7740868663685984e+002,4.3582173208051142e+002
1.1760000000000002e+004,1.5078987495825814e+001,-2.8287102796521850e+001,9.2849864261396036e+001,1.3643591535500212e+002,9.2663134481879766e+001,4.7498821073275622e+001,9.2390922460363456e+001,1.1732585616329345e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543151185e+000,2.2251714020306150e+000,2.3276886477784609e+000,4.5528600498090759e+000,2.1460389977622216e+000,1.3516933099282171e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351052e+002,5.5977728115510604e+002,3.9515625464808096e+002,2.2295087117229275e+002,2.7740868663685882e+002,4.3582173208051114e+002
1.1770000000000002e+004,1.5078987495825830e+001,-2.8287102796522220e+001,9.2849864261396277e+001,1.3643591535500138e+002,9.2663134481879979e+001,4.7498821073275678e+001,9.2390922460363683e+001,1.1732585616331050e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178543151008e+000,2.2251714020305977e+000,2.3276886477784724e+000,4.5528600498090697e+000,2.1460389977622367e+000,1.3516933099282211e-002,0.0000000000000000e+000,2.3165894156368324e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510490e+002,3.9515625464808159e+002,2.2295087117229301e+002,2.7740868663685728e+002,4.3582173208051131e+002
1.1780000000000002e+004,1.5078987495825839e+001,-2.8287102796520514e+001,9.2849864261396235e+001,1.3643591535500292e+002,9.2663134481879965e+001,4.7498821073275906e+001,9.2390922460363669e+001,1.1732585616334063e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178543150683e+000,2.2251714020306297e+000,2.3276886477784342e+000,4.5528600498090643e+000,2.1460389977622669e+000,1.3516933099282154e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510683e+002,3.9515625464808045e+002,2.2295087117229397e+002,2.7740868663686024e+002,4.3582173208051154e+002
1.1790000000000002e+004,1.5078987495825848e+001,-2.8287102796523669e+001,9.2849864261396277e+001,1.3643591535500155e+002,9.2663134481880007e+001,4.7498821073275735e+001,9.2390922460363697e+001,1.1732585616332301e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778376e+001,-2.6230530254447871e+001,2.1215178558168661e+000,2.2251714036057404e+000,2.3276886494261877e+000,4.5528600530319281e+000,2.1460389977622421e+000,1.3516933108850396e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351086e+002,5.5977728115510581e+002,3.9515625464808113e+002,2.2295087117229090e+002,2.7740868663685916e+002,4.3582173208051080e+002
1.1800000000000002e+004,1.5078987495825848e+001,-2.8287102796521822e+001,9.2849864261396348e+001,1.3643591535500002e+002,9.2663134481880078e+001,4.7498821073276190e+001,9.2390922460363782e+001,1.1732585616331676e+001,1.6499618333942376e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178543150537e+000,2.2251714020305919e+000,2.3276886477784648e+000,4.5528600498090572e+000,2.1460389977622785e+000,1.3516933099282240e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351205e+002,5.5977728115510320e+002,3.9515625464808068e+002,2.2295087117229303e+002,2.7740868663685848e+002,4.3582173208051006e+002
1.1810000000000002e+004,1.5078987495825860e+001,-2.8287102796521225e+001,9.2849864261396547e+001,1.3643591535500070e+002,9.2663134481880263e+001,4.7498821073276588e+001,9.2390922460363981e+001,1.1732585616332983e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178543150652e+000,2.2251714020306044e+000,2.3276886477784591e+000,4.5528600498090634e+000,2.1460389977622696e+000,1.3516933099282239e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351268e+002,5.5977728115510445e+002,3.9515625464808096e+002,2.2295087117229372e+002,2.7740868663686001e+002,4.3582173208051040e+002
1.1820000000000002e+004,1.5078987495825839e+001,-2.8287102796519918e+001,9.2849864261396405e+001,1.3643591535500263e+002,9.2663134481880149e+001,4.7498821073275906e+001,9.2390922460363853e+001,1.1732585616333552e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178543150737e+000,2.2251714020306386e+000,2.3276886477784422e+000,4.5528600498090803e+000,2.1460389977622691e+000,1.3516933099282180e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510627e+002,3.9515625464807954e+002,2.2295087117229281e+002,2.7740868663686012e+002,4.3582173208051177e+002
1.1830000000000002e+004,1.5078987495825846e+001,-2.8287102796523612e+001,9.2849864261396235e+001,1.3643591535500127e+002,9.2663134481879965e+001,4.7498821073275792e+001,9.2390922460363640e+001,1.1732585616333267e+001,1.6499618333942358e+001,-2.5576106454165370e+001,1.6153769824778376e+001,-2.6230530254447871e+001,2.1215178558168510e+000,2.2251714036057240e+000,2.3276886494261571e+000,4.5528600530318810e+000,2.1460389977622349e+000,1.3516933108850408e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510479e+002,3.9515625464808147e+002,2.2295087117229369e+002,2.7740868663685876e+002,4.3582173208051108e+002
1.1840000000000002e+004,1.5078987495825839e+001,-2.8287102796521111e+001,9.2849864261396235e+001,1.3643591535500053e+002,9.2663134481879965e+001,4.7498821073275849e+001,9.2390922460363683e+001,1.1732585616332472e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178558168430e+000,2.2251714036057382e+000,2.3276886494261526e+000,4.5528600530318908e+000,2.1460389977622478e+000,1.3516933108850429e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351103e+002,5.5977728115510433e+002,3.9515625464808022e+002,2.2295087117229301e+002,2.7740868663685916e+002,4.3582173208051046e+002
1.1850000000000002e+004,1.5078987495825853e+001,-2.8287102796521395e+001,9.2849864261396576e+001,1.3643591535500303e+002,9.2663134481880320e+001,4.7498821073276758e+001,9.2390922460364038e+001,1.1732585616333836e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178513115966e+000,2.2251713988803812e+000,2.3276886444830476e+000,4.5528600433634292e+000,2.1460389977622349e+000,1.3516933080145772e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351245e+002,5.5977728115510706e+002,3.9515625464808051e+002,2.2295087117229394e+002,2.7740868663685791e+002,4.3582173208051080e+002
1.1860000000000002e+004,1.5078987495825846e+001,-2.8287102796522021e+001,9.2849864261396291e+001,1.3643591535500042e+002,9.2663134481880022e+001,4.7498821073275849e+001,9.2390922460363740e+001,1.1732585616331903e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178528133221e+000,2.2251714004554737e+000,2.3276886461307504e+000,4.5528600465862237e+000,2.1460389977622505e+000,1.3516933089714019e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351171e+002,5.5977728115510433e+002,3.9515625464808090e+002,2.2295087117229440e+002,2.7740868663685694e+002,4.3582173208050995e+002
1.1870000000000002e+004,1.5078987495825837e+001,-2.8287102796519008e+001,9.2849864261396277e+001,1.3643591535500258e+002,9.2663134481879965e+001,4.7498821073276076e+001,9.2390922460363683e+001,1.1732585616331960e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178573185689e+000,2.2251714051808755e+000,2.3276886510738271e+000,4.5528600562547030e+000,2.1460389977622714e+000,1.3516933118418581e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510615e+002,3.9515625464808068e+002,2.2295087117229443e+002,2.7740868663686018e+002,4.3582173208051177e+002
1.1880000000000002e+004,1.5078987495825844e+001,-2.8287102796521310e+001,9.2849864261396391e+001,1.3643591535500150e+002,9.2663134481880093e+001,4.7498821073275565e+001,9.2390922460363811e+001,1.1732585616334802e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178528133429e+000,2.2251714004554866e+000,2.3276886461307558e+000,4.5528600465862423e+000,2.1460389977622385e+000,1.3516933089714014e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351086e+002,5.5977728115510467e+002,3.9515625464808022e+002,2.2295087117229326e+002,2.7740868663686012e+002,4.3582173208051097e+002
1.1890000000000002e+004,1.5078987495825846e+001,-2.8287102796522532e+001,9.2849864261396405e+001,1.3643591535500229e+002,9.2663134481880149e+001,4.7498821073276019e+001,9.2390922460363825e+001,1.1732585616330198e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178543151176e+000,2.2251714020306421e+000,2.3276886477784360e+000,4.5528600498090785e+000,2.1460389977622238e+000,1.3516933099282197e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351086e+002,5.5977728115510604e+002,3.9515625464807925e+002,2.2295087117229320e+002,2.7740868663685978e+002,4.3582173208051069e+002
1.1900000000000002e+004,1.5078987495825839e+001,-2.8287102796520685e+001,9.2849864261396334e+001,1.3643591535500332e+002,9.2663134481880078e+001,4.7498821073276417e+001,9.2390922460363754e+001,1.1732585616333949e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178528133372e+000,2.2251714004555074e+000,2.3276886461307349e+000,4.5528600465862423e+000,2.1460389977622443e+000,1.3516933089713967e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510740e+002,3.9515625464808085e+002,2.2295087117229482e+002,2.7740868663686052e+002,4.3582173208051142e+002
1.1910000000000002e+004,1.5078987495825832e+001,-2.8287102796522589e+001,9.2849864261396249e+001,1.3643591535500099e+002,9.2663134481880007e+001,4.7498821073275451e+001,9.2390922460363683e+001,1.1732585616331335e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178543150972e+000,2.2251714020306133e+000,2.3276886477784342e+000,4.5528600498090475e+000,2.1460389977622296e+000,1.3516933099282204e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510479e+002,3.9515625464808022e+002,2.2295087117229440e+002,2.7740868663685933e+002,4.3582173208051069e+002
1.1920000000000002e+004,1.5078987495825878e+001,-2.8287102796518809e+001,9.2849864261396405e+001,1.3643591535500195e+002,9.2663134481880192e+001,4.7498821073276133e+001,9.2390922460363882e+001,1.1732585616332472e+001,1.6499618333942376e+001,-2.5576106454165341e+001,1.6153769824778394e+001,-2.6230530254447842e+001,2.1215178513115389e+000,2.2251713988803972e+000,2.3276886444830143e+000,4.5528600433634114e+000,2.1460389977622851e+000,1.3516933080145786e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510592e+002,3.9515625464807835e+002,2.2295087117229443e+002,2.7740868663685922e+002,4.3582173208051108e+002
1.1930000000000002e+004,1.5078987495825855e+001,-2.8287102796521538e+001,9.2849864261396405e+001,1.3643591535500218e+002,9.2663134481880149e+001,4.7498821073276133e+001,9.2390922460363868e+001,1.1732585616329118e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178543150834e+000,2.2251714020306181e+000,2.3276886477784355e+000,4.5528600498090537e+000,2.1460389977622465e+000,1.3516933099282214e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351239e+002,5.5977728115510547e+002,3.9515625464808068e+002,2.2295087117229488e+002,2.7740868663685762e+002,4.3582173208051057e+002
1.1940000000000002e+004,1.5078987495825846e+001,-2.8287102796523868e+001,9.2849864261396348e+001,1.3643591535500070e+002,9.2663134481880064e+001,4.7498821073276076e+001,9.2390922460363782e+001,1.1732585616331733e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178543150977e+000,2.2251714020306026e+000,2.3276886477784537e+000,4.5528600498090563e+000,2.1460389977622336e+000,1.3516933099282216e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510467e+002,3.9515625464808107e+002,2.2295087117229394e+002,2.7740868663685865e+002,4.3582173208051057e+002
1.1950000000000002e+004,1.5078987495825846e+001,-2.8287102796521793e+001,9.2849864261396348e+001,1.3643591535500144e+002,9.2663134481880093e+001,4.7498821073275906e+001,9.2390922460363797e+001,1.1732585616329914e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178543150759e+000,2.2251714020306181e+000,2.3276886477784751e+000,4.5528600498090928e+000,2.1460389977622727e+000,1.3516933099282223e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351211e+002,5.5977728115510467e+002,3.9515625464807999e+002,2.2295087117229139e+002,2.7740868663685853e+002,4.3582173208051017e+002
1.1960000000000002e+004,1.5078987495825839e+001,-2.8287102796521282e+001,9.2849864261396306e+001,1.3643591535500218e+002,9.2663134481880022e+001,4.7498821073276076e+001,9.2390922460363740e+001,1.1732585616328265e+001,1.6499618333942358e+001,-2.5576106454165370e+001,1.6153769824778376e+001,-2.6230530254447871e+001,2.1215178558168408e+000,2.2251714036057457e+000,2.3276886494261415e+000,4.5528600530318872e+000,2.1460389977622483e+000,1.3516933108850394e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059314056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351233e+002,5.5977728115510581e+002,3.9515625464808073e+002,2.2295087117229392e+002,2.7740868663685762e+002,4.3582173208051034e+002
1.1970000000000002e+004,1.5078987495825825e+001,-2.8287102796523584e+001,9.2849864261396178e+001,1.3643591535500195e+002,9.2663134481879908e+001,4.7498821073275963e+001,9.2390922460363612e+001,1.1732585616329629e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178558168675e+000,2.2251714036057493e+000,2.3276886494261722e+000,4.5528600530319210e+000,2.1460389977622372e+000,1.3516933108850394e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351103e+002,5.5977728115510604e+002,3.9515625464808068e+002,2.2295087117229158e+002,2.7740868663685904e+002,4.3582173208051142e+002
1.1980000000000002e+004,1.5078987495825816e+001,-2.8287102796523811e+001,9.2849864261396348e+001,1.3643591535500127e+002,9.2663134481880078e+001,4.7498821073275565e+001,9.2390922460363782e+001,1.1732585616330653e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150941e+000,2.2251714020306297e+000,2.3276886477784133e+000,4.5528600498090430e+000,2.1460389977622309e+000,1.3516933099282214e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351148e+002,5.5977728115510513e+002,3.9515625464807948e+002,2.2295087117229534e+002,2.7740868663686075e+002,4.3582173208051080e+002
1.1990000000000002e+004,1.5078987495825825e+001,-2.8287102796521339e+001,9.2849864261396235e+001,1.3643591535500110e+002,9.2663134481879965e+001,4.7498821073275678e+001,9.2390922460363669e+001,1.1732585616331505e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178558168275e+000,2.2251714036057373e+000,2.3276886494261420e+000,4.5528600530318792e+000,2.1460389977622580e+000,1.3516933108850408e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351233e+002,5.5977728115510490e+002,3.9515625464808062e+002,2.2295087117229394e+002,2.7740868663685950e+002,4.3582173208051154e+002
1.2000000000000002e+004,1.5078987495825825e+001,-2.8287102796521367e+001,9.2849864261396348e+001,1.3643591535500116e+002,9.2663134481880093e+001,4.7498821073275678e+001,9.2390922460363797e+001,1.1732585616330425e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178528133407e+000,2.2251714004554977e+000,2.3276886461307122e+000,4.5528600465862095e+000,2.1460389977622252e+000,1.3516933089714019e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351125e+002,5.5977728115510490e+002,3.9515625464807971e+002,2.2295087117229602e+002,2.7740868663685814e+002,4.3582173208051097e+002
1.2010000000000002e+004,1.5078987495825839e+001,-2.8287102796521395e+001,9.2849864261396121e+001,1.3643591535500144e+002,9.2663134481879851e+001,4.7498821073275735e+001,9.2390922460363527e+001,1.1732585616330596e+001,1.6499618333942358e+001,-2.5576106454165370e+001,1.6153769824778376e+001,-2.6230530254447871e+001,2.1215178543150799e+000,2.2251714020306084e+000,2.3276886477784480e+000,4.5528600498090563e+000,2.1460389977622514e+000,1.3516933099282192e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351211e+002,5.5977728115510524e+002,3.9515625464808090e+002,2.2295087117229392e+002,2.7740868663685836e+002,4.3582173208051108e+002
1.2020000000000002e+004,1.5078987495825867e+001,-2.8287102796522021e+001,9.2849864261396391e+001,1.3643591535500269e+002,9.2663134481880149e+001,4.7498821073276133e+001,9.2390922460363853e+001,1.1732585616329402e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778394e+001,-2.6230530254447842e+001,2.1215178528133545e+000,2.2251714004554897e+000,2.3276886461308064e+000,4.5528600465862965e+000,2.1460389977622523e+000,1.3516933089713978e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351160e+002,5.5977728115510649e+002,3.9515625464808136e+002,2.2295087117229019e+002,2.7740868663685836e+002,4.3582173208051103e+002
1.2030000000000002e+004,1.5078987495825839e+001,-2.8287102796522788e+001,9.2849864261396533e+001,1.3643591535500173e+002,9.2663134481880263e+001,4.7498821073276758e+001,9.2390922460363981e+001,1.1732585616332130e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778376e+001,-2.6230530254447871e+001,2.1215178558168382e+000,2.2251714036057355e+000,2.3276886494261522e+000,4.5528600530318872e+000,2.1460389977622509e+000,1.3516933108850417e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351233e+002,5.5977728115510536e+002,3.9515625464808130e+002,2.2295087117229397e+002,2.7740868663685751e+002,4.3582173208051034e+002
1.2040000000000002e+004,1.5078987495825846e+001,-2.8287102796523214e+001,9.2849864261396050e+001,1.3643591535500036e+002,9.2663134481879766e+001,4.7498821073275622e+001,9.2390922460363456e+001,1.1732585616330994e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178543150581e+000,2.2251714020305888e+000,2.3276886477784648e+000,4.5528600498090537e+000,2.1460389977622722e+000,1.3516933099282214e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351182e+002,5.5977728115510354e+002,3.9515625464808090e+002,2.2295087117229295e+002,2.7740868663685694e+002,4.3582173208051023e+002
1.2050000000000002e+004,1.5078987495825860e+001,-2.8287102796519719e+001,9.2849864261396291e+001,1.3643591535500406e+002,9.2663134481880022e+001,4.7498821073275678e+001,9.2390922460363740e+001,1.1732585616332642e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178528133452e+000,2.2251714004555216e+000,2.3276886461307442e+000,4.5528600465862663e+000,2.1460389977622474e+000,1.3516933089713938e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059314056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351336e+002,5.5977728115510808e+002,3.9515625464808011e+002,2.2295087117229301e+002,2.7740868663686041e+002,4.3582173208051194e+002
1.2060000000000002e+004,1.5078987495825832e+001,-2.8287102796519434e+001,9.2849864261396164e+001,1.3643591535500167e+002,9.2663134481879908e+001,4.7498821073275678e+001,9.2390922460363612e+001,1.1732585616334063e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150448e+000,2.2251714020306119e+000,2.3276886477784529e+000,4.5528600498090643e+000,2.1460389977622909e+000,1.3516933099282199e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351376e+002,5.5977728115510479e+002,3.9515625464808028e+002,2.2295087117229301e+002,2.7740868663686035e+002,4.3582173208051142e+002
1.2070000000000002e+004,1.5078987495825832e+001,-2.8287102796522134e+001,9.2849864261396007e+001,1.3643591535500047e+002,9.2663134481879737e+001,4.7498821073275622e+001,9.2390922460363441e+001,1.1732585616330311e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178558168382e+000,2.2251714036057302e+000,2.3276886494261464e+000,4.5528600530318766e+000,2.1460389977622460e+000,1.3516933108850403e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351103e+002,5.5977728115510433e+002,3.9515625464808051e+002,2.2295087117229343e+002,2.7740868663685836e+002,4.3582173208051120e+002
1.2080000000000002e+004,1.5078987495825825e+001,-2.8287102796522589e+001,9.2849864261396249e+001,1.3643591535500218e+002,9.2663134481879979e+001,4.7498821073276588e+001,9.2390922460363683e+001,1.1732585616330823e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178543151127e+000,2.2251714020306173e+000,2.3276886477784768e+000,4.5528600498090945e+000,2.1460389977622363e+000,1.3516933099282175e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351103e+002,5.5977728115510615e+002,3.9515625464808096e+002,2.2295087117229161e+002,2.7740868663686086e+002,4.3582173208051148e+002
1.2090000000000002e+004,1.5078987495825839e+001,-2.8287102796522220e+001,9.2849864261396050e+001,1.3643591535500167e+002,9.2663134481879737e+001,4.7498821073275394e+001,9.2390922460363441e+001,1.1732585616329573e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178558168497e+000,2.2251714036057537e+000,2.3276886494261433e+000,4.5528600530318970e+000,2.1460389977622438e+000,1.3516933108850377e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351160e+002,5.5977728115510581e+002,3.9515625464807994e+002,2.2295087117229275e+002,2.7740868663685990e+002,4.3582173208051103e+002
1.2100000000000002e+004,1.5078987495825832e+001,-2.8287102796523754e+001,9.2849864261395979e+001,1.3643591535500047e+002,9.2663134481879709e+001,4.7498821073275565e+001,9.2390922460363427e+001,1.1732585616331733e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178543150754e+000,2.2251714020306026e+000,2.3276886477784884e+000,4.5528600498090910e+000,2.1460389977622722e+000,1.3516933099282221e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351086e+002,5.5977728115510354e+002,3.9515625464807999e+002,2.2295087117229039e+002,2.7740868663686120e+002,4.3582173208051142e+002
1.2110000000000002e+004,1.5078987495825835e+001,-2.8287102796519378e+001,9.2849864261396164e+001,1.3643591535500161e+002,9.2663134481879908e+001,4.7498821073275849e+001,9.2390922460363569e+001,1.1732585616333324e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178558168182e+000,2.2251714036057471e+000,2.3276886494261304e+000,4.5528600530318775e+000,2.1460389977622665e+000,1.3516933108850384e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510581e+002,3.9515625464808051e+002,2.2295087117229437e+002,2.7740868663686012e+002,4.3582173208051194e+002
1.2120000000000002e+004,1.5078987495825828e+001,-2.8287102796521651e+001,9.2849864261396093e+001,1.3643591535500047e+002,9.2663134481879794e+001,4.7498821073275735e+001,9.2390922460363498e+001,1.1732585616333552e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178558168457e+000,2.2251714036057368e+000,2.3276886494260967e+000,4.5528600530318339e+000,2.1460389977622185e+000,1.3516933108850417e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351052e+002,5.5977728115510411e+002,3.9515625464807994e+002,2.2295087117229673e+002,2.7740868663686103e+002,4.3582173208051108e+002
1.2130000000000002e+004,1.5078987495825823e+001,-2.8287102796522220e+001,9.2849864261395979e+001,1.3643591535500082e+002,9.2663134481879680e+001,4.7498821073275110e+001,9.2390922460363385e+001,1.1732585616330823e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178558168439e+000,2.2251714036057422e+000,2.3276886494261446e+000,4.5528600530318872e+000,2.1460389977622452e+000,1.3516933108850401e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351103e+002,5.5977728115510467e+002,3.9515625464807994e+002,2.2295087117229298e+002,2.7740868663686030e+002,4.3582173208051148e+002
1.2140000000000002e+004,1.5078987495825825e+001,-2.8287102796522618e+001,9.2849864261396164e+001,1.3643591535500224e+002,9.2663134481879908e+001,4.7498821073275963e+001,9.2390922460363612e+001,1.1732585616333836e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178528133229e+000,2.2251714004554977e+000,2.3276886461307233e+000,4.5528600465862210e+000,2.1460389977622487e+000,1.3516933089713992e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351233e+002,5.5977728115510524e+002,3.9515625464807971e+002,2.2295087117229485e+002,2.7740868663686041e+002,4.3582173208051148e+002
1.2150000000000002e+004,1.5078987495825825e+001,-2.8287102796521538e+001,9.2849864261396121e+001,1.3643591535500212e+002,9.2663134481879851e+001,4.7498821073276247e+001,9.2390922460363555e+001,1.1732585616333040e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178558168670e+000,2.2251714036057439e+000,2.3276886494261477e+000,4.5528600530318917e+000,2.1460389977622238e+000,1.3516933108850389e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351052e+002,5.5977728115510558e+002,3.9515625464808056e+002,2.2295087117229320e+002,2.7740868663686052e+002,4.3582173208051114e+002
1.2160000000000002e+004,1.5078987495825817e+001,-2.8287102796520287e+001,9.2849864261396107e+001,1.3643591535500002e+002,9.2663134481879851e+001,4.7498821073275963e+001,9.2390922460363569e+001,1.1732585616333267e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178528132883e+000,2.2251714004554533e+000,2.3276886461307482e+000,4.5528600465862015e+000,2.1460389977622745e+000,1.3516933089714030e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351273e+002,5.5977728115510331e+002,3.9515625464808153e+002,2.2295087117229531e+002,2.7740868663685802e+002,4.3582173208051034e+002
1.2170000000000002e+004,1.5078987495825835e+001,-2.8287102796522248e+001,9.2849864261395993e+001,1.3643591535500116e+002,9.2663134481879723e+001,4.7498821073275792e+001,9.2390922460363399e+001,1.1732585616330425e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178558168466e+000,2.2251714036057351e+000,2.3276886494261544e+000,4.5528600530318890e+000,2.1460389977622434e+000,1.3516933108850385e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351103e+002,5.5977728115510502e+002,3.9515625464808062e+002,2.2295087117229272e+002,2.7740868663685848e+002,4.3582173208051069e+002
1.2180000000000002e+004,1.5078987495825816e+001,-2.8287102796523413e+001,9.2849864261396235e+001,1.3643591535499951e+002,9.2663134481879979e+001,4.7498821073276417e+001,9.2390922460363683e+001,1.1732585616334006e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178528133110e+000,2.2251714004554368e+000,2.3276886461307722e+000,4.5528600465862095e+000,2.1460389977622554e+000,1.3516933089714024e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351120e+002,5.5977728115510308e+002,3.9515625464808244e+002,2.2295087117229440e+002,2.7740868663685751e+002,4.3582173208051086e+002
1.2190000000000002e+004,1.5078987495825832e+001,-2.8287102796518724e+001,9.2849864261396206e+001,1.3643591535500269e+002,9.2663134481879922e+001,4.7498821073275508e+001,9.2390922460363626e+001,1.1732585616331505e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543150577e+000,2.2251714020306292e+000,2.3276886477784484e+000,4.5528600498090777e+000,2.1460389977622838e+000,1.3516933099282147e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351461e+002,5.5977728115510683e+002,3.9515625464808039e+002,2.2295087117229278e+002,2.7740868663686075e+002,4.3582173208051171e+002
1.2200000000000002e+004,1.5078987495825853e+001,-2.8287102796522476e+001,9.2849864261396064e+001,1.3643591535500258e+002,9.2663134481879780e+001,4.7498821073275678e+001,9.2390922460363456e+001,1.1732585616328606e+001,1.6499618333942362e+001,-2.5576106454165370e+001,1.6153769824778379e+001,-2.6230530254447871e+001,2.1215178558168661e+000,2.2251714036057506e+000,2.3276886494261539e+000,4.5528600530319050e+000,2.1460389977622309e+000,1.3516933108850354e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351131e+002,5.5977728115510672e+002,3.9515625464808079e+002,2.2295087117229252e+002,2.7740868663685626e+002,4.3582173208051097e+002
1.2210000000000002e+004,1.5078987495825851e+001,-2.8287102796519520e+001,9.2849864261396291e+001,1.3643591535500246e+002,9.2663134481880007e+001,4.7498821073275906e+001,9.2390922460363726e+001,1.1732585616332017e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778376e+001,-2.6230530254447871e+001,2.1215178543150737e+000,2.2251714020306208e+000,2.3276886477784711e+000,4.5528600498090919e+000,2.1460389977622745e+000,1.3516933099282180e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510638e+002,3.9515625464808096e+002,2.2295087117229210e+002,2.7740868663685876e+002,4.3582173208051159e+002
1.2220000000000002e+004,1.5078987495825858e+001,-2.8287102796522220e+001,9.2849864261396348e+001,1.3643591535500229e+002,9.2663134481880078e+001,4.7498821073276133e+001,9.2390922460363797e+001,1.1732585616333267e+001,1.6499618333942362e+001,-2.5576106454165370e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178528133496e+000,2.2251714004554901e+000,2.3276886461306927e+000,4.5528600465861828e+000,2.1460389977622034e+000,1.3516933089713983e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351160e+002,5.5977728115510615e+002,3.9515625464808107e+002,2.2295087117229838e+002,2.7740868663685933e+002,4.3582173208051165e+002
1.2230000000000002e+004,1.5078987495825835e+001,-2.8287102796523840e+001,9.2849864261396306e+001,1.3643591535500212e+002,9.2663134481880036e+001,4.7498821073275508e+001,9.2390922460363740e+001,1.1732585616328777e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178543151176e+000,2.2251714020306381e+000,2.3276886477784284e+000,4.5528600498090661e+000,2.1460389977622181e+000,1.3516933099282187e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351086e+002,5.5977728115510615e+002,3.9515625464807954e+002,2.2295087117229392e+002,2.7740868663685956e+002,4.3582173208051171e+002
1.2240000000000002e+004,1.5078987495825853e+001,-2.8287102796520173e+001,9.2849864261396164e+001,1.3643591535500252e+002,9.2663134481879894e+001,4.7498821073276133e+001,9.2390922460363583e+001,1.1732585616332869e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178543150635e+000,2.2251714020306164e+000,2.3276886477784542e+000,4.5528600498090706e+000,2.1460389977622749e+000,1.3516933099282152e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510661e+002,3.9515625464808119e+002,2.2295087117229320e+002,2.7740868663685893e+002,4.3582173208051086e+002
1.2250000000000002e+004,1.5078987495825839e+001,-2.8287102796519548e+001,9.2849864261396348e+001,1.3643591535500252e+002,9.2663134481880107e+001,4.7498821073276588e+001,9.2390922460363825e+001,1.1732585616331278e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178513115593e+000,2.2251713988803643e+000,2.3276886444830693e+000,4.5528600433634336e+000,2.1460389977622749e+000,1.3516933080145789e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510581e+002,3.9515625464808073e+002,2.2295087117229278e+002,2.7740868663686160e+002,4.3582173208051108e+002
1.2260000000000002e+004,1.5078987495825844e+001,-2.8287102796520742e+001,9.2849864261396164e+001,1.3643591535500229e+002,9.2663134481879894e+001,4.7498821073275906e+001,9.2390922460363612e+001,1.1732585616330994e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178543150714e+000,2.2251714020306239e+000,2.3276886477784617e+000,4.5528600498090857e+000,2.1460389977622740e+000,1.3516933099282169e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313999e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510638e+002,3.9515625464808062e+002,2.2295087117229230e+002,2.7740868663685774e+002,4.3582173208051069e+002
1.2270000000000002e+004,1.5078987495825837e+001,-2.8287102796522106e+001,9.2849864261396334e+001,1.3643591535500212e+002,9.2663134481880078e+001,4.7498821073276133e+001,9.2390922460363782e+001,1.1732585616329061e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178528133563e+000,2.2251714004554941e+000,2.3276886461308077e+000,4.5528600465863018e+000,2.1460389977622527e+000,1.3516933089713995e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351103e+002,5.5977728115510581e+002,3.9515625464808056e+002,2.2295087117228951e+002,2.7740868663685922e+002,4.3582173208051086e+002
1.2280000000000002e+004,1.5078987495825855e+001,-2.8287102796520941e+001,9.2849864261396149e+001,1.3643591535500218e+002,9.2663134481879865e+001,4.7498821073275451e+001,9.2390922460363583e+001,1.1732585616331676e+001,1.6499618333942358e+001,-2.5576106454165370e+001,1.6153769824778376e+001,-2.6230530254447871e+001,2.1215178528133167e+000,2.2251714004554879e+000,2.3276886461307948e+000,4.5528600465862823e+000,2.1460389977622838e+000,1.3516933089713969e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510638e+002,3.9515625464808130e+002,2.2295087117229087e+002,2.7740868663685751e+002,4.3582173208051114e+002
