时间(s),吸气压力(bar),吸气温度(℃),排气压力(bar),排气温度(℃),气冷中间压力(bar),气冷中间温度(℃),气冷出口压力(bar),气冷出口温度(℃),蒸发器进口压力(bar),蒸发器进口温度(℃),蒸发器出口压力(bar),蒸发器出口温度(℃),压缩机功耗(kW),一级制热量(kW),二级制热量(kW),制热量(kW),COP,质量流量(kg/s),进风温度(℃),中间温度(℃),出风温度(℃),室内风量(kg/min),环境温度(℃),室外风量(m/s),吸气比焓(kJ/kg),排气比焓(kJ/kg),气冷中间比焓(kJ/kg),气冷出口比焓(kJ/kg),蒸发器进口比焓(kJ/kg),蒸发器出口比焓(kJ/kg)
1.2290000000000002e+004,1.5078987495825828e+001,-2.8287102796522532e+001,9.2849864261395979e+001,1.3643591535499968e+002,9.2663134481879709e+001,4.7498821073276190e+001,9.2390922460363399e+001,1.1732585616332415e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178543150484e+000,2.2251714020305662e+000,2.3276886477784888e+000,4.5528600498090555e+000,2.1460389977622829e+000,1.3516933099282228e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351205e+002,5.5977728115510308e+002,3.9515625464808232e+002,2.2295087117229275e+002,2.7740868663685916e+002,4.3582173208051063e+002
1.2300000000000002e+004,1.5078987495825839e+001,-2.8287102796519434e+001,9.2849864261396093e+001,1.3643591535500207e+002,9.2663134481879823e+001,4.7498821073276133e+001,9.2390922460363512e+001,1.1732585616333608e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178543150590e+000,2.2251714020306101e+000,2.3276886477784604e+000,4.5528600498090706e+000,2.1460389977622794e+000,1.3516933099282175e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510558e+002,3.9515625464808090e+002,2.2295087117229275e+002,2.7740868663686160e+002,4.3582173208051177e+002
1.2310000000000002e+004,1.5078987495825844e+001,-2.8287102796520657e+001,9.2849864261396036e+001,1.3643591535500258e+002,9.2663134481879766e+001,4.7498821073276360e+001,9.2390922460363441e+001,1.1732585616331050e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178528133189e+000,2.2251714004554950e+000,2.3276886461307598e+000,4.5528600465862548e+000,2.1460389977622683e+000,1.3516933089713952e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510661e+002,3.9515625464808079e+002,2.2295087117229272e+002,2.7740868663685779e+002,4.3582173208051154e+002
1.2320000000000002e+004,1.5078987495825823e+001,-2.8287102796522788e+001,9.2849864261395922e+001,1.3643591535500201e+002,9.2663134481879609e+001,4.7498821073275622e+001,9.2390922460363313e+001,1.1732585616330141e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178558168573e+000,2.2251714036057342e+000,2.3276886494261664e+000,4.5528600530319006e+000,2.1460389977622381e+000,1.3516933108850366e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059314056e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351103e+002,5.5977728115510581e+002,3.9515625464808124e+002,2.2295087117229224e+002,2.7740868663686024e+002,4.3582173208051137e+002
1.2330000000000002e+004,1.5078987495825830e+001,-2.8287102796520912e+001,9.2849864261395865e+001,1.3643591535500207e+002,9.2663134481879595e+001,4.7498821073276076e+001,9.2390922460363285e+001,1.1732585616330255e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178558168111e+000,2.2251714036057146e+000,2.3276886494261610e+000,4.5528600530318757e+000,2.1460389977622731e+000,1.3516933108850368e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510558e+002,3.9515625464808249e+002,2.2295087117229389e+002,2.7740868663685967e+002,4.3582173208051137e+002
1.2340000000000002e+004,1.5078987495825830e+001,-2.8287102796520600e+001,9.2849864261395879e+001,1.3643591535500121e+002,9.2663134481879609e+001,4.7498821073275849e+001,9.2390922460363328e+001,1.1732585616327924e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178513115429e+000,2.2251713988803461e+000,2.3276886444830902e+000,4.5528600433634363e+000,2.1460389977622927e+000,1.3516933080145777e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510513e+002,3.9515625464808124e+002,2.2295087117229158e+002,2.7740868663685973e+002,4.3582173208051137e+002
1.2350000000000002e+004,1.5078987495825832e+001,-2.8287102796522447e+001,9.2849864261395922e+001,1.3643591535500053e+002,9.2663134481879609e+001,4.7498821073276076e+001,9.2390922460363313e+001,1.1732585616331448e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178588203498e+000,2.2251714067559747e+000,2.3276886527215579e+000,4.5528600594775330e+000,2.1460389977622474e+000,1.3516933127986807e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351103e+002,5.5977728115510456e+002,3.9515625464808147e+002,2.2295087117229295e+002,2.7740868663685882e+002,4.3582173208051097e+002
1.2360000000000002e+004,1.5078987495825837e+001,-2.8287102796520401e+001,9.2849864261396107e+001,1.3643591535500212e+002,9.2663134481879865e+001,4.7498821073275735e+001,9.2390922460363569e+001,1.1732585616331164e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178528133118e+000,2.2251714004554994e+000,2.3276886461307629e+000,4.5528600465862628e+000,2.1460389977622794e+000,1.3516933089713965e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510661e+002,3.9515625464808062e+002,2.2295087117229249e+002,2.7740868663686075e+002,4.3582173208051194e+002
1.2370000000000002e+004,1.5078987495825828e+001,-2.8287102796523584e+001,9.2849864261395865e+001,1.3643591535500110e+002,9.2663134481879595e+001,4.7498821073275394e+001,9.2390922460363285e+001,1.1732585616331846e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178543150897e+000,2.2251714020306061e+000,2.3276886477784284e+000,4.5528600498090341e+000,2.1460389977622309e+000,1.3516933099282175e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351108e+002,5.5977728115510502e+002,3.9515625464808062e+002,2.2295087117229482e+002,2.7740868663685984e+002,4.3582173208051131e+002
1.2380000000000002e+004,1.5078987495825846e+001,-2.8287102796520344e+001,9.2849864261395808e+001,1.3643591535500263e+002,9.2663134481879524e+001,4.7498821073275735e+001,9.2390922460363214e+001,1.1732585616332358e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178558168102e+000,2.2251714036057355e+000,2.3276886494262001e+000,4.5528600530319352e+000,2.1460389977623020e+000,1.3516933108850345e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510638e+002,3.9515625464808147e+002,2.2295087117228968e+002,2.7740868663685899e+002,4.3582173208051154e+002
1.2390000000000002e+004,1.5078987495825817e+001,-2.8287102796522646e+001,9.2849864261395922e+001,1.3643591535500138e+002,9.2663134481879666e+001,4.7498821073276304e+001,9.2390922460363370e+001,1.1732585616333779e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543151092e+000,2.2251714020306075e+000,2.3276886477784293e+000,4.5528600498090368e+000,2.1460389977622127e+000,1.3516933099282182e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351052e+002,5.5977728115510547e+002,3.9515625464808107e+002,2.2295087117229531e+002,2.7740868663686126e+002,4.3582173208051148e+002
1.2400000000000002e+004,1.5078987495825821e+001,-2.8287102796521310e+001,9.2849864261395794e+001,1.3643591535499985e+002,9.2663134481879538e+001,4.7498821073275792e+001,9.2390922460363214e+001,1.1732585616332074e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178528132945e+000,2.2251714004554626e+000,2.3276886461307535e+000,4.5528600465862166e+000,2.1460389977622754e+000,1.3516933089714002e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351233e+002,5.5977728115510365e+002,3.9515625464808085e+002,2.2295087117229389e+002,2.7740868663685950e+002,4.3582173208051108e+002
1.2410000000000002e+004,1.5078987495825844e+001,-2.8287102796520145e+001,9.2849864261395851e+001,1.3643591535500309e+002,9.2663134481879567e+001,4.7498821073275508e+001,9.2390922460363271e+001,1.1732585616331903e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150612e+000,2.2251714020306124e+000,2.3276886477784786e+000,4.5528600498090910e+000,2.1460389977622869e+000,1.3516933099282119e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351444e+002,5.5977728115510729e+002,3.9515625464808176e+002,2.2295087117229156e+002,2.7740868663686052e+002,4.3582173208051188e+002
1.2420000000000002e+004,1.5078987495825828e+001,-2.8287102796520941e+001,9.2849864261395851e+001,1.3643591535500201e+002,9.2663134481879567e+001,4.7498821073276076e+001,9.2390922460363271e+001,1.1732585616332642e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150515e+000,2.2251714020305995e+000,2.3276886477784560e+000,4.5528600498090555e+000,2.1460389977622798e+000,1.3516933099282171e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510524e+002,3.9515625464808130e+002,2.2295087117229343e+002,2.7740868663686126e+002,4.3582173208051188e+002
1.2430000000000002e+004,1.5078987495825839e+001,-2.8287102796520514e+001,9.2849864261395666e+001,1.3643591535500161e+002,9.2663134481879368e+001,4.7498821073275622e+001,9.2390922460363086e+001,1.1732585616330709e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178543150506e+000,2.2251714020306235e+000,2.3276886477784755e+000,4.5528600498090990e+000,2.1460389977623011e+000,1.3516933099282157e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510547e+002,3.9515625464807960e+002,2.2295087117229011e+002,2.7740868663686166e+002,4.3582173208051142e+002
1.2440000000000002e+004,1.5078987495825821e+001,-2.8287102796519520e+001,9.2849864261395695e+001,1.3643591535500042e+002,9.2663134481879425e+001,4.7498821073275565e+001,9.2390922460363129e+001,1.1732585616332130e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178558167853e+000,2.2251714036057200e+000,2.3276886494261579e+000,4.5528600530318784e+000,2.1460389977623002e+000,1.3516933108850373e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351381e+002,5.5977728115510445e+002,3.9515625464808102e+002,2.2295087117229272e+002,2.7740868663686211e+002,4.3582173208051267e+002
1.2450000000000002e+004,1.5078987495825810e+001,-2.8287102796520458e+001,9.2849864261395936e+001,1.3643591535500394e+002,9.2663134481879666e+001,4.7498821073275849e+001,9.2390922460363385e+001,1.1732585616331789e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178543150794e+000,2.2251714020306324e+000,2.3276886477784218e+000,4.5528600498090537e+000,2.1460389977622505e+000,1.3516933099282117e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510786e+002,3.9515625464808085e+002,2.2295087117229482e+002,2.7740868663686086e+002,4.3582173208051307e+002
1.2460000000000002e+004,1.5078987495825817e+001,-2.8287102796520429e+001,9.2849864261395709e+001,1.3643591535500127e+002,9.2663134481879425e+001,4.7498821073275792e+001,9.2390922460363129e+001,1.1732585616329857e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178573185480e+000,2.2251714051808564e+000,2.3276886510738302e+000,4.5528600562546870e+000,2.1460389977622851e+000,1.3516933118418565e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510524e+002,3.9515625464808102e+002,2.2295087117229434e+002,2.7740868663686007e+002,4.3582173208051188e+002
1.2470000000000002e+004,1.5078987495825825e+001,-2.8287102796519605e+001,9.2849864261395950e+001,1.3643591535500133e+002,9.2663134481879709e+001,4.7498821073275906e+001,9.2390922460363385e+001,1.1732585616333097e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178528132923e+000,2.2251714004554723e+000,2.3276886461307273e+000,4.5528600465861997e+000,2.1460389977622696e+000,1.3516933089713983e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510479e+002,3.9515625464808102e+002,2.2295087117229576e+002,2.7740868663686126e+002,4.3582173208051165e+002
1.2480000000000002e+004,1.5078987495825839e+001,-2.8287102796521140e+001,9.2849864261395922e+001,1.3643591535500332e+002,9.2663134481879652e+001,4.7498821073275394e+001,9.2390922460363342e+001,1.1732585616331448e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178543150794e+000,2.2251714020306306e+000,2.3276886477784391e+000,4.5528600498090697e+000,2.1460389977622580e+000,1.3516933099282129e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510729e+002,3.9515625464808056e+002,2.2295087117229343e+002,2.7740868663686149e+002,4.3582173208051137e+002
1.2490000000000002e+004,1.5078987495825825e+001,-2.8287102796520657e+001,9.2849864261395879e+001,1.3643591535500167e+002,9.2663134481879624e+001,4.7498821073275167e+001,9.2390922460363328e+001,1.1732585616330653e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178528133052e+000,2.2251714004554826e+000,2.3276886461307651e+000,4.5528600465862477e+000,2.1460389977622789e+000,1.3516933089713967e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510570e+002,3.9515625464808096e+002,2.2295087117229272e+002,2.7740868663686069e+002,4.3582173208051205e+002
1.2500000000000002e+004,1.5078987495825832e+001,-2.8287102796521054e+001,9.2849864261395808e+001,1.3643591535500201e+002,9.2663134481879496e+001,4.7498821073276133e+001,9.2390922460363200e+001,1.1732585616331050e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178588203649e+000,2.2251714067559885e+000,2.3276886527215264e+000,4.5528600594775153e+000,2.1460389977622238e+000,1.3516933127986771e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351103e+002,5.5977728115510581e+002,3.9515625464808124e+002,2.2295087117229457e+002,2.7740868663685819e+002,4.3582173208051148e+002
1.2510000000000002e+004,1.5078987495825828e+001,-2.8287102796522419e+001,9.2849864261395751e+001,1.3643591535500138e+002,9.2663134481879482e+001,4.7498821073276247e+001,9.2390922460363186e+001,1.1732585616330311e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178543151003e+000,2.2251714020305893e+000,2.3276886477784640e+000,4.5528600498090537e+000,2.1460389977622296e+000,1.3516933099282164e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510547e+002,3.9515625464808221e+002,2.2295087117229366e+002,2.7740868663685944e+002,4.3582173208051114e+002
1.2520000000000002e+004,1.5078987495825832e+001,-2.8287102796520060e+001,9.2849864261395936e+001,1.3643591535500246e+002,9.2663134481879709e+001,4.7498821073276247e+001,9.2390922460363385e+001,1.1732585616328890e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178513115363e+000,2.2251713988803434e+000,2.3276886444830498e+000,4.5528600433633937e+000,2.1460389977622794e+000,1.3516933080145734e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351461e+002,5.5977728115510627e+002,3.9515625464808204e+002,2.2295087117229482e+002,2.7740868663686143e+002,4.3582173208051239e+002
1.2530000000000002e+004,1.5078987495825846e+001,-2.8287102796521054e+001,9.2849864261395865e+001,1.3643591535500195e+002,9.2663134481879609e+001,4.7498821073275849e+001,9.2390922460363313e+001,1.1732585616332585e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178543150577e+000,2.2251714020306061e+000,2.3276886477784315e+000,4.5528600498090377e+000,2.1460389977622651e+000,1.3516933099282147e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510592e+002,3.9515625464808119e+002,2.2295087117229482e+002,2.7740868663685814e+002,4.3582173208051165e+002
1.2540000000000002e+004,1.5078987495825848e+001,-2.8287102796520458e+001,9.2849864261395979e+001,1.3643591535500275e+002,9.2663134481879709e+001,4.7498821073276417e+001,9.2390922460363399e+001,1.1732585616334177e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178543150586e+000,2.2251714020306115e+000,2.3276886477784320e+000,4.5528600498090430e+000,2.1460389977622669e+000,1.3516933099282140e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510649e+002,3.9515625464808130e+002,2.2295087117229482e+002,2.7740868663685899e+002,4.3582173208051142e+002
1.2550000000000002e+004,1.5078987495825816e+001,-2.8287102796522447e+001,9.2849864261395851e+001,1.3643591535500161e+002,9.2663134481879567e+001,4.7498821073276531e+001,9.2390922460363271e+001,1.1732585616332756e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543151016e+000,2.2251714020305688e+000,2.3276886477784537e+000,4.5528600498090226e+000,2.1460389977622136e+000,1.3516933099282180e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510536e+002,3.9515625464808380e+002,2.2295087117229622e+002,2.7740868663686035e+002,4.3582173208051171e+002
1.2560000000000002e+004,1.5078987495825830e+001,-2.8287102796521367e+001,9.2849864261395766e+001,1.3643591535500252e+002,9.2663134481879482e+001,4.7498821073275622e+001,9.2390922460363200e+001,1.1732585616333665e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178543151132e+000,2.2251714020306084e+000,2.3276886477784462e+000,4.5528600498090546e+000,2.1460389977622172e+000,1.3516933099282135e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510649e+002,3.9515625464808147e+002,2.2295087117229389e+002,2.7740868663686155e+002,4.3582173208051142e+002
1.2570000000000002e+004,1.5078987495825823e+001,-2.8287102796520202e+001,9.2849864261395766e+001,1.3643591535500332e+002,9.2663134481879524e+001,4.7498821073276190e+001,9.2390922460363214e+001,1.1732585616329231e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178528133114e+000,2.2251714004554906e+000,2.3276886461307313e+000,4.5528600465862219e+000,2.1460389977622607e+000,1.3516933089713898e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510763e+002,3.9515625464808147e+002,2.2295087117229482e+002,2.7740868663686081e+002,4.3582173208051211e+002
1.2580000000000002e+004,1.5078987495825809e+001,-2.8287102796522191e+001,9.2849864261395737e+001,1.3643591535499945e+002,9.2663134481879467e+001,4.7498821073275906e+001,9.2390922460363143e+001,1.1732585616331392e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150519e+000,2.2251714020305746e+000,2.3276886477784449e+000,4.5528600498090199e+000,2.1460389977622625e+000,1.3516933099282216e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351148e+002,5.5977728115510286e+002,3.9515625464808130e+002,2.2295087117229482e+002,2.7740868663685973e+002,4.3582173208051086e+002
1.2590000000000002e+004,1.5078987495825848e+001,-2.8287102796520543e+001,9.2849864261395822e+001,1.3643591535500246e+002,9.2663134481879553e+001,4.7498821073275849e+001,9.2390922460363257e+001,1.1732585616331960e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178558168035e+000,2.2251714036057217e+000,2.3276886494261491e+000,4.5528600530318712e+000,2.1460389977622785e+000,1.3516933108850337e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510604e+002,3.9515625464808204e+002,2.2295087117229392e+002,2.7740868663685967e+002,4.3582173208051137e+002
1.2600000000000002e+004,1.5078987495825860e+001,-2.8287102796521680e+001,9.2849864261395865e+001,1.3643591535500150e+002,9.2663134481879567e+001,4.7498821073275678e+001,9.2390922460363271e+001,1.1732585616331846e+001,1.6499618333942362e+001,-2.5576106454165370e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178573185614e+000,2.2251714051808724e+000,2.3276886510738670e+000,4.5528600562547394e+000,2.1460389977622962e+000,1.3516933118418560e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510558e+002,3.9515625464808011e+002,2.2295087117229062e+002,2.7740868663685893e+002,4.3582173208051103e+002
1.2610000000000002e+004,1.5078987495825825e+001,-2.8287102796520202e+001,9.2849864261395794e+001,1.3643591535500184e+002,9.2663134481879538e+001,4.7498821073276076e+001,9.2390922460363214e+001,1.1732585616331050e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543150475e+000,2.2251714020306070e+000,2.3276886477784560e+000,4.5528600498090626e+000,2.1460389977622873e+000,1.3516933099282147e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510615e+002,3.9515625464808136e+002,2.2295087117229318e+002,2.7740868663686155e+002,4.3582173208051211e+002
1.2620000000000002e+004,1.5078987495825839e+001,-2.8287102796519065e+001,9.2849864261395709e+001,1.3643591535500281e+002,9.2663134481879425e+001,4.7498821073275849e+001,9.2390922460363129e+001,1.1732585616332699e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178558168164e+000,2.2251714036057271e+000,2.3276886494261739e+000,4.5528600530319014e+000,2.1460389977622798e+000,1.3516933108850323e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510695e+002,3.9515625464808238e+002,2.2295087117229224e+002,2.7740868663686018e+002,4.3582173208051165e+002
1.2630000000000002e+004,1.5078987495825832e+001,-2.8287102796521111e+001,9.2849864261395865e+001,1.3643591535500224e+002,9.2663134481879609e+001,4.7498821073276076e+001,9.2390922460363313e+001,1.1732585616331960e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178528133114e+000,2.2251714004554741e+000,2.3276886461307491e+000,4.5528600465862237e+000,2.1460389977622616e+000,1.3516933089713929e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510649e+002,3.9515625464808193e+002,2.2295087117229437e+002,2.7740868663686001e+002,4.3582173208051114e+002
1.2640000000000002e+004,1.5078987495825816e+001,-2.8287102796518923e+001,9.2849864261395751e+001,1.3643591535500298e+002,9.2663134481879482e+001,4.7498821073275508e+001,9.2390922460363200e+001,1.1732585616330425e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178543150621e+000,2.2251714020306292e+000,2.3276886477784440e+000,4.5528600498090732e+000,2.1460389977622776e+000,1.3516933099282114e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510729e+002,3.9515625464808045e+002,2.2295087117229275e+002,2.7740868663686035e+002,4.3582173208051194e+002
1.2650000000000002e+004,1.5078987495825839e+001,-2.8287102796519122e+001,9.2849864261395808e+001,1.3643591535500173e+002,9.2663134481879553e+001,4.7498821073276076e+001,9.2390922460363257e+001,1.1732585616332642e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178528132950e+000,2.2251714004554777e+000,2.3276886461307340e+000,4.5528600465862112e+000,2.1460389977622722e+000,1.3516933089713933e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510604e+002,3.9515625464808124e+002,2.2295087117229485e+002,2.7740868663685956e+002,4.3582173208051131e+002
1.2660000000000002e+004,1.5078987495825832e+001,-2.8287102796522760e+001,9.2849864261395808e+001,1.3643591535500173e+002,9.2663134481879553e+001,4.7498821073275622e+001,9.2390922460363242e+001,1.1732585616329743e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178543150968e+000,2.2251714020306075e+000,2.3276886477784404e+000,4.5528600498090483e+000,2.1460389977622305e+000,1.3516933099282162e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351086e+002,5.5977728115510536e+002,3.9515625464808073e+002,2.2295087117229392e+002,2.7740868663685757e+002,4.3582173208051142e+002
1.2670000000000002e+004,1.5078987495825832e+001,-2.8287102796520998e+001,9.2849864261395936e+001,1.3643591535500229e+002,9.2663134481879680e+001,4.7498821073276360e+001,9.2390922460363399e+001,1.1732585616332813e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178528133118e+000,2.2251714004554670e+000,2.3276886461307669e+000,4.5528600465862343e+000,2.1460389977622660e+000,1.3516933089713957e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510615e+002,3.9515625464808244e+002,2.2295087117229392e+002,2.7740868663686132e+002,4.3582173208051165e+002
1.2680000000000002e+004,1.5078987495825805e+001,-2.8287102796521623e+001,9.2849864261395737e+001,1.3643591535500184e+002,9.2663134481879482e+001,4.7498821073275565e+001,9.2390922460363157e+001,1.1732585616330311e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178528133505e+000,2.2251714004554874e+000,2.3276886461307478e+000,4.5528600465862352e+000,2.1460389977622274e+000,1.3516933089713943e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351074e+002,5.5977728115510581e+002,3.9515625464808045e+002,2.2295087117229318e+002,2.7740868663686109e+002,4.3582173208051205e+002
1.2690000000000002e+004,1.5078987495825837e+001,-2.8287102796520571e+001,9.2849864261395581e+001,1.3643591535500155e+002,9.2663134481879297e+001,4.7498821073275110e+001,9.2390922460362987e+001,1.1732585616331960e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178558168084e+000,2.2251714036057391e+000,2.3276886494261544e+000,4.5528600530318935e+000,2.1460389977622842e+000,1.3516933108850345e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510581e+002,3.9515625464808062e+002,2.2295087117229221e+002,2.7740868663686058e+002,4.3582173208051142e+002
1.2700000000000002e+004,1.5078987495825817e+001,-2.8287102796520458e+001,9.2849864261395695e+001,1.3643591535500138e+002,9.2663134481879410e+001,4.7498821073275508e+001,9.2390922460363100e+001,1.1732585616329800e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178558167977e+000,2.2251714036057333e+000,2.3276886494261588e+000,4.5528600530318926e+000,2.1460389977622945e+000,1.3516933108850351e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510558e+002,3.9515625464808090e+002,2.2295087117229224e+002,2.7740868663686069e+002,4.3582173208051222e+002
1.2710000000000002e+004,1.5078987495825825e+001,-2.8287102796520657e+001,9.2849864261395794e+001,1.3643591535500190e+002,9.2663134481879553e+001,4.7498821073276247e+001,9.2390922460363271e+001,1.1732585616328947e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178528133039e+000,2.2251714004554590e+000,2.3276886461307935e+000,4.5528600465862521e+000,2.1460389977622825e+000,1.3516933089713948e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510581e+002,3.9515625464808261e+002,2.2295087117229201e+002,2.7740868663686041e+002,4.3582173208051182e+002
1.2720000000000002e+004,1.5078987495825805e+001,-2.8287102796519264e+001,9.2849864261395709e+001,1.3643591535500235e+002,9.2663134481879439e+001,4.7498821073275849e+001,9.2390922460363143e+001,1.1732585616330596e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150475e+000,2.2251714020306173e+000,2.3276886477784053e+000,4.5528600498090226e+000,2.1460389977622683e+000,1.3516933099282124e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351432e+002,5.5977728115510627e+002,3.9515625464808045e+002,2.2295087117229573e+002,2.7740868663686143e+002,4.3582173208051307e+002
1.2730000000000002e+004,1.5078987495825807e+001,-2.8287102796522476e+001,9.2849864261395766e+001,1.3643591535500104e+002,9.2663134481879524e+001,4.7498821073276190e+001,9.2390922460363200e+001,1.1732585616333040e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178558168479e+000,2.2251714036057142e+000,2.3276886494261495e+000,4.5528600530318641e+000,2.1460389977622305e+000,1.3516933108850361e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351108e+002,5.5977728115510536e+002,3.9515625464808221e+002,2.2295087117229437e+002,2.7740868663685978e+002,4.3582173208051199e+002
1.2740000000000002e+004,1.5078987495825853e+001,-2.8287102796520372e+001,9.2849864261395638e+001,1.3643591535500207e+002,9.2663134481879368e+001,4.7498821073275622e+001,9.2390922460363043e+001,1.1732585616333608e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778376e+001,-2.6230530254447871e+001,2.1215178558168031e+000,2.2251714036057266e+000,2.3276886494261095e+000,4.5528600530318357e+000,2.1460389977622625e+000,1.3516933108850344e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510604e+002,3.9515625464808176e+002,2.2295087117229664e+002,2.7740868663685910e+002,4.3582173208051131e+002
1.2750000000000002e+004,1.5078987495825823e+001,-2.8287102796520372e+001,9.2849864261395822e+001,1.3643591535500292e+002,9.2663134481879553e+001,4.7498821073275451e+001,9.2390922460363271e+001,1.1732585616331960e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543150643e+000,2.2251714020306337e+000,2.3276886477784249e+000,4.5528600498090590e+000,2.1460389977622687e+000,1.3516933099282131e-002,0.0000000000000000e+000,2.3165894156368324e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351410e+002,5.5977728115510695e+002,3.9515625464807999e+002,2.2295087117229392e+002,2.7740868663686138e+002,4.3582173208051211e+002
1.2760000000000002e+004,1.5078987495825814e+001,-2.8287102796522532e+001,9.2849864261395808e+001,1.3643591535500127e+002,9.2663134481879524e+001,4.7498821073275735e+001,9.2390922460363242e+001,1.1732585616331107e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543150981e+000,2.2251714020305893e+000,2.3276886477784533e+000,4.5528600498090430e+000,2.1460389977622270e+000,1.3516933099282169e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510524e+002,3.9515625464808204e+002,2.2295087117229437e+002,2.7740868663686120e+002,4.3582173208051165e+002
1.2770000000000002e+004,1.5078987495825817e+001,-2.8287102796521140e+001,9.2849864261395851e+001,1.3643591535500195e+002,9.2663134481879567e+001,4.7498821073275622e+001,9.2390922460363285e+001,1.1732585616332130e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178543150492e+000,2.2251714020306017e+000,2.3276886477784391e+000,4.5528600498090412e+000,2.1460389977622754e+000,1.3516933099282166e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351381e+002,5.5977728115510547e+002,3.9515625464808130e+002,2.2295087117229463e+002,2.7740868663686263e+002,4.3582173208051222e+002
1.2780000000000002e+004,1.5078987495825825e+001,-2.8287102796519974e+001,9.2849864261395766e+001,1.3643591535500195e+002,9.2663134481879524e+001,4.7498821073275565e+001,9.2390922460363200e+001,1.1732585616331164e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178528133185e+000,2.2251714004554866e+000,2.3276886461307167e+000,4.5528600465862032e+000,2.1460389977622447e+000,1.3516933089713926e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351307e+002,5.5977728115510649e+002,3.9515625464808096e+002,2.2295087117229576e+002,2.7740868663686035e+002,4.3582173208051319e+002
1.2790000000000002e+004,1.5078987495825816e+001,-2.8287102796521339e+001,9.2849864261395822e+001,1.3643591535499985e+002,9.2663134481879567e+001,4.7498821073275678e+001,9.2390922460363271e+001,1.1732585616329800e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178528132914e+000,2.2251714004554359e+000,2.3276886461307966e+000,4.5528600465862326e+000,2.1460389977622860e+000,1.3516933089713992e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351233e+002,5.5977728115510354e+002,3.9515625464808255e+002,2.2295087117229227e+002,2.7740868663685961e+002,4.3582173208051080e+002
1.2800000000000002e+004,1.5078987495825832e+001,-2.8287102796520941e+001,9.2849864261395908e+001,1.3643591535500411e+002,9.2663134481879624e+001,4.7498821073275622e+001,9.2390922460363328e+001,1.1732585616334916e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178528133447e+000,2.2251714004555057e+000,2.3276886461307296e+000,4.5528600465862352e+000,2.1460389977622332e+000,1.3516933089713893e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351313e+002,5.5977728115510831e+002,3.9515625464808096e+002,2.2295087117229437e+002,2.7740868663685990e+002,4.3582173208051262e+002
1.2810000000000002e+004,1.5078987495825862e+001,-2.8287102796520514e+001,9.2849864261395865e+001,1.3643591535500241e+002,9.2663134481879595e+001,4.7498821073275906e+001,9.2390922460363313e+001,1.1732585616333722e+001,1.6499618333942369e+001,-2.5576106454165341e+001,1.6153769824778387e+001,-2.6230530254447842e+001,2.1215178543150639e+000,2.2251714020306026e+000,2.3276886477784484e+000,4.5528600498090510e+000,2.1460389977622651e+000,1.3516933099282135e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351381e+002,5.5977728115510672e+002,3.9515625464808210e+002,2.2295087117229434e+002,2.7740868663685757e+002,4.3582173208051103e+002
1.2820000000000002e+004,1.5078987495825832e+001,-2.8287102796522021e+001,9.2849864261395851e+001,1.3643591535500036e+002,9.2663134481879553e+001,4.7498821073276019e+001,9.2390922460363257e+001,1.1732585616331505e+001,1.6499618333942355e+001,-2.5576106454165370e+001,1.6153769824778369e+001,-2.6230530254447899e+001,2.1215178558168044e+000,2.2251714036057009e+000,2.3276886494261393e+000,4.5528600530318402e+000,2.1460389977622629e+000,1.3516933108850401e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351211e+002,5.5977728115510354e+002,3.9515625464808187e+002,2.2295087117229528e+002,2.7740868663686012e+002,4.3582173208051097e+002
1.2830000000000002e+004,1.5078987495825823e+001,-2.8287102796520571e+001,9.2849864261395879e+001,1.3643591535500252e+002,9.2663134481879609e+001,4.7498821073275622e+001,9.2390922460363313e+001,1.1732585616330823e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178528133007e+000,2.2251714004554923e+000,2.3276886461307158e+000,4.5528600465862077e+000,2.1460389977622647e+000,1.3516933089713917e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510706e+002,3.9515625464808102e+002,2.2295087117229576e+002,2.7740868663686120e+002,4.3582173208051330e+002
1.2840000000000002e+004,1.5078987495825805e+001,-2.8287102796521395e+001,9.2849864261395666e+001,1.3643591535500082e+002,9.2663134481879368e+001,4.7498821073275735e+001,9.2390922460363086e+001,1.1732585616331221e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178558168413e+000,2.2251714036057253e+000,2.3276886494261695e+000,4.5528600530318943e+000,2.1460389977622514e+000,1.3516933108850354e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351103e+002,5.5977728115510502e+002,3.9515625464808096e+002,2.2295087117229156e+002,2.7740868663686041e+002,4.3582173208051216e+002
1.2850000000000002e+004,1.5078987495825816e+001,-2.8287102796518781e+001,9.2849864261395638e+001,1.3643591535500008e+002,9.2663134481879382e+001,4.7498821073275963e+001,9.2390922460363086e+001,1.1732585616333779e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178543150182e+000,2.2251714020305582e+000,2.3276886477784946e+000,4.5528600498090528e+000,2.1460389977623122e+000,1.3516933099282182e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351376e+002,5.5977728115510354e+002,3.9515625464808278e+002,2.2295087117229221e+002,2.7740868663686035e+002,4.3582173208051188e+002
1.2860000000000002e+004,1.5078987495825794e+001,-2.8287102796522618e+001,9.2849864261395624e+001,1.3643591535499996e+002,9.2663134481879297e+001,4.7498821073275053e+001,9.2390922460362972e+001,1.1732585616333665e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178588203316e+000,2.2251714067559663e+000,2.3276886527215686e+000,4.5528600594775348e+000,2.1460389977622669e+000,1.3516933127986807e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510331e+002,3.9515625464808085e+002,2.2295087117229153e+002,2.7740868663685973e+002,4.3582173208051245e+002
1.2870000000000002e+004,1.5078987495825837e+001,-2.8287102796520912e+001,9.2849864261395709e+001,1.3643591535500201e+002,9.2663134481879439e+001,4.7498821073275849e+001,9.2390922460363143e+001,1.1732585616332642e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178528133016e+000,2.2251714004554750e+000,2.3276886461307615e+000,4.5528600465862361e+000,2.1460389977622771e+000,1.3516933089713934e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510592e+002,3.9515625464808136e+002,2.2295087117229295e+002,2.7740868663685939e+002,4.3582173208051114e+002
1.2880000000000002e+004,1.5078987495825816e+001,-2.8287102796522532e+001,9.2849864261395737e+001,1.3643591535500138e+002,9.2663134481879425e+001,4.7498821073275792e+001,9.2390922460363143e+001,1.1732585616331448e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178558168599e+000,2.2251714036057280e+000,2.3276886494261317e+000,4.5528600530318597e+000,2.1460389977622163e+000,1.3516933108850356e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351052e+002,5.5977728115510558e+002,3.9515625464808136e+002,2.2295087117229477e+002,2.7740868663686081e+002,4.3582173208051171e+002
1.2890000000000002e+004,1.5078987495825821e+001,-2.8287102796519520e+001,9.2849864261395751e+001,1.3643591535500110e+002,9.2663134481879467e+001,4.7498821073275735e+001,9.2390922460363200e+001,1.1732585616330368e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543150461e+000,2.2251714020305839e+000,2.3276886477784875e+000,4.5528600498090714e+000,2.1460389977622927e+000,1.3516933099282175e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510490e+002,3.9515625464808215e+002,2.2295087117229201e+002,2.7740868663685956e+002,4.3582173208051177e+002
1.2900000000000002e+004,1.5078987495825816e+001,-2.8287102796522760e+001,9.2849864261395865e+001,1.3643591535500184e+002,9.2663134481879609e+001,4.7498821073276076e+001,9.2390922460363313e+001,1.1732585616331448e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178528133474e+000,2.2251714004554750e+000,2.3276886461307531e+000,4.5528600465862281e+000,2.1460389977622270e+000,1.3516933089713965e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510547e+002,3.9515625464808130e+002,2.2295087117229392e+002,2.7740868663686143e+002,4.3582173208051188e+002
1.2910000000000002e+004,1.5078987495825832e+001,-2.8287102796521253e+001,9.2849864261395993e+001,1.3643591535500121e+002,9.2663134481879723e+001,4.7498821073275508e+001,9.2390922460363441e+001,1.1732585616333608e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178558168564e+000,2.2251714036057351e+000,2.3276886494261193e+000,4.5528600530318544e+000,2.1460389977622172e+000,1.3516933108850391e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351086e+002,5.5977728115510536e+002,3.9515625464808102e+002,2.2295087117229579e+002,2.7740868663686069e+002,4.3582173208051086e+002
1.2920000000000002e+004,1.5078987495825853e+001,-2.8287102796519946e+001,9.2849864261396007e+001,1.3643591535500286e+002,9.2663134481879737e+001,4.7498821073276019e+001,9.2390922460363441e+001,1.1732585616330823e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178543150577e+000,2.2251714020306159e+000,2.3276886477784600e+000,4.5528600498090759e+000,2.1460389977622834e+000,1.3516933099282140e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510706e+002,3.9515625464808153e+002,2.2295087117229298e+002,2.7740868663685865e+002,4.3582173208051159e+002
