时间(s),吸气压力(bar),吸气温度(℃),排气压力(bar),排气温度(℃),气冷中间压力(bar),气冷中间温度(℃),气冷出口压力(bar),气冷出口温度(℃),蒸发器进口压力(bar),蒸发器进口温度(℃),蒸发器出口压力(bar),蒸发器出口温度(℃),压缩机功耗(kW),一级制热量(kW),二级制热量(kW),制热量(kW),COP,质量流量(kg/s),进风温度(℃),中间温度(℃),出风温度(℃),室内风量(kg/min),环境温度(℃),室外风量(m/s),吸气比焓(kJ/kg),排气比焓(kJ/kg),气冷中间比焓(kJ/kg),气冷出口比焓(kJ/kg),蒸发器进口比焓(kJ/kg),蒸发器出口比焓(kJ/kg)
1.2930000000000002e+004,1.5078987495825853e+001,-2.8287102796519065e+001,9.2849864261396007e+001,1.3643591535500207e+002,9.2663134481879723e+001,4.7498821073275906e+001,9.2390922460363441e+001,1.1732585616331903e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178543150470e+000,2.2251714020306133e+000,2.3276886477784209e+000,4.5528600498090341e+000,2.1460389977622745e+000,1.3516933099282152e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510604e+002,3.9515625464808085e+002,2.2295087117229534e+002,2.7740868663685956e+002,4.3582173208051148e+002
1.2940000000000002e+004,1.5078987495825832e+001,-2.8287102796520941e+001,9.2849864261395879e+001,1.3643591535500212e+002,9.2663134481879595e+001,4.7498821073275792e+001,9.2390922460363285e+001,1.1732585616333097e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178558168177e+000,2.2251714036057417e+000,2.3276886494261313e+000,4.5528600530318730e+000,2.1460389977622651e+000,1.3516933108850361e-002,0.0000000000000000e+000,2.3165894156368324e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510604e+002,3.9515625464808085e+002,2.2295087117229437e+002,2.7740868663686177e+002,4.3582173208051290e+002
1.2950000000000002e+004,1.5078987495825839e+001,-2.8287102796523726e+001,9.2849864261395993e+001,1.3643591535500224e+002,9.2663134481879709e+001,4.7498821073275394e+001,9.2390922460363385e+001,1.1732585616330255e+001,1.6499618333942351e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178558168621e+000,2.2251714036057546e+000,2.3276886494261495e+000,4.5528600530319041e+000,2.1460389977622349e+000,1.3516933108850384e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510570e+002,3.9515625464807982e+002,2.2295087117229227e+002,2.7740868663686058e+002,4.3582173208051108e+002
1.2960000000000002e+004,1.5078987495825839e+001,-2.8287102796519008e+001,9.2849864261395950e+001,1.3643591535500298e+002,9.2663134481879666e+001,4.7498821073276645e+001,9.2390922460363385e+001,1.1732585616331505e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178543150741e+000,2.2251714020305986e+000,2.3276886477784813e+000,4.5528600498090803e+000,2.1460389977622687e+000,1.3516933099282124e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510752e+002,3.9515625464808306e+002,2.2295087117229275e+002,2.7740868663686041e+002,4.3582173208051182e+002
1.2970000000000002e+004,1.5078987495825841e+001,-2.8287102796519974e+001,9.2849864261395794e+001,1.3643591535500258e+002,9.2663134481879538e+001,4.7498821073275110e+001,9.2390922460363214e+001,1.1732585616331676e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178528133194e+000,2.2251714004555048e+000,2.3276886461307638e+000,4.5528600465862681e+000,2.1460389977622745e+000,1.3516933089713933e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351307e+002,5.5977728115510649e+002,3.9515625464807971e+002,2.2295087117229110e+002,2.7740868663686115e+002,4.3582173208051222e+002
1.2980000000000002e+004,1.5078987495825844e+001,-2.8287102796520287e+001,9.2849864261395808e+001,1.3643591535500258e+002,9.2663134481879538e+001,4.7498821073276304e+001,9.2390922460363214e+001,1.1732585616329118e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178543150586e+000,2.2251714020306084e+000,2.3276886477784431e+000,4.5528600498090519e+000,2.1460389977622709e+000,1.3516933099282140e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351410e+002,5.5977728115510661e+002,3.9515625464808164e+002,2.2295087117229434e+002,2.7740868663685768e+002,4.3582173208051171e+002
1.2990000000000002e+004,1.5078987495825841e+001,-2.8287102796519576e+001,9.2849864261396164e+001,1.3643591535500354e+002,9.2663134481879922e+001,4.7498821073276247e+001,9.2390922460363626e+001,1.1732585616332585e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778362e+001,-2.6230530254447899e+001,2.1215178513115784e+000,2.2251713988803661e+000,2.3276886444830125e+000,4.5528600433633786e+000,2.1460389977622296e+000,1.3516933080145736e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510752e+002,3.9515625464808164e+002,2.2295087117229721e+002,2.7740868663686217e+002,4.3582173208051142e+002
1.3000000000000002e+004,1.5078987495825828e+001,-2.8287102796519093e+001,9.2849864261395680e+001,1.3643591535500298e+002,9.2663134481879410e+001,4.7498821073275735e+001,9.2390922460363086e+001,1.1732585616330084e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543150484e+000,2.2251714020306035e+000,2.3276886477784440e+000,4.5528600498090475e+000,2.1460389977622794e+000,1.3516933099282126e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510672e+002,3.9515625464808193e+002,2.2295087117229437e+002,2.7740868663686200e+002,4.3582173208051205e+002
1.3010000000000002e+004,1.5078987495825839e+001,-2.8287102796519349e+001,9.2849864261395950e+001,1.3643591535500360e+002,9.2663134481879680e+001,4.7498821073275678e+001,9.2390922460363399e+001,1.1732585616331278e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178528133234e+000,2.2251714004554879e+000,2.3276886461307740e+000,4.5528600465862619e+000,2.1460389977622674e+000,1.3516933089713900e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313942e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351410e+002,5.5977728115510797e+002,3.9515625464808204e+002,2.2295087117229227e+002,2.7740868663686058e+002,4.3582173208051142e+002
1.3020000000000002e+004,1.5078987495825810e+001,-2.8287102796521197e+001,9.2849864261395808e+001,1.3643591535500190e+002,9.2663134481879538e+001,4.7498821073275963e+001,9.2390922460363257e+001,1.1732585616333665e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543151012e+000,2.2251714020306066e+000,2.3276886477784506e+000,4.5528600498090572e+000,2.1460389977622305e+000,1.3516933099282152e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351103e+002,5.5977728115510581e+002,3.9515625464808113e+002,2.2295087117229343e+002,2.7740868663686012e+002,4.3582173208051171e+002
1.3030000000000002e+004,1.5078987495825823e+001,-2.8287102796519747e+001,9.2849864261395993e+001,1.3643591535500224e+002,9.2663134481879709e+001,4.7498821073275678e+001,9.2390922460363385e+001,1.1732585616334575e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178558168173e+000,2.2251714036057346e+000,2.3276886494261158e+000,4.5528600530318499e+000,2.1460389977622545e+000,1.3516933108850351e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510604e+002,3.9515625464808124e+002,2.2295087117229576e+002,2.7740868663686211e+002,4.3582173208051177e+002
1.3040000000000002e+004,1.5078987495825809e+001,-2.8287102796520855e+001,9.2849864261395695e+001,1.3643591535500190e+002,9.2663134481879425e+001,4.7498821073275565e+001,9.2390922460363100e+001,1.1732585616332301e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150559e+000,2.2251714020306088e+000,2.3276886477784267e+000,4.5528600498090359e+000,2.1460389977622660e+000,1.3516933099282124e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351381e+002,5.5977728115510627e+002,3.9515625464808107e+002,2.2295087117229480e+002,2.7740868663685978e+002,4.3582173208051228e+002
1.3050000000000002e+004,1.5078987495825814e+001,-2.8287102796519264e+001,9.2849864261395751e+001,1.3643591535500292e+002,9.2663134481879496e+001,4.7498821073275678e+001,9.2390922460363200e+001,1.1732585616330937e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178513115589e+000,2.2251713988803550e+000,2.3276886444830680e+000,4.5528600433634230e+000,2.1460389977622705e+000,1.3516933080145706e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510729e+002,3.9515625464808187e+002,2.2295087117229295e+002,2.7740868663686229e+002,4.3582173208051336e+002
1.3060000000000002e+004,1.5078987495825830e+001,-2.8287102796520372e+001,9.2849864261395865e+001,1.3643591535500303e+002,9.2663134481879609e+001,4.7498821073276247e+001,9.2390922460363328e+001,1.1732585616331448e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150661e+000,2.2251714020306022e+000,2.3276886477784502e+000,4.5528600498090519e+000,2.1460389977622634e+000,1.3516933099282126e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510706e+002,3.9515625464808238e+002,2.2295087117229437e+002,2.7740868663686217e+002,4.3582173208051239e+002
1.3070000000000002e+004,1.5078987495825846e+001,-2.8287102796521879e+001,9.2849864261395751e+001,1.3643591535500184e+002,9.2663134481879482e+001,4.7498821073276133e+001,9.2390922460363157e+001,1.1732585616334291e+001,1.6499618333942358e+001,-2.5576106454165370e+001,1.6153769824778376e+001,-2.6230530254447871e+001,2.1215178543150932e+000,2.2251714020305959e+000,2.3276886477784364e+000,4.5528600498090324e+000,2.1460389977622265e+000,1.3516933099282140e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351160e+002,5.5977728115510615e+002,3.9515625464808210e+002,2.2295087117229528e+002,2.7740868663685876e+002,4.3582173208051114e+002
1.3080000000000002e+004,1.5078987495825839e+001,-2.8287102796520060e+001,9.2849864261395851e+001,1.3643591535500241e+002,9.2663134481879567e+001,4.7498821073275508e+001,9.2390922460363285e+001,1.1732585616329970e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178528132923e+000,2.2251714004554937e+000,2.3276886461307535e+000,4.5528600465862468e+000,2.1460389977622918e+000,1.3516933089713934e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510649e+002,3.9515625464808056e+002,2.2295087117229275e+002,2.7740868663686177e+002,4.3582173208051194e+002
1.3090000000000002e+004,1.5078987495825832e+001,-2.8287102796520429e+001,9.2849864261395695e+001,1.3643591535500201e+002,9.2663134481879425e+001,4.7498821073275963e+001,9.2390922460363143e+001,1.1732585616332642e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150501e+000,2.2251714020306030e+000,2.3276886477784524e+000,4.5528600498090555e+000,2.1460389977622811e+000,1.3516933099282131e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510615e+002,3.9515625464808147e+002,2.2295087117229338e+002,2.7740868663686109e+002,4.3582173208051182e+002
1.3100000000000002e+004,1.5078987495825830e+001,-2.8287102796520372e+001,9.2849864261395808e+001,1.3643591535500389e+002,9.2663134481879567e+001,4.7498821073275963e+001,9.2390922460363285e+001,1.1732585616333608e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178513115633e+000,2.2251713988803545e+000,2.3276886444830591e+000,4.5528600433634132e+000,2.1460389977622611e+000,1.3516933080145703e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351410e+002,5.5977728115510763e+002,3.9515625464808221e+002,2.2295087117229392e+002,2.7740868663686126e+002,4.3582173208051279e+002
1.3110000000000002e+004,1.5078987495825855e+001,-2.8287102796520941e+001,9.2849864261395794e+001,1.3643591535500150e+002,9.2663134481879482e+001,4.7498821073275451e+001,9.2390922460363200e+001,1.1732585616329686e+001,1.6499618333942362e+001,-2.5576106454165370e+001,1.6153769824778379e+001,-2.6230530254447871e+001,2.1215178573185658e+000,2.2251714051808564e+000,2.3276886510738950e+000,4.5528600562547510e+000,2.1460389977622971e+000,1.3516933118418551e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510592e+002,3.9515625464808153e+002,2.2295087117228988e+002,2.7740868663685904e+002,4.3582173208051159e+002
1.3120000000000002e+004,1.5078987495825839e+001,-2.8287102796520713e+001,9.2849864261395794e+001,1.3643591535500263e+002,9.2663134481879538e+001,4.7498821073276076e+001,9.2390922460363242e+001,1.1732585616331448e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150768e+000,2.2251714020306164e+000,2.3276886477784449e+000,4.5528600498090608e+000,2.1460389977622567e+000,1.3516933099282124e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351336e+002,5.5977728115510706e+002,3.9515625464808130e+002,2.2295087117229366e+002,2.7740868663686211e+002,4.3582173208051205e+002
1.3130000000000002e+004,1.5078987495825825e+001,-2.8287102796521253e+001,9.2849864261395552e+001,1.3643591535500116e+002,9.2663134481879297e+001,4.7498821073275451e+001,9.2390922460362972e+001,1.1732585616331221e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150959e+000,2.2251714020305933e+000,2.3276886477784386e+000,4.5528600498090324e+000,2.1460389977622238e+000,1.3516933099282147e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510547e+002,3.9515625464808170e+002,2.2295087117229480e+002,2.7740868663686007e+002,4.3582173208051137e+002
1.3140000000000002e+004,1.5078987495825828e+001,-2.8287102796519889e+001,9.2849864261395624e+001,1.3643591535500303e+002,9.2663134481879368e+001,4.7498821073275735e+001,9.2390922460363072e+001,1.1732585616334177e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543150772e+000,2.2251714020305986e+000,2.3276886477784569e+000,4.5528600498090555e+000,2.1460389977622536e+000,1.3516933099282105e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351313e+002,5.5977728115510706e+002,3.9515625464808238e+002,2.2295087117229363e+002,2.7740868663686223e+002,4.3582173208051239e+002
1.3150000000000002e+004,1.5078987495825814e+001,-2.8287102796519008e+001,9.2849864261395581e+001,1.3643591535500292e+002,9.2663134481879311e+001,4.7498821073275508e+001,9.2390922460362987e+001,1.1732585616331107e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150532e+000,2.2251714020306035e+000,2.3276886477784102e+000,4.5528600498090137e+000,2.1460389977622585e+000,1.3516933099282112e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510683e+002,3.9515625464808187e+002,2.2295087117229664e+002,2.7740868663686081e+002,4.3582173208051302e+002
1.3160000000000002e+004,1.5078987495825817e+001,-2.8287102796520941e+001,9.2849864261395808e+001,1.3643591535500406e+002,9.2663134481879553e+001,4.7498821073275565e+001,9.2390922460363271e+001,1.1732585616333779e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178513115838e+000,2.2251713988803763e+000,2.3276886444830232e+000,4.5528600433633990e+000,2.1460389977622336e+000,1.3516933080145680e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351364e+002,5.5977728115510854e+002,3.9515625464808124e+002,2.2295087117229531e+002,2.7740868663686132e+002,4.3582173208051273e+002
1.3170000000000002e+004,1.5078987495825848e+001,-2.8287102796520486e+001,9.2849864261395624e+001,1.3643591535500235e+002,9.2663134481879368e+001,4.7498821073276133e+001,9.2390922460363043e+001,1.1732585616328095e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178543150528e+000,2.2251714020306146e+000,2.3276886477784244e+000,4.5528600498090395e+000,2.1460389977622709e+000,1.3516933099282131e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510638e+002,3.9515625464808085e+002,2.2295087117229480e+002,2.7740868663685774e+002,4.3582173208051154e+002
1.3180000000000002e+004,1.5078987495825816e+001,-2.8287102796521111e+001,9.2849864261395638e+001,1.3643591535500127e+002,9.2663134481879368e+001,4.7498821073275565e+001,9.2390922460363086e+001,1.1732585616330311e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178528132892e+000,2.2251714004554604e+000,2.3276886461307558e+000,4.5528600465862166e+000,2.1460389977622807e+000,1.3516933089713948e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510502e+002,3.9515625464808170e+002,2.2295087117229389e+002,2.7740868663686149e+002,4.3582173208051194e+002
1.3190000000000002e+004,1.5078987495825825e+001,-2.8287102796520486e+001,9.2849864261395567e+001,1.3643591535500173e+002,9.2663134481879297e+001,4.7498821073275451e+001,9.2390922460362987e+001,1.1732585616331221e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543150413e+000,2.2251714020305977e+000,2.3276886477784338e+000,4.5528600498090315e+000,2.1460389977622789e+000,1.3516933099282140e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510558e+002,3.9515625464808141e+002,2.2295087117229480e+002,2.7740868663686143e+002,4.3582173208051250e+002
1.3200000000000002e+004,1.5078987495825825e+001,-2.8287102796519235e+001,9.2849864261395581e+001,1.3643591535500246e+002,9.2663134481879311e+001,4.7498821073275849e+001,9.2390922460363029e+001,1.1732585616334404e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178558168128e+000,2.2251714036057182e+000,2.3276886494261348e+000,4.5528600530318535e+000,2.1460389977622607e+000,1.3516933108850321e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351376e+002,5.5977728115510649e+002,3.9515625464808255e+002,2.2295087117229528e+002,2.7740868663686030e+002,4.3582173208051194e+002
1.3210000000000002e+004,1.5078987495825800e+001,-2.8287102796522618e+001,9.2849864261395311e+001,1.3643591535500008e+002,9.2663134481879013e+001,4.7498821073275451e+001,9.2390922460362731e+001,1.1732585616335029e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178543150706e+000,2.2251714020305791e+000,2.3276886477784529e+000,4.5528600498090324e+000,2.1460389977622496e+000,1.3516933099282162e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351103e+002,5.5977728115510411e+002,3.9515625464808159e+002,2.2295087117229386e+002,2.7740868663686069e+002,4.3582173208051211e+002
1.3220000000000002e+004,1.5078987495825807e+001,-2.8287102796518951e+001,9.2849864261395638e+001,1.3643591535500258e+002,9.2663134481879368e+001,4.7498821073275622e+001,9.2390922460363086e+001,1.1732585616333267e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778326e+001,-2.6230530254447956e+001,2.1215178558167977e+000,2.2251714036057306e+000,2.3276886494261526e+000,4.5528600530318837e+000,2.1460389977622905e+000,1.3516933108850326e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351495e+002,5.5977728115510672e+002,3.9515625464808193e+002,2.2295087117229340e+002,2.7740868663686194e+002,4.3582173208051324e+002
1.3230000000000002e+004,1.5078987495825830e+001,-2.8287102796520116e+001,9.2849864261395695e+001,1.3643591535500190e+002,9.2663134481879425e+001,4.7498821073275622e+001,9.2390922460363100e+001,1.1732585616332074e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178558168089e+000,2.2251714036057377e+000,2.3276886494261286e+000,4.5528600530318659e+000,2.1460389977622705e+000,1.3516933108850351e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510627e+002,3.9515625464808124e+002,2.2295087117229482e+002,2.7740868663686018e+002,4.3582173208051211e+002
1.3240000000000002e+004,1.5078987495825816e+001,-2.8287102796520116e+001,9.2849864261395680e+001,1.3643591535500286e+002,9.2663134481879425e+001,4.7498821073275622e+001,9.2390922460363100e+001,1.1732585616332642e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178558168111e+000,2.2251714036057373e+000,2.3276886494261104e+000,4.5528600530318482e+000,2.1460389977622603e+000,1.3516933108850311e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351438e+002,5.5977728115510706e+002,3.9515625464808159e+002,2.2295087117229599e+002,2.7740868663686132e+002,4.3582173208051267e+002
1.3250000000000002e+004,1.5078987495825810e+001,-2.8287102796520458e+001,9.2849864261395453e+001,1.3643591535500258e+002,9.2663134481879197e+001,4.7498821073275678e+001,9.2390922460362901e+001,1.1732585616332642e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178528133012e+000,2.2251714004554679e+000,2.3276886461307447e+000,4.5528600465862130e+000,2.1460389977622669e+000,1.3516933089713905e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510672e+002,3.9515625464808232e+002,2.2295087117229480e+002,2.7740868663686018e+002,4.3582173208051250e+002
1.3260000000000002e+004,1.5078987495825832e+001,-2.8287102796523811e+001,9.2849864261395467e+001,1.3643591535500144e+002,9.2663134481879183e+001,4.7498821073275508e+001,9.2390922460362901e+001,1.1732585616332244e+001,1.6499618333942344e+001,-2.5576106454165398e+001,1.6153769824778358e+001,-2.6230530254447899e+001,2.1215178558168488e+000,2.2251714036057084e+000,2.3276886494261504e+000,4.5528600530318588e+000,2.1460389977622270e+000,1.3516933108850349e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351086e+002,5.5977728115510547e+002,3.9515625464808261e+002,2.2295087117229454e+002,2.7740868663686177e+002,4.3582173208051103e+002
1.3270000000000002e+004,1.5078987495825814e+001,-2.8287102796520116e+001,9.2849864261395709e+001,1.3643591535500269e+002,9.2663134481879425e+001,4.7498821073275849e+001,9.2390922460363143e+001,1.1732585616330766e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178558168239e+000,2.2251714036057391e+000,2.3276886494261784e+000,4.5528600530319174e+000,2.1460389977622798e+000,1.3516933108850321e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351353e+002,5.5977728115510683e+002,3.9515625464808136e+002,2.2295087117229087e+002,2.7740868663685978e+002,4.3582173208051250e+002
1.3280000000000002e+004,1.5078987495825809e+001,-2.8287102796523897e+001,9.2849864261395510e+001,1.3643591535500076e+002,9.2663134481879254e+001,4.7498821073275849e+001,9.2390922460362972e+001,1.1732585616331562e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178528133207e+000,2.2251714004554639e+000,2.3276886461307713e+000,4.5528600465862352e+000,2.1460389977622576e+000,1.3516933089713952e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351108e+002,5.5977728115510445e+002,3.9515625464808090e+002,2.2295087117229198e+002,2.7740868663686109e+002,4.3582173208051188e+002
1.3290000000000002e+004,1.5078987495825798e+001,-2.8287102796524209e+001,9.2849864261395467e+001,1.3643591535500030e+002,9.2663134481879226e+001,4.7498821073275792e+001,9.2390922460362901e+001,1.1732585616333552e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178528133363e+000,2.2251714004554577e+000,2.3276886461307154e+000,4.5528600465861730e+000,2.1460389977622123e+000,1.3516933089713955e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351046e+002,5.5977728115510467e+002,3.9515625464808164e+002,2.2295087117229690e+002,2.7740868663686035e+002,4.3582173208051222e+002
1.3300000000000002e+004,1.5078987495825825e+001,-2.8287102796519235e+001,9.2849864261395567e+001,1.3643591535500252e+002,9.2663134481879297e+001,4.7498821073276076e+001,9.2390922460362972e+001,1.1732585616333211e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178543150519e+000,2.2251714020305884e+000,2.3276886477784462e+000,4.5528600498090341e+000,2.1460389977622691e+000,1.3516933099282114e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351410e+002,5.5977728115510649e+002,3.9515625464808267e+002,2.2295087117229480e+002,2.7740868663686058e+002,4.3582173208051194e+002
1.3310000000000002e+004,1.5078987495825800e+001,-2.8287102796520202e+001,9.2849864261395822e+001,1.3643591535500246e+002,9.2663134481879538e+001,4.7498821073276019e+001,9.2390922460363242e+001,1.1732585616332585e+001,1.6499618333942308e+001,-2.5576106454165455e+001,1.6153769824778319e+001,-2.6230530254447984e+001,2.1215178558168097e+000,2.2251714036057182e+000,2.3276886494261473e+000,4.5528600530318659e+000,2.1460389977622696e+000,1.3516933108850340e-002,0.0000000000000000e+000,2.3165894156368324e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510627e+002,3.9515625464808255e+002,2.2295087117229460e+002,2.7740868663686143e+002,4.3582173208051296e+002
1.3320000000000002e+004,1.5078987495825832e+001,-2.8287102796520941e+001,9.2849864261395709e+001,1.3643591535500389e+002,9.2663134481879439e+001,4.7498821073275678e+001,9.2390922460363143e+001,1.1732585616334120e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178543150901e+000,2.2251714020306230e+000,2.3276886477783991e+000,4.5528600498090217e+000,2.1460389977622247e+000,1.3516933099282084e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351313e+002,5.5977728115510797e+002,3.9515625464808124e+002,2.2295087117229647e+002,2.7740868663686109e+002,4.3582173208051256e+002
1.3330000000000002e+004,1.5078987495825817e+001,-2.8287102796522277e+001,9.2849864261395624e+001,1.3643591535500087e+002,9.2663134481879311e+001,4.7498821073276019e+001,9.2390922460363029e+001,1.1732585616334518e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178558168382e+000,2.2251714036056982e+000,2.3276886494261668e+000,4.5528600530318650e+000,2.1460389977622407e+000,1.3516933108850371e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351074e+002,5.5977728115510445e+002,3.9515625464808261e+002,2.2295087117229363e+002,2.7740868663686012e+002,4.3582173208051154e+002
1.3340000000000002e+004,1.5078987495825830e+001,-2.8287102796520116e+001,9.2849864261395567e+001,1.3643591535500241e+002,9.2663134481879311e+001,4.7498821073276019e+001,9.2390922460362987e+001,1.1732585616331619e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178528132919e+000,2.2251714004554732e+000,2.3276886461307642e+000,4.5528600465862379e+000,2.1460389977622878e+000,1.3516933089713927e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351444e+002,5.5977728115510638e+002,3.9515625464808187e+002,2.2295087117229318e+002,2.7740868663686058e+002,4.3582173208051285e+002
1.3350000000000002e+004,1.5078987495825817e+001,-2.8287102796523811e+001,9.2849864261395851e+001,1.3643591535500218e+002,9.2663134481879595e+001,4.7498821073276190e+001,9.2390922460363271e+001,1.1732585616334404e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178528133567e+000,2.2251714004554839e+000,2.3276886461307518e+000,4.5528600465862361e+000,2.1460389977622216e+000,1.3516933089713950e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510615e+002,3.9515625464808113e+002,2.2295087117229363e+002,2.7740868663686109e+002,4.3582173208051142e+002
1.3360000000000002e+004,1.5078987495825816e+001,-2.8287102796522305e+001,9.2849864261395510e+001,1.3643591535500082e+002,9.2663134481879240e+001,4.7498821073275963e+001,9.2390922460362944e+001,1.1732585616333722e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178558168386e+000,2.2251714036056964e+000,2.3276886494262059e+000,4.5528600530319023e+000,2.1460389977622576e+000,1.3516933108850361e-002,0.0000000000000000e+000,2.3165894156368722e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351080e+002,5.5977728115510467e+002,3.9515625464808284e+002,2.2295087117229082e+002,2.7740868663686012e+002,4.3582173208051182e+002
1.3370000000000002e+004,1.5078987495825837e+001,-2.8287102796522674e+001,9.2849864261395666e+001,1.3643591535500008e+002,9.2663134481879382e+001,4.7498821073276019e+001,9.2390922460363086e+001,1.1732585616330880e+001,1.6499618333942358e+001,-2.5576106454165370e+001,1.6153769824778372e+001,-2.6230530254447871e+001,2.1215178543150444e+000,2.2251714020305617e+000,2.3276886477785212e+000,4.5528600498090830e+000,2.1460389977622998e+000,1.3516933099282194e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351239e+002,5.5977728115510365e+002,3.9515625464808278e+002,2.2295087117229036e+002,2.7740868663685842e+002,4.3582173208051137e+002
1.3380000000000002e+004,1.5078987495825823e+001,-2.8287102796521111e+001,9.2849864261395751e+001,1.3643591535500212e+002,9.2663134481879496e+001,4.7498821073275451e+001,9.2390922460363200e+001,1.1732585616330141e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178513115576e+000,2.2251713988803323e+000,2.3276886444830924e+000,4.5528600433634248e+000,2.1460389977622722e+000,1.3516933080145737e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313829e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351302e+002,5.5977728115510592e+002,3.9515625464808255e+002,2.2295087117229221e+002,2.7740868663685990e+002,4.3582173208051154e+002
1.3390000000000002e+004,1.5078987495825828e+001,-2.8287102796518980e+001,9.2849864261395851e+001,1.3643591535500229e+002,9.2663134481879609e+001,4.7498821073276133e+001,9.2390922460363328e+001,1.1732585616329800e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178513115456e+000,2.2251713988803341e+000,2.3276886444830867e+000,4.5528600433634203e+000,2.1460389977622825e+000,1.3516933080145746e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510615e+002,3.9515625464808278e+002,2.2295087117229298e+002,2.7740868663685990e+002,4.3582173208051205e+002
1.3400000000000002e+004,1.5078987495825825e+001,-2.8287102796519207e+001,9.2849864261395624e+001,1.3643591535500167e+002,9.2663134481879311e+001,4.7498821073275565e+001,9.2390922460363029e+001,1.1732585616331448e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778347e+001,-2.6230530254447928e+001,2.1215178573185560e+000,2.2251714051808618e+000,2.3276886510738191e+000,4.5528600562546808e+000,2.1460389977622740e+000,1.3516933118418553e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313885e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351376e+002,5.5977728115510558e+002,3.9515625464808079e+002,2.2295087117229477e+002,2.7740868663686166e+002,4.3582173208051205e+002
1.3410000000000002e+004,1.5078987495825835e+001,-2.8287102796518496e+001,9.2849864261395865e+001,1.3643591535500269e+002,9.2663134481879609e+001,4.7498821073276076e+001,9.2390922460363313e+001,1.1732585616330084e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178543150546e+000,2.2251714020305902e+000,2.3276886477784555e+000,4.5528600498090457e+000,2.1460389977622722e+000,1.3516933099282123e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510706e+002,3.9515625464808323e+002,2.2295087117229480e+002,2.7740868663686058e+002,4.3582173208051188e+002
1.3420000000000002e+004,1.5078987495825817e+001,-2.8287102796524152e+001,9.2849864261395808e+001,1.3643591535500235e+002,9.2663134481879538e+001,4.7498821073275963e+001,9.2390922460363257e+001,1.1732585616331619e+001,1.6499618333942340e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178558168737e+000,2.2251714036057431e+000,2.3276886494261544e+000,4.5528600530318979e+000,2.1460389977622203e+000,1.3516933108850354e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351052e+002,5.5977728115510638e+002,3.9515625464808102e+002,2.2295087117229272e+002,2.7740868663685927e+002,4.3582173208051108e+002
1.3430000000000002e+004,1.5078987495825801e+001,-2.8287102796520742e+001,9.2849864261395709e+001,1.3643591535500195e+002,9.2663134481879439e+001,4.7498821073275565e+001,9.2390922460363157e+001,1.1732585616332813e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178528133034e+000,2.2251714004554963e+000,2.3276886461307189e+000,4.5528600465862148e+000,2.1460389977622651e+000,1.3516933089713938e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351376e+002,5.5977728115510615e+002,3.9515625464808005e+002,2.2295087117229482e+002,2.7740868663686041e+002,4.3582173208051267e+002
1.3440000000000002e+004,1.5078987495825810e+001,-2.8287102796519093e+001,9.2849864261395695e+001,1.3643591535500263e+002,9.2663134481879425e+001,4.7498821073275622e+001,9.2390922460363129e+001,1.1732585616331562e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178558168239e+000,2.2251714036057306e+000,2.3276886494261402e+000,4.5528600530318712e+000,2.1460389977622580e+000,1.3516933108850326e-002,0.0000000000000000e+000,2.3165894156368552e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510672e+002,3.9515625464808193e+002,2.2295087117229434e+002,2.7740868663685984e+002,4.3582173208051222e+002
1.3450000000000002e+004,1.5078987495825839e+001,-2.8287102796519775e+001,9.2849864261395624e+001,1.3643591535500229e+002,9.2663134481879325e+001,4.7498821073275508e+001,9.2390922460363029e+001,1.1732585616330198e+001,1.6499618333942337e+001,-2.5576106454165398e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178558168017e+000,2.2251714036057328e+000,2.3276886494261375e+000,4.5528600530318704e+000,2.1460389977622798e+000,1.3516933108850326e-002,0.0000000000000000e+000,2.3165894156368495e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510672e+002,3.9515625464808176e+002,2.2295087117229437e+002,2.7740868663685967e+002,4.3582173208051194e+002
1.3460000000000002e+004,1.5078987495825841e+001,-2.8287102796520571e+001,9.2849864261395695e+001,1.3643591535500133e+002,9.2663134481879410e+001,4.7498821073275622e+001,9.2390922460363100e+001,1.1732585616332301e+001,1.6499618333942347e+001,-2.5576106454165370e+001,1.6153769824778365e+001,-2.6230530254447899e+001,2.1215178558167969e+000,2.2251714036057275e+000,2.3276886494261300e+000,4.5528600530318570e+000,2.1460389977622785e+000,1.3516933108850351e-002,0.0000000000000000e+000,2.3165894156368608e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510558e+002,3.9515625464808130e+002,2.2295087117229477e+002,2.7740868663685956e+002,4.3582173208051165e+002
1.3470000000000002e+004,1.5078987495825832e+001,-2.8287102796519662e+001,9.2849864261395695e+001,1.3643591535500263e+002,9.2663134481879425e+001,4.7498821073275678e+001,9.2390922460363143e+001,1.1732585616330937e+001,1.6499618333942330e+001,-2.5576106454165426e+001,1.6153769824778355e+001,-2.6230530254447928e+001,2.1215178558168066e+000,2.2251714036057515e+000,2.3276886494261291e+000,4.5528600530318801e+000,2.1460389977622798e+000,1.3516933108850314e-002,0.0000000000000000e+000,2.3165894156368665e+001,4.5288164059313772e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351467e+002,5.5977728115510706e+002,3.9515625464808056e+002,2.2295087117229363e+002,2.7740868663686109e+002,4.3582173208051233e+002
1.3480000000000002e+004,1.5078987495825809e+001,-2.8287102796520912e+001,9.2849864261395808e+001,1.3643591535500212e+002,9.2663134481879553e+001,4.7498821073276076e+001,9.2390922460363257e+001,1.1732585616331733e+001,1.6499618333942315e+001,-2.5576106454165455e+001,1.6153769824778333e+001,-2.6230530254447956e+001,2.1215178528133136e+000,2.2251714004554777e+000,2.3276886461307589e+000,4.5528600465862361e+000,2.1460389977622651e+000,1.3516933089713945e-002,0.0000000000000000e+000,2.3165894156368381e+001,4.5288164059313658e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351347e+002,5.5977728115510638e+002,3.9515625464808176e+002,2.2295087117229366e+002,2.7740868663685910e+002,4.3582173208051222e+002
1.3490000000000002e+004,1.5078987495825817e+001,-2.8287102796520486e+001,9.2849864261395751e+001,1.3643591535500246e+002,9.2663134481879482e+001,4.7498821073275508e+001,9.2390922460363200e+001,1.1732585616329516e+001,1.6499618333942323e+001,-2.5576106454165426e+001,1.6153769824778340e+001,-2.6230530254447956e+001,2.1215178543150635e+000,2.2251714020306199e+000,2.3276886477784484e+000,4.5528600498090679e+000,2.1460389977622736e+000,1.3516933099282135e-002,0.0000000000000000e+000,2.3165894156368438e+001,4.5288164059313715e+001,6.0000000000000000e+000,-2.0000000000000000e+001,2.5000000000000000e+000,4.3723025562351404e+002,5.5977728115510683e+002,3.9515625464808096e+002,2.2295087117229320e+002,2.7740868663686030e+002,4.3582173208051194e+002
