time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,34.398769438878155,-2.842170943040401e-13,0.0,0.0,0.0,0.0,0.0,0.0,-30.0,-2.240411657123559,-0.34099049908604684,6.0,-30.0,2.5,432.64719042019755,432.64719042019755,432.64719042019755,432.64719042019755,432.64719042019755,432.64719042019755
10.000000000000002,10.288930291489256,-22.29291950143917,49.30137939179468,129.59756968964712,48.97641985046276,26.686360160204742,48.33538355059067,12.937197381915382,12.218212561794171,-22.471849027957287,11.74216664450216,-29.92806509632192,1.555501636156609,1.597232058331763,2.553160754580711,4.150392812912473,2.6682021519227828,0.012555408539376017,-30.0,9.008629334004295,30.26360449885226,6.0,-30.0,2.5,453.0036238847287,575.6556757845528,448.44101340837,245.0895456665168,449.3883197395204,442.50446043630006
10.00000000000002,10.288930291489253,-22.29291950143923,49.30137939179468,129.59756968964712,48.97641985046276,26.686360160203947,48.33538355059067,12.937197381915382,12.218212561794171,-22.471849027957287,11.742166644502158,-29.92806509632044,1.5555016361566103,1.5972320583317718,2.553160754580703,4.150392812912475,2.668202151922781,0.01255540853937602,-30.0,9.008629334004295,30.26360449885226,6.0,-30.0,2.5,453.00362388472865,575.6556757845528,448.44101340836926,245.0895456665168,449.3883197395204,442.50446043630006
20.000000000000004,9.396174434174966,-39.29769009748994,49.008025844314055,111.42962823545724,48.69998508029549,26.369875815558768,48.06366560411276,12.70588315106022,11.28716431472582,-36.770255521563,10.790831094940032,-30.256118887720703,1.489311494597385,1.341190283493367,2.558953235820363,3.9001435193137297,2.6187560718236984,0.012468854836609698,-30.0,8.558444951309411,29.883351636060866,6.0,-30.0,2.5,437.7173111816137,555.9654100625457,448.40218143664896,243.17457478370744,431.56999796493113,444.0749861473702
20.000000000000043,9.396174434174963,-39.29769009749025,49.008025844314055,111.42962823545724,48.69998508029549,26.369875815558768,48.06366560411276,12.70588315106022,11.28716431472582,-36.770255521563,10.790831094940026,-30.256118887720877,1.489311494597385,1.341190283493367,2.5589532358203626,3.9001435193137297,2.6187560718236984,0.012468854836609698,-30.0,8.558444951309411,29.883351636060866,6.0,-30.0,2.5,437.7173111816137,555.9654100625457,448.40218143664896,243.17457478370747,431.5699979649309,444.0749861473702
30.000000000000004,9.427031855272206,-37.984104960846906,48.43059349261615,111.7540684013245,48.11908486277276,25.455632762164385,47.47595931526383,12.202161417491766,11.333121926830822,-36.65623983912042,10.830157161132478,-30.32056321623338,1.4798347515207075,1.3542573129508904,2.555653271947186,3.9099105848980766,2.6421264812710845,0.012448615351664308,-30.0,8.425100636274465,28.654563922285035,6.0,-30.0,2.5,438.99021399496655,556.6769094722779,447.88912266273246,242.592935114813,316.0374394030815,443.9305398509531
30.000000000000064,9.427031855272206,-37.98410496084668,48.43059349261615,111.7540684013245,48.11908486277276,25.455632762164385,47.47595931526383,12.202161417491766,11.333121926830824,-36.65623983912042,10.830157161132478,-30.320563216233296,1.4798347515207046,1.3542573129508904,2.555653271947186,3.9099105848980766,2.6421264812710894,0.012448615351664308,-30.0,8.425100636274465,28.654563922285035,6.0,-30.0,2.5,438.9902139949668,556.6769094722779,447.88912266273246,242.592935114813,316.0374394030815,443.93053985095327
40.00000000000001,9.484948908566237,-37.56054334727602,48.44081333917486,111.90496599091608,48.12765879963636,25.483707744246946,47.483552214230464,12.208699222615508,11.39831595761848,-36.49507771704691,10.894857183204447,-30.357145199394157,1.484574038017727,1.3618735886569926,2.569958763464838,3.9318323521218312,2.6484582455529115,0.012504103170069324,-30.0,8.419811593576412,28.731989475133844,6.0,-30.0,2.5,439.296736010734,556.8364169976593,447.9222813628169,242.39304599818345,323.4885050896835,443.7639360146912
40.000000000000085,9.484948908566237,-37.56054334727602,48.44081333917486,111.90496599091608,48.12765879963636,25.483707744246946,47.483552214230464,12.208699222615508,11.39831595761848,-36.49507771704691,10.894857183204447,-30.357145199394157,1.484574038017727,1.3618735886569926,2.569958763464838,3.9318323521218312,2.6484582455529115,0.012504103170069324,-30.0,8.419811593576412,28.731989475133844,6.0,-30.0,2.5,439.296736010734,556.8364169976593,447.9222813628169,242.39304599818345,323.4885050896835,443.7639360146912
50.00000000000001,9.47455168595896,-37.573856141949534,48.42939230410168,111.99578651837344,48.11674135093668,25.48915416033805,47.47373416489457,12.20024531751551,11.386576343536683,-36.5240480150889,10.882937594693388,-30.348872206763502,1.4838963708980324,1.3610729691233123,2.5681167419782334,3.9291897111015457,2.6478868660644124,0.01248798322104824,-30.0,8.411755283359014,28.741854486953518,6.0,-30.0,2.5,439.3054814778562,556.9431641352917,447.9525493153381,242.3055127586485,323.6470502819297,443.7962429208473
50.00000000000011,9.47455168595896,-37.573856141949534,48.42939230410168,111.99578651837344,48.11674135093668,25.48915416033805,47.47373416489457,12.20024531751551,11.386576343536683,-36.5240480150889,10.882937594693388,-30.348872206763502,1.4838963708980324,1.3610729691233123,2.5681167419782334,3.9291897111015457,2.6478868660644124,0.01248798322104824,-30.0,8.411755283359014,28.741854486953518,6.0,-30.0,2.5,439.3054814778562,556.9431641352917,447.9525493153381,242.3055127586485,323.6470502819297,443.7962429208473
60.00000000000001,9.474468905654334,-37.57380691376488,48.41891864491144,111.97412193117503,48.106220690532815,25.47777902176261,47.463173562965515,12.191150535446296,11.386614522279718,-36.523953763793365,10.882955108126552,-30.34899627856981,1.4837087395803996,1.3608885181784387,2.5685792798545464,3.929467798032985,2.6484091474343265,0.01248827406223984,-30.0,8.402739955145307,28.73079993930565,6.0,-30.0,2.5,439.30570902207614,556.9257776451656,447.9524710540418,242.27318606613235,323.5131193611654,443.796080044899
60.00000000000013,9.474468905654334,-37.57380691376488,48.41891864491144,111.97412193117503,48.106220690532815,25.47777902176261,47.463173562965515,12.191150535446296,11.386614522279718,-36.523953763793365,10.882955108126552,-30.34899627856981,1.4837087395803996,1.3608885181784387,2.5685792798545464,3.929467798032985,2.6484091474343265,0.01248827406223984,-30.0,8.402739955145307,28.73079993930565,6.0,-30.0,2.5,439.30570902207614,556.9257776451656,447.9524710540418,242.27318606613235,323.5131193611654,443.796080044899
70.00000000000001,9.474467129692048,-37.573892057222224,48.41572145776352,111.96651267517302,48.10300805872496,25.471696839978165,47.459937477193165,12.1883633107621,11.386643193133692,-36.52388298463713,10.882984720740817,-30.349140510489487,1.4836480866186852,1.3608836397702186,2.5686801972618287,3.929563837032047,2.6485821486062355,0.012488434386310938,-30.0,8.399671064986592,28.724230402007663,6.0,-30.0,2.5,439.3056262105747,556.9193766869771,447.9478597078803,242.26313432088867,323.50713744183525,443.7958722523029
70.00000000000014,9.474467129692048,-37.573892057222224,48.41572145776352,111.96651267517302,48.10300805872496,25.471696839978165,47.459937477193165,12.1883633107621,11.386643193133692,-36.52388298463713,10.882984720740817,-30.349140510489487,1.4836480866186852,1.3608836397702186,2.5686801972618287,3.929563837032047,2.6485821486062355,0.012488434386310938,-30.0,8.399671064986592,28.724230402007663,6.0,-30.0,2.5,439.3056262105747,556.9193766869771,447.9478597078803,242.26313432088867,323.50713744183525,443.7958722523029
80.00000000000001,9.474384058830525,-37.57404022476664,48.414416600594016,111.96433944456167,48.1017016137752,25.4691568974427,47.4586304407044,12.1872375254668,11.386560815384994,-36.52408634927357,10.882901643322004,-30.34914119906915,1.4836202293280294,1.3608818263068418,2.5686950479229687,3.929576874229811,2.6486406673017795,0.012488371464529384,-30.0,8.398402744482723,28.721472360649276,6.0,-30.0,2.5,439.3056535615348,556.9177882747377,447.945867462473,242.2589165883089,323.5045499225514,443.79603719510453
80.00000000000017,9.474384058830525,-37.57404022476664,48.414416600594016,111.96433944456167,48.1017016137752,25.4691568974427,47.4586304407044,12.1872375254668,11.386560815384994,-36.52408634927357,10.882901643322004,-30.34914119906915,1.4836202293280294,1.3608818263068418,2.5686950479229687,3.929576874229811,2.6486406673017795,0.012488371464529384,-30.0,8.398402744482723,28.721472360649276,6.0,-30.0,2.5,439.3056535615348,556.9177882747377,447.945867462473,242.2589165883089,323.5045499225514,443.79603719510453
90.00000000000001,9.474348529778768,-37.574102652598526,48.413822397539946,111.96333728998007,48.10110655735877,25.468044152084303,47.45803501343703,12.18672466025987,11.386526102389976,-36.52417204502001,10.88286653246704,-30.349142459963588,1.4836076213284373,1.3608800940538852,2.5687029721785577,3.9295830662324422,2.648667349601409,0.012488344944092306,-30.0,8.397830259310808,28.72027174591784,6.0,-30.0,2.5,439.3056662186301,556.917051209238,447.945037692134,242.25701548598087,323.5026322029058,443.796105904205
90.00000000000021,9.474348529778768,-37.574102652598526,48.413822397539946,111.96333728998007,48.10110655735877,25.468044152084303,47.45803501343703,12.18672466025987,11.386526102389976,-36.52417204502001,10.88286653246704,-30.349142459963588,1.4836076213284373,1.3608800940538852,2.5687029721785577,3.9295830662324422,2.648667349601409,0.012488344944092306,-30.0,8.397830259310808,28.72027174591784,6.0,-30.0,2.5,439.3056662186301,556.917051209238,447.945037692134,242.25701548598087,323.5026322029058,443.796105904205
100.0,9.474333894657283,-37.57412888440544,48.41355966075937,111.96288151540404,48.10084338174584,25.46755125872625,47.45777155095551,12.186497727966582,11.38651197507183,-36.52420692109476,10.882852248036276,-30.349143870265152,1.483602072592392,1.3608793464906184,2.5687067680298905,3.9295861145205087,2.648679310385496,0.012488334816524924,-30.0,8.397577118697996,28.71973994350634,6.0,-30.0,2.5,439.3056709068584,556.9167114054648,447.94466937710206,242.25617641398077,323.5018060136247,443.7961329322548
100.00000000000024,9.474333894657283,-37.57412888440544,48.41355966075937,111.96288151540404,48.10084338174584,25.46755125872625,47.45777155095551,12.186497727966582,11.38651197507183,-36.52420692109476,10.882852248036276,-30.349143870265152,1.483602072592392,1.3608793464906184,2.5687067680298905,3.9295861145205087,2.648679310385496,0.012488334816524924,-30.0,8.397577118697996,28.71973994350634,6.0,-30.0,2.5,439.3056709068584,556.9167114054648,447.94466937710206,242.25617641398077,323.5018060136247,443.7961329322548
110.0,9.474327397535626,-37.5741405279318,48.41344413323005,111.96268164249858,48.10072766478173,25.467333972318727,47.457655712775335,12.186397950935428,11.386505690320194,-36.524222436255656,10.88284589472682,-30.349144456315457,1.4835996104179143,1.3608790103810706,2.568708377200052,3.9295873875811225,2.6486845642094763,0.012488330115098915,-30.0,8.397465741646045,28.71950540383932,6.0,-30.0,2.5,439.3056729900197,556.9165625786876,447.9445064399961,242.2558071883344,323.5014515737788,443.7961449960615
110.00000000000026,9.474327397535626,-37.5741405279318,48.41344413323005,111.96268164249858,48.10072766478173,25.467333972318727,47.457655712775335,12.186397950935428,11.386505690320194,-36.524222436255656,10.88284589472682,-30.349144456315457,1.4835996104179143,1.3608790103810706,2.568708377200052,3.9295873875811225,2.6486845642094763,0.012488330115098915,-30.0,8.397465741646045,28.71950540383932,6.0,-30.0,2.5,439.3056729900197,556.9165625786876,447.9445064399961,242.2558071883344,323.5014515737788,443.7961449960615
120.0,9.474324527564226,-37.57414566381704,48.413393325620326,111.96259390008004,48.10067677571772,25.467238444209105,47.457604771977365,12.186354073101654,11.386502912099807,-36.524229294847935,10.882843086081428,-30.34914470359448,1.4835596379876634,1.3608431894587134,2.568641748447722,3.929484937906436,2.648686872633233,0.012488000673341458,-30.0,8.397416762602518,28.719402293628487,6.0,-30.0,2.5,439.30567391774537,556.9164973014372,447.9444348348047,242.2556448004572,323.50129510755585,443.7961503413483
120.00000000000028,9.474324527564226,-37.57414566381704,48.413393325620326,111.96259390008004,48.10067677571772,25.467238444209105,47.457604771977365,12.186354073101654,11.386502912099807,-36.524229294847935,10.882843086081428,-30.34914470359448,1.4835596379876634,1.3608431894587134,2.568641748447722,3.929484937906436,2.648686872633233,0.012488000673341458,-30.0,8.397416762602518,28.719402293628487,6.0,-30.0,2.5,439.30567391774537,556.9164973014372,447.9444348348047,242.2556448004572,323.50129510755585,443.7961503413483
130.00000000000003,9.47432326323412,-37.57414792668334,48.41337091971727,111.96255518728084,48.10065433252012,25.467196320912024,47.45758230577455,12.186334721836374,11.386501688443705,-36.52423231568801,10.882841849014108,-30.349144813569385,1.4835865728883233,1.3608682688944818,2.568689521833271,3.929557790727753,2.648687890911203,0.012488230502594606,-30.0,8.397395162681619,28.719356828292973,6.0,-30.0,2.5,439.30567432612446,556.9164684938239,447.94440326714965,242.2555731883336,323.5012260024915,443.7961526945848
130.0000000000003,9.47432326323412,-37.57414792668334,48.41337091971727,111.96255518728084,48.10065433252012,25.467196320912024,47.45758230577455,12.186334721836374,11.386501688443705,-36.52423231568801,10.882841849014108,-30.349144813569385,1.4835865728883233,1.3608682688944818,2.568689521833271,3.929557790727753,2.648687890911203,0.012488230502594606,-30.0,8.397395162681619,28.719356828292973,6.0,-30.0,2.5,439.30567432612446,556.9164684938239,447.94440326714965,242.2555731883336,323.5012260024915,443.7961526945848
140.00000000000003,9.474322708326376,-37.57414891993892,48.41336108335508,111.96253819176708,48.10064448012079,25.467177828375043,47.45757244327412,12.186326226768756,11.38650115140889,-36.524233641466026,10.882841306094754,-30.349144861958138,1.4835865763312197,1.3608684356016476,2.5686900274446707,3.9295584630463183,2.6486883379356088,0.012488231893499027,-30.0,8.39738568041588,28.719336868485986,6.0,-30.0,2.5,439.30567450526206,556.9164558467338,447.9443894079234,242.25554175112677,323.50119567881814,443.7961537272364
140.00000000000034,9.474322708326376,-37.57414891993892,48.41336108335508,111.96253819176708,48.10064448012079,25.467177828375043,47.45757244327412,12.186326226768756,11.38650115140889,-36.524233641466026,10.882841306094754,-30.349144861958138,1.4835865763312197,1.3608684356016476,2.5686900274446707,3.9295584630463183,2.6486883379356088,0.012488231893499027,-30.0,8.39738568041588,28.719336868485986,6.0,-30.0,2.5,439.30567450526206,556.9164558467338,447.9443894079234,242.25554175112677,323.50119567881814,443.7961537272364
150.00000000000003,9.474322464017252,-37.57414935722807,48.41335675335048,111.96253070983552,48.1006401428551,25.467169687458806,47.45756810155023,12.186322487023176,11.386500914962284,-36.52423422518186,10.882841067057964,-30.349144883242527,1.4835935133340463,1.3608748707947496,2.568702258174238,3.929577128968988,2.6486885347308755,0.012488290885964525,-30.0,8.39738150607343,28.719328081619608,6.0,-30.0,2.5,439.30567458414254,556.916450278952,447.9443833066632,242.2555279116324,323.5011823303954,443.79615418191327
150.00000000000037,9.474322464017252,-37.57414935722807,48.41335675335048,111.96253070983552,48.1006401428551,25.467169687458806,47.45756810155023,12.186322487023176,11.386500914962284,-36.52423422518186,10.882841067057964,-30.349144883242527,1.4835935133340463,1.3608748707947496,2.568702258174238,3.929577128968988,2.6486885347308755,0.012488290885964525,-30.0,8.39738150607343,28.719328081619608,6.0,-30.0,2.5,439.30567458414254,556.916450278952,447.9443833066632,242.2555279116324,323.5011823303954,443.79615418191327
160.00000000000003,9.474322358866704,-37.5741495454362,48.41335488996023,111.96252748873944,48.10063827604267,25.467166183530537,47.457566232801355,12.186320877375522,11.38650081319364,-36.524234476418144,10.882840964175273,-30.349144892403103,1.4836066777782988,1.3608869773019712,2.568725145867467,3.9296121231694383,2.6486886194486754,0.012488401957117892,-30.0,8.397379709379777,28.71932429967501,6.0,-30.0,2.5,439.30567461809346,556.9164478814712,447.94438068064574,242.25552195493856,323.5011765848085,443.79615437761026
160.0000000000004,9.474322358866704,-37.5741495454362,48.41335488996023,111.96252748873944,48.10063827604267,25.467166183530537,47.457566232801355,12.186320877375522,11.38650081319364,-36.524234476418144,10.882840964175273,-30.349144892403103,1.4836066777782988,1.3608869773019712,2.568725145867467,3.9296121231694383,2.6486886194486754,0.012488401957117892,-30.0,8.397379709379777,28.71932429967501,6.0,-30.0,2.5,439.30567461809346,556.9164478814712,447.94438068064574,242.25552195493856,323.5011765848085,443.79615437761026
170.00000000000003,9.474322312344167,-37.57414962870524,48.4133540652813,111.96252606437427,48.100637450129355,25.467164633329727,47.45756540604831,12.186320165251402,11.386500768169654,-36.52423458756888,10.882840918657594,-30.349144896454906,1.4836029108925386,1.360883535712874,2.568718665735771,3.929602201448645,2.6486886569160126,0.012488370363117134,-30.0,8.397378914496187,28.71932262647806,6.0,-30.0,2.5,439.30567463311615,556.9164468217306,447.944379518852,242.25551931959288,323.50117404286,443.79615446419257
170.00000000000043,9.474322312344167,-37.57414962870524,48.4133540652813,111.96252606437427,48.100637450129355,25.467164633329727,47.45756540604831,12.186320165251402,11.386500768169654,-36.52423458756888,10.882840918657594,-30.349144896454906,1.4836029108925386,1.360883535712874,2.568718665735771,3.929602201448645,2.6486886569160126,0.012488370363117134,-30.0,8.397378914496187,28.71932262647806,6.0,-30.0,2.5,439.30567463311615,556.9164468217306,447.944379518852,242.25551931959288,323.50117404286,443.79615446419257
180.00000000000003,9.474322290521766,-37.574149667768665,48.413353678433424,111.96252539630724,48.10063706274023,25.467163906205258,47.457565018267765,12.18631983123646,11.386500747050295,-36.524234639706265,10.882840897306584,-30.349144898360574,1.4835998609464427,1.36088074448072,2.5687134046816675,3.929594149162388,2.6486886744890605,0.012488344743425068,-30.0,8.39737854166168,28.719321841651208,6.0,-30.0,2.5,439.3056746401581,556.9164463247131,447.9443789738975,242.25551808350147,323.5011728505961,443.7961545048007
180.00000000000043,9.474322290521766,-37.574149667768665,48.413353678433424,111.96252539630724,48.10063706274023,25.467163906205258,47.457565018267765,12.18631983123646,11.386500747050295,-36.524234639706265,10.882840897306584,-30.349144898360574,1.4835998609464427,1.36088074448072,2.5687134046816675,3.929594149162388,2.6486886744890605,0.012488344743425068,-30.0,8.39737854166168,28.719321841651208,6.0,-30.0,2.5,439.3056746401581,556.9164463247131,447.9443789738975,242.25551808350147,323.5011728505961,443.7961545048007
190.00000000000003,9.474322281005668,-37.574149684801085,48.41335350973314,111.96252510512846,48.10063689381066,25.467163589123917,47.45756484916736,12.186319685581736,11.3865007378408,-36.52423466244173,10.882840887996064,-30.34914489918657,1.4835982917336772,1.3608793078734196,2.5687106962985,3.9295900041719194,2.6486886821499014,0.012488331557748035,-30.0,8.39737837907876,28.71932149941381,6.0,-30.0,2.5,439.3056746432316,556.9164461081425,447.9443787362526,242.2555175444776,323.50117233068505,443.7961545225117
190.00000000000048,9.474322281005668,-37.574149684801085,48.41335350973314,111.96252510512846,48.10063689381066,25.467163589123917,47.45756484916736,12.186319685581736,11.3865007378408,-36.52423466244173,10.882840887996064,-30.34914489918657,1.4835982917336772,1.3608793078734196,2.5687106962985,3.9295900041719194,2.6486886821499014,0.012488331557748035,-30.0,8.39737837907876,28.71932149941381,6.0,-30.0,2.5,439.3056746432316,556.9164461081425,447.9443787362526,242.2555175444776,323.50117233068505,443.7961545225117
200.00000000000003,9.474322276902269,-37.57414969214591,48.41335343700219,111.96252497945812,48.10063682096151,25.46716345239048,47.45756477624358,12.186319622768792,11.386500733869507,-36.52423467224568,10.882840883981247,-30.349144899544086,1.4835982802990708,1.360879298593916,2.5687106801951525,3.929589978789069,2.648688685455286,0.012488331471566805,-30.0,8.397378308966267,28.719321351831923,6.0,-30.0,2.5,439.30567464455606,556.9164460146251,447.9443786337792,242.255517312029,323.501172106473,443.7961545301501
200.00000000000048,9.474322276902269,-37.57414969214591,48.41335343700219,111.96252497945812,48.10063682096151,25.46716345239048,47.45756477624358,12.186319622768792,11.386500733869507,-36.52423467224568,10.882840883981247,-30.349144899544086,1.4835982802990708,1.360879298593916,2.5687106801951525,3.929589978789069,2.648688685455286,0.012488331471566805,-30.0,8.397378308966267,28.719321351831923,6.0,-30.0,2.5,439.30567464455606,556.9164460146251,447.9443786337792,242.255517312029,323.501172106473,443.7961545301501
210.00000000000003,9.474322274896855,-37.57414969573574,48.41335340146018,111.96252491804348,48.100636785359434,25.46716338556655,47.4575647406046,12.186319592071186,11.386500731928647,-36.52423467703707,10.882840882019126,-30.349144899718794,1.4835983491988949,1.3608793623855289,2.568710801294285,3.9295901636798134,2.6486886870706563,0.012488332056459196,-30.0,8.39737827470151,28.719321279706207,6.0,-30.0,2.5,439.3056746452019,556.9164459689221,447.9443785836977,242.2555171984256,323.5011719969001,443.79615453388095
210.0000000000005,9.474322274896855,-37.57414969573574,48.41335340146018,111.96252491804348,48.100636785359434,25.46716338556655,47.4575647406046,12.186319592071186,11.386500731928647,-36.52423467703707,10.882840882019126,-30.349144899718794,1.4835983491988949,1.3608793623855289,2.568710801294285,3.9295901636798134,2.6486886870706563,0.012488332056459196,-30.0,8.39737827470151,28.719321279706207,6.0,-30.0,2.5,439.3056746452019,556.9164459689221,447.9443785836977,242.2555171984256,323.5011719969001,443.79615453388095
220.00000000000003,9.47432227396392,-37.57414969740549,48.41335338491671,111.96252488949284,48.10063676879633,25.467163354478885,47.45756472402503,12.186319577790355,11.386500731025816,-36.5242346792659,10.882840881106382,-30.349144899801527,1.4835980999714529,1.360879134048442,2.568710370619883,3.929589504668325,2.6486886878218145,0.0124883299608501,-30.0,8.397378258761023,28.719321246152617,6.0,-30.0,2.5,439.3056746455047,556.9164459476875,447.9443785603997,242.25551714557636,323.5011719459222,443.7961545356163
220.00000000000057,9.47432227396392,-37.57414969740549,48.41335338491671,111.96252488949284,48.10063676879633,25.467163354478885,47.45756472402503,12.186319577790355,11.386500731025816,-36.5242346792659,10.882840881106382,-30.349144899801527,1.4835980999714529,1.360879134048442,2.568710370619883,3.929589504668325,2.6486886878218145,0.0124883299608501,-30.0,8.397378258761023,28.719321246152617,6.0,-30.0,2.5,439.3056746455047,556.9164459476875,447.9443785603997,242.25551714557636,323.5011719459222,443.7961545356163
230.00000000000003,9.474322273485663,-37.574149698262254,48.413353376437634,111.96252487485988,48.100636760307225,25.467163338544594,47.45756471552762,12.186319570471085,11.386500730562975,-36.52423468040851,10.882840880638458,-30.349144899843253,1.4835979714851864,1.3608790163311162,2.56871014858815,3.929589164919266,2.6486886882067315,0.012488328880476306,-30.0,8.397378250590974,28.719321228953334,6.0,-30.0,2.5,439.3056746456573,556.9164459368051,447.9443785484571,242.25551711848976,323.50117191979854,443.7961545365061
230.0000000000006,9.474322273485663,-37.574149698262254,48.413353376437634,111.96252487485988,48.100636760307225,25.467163338544594,47.45756471552762,12.186319570471085,11.386500730562975,-36.52423468040851,10.882840880638458,-30.349144899843253,1.4835979714851864,1.3608790163311162,2.56871014858815,3.929589164919266,2.6486886882067315,0.012488328880476306,-30.0,8.397378250590974,28.719321228953334,6.0,-30.0,2.5,439.3056746456573,556.9164459368051,447.9443785484571,242.25551711848976,323.50117191979854,443.7961545365061
240.00000000000003,9.474322273240432,-37.57414969870038,48.41335337208923,111.96252486736836,48.100636755955435,25.467163330375516,47.45756471117159,12.18631956671902,11.386500730325636,-36.524234680994425,10.882840880398518,-30.34914489986349,1.4835978460175747,1.3608789013141327,2.568709931573115,3.929588832887248,2.6486886884039715,0.012488327824940392,-30.0,8.397378246402525,28.71932122013521,6.0,-30.0,2.5,439.3056746457388,556.916445931238,447.94437854233365,242.25551710460343,323.50117190640213,443.7961545369636
240.00000000000065,9.474322273240432,-37.57414969870038,48.41335337208923,111.96252486736836,48.100636755955435,25.467163330375516,47.45756471117159,12.18631956671902,11.386500730325636,-36.524234680994425,10.882840880398518,-30.34914489986349,1.4835978460175747,1.3608789013141327,2.568709931573115,3.929588832887248,2.6486886884039715,0.012488327824940392,-30.0,8.397378246402525,28.71932122013521,6.0,-30.0,2.5,439.3056746457388,556.916445931238,447.94437854233365,242.25551710460343,323.50117190640213,443.7961545369636
250.00000000000003,9.474322273108498,-37.57414969893756,48.41335336975089,111.96252486333616,48.10063675361511,25.467163325981574,47.45756470882901,12.18631956470125,11.386500730197964,-36.524234681309615,10.882840880269432,-30.349144899874744,1.4835977834401637,1.3608788439518082,2.568709823344677,3.9295886672964855,2.6486886885100107,0.01248832729851164,-30.0,8.397378244150218,28.7193212153926,6.0,-30.0,2.5,439.3056746457796,556.9164459282403,447.9443785390393,242.25551709713773,323.50117189920377,443.7961545372093
250.00000000000065,9.474322273108498,-37.57414969893756,48.41335336975089,111.96252486333616,48.10063675361511,25.467163325981574,47.45756470882901,12.18631956470125,11.386500730197964,-36.524234681309615,10.882840880269432,-30.349144899874744,1.4835977834401637,1.3608788439518082,2.568709823344677,3.9295886672964855,2.6486886885100107,0.01248832729851164,-30.0,8.397378244150218,28.7193212153926,6.0,-30.0,2.5,439.3056746457796,556.9164459282403,447.9443785390393,242.25551709713773,323.50117189920377,443.7961545372093
260.00000000000006,9.474322273044065,-37.57414969905341,48.41335336860829,111.96252486136872,48.100636752471566,25.467163323835447,47.45756470768436,12.1863195637153,11.386500730135614,-36.524234681463525,10.882840880206404,-30.349144899879946,1.483597752152244,1.360878815270918,2.5687097692304586,3.929588584501377,2.6486886885618106,0.012488327035299946,-30.0,8.39737824304956,28.719321213075773,6.0,-30.0,2.5,439.30567464580025,556.9164459267787,447.944378537431,242.255517093488,323.5011718956839,443.79615453733015
260.0000000000007,9.474322273044065,-37.57414969905341,48.41335336860829,111.96252486136872,48.100636752471566,25.467163323835447,47.45756470768436,12.1863195637153,11.386500730135614,-36.524234681463525,10.882840880206404,-30.349144899879946,1.483597752152244,1.360878815270918,2.5687097692304586,3.929588584501377,2.6486886885618106,0.012488327035299946,-30.0,8.39737824304956,28.719321213075773,6.0,-30.0,2.5,439.30567464580025,556.9164459267787,447.944378537431,242.255517093488,323.5011718956839,443.79615453733015
270.00000000000006,9.474322273014046,-37.574149699106975,48.413353368076415,111.96252486044784,48.10063675193901,25.467163322835237,47.457564707151285,12.18631956325612,11.386500730106556,-36.52423468153526,10.882840880177024,-30.349144899885488,1.483597745370357,1.3608788090588533,2.5687097575153026,3.929588566574156,2.648688688585999,0.0124883269782866,-30.0,8.397378242537116,28.719321211996828,6.0,-30.0,2.5,439.3056746458099,556.9164459260929,447.9443785366814,242.2555170917892,323.5011718940451,443.79615453738313
270.0000000000007,9.474322273014046,-37.574149699106975,48.413353368076415,111.96252486044784,48.10063675193901,25.467163322835237,47.457564707151285,12.18631956325612,11.386500730106556,-36.52423468153526,10.882840880177024,-30.349144899885488,1.483597745370357,1.3608788090588533,2.5687097575153026,3.929588566574156,2.648688688585999,0.0124883269782866,-30.0,8.397378242537116,28.719321211996828,6.0,-30.0,2.5,439.3056746458099,556.9164459260929,447.9443785366814,242.2555170917892,323.5011718940451,443.79615453738313
280.00000000000006,9.474322272998684,-37.57414969913367,48.41335336780366,111.96252485997974,48.100636751666016,25.467163322322616,47.457564706878046,12.186319563020788,11.38650073009169,-36.52423468157198,10.882840880161991,-30.34914489988373,1.483597738273735,1.3608788025538054,2.56870974524195,3.9295885477957553,2.648688688598362,0.012488326918587651,-30.0,8.39737824227427,28.719321211443628,6.0,-30.0,2.5,439.30567464581634,556.9164459257457,447.94437853629665,242.2555170909194,323.5011718932005,443.79615453741405
280.0000000000007,9.474322272998684,-37.57414969913367,48.41335336780366,111.96252485997974,48.100636751666016,25.467163322322616,47.457564706878046,12.186319563020788,11.38650073009169,-36.52423468157198,10.882840880161991,-30.34914489988373,1.483597738273735,1.3608788025538054,2.56870974524195,3.9295885477957553,2.648688688598362,0.012488326918587651,-30.0,8.39737824227427,28.719321211443628,6.0,-30.0,2.5,439.30567464581634,556.9164459257457,447.94437853629665,242.2555170909194,323.5011718932005,443.79615453741405
290.00000000000006,9.474322272990445,-37.574149699146965,48.41335336765694,111.96252485973014,48.10063675151921,25.467163322047607,47.45756470673108,12.186319562894198,11.386500730083709,-36.52423468159168,10.882840880153928,-30.349144899883072,1.4835977334362913,1.360878798118925,2.5687097368737644,3.9295885349926887,2.648688688604979,0.012488326877887864,-30.0,8.39737824213313,28.719321211146447,6.0,-30.0,2.5,439.3056746458186,556.916445925561,447.9443785360911,242.25551709044905,323.5011718927536,443.79615453743145
290.0000000000007,9.474322272990445,-37.574149699146965,48.41335336765694,111.96252485973014,48.10063675151921,25.467163322047607,47.45756470673108,12.186319562894198,11.386500730083709,-36.52423468159168,10.882840880153928,-30.349144899883072,1.4835977334362913,1.360878798118925,2.5687097368737644,3.9295885349926887,2.648688688604979,0.012488326877887864,-30.0,8.39737824213313,28.719321211146447,6.0,-30.0,2.5,439.3056746458186,556.916445925561,447.9443785360911,242.25551709044905,323.5011718927536,443.79615453743145
300.00000000000006,9.474322272986564,-37.57414969915567,48.41335336758863,111.96252485960936,48.100636751450814,25.46716332191841,47.45756470666261,12.186319562835196,11.38650073007996,-36.524234681600944,10.882840880150134,-30.349144899884408,1.48359773214543,1.3608787969359857,2.568709734642264,3.9295885315782497,2.6486886886081136,0.012488326867031644,-30.0,8.397378242067191,28.71932121100747,6.0,-30.0,2.5,439.30567464581986,556.9164459254705,447.94437853599374,242.2555170902313,323.50117189254115,443.7961545374362
300.0000000000007,9.474322272986564,-37.57414969915567,48.41335336758863,111.96252485960936,48.100636751450814,25.46716332191841,47.45756470666261,12.186319562835196,11.38650073007996,-36.524234681600944,10.882840880150134,-30.349144899884408,1.48359773214543,1.3608787969359857,2.568709734642264,3.9295885315782497,2.6486886886081136,0.012488326867031644,-30.0,8.397378242067191,28.71932121100747,6.0,-30.0,2.5,439.30567464581986,556.9164459254705,447.94437853599374,242.2555170902313,323.50117189254115,443.7961545374362
310.00000000000006,9.474322272984514,-37.5741496991584,48.413353367551885,111.96252485954682,48.10063675141408,25.467163321849853,47.457564706625845,12.18631956280359,11.38650073007796,-36.524234681605854,10.882840880148116,-30.3491448998856,1.483597730533292,1.360878795457799,2.5687097318528465,3.9295885273106457,2.648688688609763,0.012488326853466307,-30.0,8.397378242031834,28.71932121093317,6.0,-30.0,2.5,439.3056746458207,556.9164459254243,447.94437853594314,242.25551709011492,323.50117189242724,443.7961545374403
310.0000000000007,9.474322272984514,-37.5741496991584,48.413353367551885,111.96252485954682,48.10063675141408,25.467163321849853,47.457564706625845,12.18631956280359,11.38650073007796,-36.524234681605854,10.882840880148116,-30.3491448998856,1.483597730533292,1.360878795457799,2.5687097318528465,3.9295885273106457,2.648688688609763,0.012488326853466307,-30.0,8.397378242031834,28.71932121093317,6.0,-30.0,2.5,439.3056746458207,556.9164459254243,447.94437853594314,242.25551709011492,323.50117189242724,443.7961545374403
320.00000000000006,9.474322272983523,-37.57414969916178,48.41335336753395,111.96252485951784,48.100636751396095,25.467163321815686,47.45756470660785,12.186319562788071,11.386500730077008,-36.52423468160823,10.882840880147157,-30.349144899886166,1.483597730532801,1.3608787954576504,2.5687097318528584,3.929588527310509,2.648688688610548,0.012488326853464411,-30.0,8.39737824201461,28.719321210896965,6.0,-30.0,2.5,439.3056746458207,556.9164459254033,447.94437853591734,242.25551709005703,323.50117189237216,443.7961545374417
320.0000000000007,9.474322272983523,-37.57414969916178,48.41335336753395,111.96252485951784,48.100636751396095,25.467163321815686,47.45756470660785,12.186319562788071,11.386500730077008,-36.52423468160823,10.882840880147157,-30.349144899886166,1.483597730532801,1.3608787954576504,2.5687097318528584,3.929588527310509,2.648688688610548,0.012488326853464411,-30.0,8.39737824201461,28.719321210896965,6.0,-30.0,2.5,439.3056746458207,556.9164459254033,447.94437853591734,242.25551709005703,323.50117189237216,443.7961545374417
330.00000000000006,9.474322272983034,-37.57414969916027,48.4133533675252,111.96252485950076,48.10063675138736,25.467163321799774,47.4575647065991,12.186319562780511,11.386500730076529,-36.524234681609386,10.88284088014667,-30.34914489988429,1.4835977302102956,1.3608787951619743,2.5687097312949936,3.929588526456968,2.648688688611003,0.012488326850751224,-30.0,8.397378242006027,28.719321210879173,6.0,-30.0,2.5,439.305674645822,556.9164459253902,447.9443785359055,242.2555170900285,323.5011718923456,443.7961545374434
330.0000000000007,9.474322272983034,-37.57414969916027,48.4133533675252,111.96252485950076,48.10063675138736,25.467163321799774,47.4575647065991,12.186319562780511,11.386500730076529,-36.524234681609386,10.88284088014667,-30.34914489988429,1.4835977302102956,1.3608787951619743,2.5687097312949936,3.929588526456968,2.648688688611003,0.012488326850751224,-30.0,8.397378242006027,28.719321210879173,6.0,-30.0,2.5,439.305674645822,556.9164459253902,447.9443785359055,242.2555170900285,323.5011718923456,443.7961545374434
340.00000000000006,9.474322272982745,-37.57414969916218,48.41335336752087,111.96252485949395,48.10063675138301,25.467163321791983,47.45756470659476,12.18631956277676,11.386500730076262,-36.524234681610075,10.882840880146397,-30.349144899886426,1.483597729887978,1.3608787948663696,2.5687097307370887,3.9295885256034584,2.648688688611144,0.012488326848038472,-30.0,8.397378242001935,28.719321210870415,6.0,-30.0,2.5,439.3056746458208,556.9164459253853,447.94437853589983,242.25551709001655,323.50117189233293,443.7961545374421
340.0000000000007,9.474322272982745,-37.57414969916218,48.41335336752087,111.96252485949395,48.10063675138301,25.467163321791983,47.45756470659476,12.18631956277676,11.386500730076262,-36.524234681610075,10.882840880146397,-30.349144899886426,1.483597729887978,1.3608787948663696,2.5687097307370887,3.9295885256034584,2.648688688611144,0.012488326848038472,-30.0,8.397378242001935,28.719321210870415,6.0,-30.0,2.5,439.3056746458208,556.9164459253853,447.94437853589983,242.25551709001655,323.50117189233293,443.7961545374421
350.00000000000006,9.4743222729826,-37.57414969916289,48.413353367518816,111.96252485948888,48.100636751380975,25.467163321787552,47.45756470659271,12.186319562774996,11.386500730076126,-36.52423468161041,10.882840880146256,-30.34914489988668,1.483597729565679,1.3608787945707783,2.5687097301792203,3.9295885247499993,2.6486886886112853,0.012488326845325984,-30.0,8.397378242000002,28.719321210865985,6.0,-30.0,2.5,439.3056746458209,556.9164459253808,447.9443785358957,242.2555170900077,323.50117189232645,443.796154537442
350.0000000000007,9.4743222729826,-37.57414969916289,48.413353367518816,111.96252485948888,48.100636751380975,25.467163321787552,47.45756470659271,12.186319562774996,11.386500730076126,-36.52423468161041,10.882840880146256,-30.34914489988668,1.483597729565679,1.3608787945707783,2.5687097301792203,3.9295885247499993,2.6486886886112853,0.012488326845325984,-30.0,8.397378242000002,28.719321210865985,6.0,-30.0,2.5,439.3056746458209,556.9164459253808,447.9443785358957,242.2555170900077,323.50117189232645,443.796154537442
360.00000000000006,9.474322272982588,-37.57414969916286,48.41335336751775,111.9625248594902,48.100636751379895,25.467163321786188,47.45756470659163,12.186319562774088,11.386500730076088,-36.524234681610494,10.882840880146222,-30.3491448998862,1.4835977298878986,1.3608787948663514,2.56870973073711,3.9295885256034615,2.6486886886112875,0.012488326848038116,-30.0,8.397378241998922,28.71932121086417,6.0,-30.0,2.5,439.3056746458209,556.9164459253825,447.94437853589534,242.25551709000456,323.50117189232253,443.7961545374432
360.0000000000007,9.474322272982588,-37.57414969916286,48.41335336751775,111.9625248594902,48.100636751379895,25.467163321786188,47.45756470659163,12.186319562774088,11.386500730076088,-36.524234681610494,10.882840880146222,-30.3491448998862,1.4835977298878986,1.3608787948663514,2.56870973073711,3.9295885256034615,2.6486886886112875,0.012488326848038116,-30.0,8.397378241998922,28.71932121086417,6.0,-30.0,2.5,439.3056746458209,556.9164459253825,447.94437853589534,242.25551709000456,323.50117189232253,443.7961545374432
370.00000000000006,9.474322272982576,-37.574149699162255,48.41335336751729,111.96252485948912,48.10063675137943,25.467163321784767,47.45756470659116,12.18631956277369,11.386500730076063,-36.52423468161055,10.882840880146198,-30.34914489988537,1.4835977302100962,1.3608787951619208,2.5687097312949985,3.9295885264569193,2.6486886886113257,0.01248832685075038,-30.0,8.397378241998467,28.7193212108632,6.0,-30.0,2.5,439.3056746458215,556.9164459253817,447.944378535894,242.25551709000268,323.5011718923215,443.79615453744407
370.00000000000074,9.474322272982576,-37.574149699162255,48.41335336751729,111.96252485948912,48.10063675137943,25.467163321784767,47.45756470659116,12.18631956277369,11.386500730076063,-36.52423468161055,10.882840880146198,-30.34914489988537,1.4835977302100962,1.3608787951619208,2.5687097312949985,3.9295885264569193,2.6486886886113257,0.01248832685075038,-30.0,8.397378241998467,28.7193212108632,6.0,-30.0,2.5,439.3056746458215,556.9164459253817,447.944378535894,242.25551709000268,323.5011718923215,443.79615453744407
380.00000000000006,9.47432227298254,-37.5741496991634,48.41335336751705,111.96252485948656,48.10063675137919,25.467163321784653,47.45756470659092,12.186319562773464,11.386500730076053,-36.52423468161058,10.882840880146183,-30.349144899885403,1.4835977295656522,1.3608787945707592,2.568709730179224,3.9295885247499833,2.6486886886113226,0.012488326845325788,-30.0,8.397378241998183,28.71932121086257,6.0,-30.0,2.5,439.3056746458199,556.9164459253795,447.9443785358943,242.2555170900028,323.50117189232043,443.7961545374438
380.00000000000074,9.47432227298254,-37.5741496991634,48.41335336751705,111.96252485948656,48.10063675137919,25.467163321784653,47.45756470659092,12.186319562773464,11.386500730076053,-36.52423468161058,10.882840880146183,-30.349144899885403,1.4835977295656522,1.3608787945707592,2.568709730179224,3.9295885247499833,2.6486886886113226,0.012488326845325788,-30.0,8.397378241998183,28.71932121086257,6.0,-30.0,2.5,439.3056746458199,556.9164459253795,447.9443785358943,242.2555170900028,323.50117189232043,443.7961545374438
390.00000000000006,9.474322272982537,-37.57414969916093,48.413353367516926,111.96252485948573,48.10063675137905,25.467163321784312,47.4575647065908,12.186319562773347,11.386500730076058,-36.52423468161055,10.88284088014619,-30.349144899884493,1.4835977302100667,1.360878795161898,2.5687097312949967,3.9295885264568953,2.6486886886113616,0.012488326850750391,-30.0,8.39737824199807,28.719321210862347,6.0,-30.0,2.5,439.3056746458213,556.9164459253792,447.9443785358933,242.25551709000237,323.5011718923193,443.796154537445
390.00000000000074,9.474322272982537,-37.57414969916093,48.413353367516926,111.96252485948573,48.10063675137905,25.467163321784312,47.4575647065908,12.186319562773347,11.386500730076058,-36.52423468161055,10.88284088014619,-30.349144899884493,1.4835977302100667,1.360878795161898,2.5687097312949967,3.9295885264568953,2.6486886886113616,0.012488326850750391,-30.0,8.39737824199807,28.719321210862347,6.0,-30.0,2.5,439.3056746458213,556.9164459253792,447.9443785358933,242.25551709000237,323.5011718923193,443.796154537445
400.00000000000006,9.47432227298254,-37.57414969916417,48.41335336751687,111.96252485948536,48.100636751379,25.4671633217846,47.45756470659074,12.186319562773292,11.386500730076056,-36.52423468161055,10.882840880146189,-30.349144899885545,1.4835977305322958,1.3608787954574415,2.5687097318529,3.9295885273103415,2.6486886886113363,0.0124883268534627,-30.0,8.397378241998013,28.719321210862287,6.0,-30.0,2.5,439.3056746458197,556.9164459253784,447.9443785358943,242.2555170900024,323.5011718923189,443.7961545374438
400.00000000000074,9.47432227298254,-37.57414969916417,48.41335336751687,111.96252485948536,48.100636751379,25.4671633217846,47.45756470659074,12.186319562773292,11.386500730076056,-36.52423468161055,10.882840880146189,-30.349144899885545,1.4835977305322958,1.3608787954574415,2.5687097318529,3.9295885273103415,2.6486886886113363,0.0124883268534627,-30.0,8.397378241998013,28.719321210862287,6.0,-30.0,2.5,439.3056746458197,556.9164459253784,447.9443785358943,242.2555170900024,323.5011718923189,443.7961545374438
410.00000000000006,9.474322272982553,-37.57414969916277,48.41335336751684,111.9625248594886,48.10063675137897,25.467163321784145,47.45756470659072,12.186319562773292,11.386500730076063,-36.52423468161055,10.8828408801462,-30.349144899885403,1.4835977302100931,1.360878795161916,2.5687097312949825,3.9295885264568975,2.648688688611317,0.012488326850750324,-30.0,8.397378241998013,28.719321210862347,6.0,-30.0,2.5,439.3056746458212,556.9164459253817,447.94437853589386,242.25551709000297,323.50117189231844,443.79615453744367
410.00000000000074,9.474322272982553,-37.57414969916277,48.41335336751684,111.9625248594886,48.10063675137897,25.467163321784145,47.45756470659072,12.186319562773292,11.386500730076063,-36.52423468161055,10.8828408801462,-30.349144899885403,1.4835977302100931,1.360878795161916,2.5687097312949825,3.9295885264568975,2.648688688611317,0.012488326850750324,-30.0,8.397378241998013,28.719321210862347,6.0,-30.0,2.5,439.3056746458212,556.9164459253817,447.94437853589386,242.25551709000297,323.50117189231844,443.79615453744367
420.00000000000006,9.47432227298248,-37.57414969916096,48.413353367516834,111.96252485948486,48.10063675137897,25.467163321784312,47.45756470659072,12.186319562773292,11.386500730076,-36.52423468161072,10.88284088014613,-30.34914489988532,1.483597729887829,1.360878794866308,2.5687097307371,3.929588525603408,2.6486886886113763,0.012488326848038104,-30.0,8.397378241997956,28.719321210862063,6.0,-30.0,2.5,439.3056746458213,556.9164459253775,447.9443785358937,242.2555170900035,323.50117189232066,443.7961545374444
420.00000000000074,9.47432227298248,-37.57414969916096,48.413353367516834,111.96252485948486,48.10063675137897,25.467163321784312,47.45756470659072,12.186319562773292,11.386500730076,-36.52423468161072,10.88284088014613,-30.34914489988532,1.483597729887829,1.360878794866308,2.5687097307371,3.929588525603408,2.6486886886113763,0.012488326848038104,-30.0,8.397378241997956,28.719321210862063,6.0,-30.0,2.5,439.3056746458213,556.9164459253775,447.9443785358937,242.2555170900035,323.50117189232066,443.7961545374444
430.00000000000006,9.474322272982528,-37.57414969916334,48.413353367516784,111.96252485948604,48.10063675137893,25.467163321784714,47.457564706590674,12.186319562773235,11.386500730076037,-36.52423468161061,10.882840880146173,-30.349144899887815,1.4835977302100718,1.3608787951618782,2.5687097312950367,3.9295885264569144,2.6486886886113665,0.012488326850750372,-30.0,8.397378241997956,28.719321210862237,6.0,-30.0,2.5,439.3056746458205,556.916445925379,447.9443785358945,242.25551709000004,323.5011718923171,443.7961545374412
430.00000000000074,9.474322272982528,-37.57414969916334,48.413353367516784,111.96252485948604,48.10063675137893,25.467163321784714,47.457564706590674,12.186319562773235,11.386500730076037,-36.52423468161061,10.882840880146173,-30.349144899887815,1.4835977302100718,1.3608787951618782,2.5687097312950367,3.9295885264569144,2.6486886886113665,0.012488326850750372,-30.0,8.397378241997956,28.719321210862237,6.0,-30.0,2.5,439.3056746458205,556.916445925379,447.9443785358945,242.25551709000004,323.5011718923171,443.7961545374412
440.00000000000006,9.474322272982521,-37.574149699164025,48.413353367516805,111.96252485948672,48.100636751378936,25.467163321783634,47.457564706590674,12.186319562773235,11.386500730076042,-36.52423468161061,10.882840880146174,-30.34914489988728,1.483597730210085,1.360878795161896,2.5687097312950247,3.9295885264569206,2.6486886886113474,0.012488326850750372,-30.0,8.397378241997956,28.719321210862237,6.0,-30.0,2.5,439.3056746458199,556.9164459253793,447.9443785358935,242.25551709000004,323.5011718923172,443.7961545374436
440.00000000000074,9.474322272982521,-37.574149699164025,48.413353367516805,111.96252485948672,48.100636751378936,25.467163321783634,47.457564706590674,12.186319562773235,11.386500730076042,-36.52423468161061,10.882840880146174,-30.34914489988728,1.483597730210085,1.360878795161896,2.5687097312950247,3.9295885264569206,2.6486886886113474,0.012488326850750372,-30.0,8.397378241997956,28.719321210862237,6.0,-30.0,2.5,439.3056746458199,556.9164459253793,447.9443785358935,242.25551709000004,323.5011718923172,443.7961545374436
450.00000000000006,9.474322272982512,-37.57414969916141,48.41335336751679,111.96252485948884,48.10063675137893,25.467163321783687,47.457564706590674,12.186319562773235,11.38650073007602,-36.524234681610665,10.88284088014616,-30.349144899886117,1.4835977298878773,1.3608787948663466,2.56870973073713,3.9295885256034766,2.6486886886113363,0.012488326848038031,-30.0,8.397378241998013,28.719321210862287,6.0,-30.0,2.5,439.3056746458208,556.9164459253815,447.944378535894,242.2555170900002,323.50117189231923,443.7961545374429
450.00000000000074,9.474322272982512,-37.57414969916141,48.41335336751679,111.96252485948884,48.10063675137893,25.467163321783687,47.457564706590674,12.186319562773235,11.38650073007602,-36.524234681610665,10.88284088014616,-30.349144899886117,1.4835977298878773,1.3608787948663466,2.56870973073713,3.9295885256034766,2.6486886886113363,0.012488326848038031,-30.0,8.397378241998013,28.719321210862287,6.0,-30.0,2.5,439.3056746458208,556.9164459253815,447.944378535894,242.2555170900002,323.50117189231923,443.7961545374429
460.00000000000006,9.474322272982551,-37.57414969916118,48.41335336751685,111.96252485948976,48.10063675137899,25.467163321784312,47.45756470659072,12.186319562773292,11.386500730076042,-36.52423468161061,10.882840880146182,-30.34914489988435,1.4835977302101062,1.3608787951619243,2.56870973129498,3.929588526456904,2.648688688611297,0.012488326850750287,-30.0,8.397378241998013,28.719321210862347,6.0,-30.0,2.5,439.3056746458212,556.9164459253832,447.9443785358943,242.255517090003,323.50117189231725,443.796154537445
