time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
460.00000000000074,9.474322272982551,-37.57414969916118,48.41335336751685,111.96252485948976,48.10063675137899,25.467163321784312,47.45756470659072,12.186319562773292,11.386500730076042,-36.52423468161061,10.882840880146182,-30.34914489988435,1.4835977302101062,1.3608787951619243,2.56870973129498,3.929588526456904,2.648688688611297,0.012488326850750287,-30.0,8.397378241998013,28.719321210862347,6.0,-30.0,2.5,439.3056746458212,556.9164459253832,447.9443785358943,242.255517090003,323.50117189231725,443.796154537445
470.00000000000006,9.474322272982526,-37.574149699163485,48.41335336751684,111.96252485948804,48.10063675137897,25.4671633217838,47.45756470659071,12.186319562773292,11.386500730076037,-36.52423468161061,10.882840880146174,-30.34914489988645,1.4835977302100982,1.360878795161911,2.568709731294978,3.9295885264568886,2.6486886886113017,0.01248832685075034,-30.0,8.397378241998013,28.719321210862347,6.0,-30.0,2.5,439.30567464582026,556.9164459253811,447.94437853589375,242.25551709000348,323.5011718923181,443.79615453744304
470.00000000000074,9.474322272982526,-37.574149699163485,48.41335336751684,111.96252485948804,48.10063675137897,25.4671633217838,47.45756470659071,12.186319562773292,11.386500730076037,-36.52423468161061,10.882840880146174,-30.34914489988645,1.4835977302100982,1.360878795161911,2.568709731294978,3.9295885264568886,2.6486886886113017,0.01248832685075034,-30.0,8.397378241998013,28.719321210862347,6.0,-30.0,2.5,439.30567464582026,556.9164459253811,447.94437853589375,242.25551709000348,323.5011718923181,443.79615453744304
480.00000000000006,9.474322272982544,-37.574149699162554,48.413353367516834,111.96252485948791,48.10063675137897,25.467163321784653,47.45756470659072,12.186319562773292,11.386500730076042,-36.52423468161061,10.882840880146182,-30.34914489988529,1.4835977298878604,1.3608787948663328,2.5687097307370927,3.9295885256034255,2.6486886886113314,0.012488326848038042,-30.0,8.397378241997956,28.719321210862287,6.0,-30.0,2.5,439.3056746458212,556.9164459253805,447.94437853589415,242.25551709000356,323.5011718923191,443.79615453744407
480.00000000000074,9.474322272982544,-37.574149699162554,48.413353367516834,111.96252485948791,48.10063675137897,25.467163321784653,47.45756470659072,12.186319562773292,11.386500730076042,-36.52423468161061,10.882840880146182,-30.34914489988529,1.4835977298878604,1.3608787948663328,2.5687097307370927,3.9295885256034255,2.6486886886113314,0.012488326848038042,-30.0,8.397378241997956,28.719321210862287,6.0,-30.0,2.5,439.3056746458212,556.9164459253805,447.94437853589415,242.25551709000356,323.5011718923191,443.79615453744407
490.00000000000006,9.474322272982537,-37.57414969916269,48.413353367516784,111.9625248594868,48.100636751378936,25.467163321783573,47.45756470659067,12.186319562773235,11.386500730076037,-36.52423468161061,10.882840880146167,-30.34914489988753,1.483597730210073,1.3608787951619012,2.5687097312950176,3.9295885264569193,2.6486886886113674,0.01248832685075035,-30.0,8.397378241997956,28.719321210862237,6.0,-30.0,2.5,439.3056746458211,556.9164459253799,447.94437853589335,242.25551709000007,323.501171892318,443.7961545374412
490.00000000000074,9.474322272982537,-37.57414969916269,48.413353367516784,111.9625248594868,48.100636751378936,25.467163321783573,47.45756470659067,12.186319562773235,11.386500730076037,-36.52423468161061,10.882840880146167,-30.34914489988753,1.483597730210073,1.3608787951619012,2.5687097312950176,3.9295885264569193,2.6486886886113674,0.01248832685075035,-30.0,8.397378241997956,28.719321210862237,6.0,-30.0,2.5,439.3056746458211,556.9164459253799,447.94437853589335,242.25551709000007,323.501171892318,443.7961545374412
500.00000000000006,9.474322272982512,-37.57414969916192,48.41335336751678,111.96252485948604,48.100636751378936,25.467163321783634,47.457564706590674,12.186319562773235,11.386500730076012,-36.524234681610686,10.882840880146151,-30.349144899885943,1.4835977302100802,1.3608787951618997,2.5687097312950167,3.9295885264569166,2.6486886886113523,0.012488326850750372,-30.0,8.397378241998013,28.719321210862176,6.0,-30.0,2.5,439.30567464582026,556.9164459253793,447.9443785358933,242.25551709000035,323.5011718923193,443.7961545374434
500.00000000000074,9.474322272982512,-37.57414969916192,48.41335336751678,111.96252485948604,48.100636751378936,25.467163321783634,47.457564706590674,12.186319562773235,11.386500730076012,-36.524234681610686,10.882840880146151,-30.349144899885943,1.4835977302100802,1.3608787951618997,2.5687097312950167,3.9295885264569166,2.6486886886113523,0.012488326850750372,-30.0,8.397378241998013,28.719321210862176,6.0,-30.0,2.5,439.30567464582026,556.9164459253793,447.9443785358933,242.25551709000035,323.5011718923193,443.7961545374434
510.00000000000006,9.47432227298256,-37.57414969916047,48.413353367516784,111.96252485948855,48.10063675137893,25.4671633217842,47.457564706590645,12.186319562773235,11.386500730076053,-36.52423468161058,10.88284088014619,-30.349144899885232,1.483597730210083,1.3608787951619126,2.568709731295004,3.929588526456916,2.6486886886113474,0.012488326850750317,-30.0,8.397378241997897,28.719321210862347,6.0,-30.0,2.5,439.3056746458217,556.9164459253816,447.94437853589386,242.25551709000112,323.501171892318,443.79615453744447
510.00000000000074,9.47432227298256,-37.57414969916047,48.413353367516784,111.96252485948855,48.10063675137893,25.4671633217842,47.457564706590645,12.186319562773235,11.386500730076053,-36.52423468161058,10.88284088014619,-30.349144899885232,1.483597730210083,1.3608787951619126,2.568709731295004,3.929588526456916,2.6486886886113474,0.012488326850750317,-30.0,8.397378241997897,28.719321210862347,6.0,-30.0,2.5,439.3056746458217,556.9164459253816,447.94437853589386,242.25551709000112,323.501171892318,443.79615453744447
520.0000000000001,9.474322272982496,-37.57414969916265,48.41335336751679,111.96252485948652,48.10063675137893,25.467163321784653,47.457564706590645,12.186319562773235,11.386500730076015,-36.524234681610665,10.882840880146146,-30.349144899886426,1.4835977308545063,1.3608787957530228,2.568709732410795,3.9295885281638174,2.6486886886113634,0.012488326856174964,-30.0,8.397378241997956,28.719321210862237,6.0,-30.0,2.5,439.3056746458213,556.9164459253798,447.944378535894,242.2555170900012,323.50117189232054,443.7961545374434
530.0000000000001,9.474322272982468,-37.574149699161005,48.41335336751674,111.96252485948446,48.10063675137887,25.467163321783858,47.45756470659062,12.186319562773235,11.386500730075992,-36.52423468161072,10.882840880146118,-30.349144899887165,1.4835977305322556,1.360878795457434,2.568709731852906,3.92958852731034,2.6486886886114074,0.012488326853462706,-30.0,8.397378241997897,28.719321210862063,6.0,-30.0,2.5,439.3056746458215,556.9164459253769,447.9443785358935,242.2555170900012,323.5011718923201,443.7961545374425
540.0000000000001,9.474322272982484,-37.57414969916246,48.413353367516784,111.9625248594864,48.100636751378936,25.467163321784085,47.457564706590645,12.186319562773235,11.386500730076005,-36.524234681610686,10.882840880146135,-30.349144899887165,1.483597729565632,1.360878794570763,2.5687097301792248,3.929588524749988,2.648688688611362,0.012488326845325744,-30.0,8.397378241997956,28.71932121086212,6.0,-30.0,2.5,439.3056746458212,556.9164459253797,447.94437853589375,242.2555170900014,323.50117189232,443.7961545374424
550.0000000000001,9.474322272982558,-37.57414969916106,48.41335336751676,111.9625248594885,48.10063675137889,25.467163321783858,47.45756470659062,12.186319562773235,11.386500730076063,-36.52423468161055,10.882840880146205,-30.34914489988577,1.4835977302100871,1.360878795161915,2.568709731295004,3.9295885264569184,2.6486886886113408,0.012488326850750332,-30.0,8.397378241997956,28.719321210862063,6.0,-30.0,2.5,439.3056746458212,556.9164459253813,447.9443785358935,242.25551709000104,323.501171892318,443.7961545374438
560.0000000000001,9.474322272982528,-37.57414969916152,48.41335336751676,111.9625248594873,48.100636751378886,25.4671633217838,47.457564706590624,12.186319562773235,11.386500730076037,-36.52423468161061,10.882840880146174,-30.349144899887875,1.483597730210085,1.360878795161914,2.5687097312949896,3.929588526456904,2.648688688611336,0.01248832685075034,-30.0,8.397378241997897,28.71932121086212,6.0,-30.0,2.5,439.3056746458209,556.9164459253807,447.94437853589307,242.25551709000183,323.5011718923176,443.7961545374411
570.0000000000001,9.474322272982496,-37.57414969916269,48.41335336751676,111.96252485948554,48.10063675137889,25.467163321784145,47.457564706590645,12.186319562773235,11.386500730076012,-36.524234681610686,10.882840880146144,-30.349144899885488,1.4835977298878409,1.3608787948663228,2.5687097307371167,3.92958852560344,2.6486886886113763,0.012488326848038082,-30.0,8.397378241997956,28.71932121086212,6.0,-30.0,2.5,439.3056746458213,556.9164459253785,447.9443785358935,242.2555170900016,323.5011718923189,443.7961545374442
580.0000000000001,9.474322272982505,-37.574149699161154,48.41335336751673,111.96252485948536,48.10063675137887,25.467163321784145,47.45756470659062,12.186319562773235,11.386500730076024,-36.52423468161064,10.882840880146158,-30.34914489988532,1.4835977298878331,1.360878794866308,2.5687097307371265,3.9295885256034335,2.6486886886113865,0.012488326848038083,-30.0,8.397378241997897,28.719321210862063,6.0,-30.0,2.5,439.3056746458212,556.916445925378,447.944378535894,242.2555170900013,323.50117189231827,443.79615453744384
590.0000000000001,9.474322272982524,-37.57414969916118,48.413353367516734,111.9625248594885,48.10063675137887,25.467163321783858,47.45756470659062,12.186319562773235,11.386500730076028,-36.52423468161064,10.882840880146166,-30.349144899887563,1.4835977302100891,1.3608787951619172,2.5687097312949967,3.9295885264569135,2.6486886886113346,0.012488326850750329,-30.0,8.397378241997897,28.71932121086212,6.0,-30.0,2.5,439.3056746458212,556.9164459253815,447.9443785358935,242.25551709000143,323.5011718923167,443.7961545374412
600.0000000000001,9.474322272982524,-37.57414969916184,48.413353367516734,111.9625248594878,48.10063675137888,25.467163321784028,47.45756470659062,12.186319562773235,11.386500730076028,-36.52423468161064,10.882840880146162,-30.349144899886056,1.483597729887874,1.3608787948663423,2.56870973073711,3.929588525603452,2.648688688611325,0.012488326848038012,-30.0,8.397378241997897,28.719321210862176,6.0,-30.0,2.5,439.3056746458205,556.9164459253811,447.94437853589375,242.2555170900013,323.501171892318,443.7961545374434
610.0000000000001,9.474322272982489,-37.574149699162376,48.41335336751673,111.96252485948594,48.10063675137887,25.46716332178352,47.4575647065906,12.186319562773178,11.386500730075996,-36.52423468161072,10.88284088014613,-30.349144899887392,1.483597730210079,1.3608787951618897,2.5687097312950047,3.9295885264568953,2.6486886886113403,0.012488326850750372,-30.0,8.397378241997897,28.719321210862237,6.0,-30.0,2.5,439.3056746458199,556.916445925379,447.9443785358936,242.2555170900017,323.5011718923199,443.7961545374438
620.0000000000001,9.47432227298254,-37.5741496991611,48.413353367516734,111.9625248594876,48.10063675137888,25.46716332178454,47.45756470659062,12.186319562773235,11.386500730076037,-36.52423468161061,10.882840880146173,-30.349144899885715,1.483597729887867,1.3608787948663388,2.5687097307371194,3.9295885256034575,2.6486886886113417,0.012488326848038026,-30.0,8.397378241997842,28.719321210862176,6.0,-30.0,2.5,439.3056746458212,556.9164459253811,447.94437853589426,242.2555170900012,323.5011718923169,443.7961545374435
630.0000000000001,9.474322272982489,-37.574149699162575,48.41335336751673,111.96252485948634,48.10063675137885,25.467163321784312,47.45756470659058,12.186319562773178,11.386500730076005,-36.524234681610686,10.882840880146135,-30.349144899885744,1.4835977305322987,1.3608787954574466,2.5687097318529184,3.929588527310365,2.648688688611347,0.012488326853462664,-30.0,8.397378241997897,28.71932121086189,6.0,-30.0,2.5,439.3056746458199,556.9164459253792,447.9443785358944,242.25551709000047,323.5011718923204,443.7961545374435
640.0000000000001,9.474322272982503,-37.57414969916118,48.41335336751678,111.96252485948582,48.10063675137892,25.467163321784085,47.457564706590645,12.186319562773235,11.386500730076014,-36.524234681610665,10.882840880146146,-30.349144899886117,1.4835977302100567,1.3608787951618777,2.568709731295015,3.929588526456892,2.648688688611378,0.01248832685075038,-30.0,8.397378241997897,28.71932121086201,6.0,-30.0,2.5,439.3056746458213,556.9164459253785,447.94437853589415,242.25551709000155,323.50117189232014,443.7961545374435
650.0000000000001,9.474322272982477,-37.57414969916394,48.41335336751673,111.96252485948446,48.10063675137888,25.467163321783968,47.457564706590624,12.186319562773235,11.386500730075984,-36.52423468161075,10.882840880146116,-30.349144899887225,1.4835977298878464,1.3608787948663057,2.5687097307371185,3.929588525603424,2.6486886886113554,0.012488326848038094,-30.0,8.397378241997897,28.719321210862063,6.0,-30.0,2.5,439.3056746458197,556.9164459253774,447.9443785358937,242.25551709000183,323.50117189232253,443.79615453744384
660.0000000000001,9.474322272982521,-37.57414969916155,48.413353367516784,111.96252485948791,48.10063675137892,25.467163321784028,47.457564706590645,12.186319562773235,11.386500730076024,-36.52423468161064,10.88284088014616,-30.34914489988577,1.4835977302100876,1.360878795161907,2.5687097312950007,3.929588526456908,2.6486886886113337,0.012488326850750324,-30.0,8.397378241997897,28.719321210862176,6.0,-30.0,2.5,439.3056746458208,556.9164459253809,447.94437853589375,242.2555170900014,323.50117189231844,443.79615453744367
670.0000000000001,9.474322272982526,-37.57414969916224,48.41335336751672,111.96252485948388,48.10063675137887,25.46716332178454,47.45756470659061,12.186319562773235,11.386500730076037,-36.52423468161061,10.882840880146173,-30.349144899884976,1.4835977302100565,1.3608787951618622,2.56870973129502,3.9295885264568815,2.648688688611372,0.012488326850750402,-30.0,8.397378241997897,28.719321210862237,6.0,-30.0,2.5,439.3056746458199,556.9164459253769,447.944378535894,242.2555170900013,323.5011718923176,443.79615453744447
680.0000000000001,9.47432227298254,-37.57414969916144,48.413353367516805,111.96252485948844,48.10063675137896,25.467163321783687,47.45756470659071,12.186319562773292,11.386500730076047,-36.52423468161058,10.882840880146189,-30.3491448998856,1.4835977302100911,1.3608787951619137,2.5687097312949736,3.9295885264568873,2.648688688611313,0.012488326850750332,-30.0,8.397378241997956,28.719321210862347,6.0,-30.0,2.5,439.3056746458208,556.9164459253813,447.9443785358936,242.25551709000356,323.5011718923181,443.7961545374435
690.0000000000001,9.474322272982503,-37.574149699164245,48.413353367516805,111.96252485948672,48.10063675137894,25.467163321783687,47.457564706590674,12.186319562773235,11.38650073007602,-36.524234681610665,10.882840880146151,-30.34914489988668,1.483597730532306,1.3608787954574544,2.568709731852922,3.929588527310377,2.6486886886113417,0.012488326853462671,-30.0,8.397378241998013,28.719321210862237,6.0,-30.0,2.5,439.3056746458197,556.9164459253793,447.944378535894,242.25551708999996,323.501171892319,443.7961545374429
700.0000000000001,9.474322272982569,-37.574149699160586,48.41335336751679,111.96252485948868,48.100636751378936,25.467163321784085,47.45756470659068,12.186319562773235,11.386500730076058,-36.52423468161055,10.882840880146198,-30.349144899885204,1.4835977295656466,1.3608787945707883,2.568709730179227,3.9295885247500153,2.6486886886113545,0.01248832684532571,-30.0,8.397378241998013,28.719321210862347,6.0,-30.0,2.5,439.3056746458217,556.9164459253816,447.94437853589335,242.25551709000027,323.5011718923185,443.796154537444
710.0000000000001,9.474322272982537,-37.57414969916249,48.413353367516805,111.96252485948833,48.10063675137896,25.467163321783634,47.457564706590695,12.186319562773292,11.386500730076028,-36.52423468161064,10.882840880146167,-30.349144899885403,1.4835977298878684,1.3608787948663552,2.568709730737072,3.9295885256034273,2.6486886886113186,0.012488326848038026,-30.0,8.397378241998013,28.719321210862237,6.0,-30.0,2.5,439.3056746458212,556.9164459253813,447.94437853589295,242.25551709000376,323.5011718923195,443.79615453744384
720.0000000000001,9.474322272982516,-37.57414969916263,48.41335336751679,111.96252485948582,48.100636751378936,25.46716332178346,47.457564706590674,12.186319562773235,11.386500730076037,-36.52423468161061,10.882840880146174,-30.349144899885037,1.4835977298878384,1.3608787948663257,2.5687097307371283,3.9295885256034544,2.64868868861139,0.01248832684803808,-30.0,8.397378241997956,28.719321210862287,6.0,-30.0,2.5,439.3056746458212,556.9164459253784,447.94437853589295,242.25551709000013,323.50117189231844,443.79615453744447
730.0000000000001,9.474322272982524,-37.574149699163314,48.41335336751685,111.96252485948672,48.10063675137897,25.467163321784312,47.45756470659073,12.186319562773292,11.386500730076037,-36.52423468161061,10.882840880146173,-30.349144899885857,1.4835977302100851,1.360878795161895,2.5687097312949896,3.9295885264568846,2.648688688611322,0.012488326850750364,-30.0,8.397378241997956,28.719321210862287,6.0,-30.0,2.5,439.30567464582026,556.9164459253799,447.944378535894,242.25551709000317,323.501171892318,443.79615453744384
740.0000000000001,9.474322272982471,-37.574149699161296,48.41335336751679,111.96252485948712,48.100636751378936,25.467163321783573,47.457564706590674,12.186319562773235,11.386500730075992,-36.52423468161072,10.882840880146125,-30.349144899885655,1.4835977298878595,1.360878794866346,2.568709730737116,3.9295885256034615,2.6486886886113576,0.012488326848038042,-30.0,8.397378241997897,28.719321210862347,6.0,-30.0,2.5,439.3056746458212,556.9164459253805,447.94437853589307,242.25551709000055,323.5011718923211,443.79615453744384
750.0000000000001,9.474322272982532,-37.57414969916016,48.41335336751678,111.96252485948789,48.10063675137891,25.46716332178437,47.457564706590645,12.186319562773235,11.386500730076028,-36.52423468161064,10.882840880146167,-30.349144899885346,1.4835977302100674,1.360878795161907,2.5687097312949927,3.9295885264569,2.6486886886113643,0.012488326850750324,-30.0,8.397378241997956,28.719321210862287,6.0,-30.0,2.5,439.305674645822,556.9164459253806,447.94437853589335,242.25551709000163,323.5011718923195,443.7961545374444
760.0000000000001,9.474322272982548,-37.57414969916261,48.41335336751679,111.96252485948936,48.100636751378936,25.467163321784252,47.45756470659067,12.186319562773235,11.386500730076042,-36.52423468161061,10.882840880146174,-30.34914489988506,1.483597729887872,1.3608787948663494,2.5687097307371243,3.9295885256034735,2.6486886886113434,0.012488326848038009,-30.0,8.397378241998013,28.719321210862347,6.0,-30.0,2.5,439.3056746458212,556.9164459253817,447.94437853589375,242.25551709,323.5011718923181,443.7961545374442
770.0000000000001,9.474322272982521,-37.57414969916147,48.413353367516805,111.96252485948888,48.10063675137896,25.467163321783968,47.45756470659068,12.186319562773235,11.386500730076024,-36.52423468161064,10.882840880146166,-30.34914489988543,1.4835977302100998,1.360878795161918,2.568709731295011,3.929588526456929,2.6486886886113257,0.012488326850750306,-30.0,8.397378241997956,28.719321210862176,6.0,-30.0,2.5,439.3056746458208,556.9164459253822,447.9443785358939,242.25551709000044,323.501171892318,443.79615453744384
780.0000000000001,9.47432227298251,-37.57414969916098,48.41335336751676,111.96252485948594,48.10063675137889,25.4671633217842,47.45756470659064,12.186319562773235,11.38650073007602,-36.524234681610665,10.882840880146157,-30.349144899887506,1.4835977298878444,1.360878794866326,2.5687097307371127,3.9295885256034393,2.6486886886113687,0.012488326848038071,-30.0,8.397378241997956,28.719321210862176,6.0,-30.0,2.5,439.3056746458212,556.916445925379,447.9443785358935,242.2555170900017,323.5011718923206,443.7961545374434
790.0000000000001,9.4743222729825,-37.57414969916263,48.41335336751673,111.96252485948573,48.10063675137887,25.467163321784422,47.45756470659062,12.186319562773235,11.38650073007602,-36.524234681610665,10.882840880146151,-30.34914489988733,1.4835977298878391,1.3608787948663092,2.5687097307371305,3.92958852560344,2.6486886886113794,0.012488326848038082,-30.0,8.397378241997897,28.719321210862176,6.0,-30.0,2.5,439.3056746458213,556.9164459253785,447.9443785358944,242.25551709000143,323.50117189231884,443.7961545374436
800.0000000000001,9.474322272982487,-37.5741496991628,48.41335336751676,111.96252485948696,48.10063675137891,25.467163321784483,47.457564706590645,12.186319562773235,11.38650073007601,-36.524234681610686,10.882840880146146,-30.349144899885573,1.4835977302100742,1.3608787951618966,2.568709731295007,3.929588526456904,2.6486886886113545,0.012488326850750351,-30.0,8.397378241997897,28.719321210862237,6.0,-30.0,2.5,439.3056746458212,556.9164459253801,447.944378535894,242.2555170900016,323.5011718923186,443.79615453744384
810.0000000000001,9.47432227298248,-37.57414969916184,48.413353367516784,111.9625248594868,48.10063675137892,25.467163321784252,47.457564706590674,12.186319562773235,11.38650073007598,-36.52423468161075,10.882840880146114,-30.34914489988651,1.4835977305322987,1.36087879545747,2.568709731852896,3.9295885273103655,2.648688688611348,0.012488326853462652,-30.0,8.397378241997956,28.719321210862237,6.0,-30.0,2.5,439.3056746458205,556.9164459253799,447.94437853589307,242.25551709000075,323.5011718923224,443.7961545374429
820.0000000000001,9.474322272982455,-37.57414969916295,48.413353367516784,111.96252485948526,48.10063675137892,25.467163321783858,47.45756470659067,12.186319562773235,11.386500730075973,-36.52423468161078,10.882840880146109,-30.34914489988583,1.4835977305322767,1.3608787954574564,2.5687097318529024,3.9295885273103592,2.648688688611382,0.012488326853462696,-30.0,8.397378241997897,28.71932121086212,6.0,-30.0,2.5,439.30567464582094,556.9164459253782,447.9443785358928,242.25551709000067,323.50117189232213,443.79615453744367
830.0000000000001,9.474322272982487,-37.574149699162575,48.41335336751673,111.9625248594881,48.10063675137887,25.467163321783914,47.45756470659062,12.186319562773235,11.386500730075976,-36.52423468161078,10.882840880146112,-30.349144899888017,1.4835977305323036,1.3608787954574753,2.5687097318528824,3.9295885273103575,2.6486886886113337,0.012488326853462609,-30.0,8.397378241997897,28.719321210862176,6.0,-30.0,2.5,439.30567464582145,556.9164459253816,447.944378535894,242.255517090002,323.5011718923203,443.79615453744253
840.0000000000001,9.474322272982521,-37.574149699161325,48.41335336751674,111.96252485948855,48.10063675137888,25.4671633217846,47.45756470659062,12.186319562773235,11.386500730076012,-36.524234681610686,10.882840880146151,-30.34914489988589,1.483597730210091,1.360878795161903,2.5687097312950087,3.929588526456912,2.64868868861133,0.012488326850750329,-30.0,8.397378241997842,28.719321210862176,6.0,-30.0,2.5,439.3056746458208,556.9164459253813,447.9443785358944,242.2555170900014,323.50117189231656,443.7961545374436
850.0000000000001,9.47432227298254,-37.57414969916252,48.41335336751678,111.96252485948833,48.10063675137892,25.4671633217842,47.457564706590645,12.186319562773235,11.386500730076042,-36.52423468161061,10.882840880146182,-30.3491448998858,1.483597730210084,1.3608787951619112,2.568709731294998,3.9295885264569086,2.6486886886113408,0.012488326850750324,-30.0,8.397378241997897,28.71932121086212,6.0,-30.0,2.5,439.3056746458211,556.9164459253809,447.9443785358935,242.2555170900013,323.5011718923181,443.7961545374438
860.0000000000001,9.474322272982548,-37.57414969916036,48.413353367516834,111.96252485949005,48.10063675137897,25.467163321784085,47.4575647065907,12.186319562773292,11.386500730076042,-36.52423468161061,10.882840880146183,-30.34914489988543,1.4835977302100969,1.36087879516194,2.5687097312949603,3.9295885264569,2.648688688611312,0.012488326850750294,-30.0,8.397378241997956,28.719321210862287,6.0,-30.0,2.5,439.305674645822,556.9164459253832,447.94437853589307,242.25551709000345,323.50117189231804,443.79615453744407
870.0000000000001,9.474322272982516,-37.57414969916172,48.41335336751679,111.96252485948656,48.100636751378936,25.467163321784085,47.457564706590645,12.186319562773235,11.386500730076028,-36.52423468161064,10.882840880146158,-30.34914489988526,1.4835977302100845,1.3608787951618964,2.568709731295016,3.929588526456912,2.648688688611342,0.012488326850750364,-30.0,8.397378241998013,28.719321210862176,6.0,-30.0,2.5,439.30567464582015,556.9164459253798,447.94437853589375,242.25551709000084,323.5011718923184,443.79615453744407
880.0000000000001,9.474322272982548,-37.574149699161374,48.41335336751685,111.962524859489,48.10063675137897,25.467163321784145,47.45756470659074,12.186319562773292,11.386500730076053,-36.52423468161058,10.882840880146196,-30.349144899885633,1.483597730210097,1.3608787951619117,2.568709731294987,3.9295885264568975,2.64868868861131,0.012488326850750317,-30.0,8.397378241997956,28.719321210862404,6.0,-30.0,2.5,439.3056746458211,556.9164459253822,447.9443785358945,242.25551709000308,323.5011718923181,443.7961545374436
890.0000000000001,9.474322272982524,-37.574149699164245,48.41335336751676,111.96252485948544,48.10063675137892,25.467163321784252,47.457564706590645,12.186319562773235,11.386500730076047,-36.52423468161058,10.882840880146183,-30.349144899885857,1.483597729887861,1.36087879486631,2.568709730737132,3.9295885256034415,2.6486886886113408,0.01248832684803808,-30.0,8.397378241998013,28.719321210862287,6.0,-30.0,2.5,439.30567464581935,556.9164459253784,447.9443785358943,242.25551709000112,323.5011718923188,443.79615453744367
900.0000000000001,9.474322272982567,-37.5741496991609,48.41335336751674,111.96252485948838,48.100636751378886,25.467163321784824,47.45756470659064,12.186319562773235,11.386500730076063,-36.52423468161055,10.882840880146198,-30.34914489988958,1.4835977298878706,1.3608787948663423,2.5687097307371194,3.9295885256034615,2.6486886886113377,0.012488326848038026,-30.0,8.397378241997956,28.719321210862347,6.0,-30.0,2.5,439.3056746458215,556.9164459253817,447.9443785358945,242.25551709000143,323.5011718923186,443.7961545374405
910.0,9.47432227298254,-37.57414969916289,48.413353367516805,111.96252485948828,48.100636751378936,25.467163321783687,47.457564706590674,12.186319562773235,11.386500730076042,-36.52423468161061,10.882840880146178,-30.34914489988776,1.4835977302100851,1.3608787951619177,2.5687097312950087,3.9295885264569272,2.6486886886113505,0.012488326850750322,-30.0,8.397378241998013,28.719321210862237,6.0,-30.0,2.5,439.3056746458211,556.9164459253811,447.94437853589307,242.25551709,323.5011718923178,443.7961545374434
920.0,9.47432227298254,-37.57414969916428,48.413353367516805,111.96252485948656,48.10063675137894,25.46716332178454,47.45756470659068,12.186319562773235,11.386500730076053,-36.52423468161058,10.882840880146189,-30.349144899885655,1.4835977298878762,1.360878794866322,2.568709730737146,3.929588525603468,2.6486886886113323,0.01248832684803806,-30.0,8.397378241997956,28.719321210862347,6.0,-30.0,2.5,439.30567464581935,556.9164459253798,447.9443785358945,242.25551708999993,323.5011718923189,443.796154537444
930.0,9.4743222729825,-37.574149699164025,48.41335336751676,111.96252485948446,48.10063675137892,25.467163321783687,47.457564706590674,12.186319562773235,11.386500730076008,-36.524234681610686,10.882840880146135,-30.34914489988552,1.483597729887836,1.360878794866301,2.568709730737136,3.9295885256034366,2.6486886886113834,0.012488326848038104,-30.0,8.397378241997956,28.71932121086212,6.0,-30.0,2.5,439.3056746458199,556.9164459253767,447.9443785358935,242.2555170900004,323.50117189232026,443.7961545374442
940.0,9.474322272982537,-37.57414969916351,48.413353367516805,111.96252485948672,48.100636751378936,25.467163321783744,47.457564706590674,12.186319562773235,11.386500730076042,-36.52423468161061,10.882840880146174,-30.349144899885488,1.483597730210081,1.3608787951618917,2.5687097312950247,3.9295885264569166,2.648688688611352,0.012488326850750364,-30.0,8.397378241997956,28.71932121086212,6.0,-30.0,2.5,439.30567464582026,556.9164459253795,447.9443785358939,242.25551709000024,323.50117189231764,443.7961545374442
950.0,9.47432227298256,-37.574149699160245,48.413353367516784,111.96252485948789,48.10063675137892,25.467163321783914,47.457564706590645,12.186319562773235,11.386500730076047,-36.52423468161058,10.882840880146183,-30.34914489988444,1.4835977302100765,1.3608787951619197,2.5687097312949927,3.929588526456912,2.6486886886113563,0.012488326850750329,-30.0,8.397378241997956,28.719321210862347,6.0,-30.0,2.5,439.30567464582174,556.9164459253809,447.9443785358928,242.2555170900012,323.5011718923186,443.796154537445
960.0,9.474322272982553,-37.57414969916272,48.413353367516784,111.96252485948764,48.10063675137893,25.467163321784145,47.457564706590645,12.186319562773235,11.386500730076053,-36.52423468161058,10.882840880146183,-30.349144899884838,1.4835977302100831,1.3608787951619112,2.568709731294999,3.9295885264569095,2.6486886886113425,0.012488326850750324,-30.0,8.397378241998013,28.719321210862287,6.0,-30.0,2.5,439.3056746458212,556.9164459253809,447.9443785358935,242.25551709000123,323.50117189231923,443.79615453744447
970.0,9.474322272982521,-37.57414969916243,48.413353367516734,111.96252485948791,48.10063675137887,25.4671633217842,47.457564706590624,12.186319562773235,11.386500730076028,-36.52423468161064,10.882840880146162,-30.349144899885403,1.4835977302100805,1.360878795161896,2.568709731295003,3.9295885264568984,2.6486886886113403,0.012488326850750332,-30.0,8.397378241997897,28.719321210862287,6.0,-30.0,2.5,439.3056746458211,556.9164459253807,447.9443785358944,242.25551709000203,323.50117189231827,443.7961545374442
980.0,9.474322272982548,-37.57414969916098,48.41335336751676,111.96252485948855,48.10063675137893,25.467163321784483,47.457564706590645,12.186319562773235,11.386500730076037,-36.52423468161061,10.882840880146174,-30.349144899885545,1.4835977298878675,1.3608787948663486,2.568709730737108,3.9295885256034566,2.64868868861134,0.012488326848038031,-30.0,8.397378241997956,28.719321210862287,6.0,-30.0,2.5,439.3056746458212,556.9164459253811,447.9443785358935,242.25551709000143,323.5011718923171,443.7961545374442
990.0,9.474322272982551,-37.57414969916292,48.413353367516805,111.9625248594885,48.10063675137896,25.4671633217842,47.457564706590674,12.186319562773235,11.386500730076053,-36.52423468161058,10.882840880146189,-30.349144899885715,1.4835977302100871,1.3608787951619028,2.5687097312950247,3.929588526456928,2.6486886886113474,0.012488326850750317,-30.0,8.397378241997956,28.719321210862176,6.0,-30.0,2.5,439.3056746458211,556.9164459253814,447.9443785358944,242.25551709,323.50117189231906,443.7961545374435
1000.0,9.474322272982494,-37.57414969916272,48.41335336751676,111.96252485948436,48.100636751378886,25.467163321784028,47.45756470659064,12.186319562773235,11.38650073007602,-36.524234681610665,10.882840880146148,-30.349144899887875,1.4835977305322647,1.3608787954574253,2.5687097318529117,3.9295885273103366,2.6486886886113887,0.012488326853462716,-30.0,8.397378241997956,28.71932121086212,6.0,-30.0,2.5,439.30567464582094,556.916445925377,447.9443785358944,242.2555170900019,323.5011718923201,443.7961545374429
1010.0,9.38250084732954,-37.73809666676328,48.58152661066504,113.60387069202152,48.2636351682258,25.744862390276296,47.61349847257068,12.320466717797387,11.334066828530853,-36.653899150858166,10.820600059949305,-30.350901462288192,1.517363061602114,1.3915085772886793,2.590783008555835,3.982291585844514,2.6244816989546287,0.01259380635189816,-30.0,8.532993708320417,29.033274953486057,6.0,-30.0,2.5,439.3358901282757,558.6159067500718,448.12440494299904,242.40558283602357,325.44138481344305,443.9183280645021
1020.0,9.295936451917997,-37.885972386619805,48.776615668780266,115.26355429698576,48.455554186346696,26.159631310637508,47.80198104080535,12.482172464033964,11.27724849184408,-36.7949003893732,10.755702406376528,-30.352639938761317,1.5458421808217706,1.414983749347433,2.6044137309857427,4.019397480333176,2.600134431702764,0.012653302838293835,-30.0,8.707116502694817,29.51727528902495,6.0,-30.0,2.5,439.37143182196417,560.3188064775375,448.49158101470096,242.66281327954732,326.6220213033572,444.04555738470793
1030.0000000000002,9.215973297250882,-38.02342745665709,48.9851913179715,116.8854879716768,48.66098507473643,26.606050599921275,48.00393889610645,12.654904865347987,11.22643182615924,-36.92145874489884,10.69706931437934,-30.355630428571857,1.5741390004005484,1.4377871135813545,2.6180266008370805,4.055813714418435,2.5765283201714784,0.0127144936223309,-30.0,8.895170869997798,30.036281009799776,6.0,-30.0,2.5,439.40361835606166,561.972212645926,448.88968208756233,242.98084461416488,327.73131573820154,444.158826630014
1040.0000000000002,9.157624951288978,-38.11721804836438,49.369271259262085,118.7091115307444,49.042593250289606,27.010868902105127,48.383287622924016,12.977876141588863,11.19875657638664,-36.9905636625129,10.661002636282992,-30.35949728194103,1.6060903560777997,1.4690937819799903,2.6255485071628266,4.094642289142817,2.549447030578192,0.0127908216775872,-30.0,8.847556196271283,30.500511049619377,6.0,-30.0,2.5,439.4338043226072,563.7439927214621,448.88868326513375,243.62051728300136,327.51118203620496,444.22632309560566
1050.0000000000002,9.091313437458073,-38.23606997425938,49.66080032765058,120.34102948861852,49.3311028969516,27.4542888388969,48.667192337014455,13.218333921839305,11.159478889044957,-37.088854921543486,10.615041119683092,-30.363728269526487,1.6351787630348198,1.4944206432148737,2.632007650220761,4.126428293435635,2.523533442776107,0.012857448111458407,-30.0,9.074839630773965,31.040988241117248,6.0,-30.0,2.5,439.45588057851296,565.36165607698,449.1316989144025,244.4248529365334,330.04120130469323,444.31294428727455
1060.0000000000002,9.016197068119506,-38.36601074020732,49.864039584174286,121.89649158220384,49.53180000810819,27.91732227083793,48.86520801084051,13.385417399841288,11.109999773706695,-37.213034738326485,10.558521653659238,-30.365933544732652,1.6613239551666912,1.5145440573169826,2.6429211632055694,4.157465220522552,2.5025012175337027,0.012903580298639796,-30.0,9.283076289596409,31.57657601788304,6.0,-30.0,2.5,439.48580149922503,566.9473801890092,449.5734403781618,244.75267730016807,331.1357110580992,444.42235980639543
1070.0000000000002,8.948486392651642,-38.483693093649805,50.0500943367626,123.32812373263118,49.715098841934655,28.348550976530987,49.04540205496484,13.537016640767376,11.067978695111304,-37.31882450804707,10.509660131870076,-30.369162224038377,1.6867547131959182,1.5341221578331985,2.6551403294371534,4.189262487270352,2.4836228139732874,0.012955378140987978,-30.0,9.474581090309528,32.076273450635824,6.0,-30.0,2.5,439.5123835346305,568.4076691751785,449.99181584091184,245.0467883363212,332.0740487811795,444.5154487893661
1080.0000000000002,8.883358986165462,-38.59721197838891,50.22907036173188,124.71272970395847,49.89141892750203,28.761458240776616,49.218742748462496,13.682451010317038,11.027706572667848,-37.420491603836666,10.462783304582103,-30.372370728303764,1.711435685148101,1.5531733527693985,2.66681797588072,4.219991328650118,2.4657609779154135,0.013004931033178575,-30.0,9.658027697053967,32.555062514735766,6.0,-30.0,2.5,439.537774153358,569.8207663487042,450.39119391907,245.32913176148887,333.01370451952374,444.6045140415383
1090.0000000000002,8.820674177868325,-38.70672147185133,50.40093733094248,126.05216209065742,50.06072256233456,29.15918437275741,49.385189381556245,13.821735386966736,10.989101513428473,-37.518204387216656,10.41778433109797,-30.375519522928982,1.7353885801520943,1.5716529019528804,2.6780460608131027,4.249698962765983,2.448845757872584,0.01305233696796866,-30.0,9.834021140922118,33.0168282783788,6.0,-30.0,2.5,439.56210384875067,571.1887005698396,450.7770910772389,245.59957632373437,333.90962682313886,444.6898228316874
1100.0000000000002,8.760375481443182,-38.81228517223784,50.566319315125554,127.34806128920832,50.223625913351135,29.54302408034601,49.545343983323995,13.955417804926585,10.952150273292943,-37.611968104747966,10.374640250139215,-30.37860264433624,1.7586528895776234,1.589587143026153,2.6888744582027484,4.2784616012289005,2.4328061703275976,0.0130978657643678,-30.0,10.003261446911154,33.46297209763287,6.0,-30.0,2.5,439.5854148810598,572.5129003205843,451.15059812395026,245.8595601353246,334.7659956896237,444.77144153467685
1110.0000000000002,8.702342166823078,-38.91408588662665,50.72570064062978,128.60255616819904,50.38060991975826,29.91391346475893,49.699682006035246,14.08393353445291,10.91676123440395,-37.701992388272345,10.333250376624587,-30.381600408106575,1.781262131077736,1.6070023210332616,2.6993298488047377,4.306332169837999,2.4175735253701784,0.013141668572617338,-30.0,10.166264060884773,33.894500966568614,6.0,-30.0,2.5,439.6077686172824,573.7954100132444,451.5124356593107,246.1100673155221,335.58613868475766,444.8496018317943
1120.0000000000002,8.64645978493331,-39.012292420197376,50.87943900931754,129.8174797633044,50.5320288947955,30.272566457364974,49.84855258056334,14.207609097184047,10.882847974030811,-37.78846644821087,10.29351944453223,-30.384492587390756,1.8032270627891016,1.623905600243531,2.709409854723727,4.3333154549672575,2.4030891862640957,0.013183743355064389,-30.0,10.32341099331569,34.312189376296544,6.0,-30.0,2.5,439.62922825829054,575.0380225652161,451.8631733203144,246.35175052073924,336.372174201332,444.92452360125895
1130.0000000000002,8.592621978943017,-39.10705697631596,51.02783393065489,130.9944936752937,50.678179032682245,30.6195788206212,49.99224694836151,14.326717762342753,10.850331415538898,-37.871564410831375,10.255359503346815,-30.38725344187245,1.8245801393552936,1.640324602261142,2.7191472345209693,4.359471836782111,2.3893013755605765,0.013224255271550548,-30.0,10.47501953980992,34.71668580182632,6.0,-30.0,2.5,439.6498574032248,576.2423762914319,452.20328534995673,246.58511036125287,337.1259983253981,444.99641642554366
1140.0000000000002,8.540729522325371,-39.19851583287783,51.17115208395823,132.13515296637877,50.8193238502614,30.955481364585523,50.13102402148596,14.441502284139004,10.819139600139025,-37.951446605715205,10.218688907572334,-30.389841084668404,1.845338634270545,1.6562736370779056,2.728552677658104,4.38482631473601,2.376163503707988,0.013263259755603368,-30.0,10.62137033482594,35.108569660047124,6.0,-30.0,2.5,439.66972127270486,577.4100114872601,452.53319631532054,246.81056643880288,337.84929132798675,445.06549247287194
1150.0000000000002,8.49069239727399,-39.28677437475855,51.309639969130565,133.24092391675686,50.955706736719286,31.280763746639646,50.265122686676975,14.552187683630962,10.78921295496182,-38.02825224008535,10.18343475233944,-30.392160969858224,1.8655233608997672,1.6717705063829889,2.7376429218450866,4.409413428228076,2.3636334557082983,0.013300840922228468,-30.0,10.762721162544722,35.48837700593606,6.0,-30.0,2.5,439.6888969561132,578.5423828439317,452.8532992620724,247.02849932255,338.5434322725196,445.131998675648
1160.0000000000002,8.44245287576143,-39.37173571451251,51.44355446320575,134.31319513348126,51.087580401935256,31.59591054102424,50.394789656092975,14.659000199026876,10.760575686501545,-38.101899146529945,10.149560104422472,-30.393678573765698,1.8851561972068132,1.6868355807554012,2.7464395151837517,4.433275095939153,2.3516752099947054,0.013337105198861743,-30.0,10.89933033436438,35.8566396389524,6.0,-30.0,2.5,439.7075934573717,579.640855391455,453.1639658712791,247.23925625602115,339.20542405530983,445.19655405291496
1170.0000000000002,8.395946889515741,-39.45325133532265,51.5732343464313,135.3537399250461,51.21528080592668,31.901510197266816,50.520357092996846,14.762236237144805,10.733210221485864,-38.17241145647527,10.117016320767007,-30.394451130648577,1.9042596718289395,1.7014904447411208,2.7549577796542017,4.456448224395323,2.3402523775106485,0.013372127479971492,-30.0,11.031526828828303,36.214006926786624,6.0,-30.0,2.5,439.7260839688743,580.7071715283738,453.4656052712783,247.4432065332672,339.84092038540075,445.2592016421771
1180.0000000000002,8.351012261052409,-39.53216394214137,51.69871885209748,136.3634778369182,51.33884836990197,32.19783991394405,50.64186764894574,14.86194986914785,10.706861629326962,-38.240428134477675,10.085643282741096,-30.39531350306808,1.9228410791039836,1.7157329339291385,2.7631917611285814,4.47892469505772,2.3293265073912583,0.013405871382345268,-30.0,11.159405053421892,36.56078651412786,6.0,-30.0,2.5,439.743872601116,581.7423010523905,453.75860756502374,247.64058044688056,340.45385130957817,445.319418588274
1190.0000000000002,8.307601414114918,-39.608509595741,51.82014576808957,137.34323737415093,51.45841677203443,32.48515483558936,50.75944859099745,14.958264917847089,10.681508120779116,-38.30599038760019,10.055412237034636,-30.39617155083235,1.9409185490456744,1.7295795925558777,2.77116093760216,4.500740530158037,2.31887140878271,0.013438439928565906,-30.0,11.283103727475122,36.89725674406201,6.0,-30.0,2.5,439.7610181477248,582.7470621951958,454.04316488645134,247.83165876426065,341.04363979201366,445.3773623528677
1200.0000000000002,8.265645610531335,-39.68239579596335,51.937690172321055,138.29414558586535,51.57415888655429,32.763790880326724,50.873269736566094,15.051337414822,10.657099046924468,-38.36921913344898,10.026267400070097,-30.397022048353563,1.95850787113751,1.7430439087308929,2.7788752098138536,4.521919118544746,2.308859303137952,0.013469884009899107,-30.0,11.402800659494288,37.22378720993936,6.0,-30.0,2.5,439.77755443443056,583.7225795735637,454.31954184510823,248.01671044940807,341.61177972665723,445.43315075736706
1210.0000000000002,8.225080290999605,-39.7539287214465,52.05151241051,139.21725972354557,51.68623292132948,33.03407859654487,50.98348640929502,15.141310849113268,10.633587336300527,-38.4302276308625,9.998156738482871,-30.397864874462243,1.9756246924158336,1.7561387461618574,2.786345340728511,4.542484086890369,2.299264685407292,0.013500255547785674,-30.0,11.518662829823882,37.540744634817365,6.0,-30.0,2.5,439.7935082581199,584.6699099357518,454.588020748854,248.19597647488249,342.1593629480665,445.4868905888836
1220.0000000000002,8.18584464343881,-39.82320814018897,52.161764920355935,140.11359019038997,51.79478928388277,33.29633395272214,51.090246282223696,15.228320071095595,10.610928848674876,-38.48911821781985,9.971031413650634,-30.398700188332214,1.992283901824384,1.7688762728377878,2.7935812256349855,4.5624574984727735,2.2900639282859325,0.013529602077770693,-30.0,11.630849149504796,37.84848003475764,6.0,-30.0,2.5,439.80890527470615,585.5900636168834,454.8488738413117,248.36968771470157,342.68735189063403,445.53868159306177
1230.0000000000002,8.14788172244197,-39.89032539953956,52.26859192465777,140.9841006625344,51.89997024470069,33.550858180742296,51.193689024550174,15.312493377804344,10.589082677731216,-38.54598612110525,9.944846012034628,-30.399528203445044,2.008499904563709,1.7812682311609944,2.800592351772229,4.581860582933224,2.2812351509314643,0.01355796907318576,-30.0,11.739509928036057,38.1473287564483,6.0,-30.0,2.5,439.8237716638524,586.4840048289107,455.10236340859694,248.53806630372344,343.1966637576764,445.5886163150195
1240.0000000000002,8.11113773208776,-39.95536714212551,52.372130872973216,141.8297135531651,52.00191140373602,33.79793865981503,51.293947794117486,15.393950848863083,10.56801037008398,-38.60092134401583,9.919557765801443,-30.40034909112165,2.0242865996345354,1.7933259202502347,2.8073877360854427,4.600713656335677,2.272758045805515,0.013585399368529706,-30.0,11.844788115247011,38.43761132019165,6.0,-30.0,2.5,439.8381319553536,587.3526568710153,455.348740636912,248.70132012834029,343.6881650255319,445.6367817619366
1250.0000000000002,8.075561927536262,-40.01841536885368,52.47251161627345,142.65130801220056,52.100740842102816,34.03784910636125,51.39114833875381,15.472807644489762,10.547675922604885,-38.65400854477079,9.895126519474754,-30.40116295942485,2.0396573044974096,1.8050601119072232,2.813975793524856,4.619035905432079,2.264613714885919,0.013611933076074847,-30.0,11.946818889392432,38.71963354355336,6.0,-30.0,2.5,439.8520091390988,588.1969003582313,455.58824721403494,248.85965269347648,344.16267399783766,445.6832595349687
1260.0000000000002,8.063772538029795,-40.036352303477145,52.53325241142071,143.00031400018344,52.161564624992,34.20929638888475,51.452472514302286,15.522499442692665,10.53860543682872,-38.677712685875946,9.88495062850853,-30.40064957130932,2.0439217129837544,1.8068791846898395,2.814194803688318,4.621073988378158,2.260886001172828,0.01360900787936806,-30.0,12.017311846569726,38.92424900764553,6.0,-30.0,2.5,439.85950956284125,588.5465052491041,455.77568163681434,248.98655867989552,344.1578027951493,445.7034606063564
1270.0000000000002,8.065618379719677,-40.03293250312703,52.55668984617522,143.0295249948968,52.1849637967964,34.268874275825226,51.47576241549524,15.54135955438528,10.540705765516238,-38.67222253915958,9.887026090467469,-30.40100211661212,2.0446092033749284,1.8066739112118049,2.8146468759724654,4.621320787184271,2.260246495788095,0.013611695350108753,-30.0,12.045412603812396,38.99088522486625,6.0,-30.0,2.5,439.8589331041106,588.5665745313784,455.8370456415497,249.05553874057583,344.1276709446409,445.69909303882514
1280.0000000000002,8.066228511488738,-40.031758784317326,52.569034299364965,143.04904622651492,52.19731691900803,34.294132478150686,51.48809688737782,15.551345366421458,10.541360010598254,-38.67051253771476,9.887675364430596,-30.40100916206478,2.0449358092756347,1.8066834986915776,2.8146101901607805,4.621293688852358,2.2598722502147046,0.013612476069435364,-30.0,12.058912603533884,39.01818983043239,6.0,-30.0,2.5,439.8587849665671,588.581650730022,455.8590299903466,249.092077688367,344.16882040016407,445.6978299286852
1290.0000000000002,8.066440918012134,-40.03133268271807,52.574539704264566,143.05862772843557,52.202830667563134,34.30535324114516,51.493610556222045,15.555808567002371,10.541580679608174,-38.669935791925774,9.887893037057896,-30.40098149736568,2.0450770585378,1.806686743234328,2.8145680715650174,4.621254814799346,2.259697156890252,0.013612710440070667,-30.0,12.064901424455512,39.030336415011845,6.0,-30.0,2.5,439.858750508824,588.5893282189535,455.86875422392256,249.10845590155512,344.1845669581644,445.6974364941021
1300.0000000000002,8.066537153778006,-40.03114076059461,52.5769564485789,143.06279574257718,52.20525084850331,34.310300810635,51.49603033697077,15.557767214756325,10.541681208945358,-38.66967304892276,9.887992243433768,-30.400970847133607,2.04513933663882,1.8066878185512052,2.814551089087564,4.621238907638769,2.259620567092392,0.013612818771300916,-30.0,12.067534493636003,39.03569788249592,6.0,-30.0,2.5,439.85873378921536,588.5926571072102,455.87306031362505,249.11565493177187,344.1911743603817,445.6972552229362
1310.0000000000002,8.066579792750142,-40.03105583318424,52.57802232990739,143.06463071243604,52.20631823049377,34.312481797199325,51.497097511722046,15.558630997835792,10.54172577386052,-38.66955657484496,9.888036231083325,-30.40096629595132,2.045166826878433,1.8066883301785648,2.8145436768395182,4.621232007018083,2.259586820147838,0.0136128670159166,-30.0,12.068695625501675,39.03806110793136,6.0,-30.0,2.5,439.8587262766664,588.5941217111687,455.87495769773,249.11882957654407,344.1941155785019,445.69717467683967
1320.0000000000002,8.066598567899621,-40.03101842677228,52.57849240418357,143.0654403620232,52.20678896873889,34.31344356112089,51.497568162346674,15.559011943349104,10.541745392516956,-38.66950529998181,9.888055594914912,-30.400964274268887,2.0451789617428906,1.806688568515668,2.814540413553443,4.621228982069111,2.2595719340526195,0.013612888328573044,-30.0,12.069207681435728,39.03910321802499,6.0,-30.0,2.5,439.8587229789423,588.594768060251,455.8757943268455,249.1202296282204,344.1954132666512,445.6971392377664
