time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1330.0000000000002,8.0666068490887,-40.031001927780686,52.578699735891405,143.06579746531912,52.206996593275065,34.313867768903776,51.49777574822417,15.559179962913504,10.541754045856312,-38.669482683837536,9.88806413582782,-30.400963382447912,2.045184303153115,1.8066886638119275,2.8145389595789294,4.621227623390857,2.259565368395497,0.013612897656893292,-30.0,12.06943353104964,39.039562866865765,6.0,-30.0,2.5,439.8587215244912,588.595053138378,455.87616335101103,249.120847141482,344.1959854235058,445.6971236065585
1340.0000000000002,8.066610502654038,-40.03099464870451,52.57879120381467,143.06595500459912,52.20708819036752,34.31405491516705,51.497867328231536,15.559254087411546,10.54175786364107,-38.66947270577813,9.888067904015545,-30.40096298908404,2.045186688240269,1.8066887311412363,2.814538357586963,4.621227088728199,2.259562471876062,0.013612901963083167,-30.0,12.069533168363876,39.03976564852877,6.0,-30.0,2.5,439.8587208827181,588.595178902378,455.8763261521859,249.12111956804168,344.19623784643926,445.6971167100831
1350.0000000000002,8.066612113121478,-40.03099144014416,52.57883152257289,143.0660244470804,52.20712856606465,34.31413740851286,51.4979076963996,15.559286761216356,10.541759546493758,-38.66946830752048,9.888069565006017,-30.400962815747192,2.0451877999694634,1.8066888141688888,2.814538175342504,4.621226989511393,2.259561195104133,0.013612904263227563,-30.0,12.069577088136043,39.039855033904814,6.0,-30.0,2.5,439.858720599818,588.5952343384162,455.876397914268,249.12123965275023,344.1963491149835,445.69711367011047
1360.0000000000002,8.066612821713582,-40.03099002835961,52.57884926239215,143.0660550013095,52.20714633093706,34.31417370468876,51.49792545795864,15.559301137332284,10.541760286934649,-38.66946637232465,9.88807029582752,-30.400962739468383,2.0451881846664035,1.8066887584298847,2.814537951408071,4.6212267098379565,2.2595606333368967,0.013612904580002527,-30.0,12.06959641234988,39.03989436249401,6.0,-30.0,2.5,439.8587204753923,588.5952587299904,455.87642948880654,249.12129248868007,344.1963980715895,445.6971123325574
1370.0000000000002,8.066613132953835,-40.03098940827263,52.57885705442192,143.06606842178297,52.20715413397116,34.31418964739834,51.497933259537945,15.559307451889822,10.541760612164232,-38.6694655223136,9.888070616832007,-30.4009627059406,2.0451883632312637,1.8066887424190017,2.8145378662477185,4.621226608666721,2.2595603865873195,0.013612904782992014,-30.0,12.069604900309628,39.0399116371658,6.0,-30.0,2.5,439.85872042071486,588.59526944357,455.87644335758415,249.12131569635156,344.1964195752981,445.6971117450794
1380.0000000000002,8.066613269541886,-40.030989136144235,52.57886047396662,143.06607431145574,52.2071575583448,34.31419664388204,51.49793668327286,15.559310223042814,10.541760754891534,-38.66946514928552,9.888070757705098,-30.400962691236288,2.045188453003808,1.8066887454713627,2.8145378445743057,4.621226590045668,2.259560278300214,0.013612904948006592,-30.0,12.069608625265005,39.039919218184366,6.0,-30.0,2.5,439.8587203967247,588.595274145325,455.8764494439209,249.1213258810804,344.19642901229065,445.6971114872554
1390.0000000000002,8.066613329501324,-40.0309890166844,52.5788619750814,143.0660768968674,52.20715906157977,34.31419971520478,51.49793818622767,15.559311439526423,10.541760817545846,-38.66946498553394,9.888070819545472,-30.40096268478157,2.045188489608305,1.8066887443342925,2.81453783120246,4.621226575536752,2.259560230764749,0.013612905001785946,-30.0,12.06961026044752,39.03992254610228,6.0,-30.0,2.5,439.8587203861943,588.5952762092597,455.8764521157056,249.121330351967,344.1964331548989,445.6971113740751
1400.0000000000002,8.066613355822609,-40.03098896424419,52.57886263404864,143.0660780318285,52.207159721477595,34.31420106347235,51.497938846002405,15.559311973544595,10.54176084505024,-38.669464913649215,9.888070846692543,-30.400962681947817,2.045188505309538,1.8066887435103467,2.81453782482636,4.621226568336707,2.259560209897271,0.013612905022947108,-30.0,12.06961097826877,39.03992400700969,6.0,-30.0,2.5,439.8587203815707,588.5952771153002,455.87645328858326,249.1213323146304,344.1964349734736,445.6971113243908
1410.0000000000002,8.06661336737736,-40.030988941224045,52.57886292332509,143.06607853006136,52.20716001116258,34.31420165533973,51.49793913563331,15.559312207970263,10.541760857124371,-38.6694648820926,9.888070858609812,-30.40096268070076,2.045188512327229,1.8066887432591705,2.814537822199512,4.621226565458683,2.259560200736785,0.013612905033068886,-30.0,12.069611293381968,39.0399246483272,6.0,-30.0,2.5,439.8587203795412,588.595277513041,455.8764538034576,249.12133317620345,344.19643577178107,445.6971113025813
1420.0000000000002,8.066613372449746,-40.030988931117065,52.57886305031209,143.06607874877545,52.207160138328895,34.314201915158776,51.49793926277592,15.559312310878852,10.541760862424749,-38.669464868239686,9.88807086384132,-30.400962680158216,2.045188515962816,1.8066887436391343,2.8145378218100503,4.621226565449184,2.259560196715482,0.013612905041205922,-30.0,12.06961143171054,39.03992492985311,6.0,-30.0,2.5,439.85872037864937,588.5952776876411,455.8764540294776,249.12133355441983,344.1964361222315,445.6971112930042
1430.0000000000002,8.06661337458147,-40.03098892686887,52.57886310367931,143.06607884069098,52.20716019177152,34.31420202435032,51.49793931620855,15.559312354126916,10.541760864652282,-38.66946486241786,9.888070866039916,-30.400962679926323,2.0451885170650614,1.8066887434228092,2.814537821060748,4.621226564483557,2.259560195025555,0.013612905041792736,-30.0,12.069611489844192,39.039925048166815,6.0,-30.0,2.5,439.8587203782757,588.5952777610169,455.8764541244656,249.12133371336412,344.19643626951057,445.6971112889833
1440.0000000000002,8.066613375521449,-40.03098892499915,52.578863127216565,143.06607888122778,52.207160215341965,34.3142020725067,51.497939339774646,15.55931237320118,10.541760865634537,-38.66946485985068,9.888070867009406,-30.400962679829235,2.0451885178749816,1.806688743613461,2.8145378211757173,4.621226564789179,2.2595601942801764,0.0136129050442067,-30.0,12.06961151548336,39.03992510034658,6.0,-30.0,2.5,439.8587203781093,588.5952777933766,455.87645416635496,249.12133378347156,344.1964363344679,445.6971112872045
1450.0000000000002,8.066613375980758,-40.03098892408016,52.57886313871381,143.06607890103624,52.20716022685544,34.31420209603078,51.497939351285964,15.559312382518383,10.541760866114466,-38.669464858596335,9.888070867483114,-30.400962679780175,2.045188518637724,1.8066887440309032,2.8145378217370607,4.621226565767964,2.259560193916065,0.01361290504782888,-30.0,12.0696115280075,39.039925125835914,6.0,-30.0,2.5,439.8587203780304,588.5952778091918,455.8764541868194,249.1213338177142,344.1964363661939,445.69711128633713
1460.0000000000002,8.066613376204897,-40.030988923637096,52.57886314432585,143.06607891070246,52.20716023247543,34.314202107512926,51.49793935690492,15.55931238706637,10.541760866348673,-38.669464857984224,9.88807086771427,-30.400962679753235,2.0451885180967406,1.8066887434278351,2.814537820754226,4.621226564182061,2.259560193738321,0.013612905043518055,-30.0,12.069611534120838,39.039925138277916,6.0,-30.0,2.5,439.8587203779885,588.5952778169075,455.876454196808,249.121333834428,344.196436381682,445.6971112859172
1470.0000000000002,8.066613376314294,-40.03098892341743,52.578863147065,143.0660789154183,52.20716023521847,34.31420211311746,51.49793935964743,15.559312389286106,10.541760866463,-38.66946485768543,9.888070867827118,-30.400962679742065,2.0451885181909586,1.806688743449992,2.814537820767613,4.621226564217605,2.2595601936516068,0.013612905043799008,-30.0,12.069611537104606,39.039925144350555,6.0,-30.0,2.5,439.8587203779709,588.5952778206722,455.8764542016842,249.121333842588,344.19643638923964,445.69711128570896
1480.0000000000002,8.06661337636773,-40.030988923310616,52.578863148402185,143.06607891772205,52.20716023655752,34.31420211585339,51.49793936098624,15.559312390369769,10.541760866518826,-38.66946485753951,9.888070867882217,-30.40096267973496,2.045188518604051,1.8066887437851,2.814537821279312,4.621226565064411,2.2595601936092637,0.013612905046379322,-30.0,12.069611538561276,39.039925147315216,6.0,-30.0,2.5,439.8587203779617,588.5952778225121,455.8764542040641,249.1213338465688,344.1964363929296,445.6971112856104
1490.0000000000002,8.066613376393802,-40.03098892325872,52.57886314905512,143.06607891884704,52.207160237211376,34.31420211718944,51.49793936163999,15.559312390898867,10.541760866546053,-38.669464857468334,9.888070867909088,-30.400962679732434,2.045188518993583,1.8066887441146415,2.814537821787632,4.6212265659022735,2.2595601935885767,0.013612905048889488,-30.0,12.0696115392725,39.03992514876263,6.0,-30.0,2.5,439.8587203779569,588.5952778234098,455.8764542052264,249.1213338485149,344.19643639473213,445.69711128556133
1500.0000000000002,8.066613376406497,-40.03098892323436,52.57886314937382,143.06607891939507,52.20716023753052,34.31420211784166,51.49793936195907,15.559312391157164,10.541760866559343,-38.66946485743361,9.888070867922202,-30.400962679732455,2.045188518270425,1.8066887434686976,2.814537820778908,4.621226564247605,2.259560193578479,0.013612905044035777,-30.0,12.069611539619643,39.039925149469184,6.0,-30.0,2.5,439.85872037795394,588.5952778238475,455.8764542057938,249.1213338494638,344.19643639561406,445.6971112855352
1510.0000000000002,7.794937454022933,-40.61187917199226,52.39496578671333,145.77259260509487,52.040746628420514,34.09853445829867,51.37096049522247,15.456439106572589,10.19404241529967,-39.58961323426254,9.557973588877248,-30.36287529256813,2.0137600798894524,1.7844864149023223,2.7324374473966038,4.516923862298926,2.243029796551974,0.013136502112143868,-30.0,11.864069811105594,38.802433301767,6.0,-30.0,2.5,439.86974087098224,591.6317900124793,455.7899654789395,247.78653929514303,363.5436384610972,446.370272151033
1520.0000000000002,7.446444444406446,-41.36307875384392,51.62326136376006,148.45614696242285,51.28890400015719,33.230831235819664,50.66362782039143,14.879787424935728,9.757474362831113,-40.7784529956603,9.14033370332866,-30.337508815844327,1.9630360818097767,1.7465798432167228,2.643768661306188,4.39034850452291,2.236509326143067,0.012535047826719952,-30.0,11.124924090828133,37.9009543848195,6.0,-30.0,2.5,439.8840677858726,594.9218265448841,455.58611220531213,244.6759746571587,378.8098811689864,447.1896921216536
1530.0000000000002,7.077057062176372,-42.1971440306364,50.57865866651344,150.9545907907965,50.26425213078376,31.883343044218353,49.68495361958101,14.071682412972905,9.296047133740371,-42.078725928912064,8.699073500856153,-30.320001454437087,1.90342531974404,1.7035986330943198,2.5502401528790077,4.253838785973327,2.234833561290104,0.011907222044297856,-30.0,10.083228294323476,36.469755296864776,6.0,-30.0,2.5,439.8707453218297,598.1268910068761,455.0541720505567,240.87825902974689,396.34916535020074,448.0354075332788
1540.0000000000002,6.680514191300936,-43.12557858921679,49.4996541137336,153.9676889903136,49.20687899679729,30.22187063265829,48.67985605219213,13.22903474383935,8.801366437939885,-43.5271194817046,8.22502247714543,-30.298326902557108,1.8390212622669808,1.6605525495719822,2.435547354533135,4.096099904105117,2.2273260174576834,0.011234976050059672,-30.0,8.746800433505598,34.67921932797685,6.0,-30.0,2.5,439.83473574024686,601.8850188500753,454.0829637167969,237.30036056027308,415.6168934259375,448.9347335933029
1550.0000000000002,6.212840006183659,-44.260218348630126,48.00601443400858,157.37102262348105,47.736416743663526,28.348183663187168,47.26229096855723,12.0178578670874,8.215465653828742,-45.32319982218078,7.666604701976674,-30.2761665295246,1.7580598374690402,1.5968261447033452,2.3072350262688577,3.904061170972203,2.220664557466153,0.01045565945511722,-30.0,7.473574371978542,32.647076173059304,6.0,-30.0,2.5,439.7688379672624,606.231723122012,453.5081047258692,232.8395724182634,428.6230025783374,449.9755736691164
1560.0000000000002,5.754957828302515,-45.431473137418266,46.329307740746806,160.6321681447174,46.082048873028405,26.079644351795423,45.658023557196486,10.613612599473925,7.641212207311667,-47.1787490842965,7.120403098137288,-30.25782168688656,1.6727453510317831,1.5299838171413411,2.1832189971229408,3.7132028142642826,2.2198255173591748,0.009694745871304596,-30.0,5.7396268967002015,30.146570916242126,6.0,-30.0,2.5,439.6640151137767,610.4800343787168,452.6642610256547,227.46815726959505,430.8795945134314,450.975218842486
1570.0000000000002,5.233481199113155,-46.77655068743053,44.82135345103898,166.00683290294393,44.6010643481192,23.650167253558777,44.240215934042816,8.602243966560536,6.980331500240087,-49.447887586760736,6.495666020866186,-30.239745721194907,1.5805579822151636,1.4608979549411854,2.0254164353984807,3.486314390339666,2.2057491275666905,0.008824558538257544,-30.0,3.9144894310135214,27.401339576727253,6.0,-30.0,2.5,439.5545654717175,616.8724897179292,451.3233635369783,221.80293748760795,431.14070917582313,452.0982575112848
1580.0000000000002,4.662569356482988,-48.582200357663964,43.0304882302174,172.18924382693135,42.83789199297426,20.9897356915543,42.533646198180016,5.842869680186026,6.258209097251243,-52.119294923352186,5.812211647328462,-30.22093611786656,1.4748178286753195,1.3730249375429129,1.8611345715157968,3.2341595090587094,2.19292135352312,0.007891082850281854,-30.0,1.9377800605278708,24.34303449490602,6.0,-30.0,2.5,439.16399464814646,624.191788436475,450.19476374500687,214.34188945294176,431.0325390617819,453.30541855548984
1590.0000000000002,3.9965187735941377,-51.22741531711778,40.158218743128394,178.1680162657084,39.99378404434196,18.19091790724764,39.74626537923429,2.218649794988835,5.415135359837741,-55.54890303704988,5.014840563802227,-30.201118503271456,1.333311108705283,1.2336374741448617,1.677998201446756,2.9116356755916177,2.1837631566866444,0.0068258890224597935,-30.0,0.2324659398773861,20.92969866935374,6.0,-30.0,2.5,438.2860470883233,631.6642273187659,450.9350255861094,205.10650479922023,430.54902334300726,454.68612906642727
1600.0000000000002,3.3141106829434683,-54.47663318743156,37.4755131362029,186.95374663249908,37.34140565020254,14.77436636689066,37.15098089989098,-1.6516912726659143,4.547378426927089,-55.88251537123256,4.194125979706771,-30.181083820307435,1.1858423839126364,1.0965464304058088,1.460408529446215,2.556954959852024,2.1562350903797687,0.005730190235422669,-30.0,-2.449639199885951,16.609836650324382,6.0,-30.0,2.5,437.00113012135733,641.8780908924364,450.5150845428007,195.65294743288095,432.90980475700377,456.079513086049
1610.0000000000002,2.6087803025197296,-58.16782689826027,34.586462935409415,199.72664088620712,34.4829583207557,11.125388253030962,34.34561959338434,-5.207114990006971,3.6405738063813713,-49.63871329704344,3.339379726143616,-30.162098356587023,1.0216884594884208,0.943576848422704,1.2055965059057403,2.149173354328444,2.1035505827329954,0.004584434789434005,-30.0,-5.575978699739494,11.57087993215464,6.0,-30.0,2.5,435.5001621982617,656.1318477497128,450.30999799902673,187.33395814252276,440.42451221012055,457.50110212194784
1620.0000000000002,1.8824690634843169,-62.33231028482456,31.38507730109561,219.8487945948766,31.311838966387736,8.054853877000312,31.22010259584609,-8.629531948448232,2.689316979255571,-39.062480106210586,2.4488730246843486,-30.148057294500973,0.8331051478422824,0.7643083165661875,0.9198664802151169,1.6841747967813046,2.0215633058363247,0.0033806625328271387,-30.0,-9.063714070919275,5.814833771745441,6.0,-30.0,2.5,433.79213942884326,677.7603226932425,451.6779175006067,179.58140645196846,451.1720133618993,458.9487466844615
1630.0000000000002,1.1528144567146434,-66.51739410713262,27.558170924607342,255.2648870288681,27.512322698736423,7.36220972402367,27.459462938494195,-11.610600500619457,1.7055961094608392,-35.98497591026441,1.5375247156510925,-30.153010648507088,0.6082990618231766,0.548805459006343,0.6062588451174089,1.155064304123752,1.89884281698845,0.002132769145578154,-30.0,-13.176638161477912,-0.9511697018786547,6.0,-30.0,2.5,432.2357122005761,714.5991702679962,457.2785595754724,173.01954993330915,455.3953099876664,460.3861404941932
1640.0000000000002,0.44225965596190286,-70.97185758679444,23.280571311832375,335.12608634250296,23.257630932249917,-6.9779155665816575,23.261485562976745,-14.43694439663392,0.7212139964677525,-31.894963587848224,0.6213738317813331,-30.24445129502129,0.5289566422978739,0.30347752929197414,0.24105074025209564,0.5445282695440699,1.0294383811469885,0.0008710971883522342,-30.0,-18.010288781711182,-8.687151625745457,6.0,-30.0,2.5,430.5993690395801,794.9375733438188,446.55218839494574,169.83135462889177,460.27047747243313,461.7355834037819
1650.0000000000002,0.13543329262129075,-70.36144005674254,19.79408981042881,483.4365997279704,19.782909305058507,-18.30514743175181,19.78732557059949,-19.809583160642887,0.30478501417528814,-30.55992306511024,0.20861279893038695,-30.07329803045303,0.23504722731339808,0.13900459386865208,0.07474051954400414,0.21374511341265623,0.9093709202859945,0.0002769948614165692,-30.0,-22.524809623381515,-16.77766171312436,6.0,-30.0,2.5,431.8322721293523,940.9692852378664,439.1383373358953,169.31196163427973,461.97277464872286,462.5030455571012
1660.0000000000002,0.1072522641998141,-69.86796757771458,17.55654794619096,540.37577395257,17.5462608187227,-22.9888132328764,17.545559828173143,-23.656466893722325,0.2625502723627048,-30.38049099529286,0.16883168892001596,-30.04945396056709,0.19491442304459544,0.11573099975668076,0.05578696829025121,0.17151796804693198,0.8799655016175459,0.00020713802747260223,-30.0,-25.553255338893564,-21.702870668256,6.0,-30.0,2.5,432.26904930853607,996.8619212872259,438.1475163622864,168.8248382865282,462.17885162253,462.58239736846247
1670.0000000000002,0.09350055323735168,-69.44136482366244,16.2950275962607,561.4618890971702,16.28533872647085,-25.66244979086659,16.283093841563097,-25.98462344176676,0.2402920563538073,-30.276059461351423,0.1491292153065924,-30.041545529764814,0.17191090884427068,0.10225664657173772,0.047391989948700815,0.14964863652043853,0.8705011073846458,0.00017605260676886362,-30.0,-27.305629327443,-24.529006148389495,6.0,-30.0,2.5,432.6198243863778,1018.5046187080076,437.6745563279108,168.48234828000082,462.2951165024942,462.6186034970645
1680.0000000000002,0.08671412518522972,-68.98329279690174,15.643869008860328,569.5259034990289,15.634647169251416,-27.144539426328777,15.63234383523665,-27.23696735275749,0.22917116754250824,-30.208817627103457,0.13934026549034814,-30.03570863221745,0.15970612698700118,0.09512426472015392,0.04308087174350737,0.13820513646366128,0.865371536277441,0.00016011515815061983,-30.0,-28.272372008561604,-26.15453379400435,6.0,-30.0,2.5,432.97666390511625,1031.4439002304846,437.3448416599599,168.28304737948758,462.3650330619344,462.6380849919785
1690.0000000000002,0.08312700047642099,-68.59513891435465,15.177076537195742,569.159387579143,15.16793640765075,-28.154383975186448,15.165964097961632,-28.158323846237465,0.22288799976241216,-30.158098300134128,0.1341248088095499,-30.03479880923379,0.15345186353678092,0.09826819594950895,0.034204786363429406,0.13247298231293836,0.8632868917957837,0.0001523769810113462,-30.0,-28.924126666641367,-26.95191973411039,6.0,-30.0,2.5,433.2737662270976,1037.5062264778542,392.6043830544583,168.1296222578622,462.4145423396436,462.6467340440213
1700.0000000000002,0.08074654065335797,-68.15757991058726,14.940237127560172,564.0973023013726,14.931268906969276,-28.629889473046944,14.92906659444065,-28.63434036968061,0.218873111108784,-30.11601787308922,0.13066294372462453,-30.032045810347284,0.1491553390340153,0.09861834383782112,0.02987650895355508,0.1284948527913762,0.8614834281062684,0.00014686753553622497,-30.0,-29.263578134630592,-27.491483439214047,6.0,-30.0,2.5,433.6047308514904,1042.9511265247236,371.47295758999087,168.04809011009755,462.4537849712351,462.65416294653664
1710.0000000000002,0.07976910655851732,-67.77162936967181,14.813464088368177,558.486233424749,14.804561367134058,-28.886755016098107,14.80221126295743,-28.891534264668024,0.2171252628159812,-30.080463389545628,0.12922891081397203,-30.031050225181275,0.14724529090995955,0.09906961607275679,0.02764032535915808,0.12670994143191486,0.8605364602756495,0.00014428022678931115,-30.0,-29.440487323377713,-27.79574748400256,6.0,-30.0,2.5,433.8940645020805,1046.224503065827,359.57728689929246,168.00338953135605,462.4844318334143,462.657126313045
1720.0000000000002,0.07928903874344179,-67.38505905545719,14.746187928321486,553.8767481981937,14.737315527313246,-29.023735180253595,14.734865973062297,-29.02873375968917,0.2161975702056717,-30.048634960844424,0.12851497124250744,-30.030501041911123,0.1462327012787188,0.09937566457419209,0.026394673760937352,0.12577033833512943,0.860069856026333,0.00014286335950758992,-30.0,-29.53196762519568,-27.95773294236673,6.0,-30.0,2.5,434.18279899184046,1048.3334186443897,352.73403671250577,167.9793602726375,462.5108956226193,462.65864365051806
1730.0000000000002,0.07910742439651913,-66.98886949723735,14.710644415567314,550.0189044345831,14.701781840691323,-29.096305723895256,14.69925852474666,-29.101464003467072,0.21576875410034085,-30.019617969432037,0.128233371123118,-30.030162911511557,0.1457638358244965,0.09963068306513011,0.025702182406241045,0.12533286547137118,0.8598351213964706,0.0001421122731009885,-30.0,-29.578995054676056,-28.04240511875201,6.0,-30.0,2.5,434.4781289814901,1049.8950777523248,348.82485425143074,167.96656632596466,462.534386773323,462.65933759365055
1740.0000000000002,0.0790878021904279,-66.57872549276544,14.691942131567275,546.6639792924494,14.683078301217416,-29.13455575173793,14.680497469536672,-29.13983651843461,0.2156044249636204,-29.992859061716644,0.12818582166555909,-30.029965935152774,0.14561758543960104,0.09986413126926372,0.025328251826838104,0.1251923830961018,0.8597339580804192,0.00014174832869830997,-30.0,-29.60295518108174,-28.085809779093974,6.0,-30.0,2.5,434.78363116140525,1051.161630578356,346.64446140728563,167.95980205764712,462.55569831293406,462.6595646627164
1750.0000000000002,0.07915544103987632,-66.152592031177,14.682118498787972,543.5427807869846,14.673247498627614,-29.1546746490838,14.670620780633676,-29.160051925423655,0.2155803661874866,-29.96801867524718,0.12826393689428991,-30.029837370784094,0.14557955539677345,0.1000313093527162,0.025123975544968615,0.1251552848976848,0.859703717026592,0.0001415245712677099,-30.0,-29.61501040239324,-28.107471084030887,6.0,-30.0,2.5,435.10102328161855,1052.292317031139,345.4800055244994,167.95623477628249,462.57528681538935,462.65954685764126
1760.0000000000002,0.07927236572963876,-65.71084304978623,14.676962874090728,540.5065658507617,14.668081319415384,-29.16525123714109,14.665417822529314,-29.17070520002181,0.21563329583349472,-29.944864382820327,0.12841266510049895,-30.02974549654905,0.14562654396373548,0.10017621898713094,0.025020596979812515,0.12519681596694346,0.8597115097239448,0.0001413993020303011,-30.0,-29.620950030576807,-28.117717433412963,6.0,-30.0,2.5,435.43014083565214,1053.3676067470262,344.90428656979,167.95435385759924,462.5934315789632,462.6593928300039
1770.0000000000002,0.07941772277334028,-65.25479111943017,14.674259368298706,537.4869344439882,14.665365256725364,-29.17081284465027,14.66267246280136,-29.176327540134025,0.21572885440541897,-29.923216824744568,0.12860183244972212,-30.029673054162966,0.1457317874614566,0.10031602116972602,0.02497540824817099,0.125291429417897,0.8597398796815987,0.0001413367973792534,-30.0,-29.623768996821127,-28.121976456015343,6.0,-30.0,2.5,435.7700770344882,1054.427596507255,344.6618240414693,167.95336091453353,462.61032603513695,462.65916203027206
1780.0000000000002,0.07958017896159612,-64.78617860699731,14.672845556919007,534.4635108328238,14.663937638413683,-29.173736438210085,14.661221765141212,-29.1792987931002,0.2158487519333973,-29.90292715975312,0.12881509391469398,-30.029610832929396,0.14586766870331444,0.10045264789275372,0.024961377741714728,0.12541402563446846,0.8597794614072609,0.00014130545788233878,-30.0,-29.625013723350488,-28.123092943867817,6.0,-30.0,2.5,436.11957912393086,1055.4912759685403,344.6011985562586,167.95283609527434,462.62611511097106,462.658886553928
1790.0000000000002,0.07975344970419991,-64.30687474617889,14.672112677982108,531.4429021823497,14.663190123915273,-29.175267341549613,14.660456304918355,-29.180866659407343,0.21598316309982532,-29.88383177574559,0.12904343096460288,-30.0295540265094,0.14601554234865474,0.10058542214449102,0.024962436561185065,0.12554785870567609,0.8598253082257088,0.00014128506512441153,-30.0,-29.62548025479577,-28.122555225557903,6.0,-30.0,2.5,436.4772844026165,1056.5663598618423,344.63391281998094,167.95255913830297,462.6409424772023,462.6585838932978
1800.0000000000002,0.07993386965408605,-63.81870228532188,14.671741637629356,528.444035124116,14.662803872333392,-29.176058403587348,14.660056287380025,-29.18168602530389,0.21612658230526371,-29.86578254821632,0.129281618692844,-30.029500330797877,0.14617684877492304,0.1007222497622524,0.02497153859464876,0.12569378835690118,0.8598747983029733,0.00014127620250597344,-30.0,-29.625576205246745,-28.12114260986104,6.0,-30.0,2.5,436.8418552074988,1057.6548988002116,344.7092789744404,167.95241439498008,462.6549330479341,462.65826380513823
1810.0,0.08011915466607594,-63.323353113761925,14.67156440339538,525.488864171394,14.662611016144504,-29.17645338807884,14.65985301282348,-29.18210240382416,0.216275772245034,-29.848686977144975,0.12952642916932344,-30.029448463189823,0.14633817863952608,0.1008576810892314,0.024982391544025397,0.1258400726332568,0.8599264648717396,0.00014126571806250367,-30.0,-29.62550829467284,-28.119265400662183,6.0,-30.0,2.5,437.21204497126337,1058.7563827480114,344.7991504306388,167.9523408390023,462.66816450669074,462.657932206485
1820.0,0.08030785053845642,-62.82238767481846,14.671491953693604,522.5980268439486,14.662522642677889,-29.17663438507256,14.659756856929596,-29.182299366711877,0.21642884329472845,-29.832467253120427,0.1297758315354042,-30.0293977113038,0.1465054513412782,0.10099774417251756,0.024993938085087205,0.12599168225760476,0.8599794827027459,0.00014125946941509693,-30.0,-29.625379257263177,-28.117140572934403,6.0,-30.0,2.5,437.5867001878444,1059.8690234100804,344.88867844126696,167.95230604387774,462.68070092910096,462.6575927457504
1830.0,0.08049895949070895,-62.317208370141486,14.671476761342214,519.7884568619655,14.66249130294506,-29.176698571919104,14.65971977775116,-29.18237531885265,0.2165845958151149,-29.817052497580026,0.1300284478221553,-30.029347825644408,0.146674996779228,0.10114079826370947,0.02500459917698381,0.1261453974406933,0.8600334086290425,0.00014125420470690594,-30.0,-29.62523812861789,-28.114883391242326,6.0,-30.0,2.5,437.9647814742376,1060.9904694538764,344.97073415770853,167.95229262623792,462.6925998917503,462.6572477147136
1840.0,0.08069171072468678,-61.80907434247848,14.67149306307726,517.0720780423316,14.662491297050178,-29.17669858399239,14.659715593197449,-29.182383890405447,0.21674216606320865,-29.80237948852761,0.13028322281808288,-30.029298636425864,0.146847224087038,0.10128741362507086,0.02501411403567038,0.12630152766074124,0.860087948178584,0.00014125064041941947,-30.0,-29.625106610684558,-28.112556363037697,6.0,-30.0,2.5,438.3453533672167,1062.1183443469406,345.0425610137442,167.95229111199174,462.7039124387803,462.65689885165534
1850.0,0.08088551477780949,-61.29912889628688,14.67152671923667,514.4562093305688,14.662508535019615,-29.17666327892806,14.659729828570663,-29.182354730970246,0.2169009528248955,-29.78839091590683,0.13053935865783425,-30.029250080160008,0.1470204598598116,0.10143640225132634,0.025022203355551737,0.12645860560687808,0.8601429061469411,0.0001412475001271728,-30.0,-29.624992698809532,-28.110193886895445,6.0,-30.0,2.5,438.7275641905401,1063.2503050281807,345.10377386835387,167.95229626327847,462.71468456626326,462.6565474199542
1860.0,0.0810798828437543,-60.78840493192183,14.671569854341335,511.9441659579989,14.662535183524623,-29.176608700216207,14.65975434964068,-29.182304502580763,0.2170604831673976,-29.775034794294555,0.13079619821484606,-30.029202147311626,0.14719451252753216,0.10158744013386474,0.02502900692280014,0.1266164470566649,0.8601981478961844,0.00014124492693279477,-30.0,-29.624897783242886,-28.107815404641517,6.0,-30.0,2.5,439.11064244358386,1064.3841261315392,345.15517865790235,167.95230513658217,462.7249578880085,462.6561944265558
1870.0,0.08127439858959977,-60.27783272817422,14.671618010368624,509.536048518262,14.662566821116824,-29.176543903464903,14.659784503380466,-29.182242736444575,0.21722037059527857,-29.76226394301031,0.13105318475274338,-30.029154843007205,0.14736862850704646,0.10173975210446858,0.025034636599520016,0.1267743887039886,0.8602535694897022,0.00014124250241900088,-30.0,-29.624820332777915,-28.105432447730664,6.0,-30.0,2.5,439.4938913027312,1065.5177551530282,345.1980895990011,167.95231604810573,462.73477010784615,462.6558407142112
1880.0,0.0814687017554815,-59.76824825851335,14.671668631825408,507.2296159242624,14.662600924353804,-29.176474056955243,14.659817590720108,-29.182174961304185,0.21738029007565157,-29.750035525347982,0.13130983850189318,-30.02910818146472,0.14754248123822264,0.10189284686966175,0.0250392903101484,0.12693213717981017,0.8603090859971717,0.00014124019338017125,-30.0,-29.624757747738045,-28.103052273841143,6.0,-30.0,2.5,439.87668268058735,1066.6493217172151,345.2339481528333,167.95232802115433,462.7441554197864,462.6554870014752
1890.0,0.08166247699713065,-59.260400982452325,14.671720240379033,505.02107013024033,14.662636043206277,-29.176402130495855,14.65985203021174,-29.182104416572255,0.2175399621864564,-29.738310632632047,0.13156574084129938,-30.02906217957394,0.14771584717593472,0.10204632089876806,0.025043168560687095,0.12708948945945514,0.8603646249822277,0.00014123803901866668,-30.0,-29.624707261057523,-28.10067979806089,6.0,-30.0,2.5,440.2584516495063,1067.7771351526603,345.2641237302832,167.95234048343934,462.7531448590795,462.65513391180826
1900.0,0.08185544666483875,-58.75496122579716,14.671771977828367,502.90569893273175,14.662671344554074,-29.176329830395527,14.65988689159916,-29.18203300776449,0.2176991436305808,-29.72705390672951,0.1318205241566147,-30.029016854015964,0.14788847497749455,0.10219978041502344,0.02504643937516836,0.1272462197901918,0.8604201227279944,0.00014123602626888812,-30.0,-29.624666341311183,-28.0983186215077,6.0,-30.0,2.5,440.63869114621053,1068.8996761838723,345.2898217091128,167.95235309834615,462.7617666134156,462.65478199126295
1910.0,0.08204736559641097,-58.252527041944006,14.671823348418284,500.878364344468,14.66270635489782,-29.17625812641984,14.659921630412596,-29.18196185015464,0.21785762090639535,-29.716233198949997,0.13207386459056494,-30.028972219966025,0.14806010791819932,0.10235286057883627,0.02504923808734668,0.12740209866618296,0.8604755221208567,0.00014123411290198234,-30.0,-29.624632840331916,-28.095971578779853,6.0,-30.0,2.5,441.01694704252094,1070.0155857253196,345.3120528764956,167.9523656688374,462.77004630070655,462.6544317205304
1920.0,0.08223801713833227,-57.75363055060217,14.671874070629515,498.93384765763295,14.662740812465508,-29.17618755469428,14.659955933598566,-29.18189158498617,0.2180152058493176,-29.705819261671703,0.132325476549363,-30.028928290392056,0.14823054012825848,0.10250526346566276,0.025051677569368568,0.12755694103503132,0.8605307713556257,0.00014123228295289498,-30.0,-29.62460501539041,-28.09364102946108,6.0,-30.0,2.5,441.3928135871588,1071.123652864313,345.33163617751063,167.95237808165427,462.778007218341,462.65408352384327
1930.0,0.08242720994955084,-57.25874377920624,14.671923990397351,497.0670750454232,14.662774580694473,-29.176118394903117,14.65998962793716,-29.181822567069844,0.21817173230515188,-29.69578546941221,0.13257510832133096,-30.02888507589745,0.14839958811475945,0.1026567352646338,0.02505384641481168,0.12771058167944546,0.8605858230595971,0.00014123052118649625,-30.0,-29.624581494545335,-28.091329012917782,6.0,-30.0,2.5,441.765929201175,1072.2228029761986,345.3492178460086,167.9523902740999,462.7856705675643,462.6537377757614
1940.0,0.08261477533307024,-56.76828402617832,14.67197302952389,495.2732515178175,14.66280759686885,-29.176050775485635,14.660022624788937,-29.181754977963948,0.21832705351850645,-29.68610756686272,0.13282253843996203,-30.028842584710787,0.14856710506905965,0.10280707219019582,0.025055815275011627,0.12786288746520744,0.8606406337780621,0.00014122882843516625,-30.0,-29.62456122088517,-28.08903733043084,6.0,-30.0,2.5,442.1359726141749,1073.312086082802,345.36529696537104,167.95240221411302,462.7930556555884,462.65339480671287
1950.0,0.08280056494642411,-56.282618778905714,14.672021154643769,493.5479279713858,14.662839841282327,-29.17598473679419,14.66005488631289,-29.181688895172957,0.21848103999930887,-29.676763441280517,0.13306757257736418,-30.028800822777868,0.14873296223841628,0.10295610352553354,0.02505763773009295,0.12801374125562648,0.8606951635268497,0.0001412272054314116,-30.0,-29.624543393451887,-28.086767589178407,6.0,-30.0,2.5,442.5026593179229,1074.390666097112,345.38025191359844,167.95241388799622,462.80018007783286,462.6530549076506
1960.0,0.08298444879908205,-55.80207021955647,14.672068358442328,491.8870233471928,14.662871318631153,-29.175920269202976,14.660086404660452,-29.18162433476627,0.21863357772540645,-29.6677329168391,0.13331004083648773,-30.0287597939392,0.14889702569364716,0.10310367176884284,0.02505935011009489,0.12816302187893774,0.8607493754954566,0.00014122563231345082,-30.0,-29.624527413002227,-28.084521226661195,6.0,-30.0,2.5,442.8657383137292,1075.4578106784809,345.39436483032307,167.9524252929198,462.80705988239856,462.6527183340164
1970.0,0.08316631347816325,-55.32691934994465,14.672114648269018,490.2868181600719,14.662902046783676,-29.175857336109345,14.6601171891232,-29.181561277704503,0.218784566594058,-29.658997568836583,0.13354979535857156,-30.02871950010666,0.14905920856243543,0.10324966550754032,0.025060983546027597,0.12831064905356793,0.86080323578146,0.00014122411964039868,-30.0,-29.62451283574964,-28.082299525424418,6.0,-30.0,2.5,443.2249891314298,1076.512881916263,345.40784284470305,167.95243643225174,462.8137097185432,462.6523853092545
1980.0,0.0833460605633264,-54.857409762786375,14.672160039267506,488.74393201104925,14.662932050050962,-29.175795887715847,14.660147258221397,-29.181499686045072,0.21893391906644355,-29.650540555957686,0.13378670819030106,-30.028679941438128,0.1492194100854438,0.10339397448153856,0.025062556440737047,0.1284565309222756,0.8608567132702157,0.00014122265190668395,-30.0,-29.62449933566137,-28.080103623282497,6.0,-30.0,2.5,443.5802191005242,1077.5553275018754,345.42083572177165,167.9524473126821,462.8201429706799,462.6520560279165
1990.0,0.08352360520138166,-54.39375108959288,14.672204550286192,487.2552923252972,14.66296135522458,-29.175735869145427,14.660176634889488,-29.18143951280416,0.2190815589664827,-29.642346468726146,0.13402066936925147,-30.02864111653932,0.14937756309836506,0.10353652021342216,0.02506408467198128,0.12860060488540342,0.8609097793402881,0.0001412212337161603,-30.0,-29.624486674647784,-28.07793452170671,6.0,-30.0,2.5,443.931260851999,1078.584673094232,345.4334500882104,167.95245794252904,462.826371879412,462.65173065840105
2000.0,0.08369887481983504,-53.936122150431714,14.672248201525338,485.81810117140526,14.66298998933894,-29.17567722502409,14.660205343630953,-29.181380707784367,0.21922742040807533,-29.634401192660164,0.13425158519852876,-30.028603022608134,0.1495335966705083,0.1036772283367022,0.025065577095506567,0.12874280543220878,0.8609624077717379,0.00014121985553094553,-30.0,-29.62447467950838,-28.07579309363686,6.0,-30.0,2.5,444.27797003286486,1079.6005149043583,345.44576062489824,167.9524683306433,462.83240765081183,462.65140934548555
2010.0,0.08387180796202012,-53.484673830839256,14.67229101320499,484.42980258950166,14.663017978443277,-29.17561990199593,14.660233408862146,-29.18132322096721,0.2193714468304576,-29.62669178472848,0.13447937668648896,-30.028565655623225,0.14968746465655408,0.10381604696767094,0.02506704173950517,0.1288830887071761,0.8610145746197789,0.00014121852170164307,-30.0,-29.624463224452228,-28.07368009115609,6.0,-30.0,2.5,444.62022321549654,1080.602513015146,345.457818702268,167.95247848588247,462.8382605550586,462.6510922125229
2020.0,0.08404235323083718,-53.0395317067038,14.672333004887536,483.08805207030514,14.663045347019738,-29.175563849915047,14.660260854031677,-29.18126700431688,0.21951359012753308,-29.619206361745626,0.13470397813353396,-30.028529010466144,0.149839122454184,0.10395292948821186,0.025068482984318848,0.1290214124725307,0.861066257992677,0.00014121722936307732,-30.0,-29.624452218018547,-28.071596153312296,6.0,-30.0,2.5,444.957915987073,1081.59038553768,345.4696589304251,167.95248841671682,462.84394001558667,462.65077936353106
2030.0,0.0842104683293153,-52.60079844029829,14.672374195172749,481.79069016620485,14.663072117764097,-29.175509022294364,14.660287701195838,-29.18121201264984,0.21965380985942703,-29.611933999641906,0.13492533584984803,-30.028493081065363,0.14998853667302964,0.10408784040129876,0.025069904038933315,0.1291577444402321,0.8611174380732307,0.00014121597849310664,-30.0,-29.62444159341436,-28.06954181394991,6.0,-30.0,2.5,445.29096120262903,1082.563902721855,345.4813040527547,167.9524981311423,462.84945468950497,462.6504708849937
2040.0,0.08437611918805915,-52.16855596590594,14.672414601595532,480.5357186557079,14.663098311562592,-29.175455376353256,14.660313970855496,-29.18115820396892,0.21979207253619493,-29.604864642507323,0.13514340699036537,-30.02845786053794,0.15013566660019803,0.1042207418012958,0.02507130447381345,0.12929204627510923,0.8611680968480722,0.00014121475514642493,-30.0,-29.62443130148131,-28.06751750953057,6.0,-30.0,2.5,445.6192873886762,1083.522882283656,345.4927685520577,167.9525076365668,462.85481254026166,462.65016684754255
2050.0000000000005,0.0845392791721896,-51.742867482059374,14.672454240672582,479.32128114117296,14.663123947609613,-29.175402872776345,14.660339681980393,-29.18110553941352,0.21992835096746283,-29.597989020454264,0.13535815849693694,-30.028423341262336,0.15028051137713735,0.10435162561995293,0.02507268861173909,0.129424314231692,0.861218218155343,0.00014121357663323487,-30.0,-29.624421305579546,-28.065523586837458,6.0,-30.0,2.5,445.94283728538574,1084.4671844200163,345.5040612708957,167.9525169398658,462.860020903248,462.649867307502
2060.0000000000005,0.08469992835888963,-51.32377926914694,14.672493127971563,478.1456456759093,14.66314904354248,-29.17535147543745,14.66036485208194,-29.181053983110417,0.2200626236694455,-29.591298575501295,0.1355695661355386,-30.02838951501846,0.15042305385232493,0.10448047426172552,0.02507405650482982,0.12955453076655532,0.8612677874080596,0.00014121243919806037,-30.0,-29.624411577959847,-28.063560310403943,6.0,-30.0,2.5,446.2615665139736,1085.3967080350942,345.51518729183806,167.95252604737294,462.86508654501824,462.6495723082457
2070.0000000000005,0.0848580528793752,-50.911322345924496,14.672531278238887,477.00719112202256,14.663173615628146,-29.17530115101732,14.660389497360216,-29.18100350187268,0.22019487432442375,-29.584785393857032,0.13577761362015428,-30.02835637305097,0.150563265501955,0.1046072637070674,0.025075405075631007,0.1296826687826984,0.8613167916513774,0.00014121132339552734,-30.0,-29.624402097148987,-28.06162786968767,6.0,-30.0,2.5,446.575442359726,1086.3113865385078,345.5261492663764,167.9525349649525,462.8700157173925,462.6492818814781
2080.0000000000005,0.08501364432497596,-50.50551397338514,14.67256870548736,475.9043950190186,14.663197678904398,-29.175251868714213,14.66041363281977,-29.180954064962464,0.22032509129342195,-29.578442147115336,0.1359822918228956,-30.02832390615771,0.15070115819427732,0.10473199923191044,0.02507673695807714,0.12980873618998756,0.8613652193876562,0.00014121024314284395,-30.0,-29.624392846155896,-28.05972638575193,6.0,-30.0,2.5,446.8844426650071,1087.2111845791867,345.53694834147456,167.95254369803604,462.8748142044578,462.6489960483625
2090.0000000000005,0.0851666991969368,-50.106359035305694,14.672605423120377,474.83582370431174,14.663221247353867,-29.175203599887624,14.660437272428206,-29.180905643766096,0.22045326716105668,-29.57226203761468,0.13618359804248603,-30.02829210476324,0.15083672337353085,0.10485467298138984,0.02507805053676229,0.12993272351815216,0.8614130605077372,0.00014120918911849392,-30.0,-29.624383811171697,-28.057855917712573,6.0,-30.0,2.5,447.18855481059023,1088.0960948161833,345.5475847939186,167.9525522516783,462.8794873662625,462.64871482058095
2100.0000000000005,0.0853172184118471,-49.71385129194917,14.672641444009926,473.80012389677154,14.663244334026402,-29.17515631780762,14.660460429229223,-29.180858211562537,0.22057939832904275,-29.56623874767021,0.13638153534793732,-30.028260958987715,0.150969965036825,0.10497528672892711,0.02507934557871589,0.130054632307643,0.8614603062001089,0.00014120816013985418,-30.0,-29.624374980694117,-28.056016468678703,6.0,-30.0,2.5,447.48777478857767,1088.966135050347,345.5580584564846,167.95256063060103,462.88404017938626,462.64843820127686
2110.0000000000005,0.08546520685083203,-49.327974518257854,14.672676780577852,472.7960155945064,14.663266951160995,-29.17510999740512,14.660483115459517,-29.18081174328404,0.2207034846427776,-29.560366395950723,0.1365761119804818,-30.028230458697006,0.15110090920939123,0.10509385835669044,0.025080624909677964,0.1301744832663684,0.8615069488825936,0.0001412071723770792,-30.0,-29.62436634491479,-28.054207991255964,6.0,-30.0,2.5,447.78210635886575,1089.8213455806178,345.56836899633976,167.9525688392292,462.8884772718148,462.6481661859268
2120.0000000000005,0.08561067294841089,-48.948703542410875,14.672711444858974,471.8222859486,14.66328911028603,-29.17506461506659,14.660505342646209,-29.18076621531631,0.2208255290506104,-29.554639497369664,0.13676734080874034,-30.02820059353729,0.1512295338514772,0.10521037301033404,0.02508188286348313,0.13029225587381715,0.8615529821164257,0.0001412061941801528,-30.0,-29.62435789529252,-28.052430392652127,6.0,-30.0,2.5,448.07156027751927,1090.661786844506,345.578516091488,167.95257688174394,462.89280295504057,462.64789876313694
2130.0000000000005,0.08575362831853822,-48.57600519166797,14.67274544855635,470.8777840071441,14.663310822308151,-29.17502014845192,14.66052712169466,-29.18072160531884,0.2209455372932841,-29.54905292690813,0.1369552388336979,-30.02817135306063,0.15135589066861685,0.10532486773690984,0.025083125574758863,0.1304079933116687,0.8615984005352515,0.00014120526024571605,-30.0,-29.624349624260248,-28.050683539380543,6.0,-30.0,2.5,448.3561535923064,1091.487537247153,345.5884995368693,167.95258476208775,462.8970212529958,462.6476359153043
2140.0000000000005,0.08589408741410239,-48.2098391529735,14.67277880308284,469.9614161348036,14.66333209758458,-29.17497657634649,14.660548462960314,-29.18067789207771,0.22106351762026785,-29.543601886913137,0.13713982673837716,-30.028142726657705,0.15147997885180212,0.10543734359520757,0.025084350084805133,0.13052169368001268,0.8616431997769578,0.00014120435393483267,-30.0,-29.62434152502161,-28.04896726156963,6.0,-30.0,2.5,448.6359090000311,1092.2986911903524,345.5983193033211,167.9525924840062,462.9011359282059,462.64737761934254
2150.0000000000005,0.08603206721729299,-47.85015875627312,14.672811519594802,469.0721419949364,14.663352945984652,-29.174933878534887,14.66056937631044,-29.18063505537901,0.22117948053126033,-29.538281877608625,0.13732112847881747,-30.02811470363713,0.15160180603030146,0.10554780798518036,0.025085554513963368,0.1306333624991437,0.8616873764223714,0.00014120346452415087,-30.0,-29.624333591406558,-28.04728135691036,6.0,-30.0,2.5,448.9108542600373,1093.095357272874,345.6079755654098,167.95260005107292,462.9051505054084,462.64712384726226
2160.0000000000005,0.08616758695778039,-47.49691168723487,14.672843609018187,468.20897096521907,14.663373376941298,-29.174892035695763,14.660589871175786,-29.180593075903086,0.22129343854020875,-29.533088670475596,0.137499170912147,-30.02808727329861,0.1517213976880918,0.10565628115906132,0.025086739657558265,0.1307430208166196,0.861730927930156,0.00014120259618076686,-30.0,-29.624325817771197,-28.04562559426421,6.0,-30.0,2.5,449.1810216590823,1093.87765667219,345.61746870935184,167.9526074666991,462.9090682928367,462.6468745666549
2170.0000000000005,0.08630066785641992,-47.15004063567261,14.67287508207056,467.37095892734413,14.66339339949614,-29.174851029309135,14.660609956596115,-29.180551935131348,0.2214054059601106,-29.528018284231337,0.13767398345873175,-30.02806042489999,0.15183877853517216,0.10576278321291292,0.025087905935504726,0.13085068914841766,0.8617738525742106,0.00014120175079331763,-30.0,-29.624318198921515,-28.04399971695668,6.0,-30.0,2.5,449.4464475230705,1094.6457216769345,345.626799328571,167.95261473416858,462.9128924014753,462.646629741252
2180.0000000000005,0.08643133289216871,-46.809483885268094,14.672905949280024,466.5572053983232,14.663413022339489,-29.174810841574786,14.660629641260426,-29.180511615263757,0.2215153987067398,-29.523066963140508,0.13784559779527064,-30.02803414772237,0.1519539865886153,0.1058673438544206,0.025089055752582665,0.13095639960700323,0.8618161493948903,0.00014120094126545023,-30.0,-29.62431073005629,-28.042403445779,6.0,-30.0,2.5,449.7071717716977,1095.3996943291072,345.6359682120437,167.952621856607,462.9166257623982,462.64638933133193
2190.0000000000005,0.08655960659020143,-46.47517584978127,14.672936220996634,465.7668508912912,14.66343225384074,-29.174771455349717,14.660648933537654,-29.18047209915588,0.22162343411967292,-29.518231157437327,0.13801404757612476,-30.028008431080625,0.1520670125587717,0.10596996013554548,0.025090183519477557,0.13106014365502305,0.8618578181403423,0.0001412001353666311,-30.0,-29.624303406720543,-28.040836481708283,6.0,-30.0,2.5,449.9632375122257,1096.139725221353,345.64497632900407,167.95262883705576,462.9202711424728,462.64615329413607
2200.0000000000005,0.0866855148292803,-46.14704756046984,14.67296590740444,464.99907452153707,14.663451102077843,-29.17473285408801,14.660667841506308,-29.180433370258413,0.22172953079904864,-29.51350750564765,0.1381793681802699,-30.027983264329123,0.15217791194566552,0.10607067451481408,0.02509129418935604,0.1311619687041701,0.861898859218156,0.00014119936007018873,-30.0,-29.6242962247714,-28.039298508395436,6.0,-30.0,2.5,450.2146906690481,1096.865972388821,345.6538248118957,167.95263567843628,462.9238311585036,462.6459215842488
2210.0000000000005,0.08680908466673513,-45.825027109110486,14.67299501852861,464.2530918503804,14.663469574860084,-29.174695021794093,14.660686372977414,-29.180395412569965,0.22183370845678557,-29.508892818637776,0.13834159648166786,-30.02795863690511,0.1522867117240888,0.10616950982119196,0.02509238787135941,0.1312618976925514,0.8619392736667011,0.00014119861497004647,-30.0,-29.624289180347745,-28.037789194412937,6.0,-30.0,2.5,450.46157964588514,1097.578600261397,345.66251493921084,167.95264238357387,462.92730829001664,462.645694153913
2220.0000000000005,0.08693034417931336,-45.50904005070544,14.673023564242866,463.5281527458335,14.663487679750068,-29.174657942977603,14.660704535516455,-29.180358210592203,0.2219359877808149,-29.504384065214648,0.1385007706407153,-30.027934538312536,0.1523933964654213,0.10626645952425157,0.025093457579058988,0.13135991710331055,0.8619790630699453,0.0001411978596316177,-30.0,-29.624282269841444,-28.03630819530818,6.0,-30.0,2.5,450.7039550176282,1098.2777788546716,345.67104811881944,167.952648955211,462.93070489079093,462.64547095336786
