time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2230.0000000000005,0.08704932231923843,-45.199009768069054,14.673051554279452,462.8235395931868,14.663505424086448,-29.174621602607004,14.660722336466218,-29.180321749283024,0.2220363903118228,-29.499978359076323,0.13865692991590897,-30.027910958164256,0.1524980529085443,0.10636158851277952,0.025094513065750043,0.13145610157852955,0.8620182295531736,0.00014119714772579863,-30.0,-29.62427548987185,-28.034855155455915,6.0,-30.0,2.5,450.941869250373,1098.9636828553832,345.67942587215373,167.95265539600385,462.93402319933534,462.6452519310883
2240.0000000000005,0.08716604878312195,-44.89485780337073,14.673078998226828,462.1385655178804,14.663522814993506,-29.17458598608985,14.66073978295633,-29.180286014037048,0.22213493833062656,-29.495672947062104,0.1388101144925018,-30.027887886179627,0.15260068350476863,0.10645490307310528,0.025095550123857505,0.1315504531969628,0.8620567757342447,0.00014119645428578378,-30.0,-29.62426883726997,-28.033429709729376,6.0,-30.0,2.5,451.1753764458375,1099.6364908980568,345.68764981994497,167.95266170853156,462.9372653482747,462.64503703405575
2250.0000000000005,0.08728055389298249,-44.59650415946922,14.67310590553851,461.4725727162016,14.663539859400798,-29.174551079232657,14.6607568819228,-29.180250990645533,0.22223165475553183,-29.49146519855222,0.13896036532723996,-30.02786531219684,0.15270129507694746,0.10654641266793322,0.025096565214392675,0.1316429778823259,0.8620947046715609,0.0001411957580427062,-30.0,-29.624262309054387,-28.032031485041244,6.0,-30.0,2.5,451.40453210819095,1100.2963849247378,345.6957216689261,167.9526678952997,462.94043337287326,462.64482620798617
2260.0000000000005,0.08739286848843,-44.30386757287794,14.673132285535155,460.82493096887504,14.663556564054856,-29.174516868216696,14.660773640119688,-29.180216665272557,0.2223265630489485,-29.487352595873176,0.1391077240078733,-30.027843226172905,0.1527999547119689,0.10663616892789789,0.02509756466004257,0.13173373358794044,0.862132019844255,0.00014119509315301803,-30.0,-29.624255902413694,-28.030660101714204,6.0,-30.0,2.5,451.62939293193153,1100.9435495352673,345.70364319990654,167.95267395876257,462.9435292187142,462.6446193975376
2270.0000000000005,0.08750302382784768,-44.01686576416743,14.673158147406456,460.19503622525735,14.663572935530032,-29.174483339576117,14.660790064129872,-29.180183024432864,0.22241968713150065,-29.483332725713552,0.13925223262457914,-30.02782161818789,0.15289668266134604,0.10672419091786872,0.025098547047493404,0.13182273796536212,0.8621687251209954,0.0001411944501972472,-30.0,-29.624249614693863,-28.029315174747524,6.0,-30.0,2.5,451.8500166065068,1101.578171421732,345.7114162569497,167.95267990129977,462.9465547485914,462.64441654651216
2280.0000000000005,0.08761105149693674,-43.735415669458966,14.673183500215002,459.58230925938386,14.66358898024068,-29.17445048017268,14.660806160377136,-29.18015005496716,0.22251105130209625,-29.479403271455535,0.13939393365105868,-30.027800478491685,0.15299148501434182,0.10681048789864302,0.02509950862166638,0.1319099965203094,0.8622048247191261,0.0001411938065419678,-30.0,-29.624243443377964,-28.02799631498408,6.0,-30.0,2.5,452.0664616349477,1102.200438873676,345.71904273754194,167.95268572523264,462.94951174865986,462.64421759798313
2290.0000000000005,0.08771698333670348,-43.459433621293385,14.673208352897808,458.9861943769242,14.663604704449067,-29.1744182771798,14.660821935133972,-29.180117744026063,0.2226006801742637,-29.4755620054936,0.13953286985135116,-30.027779797442747,0.15308443281381687,0.10689511454987752,0.025100456273706544,0.13199557082358407,0.8622403231824275,0.00014119319940806337,-30.0,-29.624237386076885,-28.026703130027727,6.0,-30.0,2.5,452.2787871909652,1102.810541364422,345.72652458441206,167.9526914328341,462.952401934576,462.64402249450666
2300.0000000000005,0.08782085136741763,-43.18883554276943,14.673232714265152,458.406158237744,14.663620114271168,-29.174386718070537,14.660837394527348,-29.18008607905841,0.22268859860960857,-29.471806783135374,0.13966908418131965,-30.027759565574087,0.15317552249445612,0.10697807352683766,0.02510138464913629,0.13207945817597397,0.8622752253432288,0.00014119259710023742,-30.0,-29.62423144051911,-28.02543522521248,6.0,-30.0,2.5,452.4870529655274,1103.408669142238,345.73386377768844,167.95269702631853,462.9552269564021,462.6438311782018
2310.0000000000005,0.08792268772284749,-42.92353711313132,14.673256593006585,457.8416887952612,14.663635215688636,-29.17435579059304,14.66085254455048,-29.180055047787047,0.22277483165914336,-29.46813553680164,0.1398026197036288,-30.027739773543203,0.15326479687490382,0.10705939991828262,0.025102296008607236,0.13216169592688984,0.8623095363168195,0.0001411920107369974,-30.0,-29.624225604533198,-28.024192204441505,6.0,-30.0,2.5,452.6913190350669,1103.9950128130165,345.74106232777683,167.9527025078573,462.9579884032625,462.6436435909307
2320.0000000000005,0.08802252459109834,-42.66345391761007,14.673279997690114,457.2922941943333,14.663650014553314,-29.174325482761446,14.660867391067375,-29.180024638199512,0.22285940451062733,-29.464546270771933,0.13993351951146157,-30.027720412183413,0.1533522847010262,0.10713911902499024,0.025103190315328077,0.1322423093403183,0.8623432614527806,0.00014119143849406306,-30.0,-29.624219876044208,-28.02297367093217,6.0,-30.0,2.5,452.89164574154967,1104.5697630693555,345.74812226926326,167.95270787957537,462.9606878075432,462.64345967436446
2330.0000000000005,0.08812039416100645,-42.40850158318318,14.673302936764935,456.7575018434912,14.663664516594812,-29.17429578284029,14.660881939820271,-29.17999483853285,0.22294234244048572,-29.461037056446685,0.1400618266595256,-30.027701472468465,0.1534380146225649,0.10721725610862984,0.02510406753668992,0.13232132364531976,0.8623764063345768,0.000141190878556373,-30.0,-29.6242142530578,-28.021779227896985,6.0,-30.0,2.5,453.0880935832076,1105.133110335343,345.7550456551843,167.9527131435506,462.963326648712,462.64327937012496
2340.0000000000005,0.08821632857415809,-42.158595899723565,14.673325418560616,456.2368574594042,14.663678727424058,-29.174266679337165,14.66089619643312,-29.17996563726641,0.22302367077040208,-29.457606028014848,0.14018758410242732,-30.027682945522542,0.1535220198569078,0.10729383964132362,0.025104928411545376,0.132398768052869,0.8624089767466124,0.00014119033343716164,-30.0,-29.624208733658804,-28.020608479148137,6.0,-30.0,2.5,453.28072311634327,1105.6852445288573,345.7618345520972,167.95271830180792,462.96590635677273,462.64310261987026
2350.0000000000005,0.08831035988165223,-41.913652929355685,14.673347451290375,455.7299241723461,14.663692652540542,-29.17423816098804,14.660910166418768,-29.179937023107183,0.2231034148280262,-29.454251378539112,0.14031083463928945,-30.02766482264252,0.15360435213103107,0.1073689110447862,0.02510577673127099,0.1324746877760572,0.8624409786452576,0.00014118982280898133,-30.0,-29.624203315998216,-28.019461029645925,6.0,-30.0,2.5,453.4695948661223,1106.2263548438395,345.76849103556884,167.95272335635642,462.96842831542256,462.6429293653526
2360.0000000000005,0.0884025200051151,-41.673589104979406,14.673369043050084,455.23628178213943,14.663706297334748,-29.174210216752044,14.660923855181354,-29.17990898498493,0.22318159991125824,-29.450971356410207,0.14043162086391156,-30.027647095287225,0.15368499810898756,0.1074424662687374,0.025106605687445854,0.13254907195618326,0.8624724181743783,0.0001411893067286868,-30.0,-29.624197998290295,-28.01833648598344,6.0,-30.0,2.5,453.65476924561466,1106.7566294494309,345.7750171861045,167.95272830914732,462.970893864889,462.6427595485085
2370.0000000000005,0.0884928407018501,-41.43832131824999,14.673390201819451,454.75552586377506,14.663719667092677,-29.17418283580247,14.660937268020726,-29.17988151204304,0.22325825125603235,-29.447764262110557,0.14054998512037237,-30.027629755033217,0.15376400016228833,0.1075145401898223,0.0251074176170792,0.1326219578069015,0.8625033015980808,0.00014118879668624285,-30.0,-29.624192778806048,-28.017234456830977,6.0,-30.0,2.5,453.83630648290415,1107.2762554215897,345.7814150855908,167.95273316209355,462.97330430451655,462.64259311156496
2380.0000000000005,0.08858135353396113,-41.20776699754629,14.673410935465434,454.2872671393845,14.663732767001925,-29.174156007514146,14.660950410138527,-29.17985459362606,0.22333339400756735,-29.4446284452624,0.14066596946380552,-30.02761279365467,0.15384140526888251,0.10758517090281249,0.025108215648247247,0.13269338655105972,0.8625336353313955,0.00014118830861986782,-30.0,-29.624187655866137,-28.016154553322792,6.0,-30.0,2.5,454.01426655591206,1107.7854184566615,345.7876868139351,167.95273791708252,462.9756608951445,462.6424299970268
2390.0000000000005,0.0886680898402073,-40.98184417897386,14.673431251739482,453.831130698733,14.663745602151604,-29.1741297214636,14.660963286638028,-29.179828219280157,0.22340705319389936,-29.441562301967597,0.1407796156247282,-30.027596203068555,0.1539172279104385,0.10765437376410349,0.02510899764544384,0.1327633714095473,0.8625634258875802,0.0001411878288722822,-30.0,-29.6241826278376,-28.01509638940212,6.0,-30.0,2.5,454.1887091325543,1108.284302810128,345.79383444626427,167.95274257596353,462.9779648612365,462.6422701477909
2400.0000000000005,0.08875308071146899,-40.7604715681602,14.673451158280828,453.3867553974032,14.663758177537805,-29.174103967417977,14.660975902529554,-29.17980237874184,0.22347925370255872,-29.438564272356643,0.14089096497810555,-30.027579975356215,0.15399150113697269,0.1077221770924306,0.02510976455338741,0.13283194164581802,0.8625926798886544,0.00014118736111356632,-30.0,-29.624177693130175,-28.01405958213499,6.0,-30.0,2.5,454.35969351804954,1108.7730911015929,345.7998600502487,167.9527471405459,462.980217392836,462.64211350714857
2410.0000000000005,0.08883635696826776,-40.54356859695989,14.67347066261568,452.9537932245818,14.663770498064906,-29.174078735332277,14.660988262731795,-29.17977706193548,0.223550020259018,-29.435632838386653,0.1410000585150645,-30.027564102710443,0.15406424409724964,0.107788599456712,0.025110515099794423,0.13289911455650644,0.8626214040463329,0.00014118689655576432,-30.0,-29.624172850193048,-28.013043751986455,6.0,-30.0,2.5,454.5272786061629,1109.2519642064267,345.80576568375466,167.95275161260412,462.98241964734154,462.64196001889775
2420.0000000000005,0.08891794914147999,-40.33105547190655,14.673489772158984,452.53190869328574,14.663782568549088,-29.174054015342108,14.661000372075248,-29.179752258966005,0.22361937740789023,-29.43276652179756,0.14110693681877096,-30.027548577527227,0.15413549914993013,0.10785367563238252,0.02511125184746492,0.13296492747984745,0.8626496051406709,0.00014118644798406164,-30.0,-29.62416809750951,-28.01204852306097,6.0,-30.0,2.5,454.69152283686896,1109.7211011742895,345.8115533927775,167.95275599389618,462.98457275114015,462.64180962729904
2430.0000000000005,0.08899788745494791,-40.12285321833278,14.67350849421549,452.12077828614326,14.663794393721068,-29.174029797758266,14.661012235304897,-29.17972796011358,0.22368734949587907,-29.42996388229949,0.14121164004285708,-30.02753339234792,0.15420532721088023,0.10791745335297276,0.02511198043021004,0.13302943378318283,0.862677290008673,0.0001411860454589617,-30.0,-29.624163433596006,-28.0110735233184,6.0,-30.0,2.5,454.8524841574218,1110.180679134182,345.81722520954486,167.95276028613785,462.9866778010477,462.64166227713656
2440.0000000000005,0.08907620181029656,-39.91888371685022,14.673526835980798,451.72008997514695,14.663805978228408,-29.174006073061776,14.661023857082618,-29.179704155828656,0.22375396065626463,-29.42722351570273,0.14131420789221608,-30.02751853980172,0.15427365482582708,0.10797988627916132,0.025112684656750654,0.13309257093591198,0.8627044655561685,0.0001411855963470855,-30.0,-29.624158856997127,-28.01011838476211,6.0,-30.0,2.5,455.0102199893922,1110.6308731609793,345.82278315080924,167.95276449101237,462.98873586582295,462.6415179138236
2450.0000000000005,0.08915292177379325,-39.71906973871344,14.673544804538858,451.32954265722486,14.66381732663434,-29.173982831906443,14.661035241985855,-29.179680836734686,0.2238192347959385,-29.424544052609605,0.14141467960746948,-30.02750401276984,0.1543405986160931,0.10804106104840304,0.025113379345844195,0.13315444039424723,0.8627311387164933,0.00014118518237559043,-30.0,-29.624154366288113,-28.00918274359202,6.0,-30.0,2.5,455.1647871966416,1111.071856277754,345.82822921648875,167.95276861017757,462.9907479871953,462.64137648327346
2460.0000000000005,0.08922807655935709,-39.52333498791566,14.6735624068684,450.9488457109442,14.663828443425968,-29.173960065102047,14.661046394515765,-29.17965799361136,0.22388319557860004,-29.421924157134807,0.1415130939434308,-30.02748980418218,0.15440616401751686,0.10810098644446613,0.02511406126524544,0.13321504770971157,0.8627573164410637,0.00014118478379837948,-30.0,-29.624149960066436,-28.008266240431052,6.0,-30.0,2.5,455.31624204816944,1111.5037993617889,345.8335653878433,167.95277264526382,462.99271518091297,462.6412379320985
2470.0000000000005,0.08930169503634398,-39.33160407820042,14.673579649840052,450.57771856835257,14.663839333010216,-29.173937763622604,14.66105731909336,-29.179635617402536,0.22394586642900363,-29.419362524626138,0.1416094891801143,-30.02747590716612,0.1544703657956063,0.10815967773473148,0.02511472876552387,0.13327440650025535,0.8627830057488357,0.00014118438978445518,-30.0,-29.624145636955262,-28.007368520206768,6.0,-30.0,2.5,455.4646402314021,1111.9268710691088,345.8387936275602,167.95277659787104,462.99463843851765,462.64110220748086
2480.0000000000005,0.0893738057050154,-39.14380259805176,14.673596540214623,450.2158901735919,14.663849999714886,-29.173915918604138,14.661068020060345,-29.179613699214656,0.22400727051030825,-29.41685788136519,0.14170390309182856,-30.027462314968343,0.1545332373110989,0.10821716315253509,0.02511538327688844,0.13333254642942352,0.8628082136207684,0.0001411840068322942,-30.0,-29.6241413956042,-28.00648923246513,6.0,-30.0,2.5,455.6100367975108,1112.3412379228405,345.84391587785063,167.9527804695617,462.99651872762144,462.6409692572776
2490.0000000000005,0.08944443669110899,-38.95985712346032,14.673613084652292,449.8630987482805,14.663860447798148,-29.173894521325423,14.661078501688662,-29.179592230297004,0.22406743071739488,-29.414408983295147,0.1417963729409118,-30.027449021005623,0.15459479809698318,0.10827346120065724,0.0251160240437935,0.13338948524445074,0.8628329470747811,0.0001411836291701545,-30.0,-29.624137234677647,-28.0056280314424,6.0,-30.0,2.5,455.7524861472345,1112.747064083741,345.84893405928847,167.95278426189472,462.9983569929093,462.6408390299844
2500.0000000000005,0.08951361573766886,-38.77969523752608,14.673629289706746,449.5190913277206,14.66387068144345,-29.173873563218194,14.661088768175388,-29.179571202052276,0.22412636966781133,-29.41201461506432,0.14188693546789455,-30.027436018760937,0.15465507701959852,0.1083285968643137,0.025116651887303,0.1334452487516167,0.862857213117588,0.00014118325990697045,-30.0,-29.624133152861678,-28.00478457614244,6.0,-30.0,2.5,455.89204201149056,1113.1445114112123,345.8538500700989,167.95278797638423,463.0001541569141,462.6407114748484
2510.0000000000005,0.08958137020709998,-38.60324552503292,14.6736451618276,449.18362337900527,14.663880704761787,-29.173853035862606,14.661098823645034,-29.179550606031768,0.224184109701802,-29.40967358875912,0.1419756268951064,-30.02742330194755,0.15471411227044474,0.10838260160963505,0.02511726920096057,0.1334998708105956,0.8628810187478826,0.00014118291100808232,-30.0,-29.62412914886127,-28.003958530324358,6.0,-30.0,2.5,456.02875745149214,1113.5337394599214,345.85866578595204,167.95279161451867,463.00191112100447,462.6405865417136
2520.0000000000005,0.08964772707414081,-38.43043758989157,14.673660707360524,448.8564584817934,14.66389052179258,-29.173832930985554,14.66110867215034,-29.179530433933905,0.22424067287439503,-29.407384743141392,0.14206248291830123,-30.027410864335423,0.15477190509681468,0.10843548096889956,0.025117872440137554,0.13355335340903712,0.8629043709547629,0.000141182561078863,-30.0,-29.624125221401187,-28.003149562580973,6.0,-30.0,2.5,456.1626848412624,1113.9149054304362,345.86338305913773,167.95279517777055,463.0036287659987,462.6404641811839
2530.0000000000005,0.08971271292110679,-38.26120206679724,14.673675932549347,448.5373679805673,14.663900136506207,-29.17381324045513,14.661118317674848,-29.179510677598785,0.22429608094958292,-29.40514694288126,0.14214753870122285,-30.02739869986237,0.1548284892240219,0.10848726316742265,0.025118463394101523,0.13360572656152414,0.8629272766991191,0.00014118221872594787,-30.0,-29.624121369222195,-28.00235734639807,6.0,-30.0,2.5,456.29387585472017,1114.2881641775143,345.8680037180035,167.95279866757457,463.0053079527801,462.6403443445433
2540.0000000000005,0.0897763539399503,-38.0954706151704,14.673690843537011,448.2261306801313,14.6639095528048,-29.173793956279468,14.661127764133694,-29.179491329006737,0.2243503554003412,-29.402959077590594,0.14223082887908384,-30.02738680257696,0.1548839077020483,0.10853798291201436,0.025119045422513545,0.13365702833452792,0.862949742923876,0.00014118190140067084,-30.0,-29.624117591082552,-28.001581560124123,6.0,-30.0,2.5,456.4223814666201,1114.653668191502,345.872529566756,167.95280208535377,463.0069495230519,462.6402269837864
2550.0000000000005,0.08983867592883027,-37.93317592793491,14.673705446365746,447.92253253338697,14.663918774522836,-29.173775070605075,14.661137015374148,-29.17947238027708,0.22440351740411296,-29.40082006119448,0.142312387554881,-30.02737516667355,0.15493815278868253,0.10858763925990966,0.02511961370548471,0.13370725296539435,0.8629717765368958,0.00014118158059999204,-30.0,-29.624113885756543,-28.00082188700938,6.0,-30.0,2.5,456.5482519420936,1115.0115676107296,345.8769623850689,167.9528054325002,463.00855429984,462.6401120516071
2560.0000000000005,0.08989970429118924,-37.77425173248,14.673719746978731,447.62636637581846,14.66392780542883,-29.173756575713696,14.661146075177378,-29.17945382366449,0.22445558784021705,-29.39872883115754,0.14239224829868494,-30.027363786458775,0.15499124921294333,0.10863625396067449,0.02512016875241332,0.1337564227130878,0.8629933844156524,0.00014118125779530316,-30.0,-29.62411025203505,-28.000078015217756,6.0,-30.0,2.5,456.67153683236256,1115.36201019957,345.8813039277451,167.95280871037906,463.01012308810897,462.63999950141834
2570.0000000000005,0.08995946403312838,-37.618632798633854,14.673733751220734,447.33743164453375,14.663936649226365,-29.173738464020065,14.661154947259403,-29.179435651557185,0.22450658728637057,-29.396684348110167,0.14247044414528515,-30.02735265634257,0.15504323103806858,0.10868385524780055,0.025120712643508056,0.13380456789130862,0.8630145733898883,0.00014118094330599736,-30.0,-29.624106688722804,-27.99934963785253,6.0,-30.0,2.5,456.7922849651044,1115.7051413639708,345.8855559243284,167.95281192033696,463.01165667504847,462.63988928736654
2580.0000000000005,0.09001797977207966,-37.46625491377236,14.673747464839591,447.05553411117506,14.663945309554729,-29.17372072807055,14.661163635271766,-29.17941785647548,0.2245565360242529,-29.3946855947286,0.1425470076058746,-30.027341770881776,0.155094123164266,0.10873046487656206,0.02512124603131676,0.1338517109078788,0.863035350257027,0.00014118063944676708,-30.0,-29.624103194641062,-27.998636452845744,6.0,-30.0,2.5,456.91054446044393,1116.0411041690013,345.8897200795455,167.95281506369267,463.01315583096016,462.63978136428153
2590.0000000000005,0.09007527573179364,-37.31705489725269,14.673760893488264,446.78048562053374,14.663953789991607,-29.17370336053776,14.661172142804205,-29.179400431066227,0.22460545403404683,-29.39273157547919,0.14262197066227705,-30.027331124726658,0.1551439552041575,0.10877610784633804,0.02512177038806769,0.13389787823440574,0.8630557217534286,0.00014118035315872877,-30.0,-29.62409976862449,-27.99793816302932,6.0,-30.0,2.5,457.0263627165125,1116.3700393670283,345.8937980727365,167.95281814174467,463.014621309458,462.63967568771966
2600.0000000000005,0.09013137573710255,-37.17097061227412,14.673774042722034,446.5121039554634,14.66396209405056,-29.173686354225623,14.66118047338214,-29.17938336810812,0.22465336098830013,-29.39082131631608,0.1426953647606459,-30.027320712672605,0.15519272451741095,0.10882078648284473,0.025122282024144172,0.1339430685069889,0.8630756945823315,0.00014118006239481997,-30.0,-29.624096409522423,-27.997254476172746,6.0,-30.0,2.5,457.1397863971312,1116.6920852907394,345.89779155739524,167.9528211557818,463.01605384772023,462.63957221393986
2610.0000000000005,0.09018630322457624,-37.02794093842758,14.673786918002312,446.2502124950205,14.663970225184144,-29.173669702063048,14.661188630469823,-29.179366660505135,0.22470027625984648,-29.38895386380051,0.1427672208260395,-30.02731052958157,0.15524047014964748,0.10886453227741298,0.025122784056083165,0.13398731633349614,0.8630952753772011,0.0001411797833777856,-30.0,-29.624093116199504,-27.996585104872366,6.0,-30.0,2.5,457.2508614500678,1117.007378008405,345.9017021617412,167.95282410703672,463.01745416715886,462.63947089994167
2620.0000000000005,0.09024008124230025,-36.8879057719422,14.673799524699024,445.9946400703409,14.663978186786256,-29.173653397099056,14.661196617472603,-29.179350301281858,0.22474621892026828,-29.387128284694366,0.14283756926270116,-30.02730057047208,0.15528720351611705,0.10890735728853589,0.02512327518472788,0.13403063247326377,0.8631144707255477,0.00014117950753535493,-30.0,-29.62408988753245,-27.99592976654182,6.0,-30.0,2.5,457.3596331039452,1117.3160512571783,345.9055314884879,167.95282699675155,463.0188229737556,462.63937170339625
2630.0000000000005,0.09029273245211347,-36.75080601944629,14.673811868088558,445.74522072910406,14.663985982189896,-29.173637432507466,14.661204437734773,-29.179334283588048,0.2247912077405156,-29.385343665493338,0.14290643995751767,-30.027290830441476,0.15533295922491877,0.10894928977895892,0.02512375791965236,0.13407304769861128,0.8631332871504521,0.00014117924771873022,-30.0,-29.62408672241344,-27.995288183379216,6.0,-30.0,2.5,457.4661458702299,1117.6182364992442,345.90928111497044,167.95282982613705,463.02016095841856,462.6392745826936
2640.0000000000005,0.09034427913228105,-36.616583590759454,14.67382395335666,445.50179355742097,14.663993614669918,-29.173621801581103,14.661212094542252,-29.17931860069297,0.2248352611919872,-29.383599111976736,0.14297386228404615,-30.027281304706747,0.15537773964831794,0.10899033534291754,0.0251242296113636,0.13411456495428117,0.8631517311156419,0.00014117898780812365,-30.0,-29.62408361974744,-27.994660082336623,6.0,-30.0,2.5,457.57044354611816,1117.9140629216522,345.9129525932066,167.9528325963843,463.0214687973349,462.639179496914
2650.0000000000005,0.09039474318046548,-36.485181390930926,14.67383578559908,445.2642024871336,14.664001087443438,-29.17360649773113,14.66121959112306,-29.179303245984496,0.22487839744789367,-29.381893748770462,0.14303986510690567,-30.027271988573403,0.15542156573299656,0.1090305125402982,0.0251246906709886,0.1341552032112868,0.8631698090196575,0.00014117872890314942,-30.0,-29.62408057845369,-27.99404519507865,6.0,-30.0,2.5,457.67256921806944,1118.2036574655826,345.9165474499185,167.9528353086618,463.0227471523176,462.6390864058389
2660.0000000000005,0.09044414611684985,-36.35654331183255,14.673847369822376,445.03229612778136,14.664008403670344,-29.17359151448593,14.661226930647771,-29.17928821296826,0.22492063438478777,-29.38022671893444,0.14310447678634478,-30.027262877458725,0.15546446775398992,0.1090698464160732,0.02512514307164364,0.13419498948771685,0.8631875271979811,0.00014117848090006702,-30.0,-29.62407759746532,-27.99344325794226,6.0,-30.0,2.5,457.77256526578714,1118.487144837026,345.9200671867279,167.952837964107,463.0239966711236,462.63899526993583
2670.0000000000005,0.09049250908800595,-36.23061422189326,14.6738587109455,444.80592758553934,14.664015566454648,-29.17357684548827,14.661234116230908,-29.17927349526468,0.22496198958477087,-29.37859718353951,0.143167725183767,-30.027253966882935,0.1555064622296629,0.10910835230590804,0.025125586615374857,0.13423393892128288,0.8632048919165607,0.00014117824151514685,-30.0,-29.624074675727968,-27.992854011886376,6.0,-30.0,2.5,457.870473367733,1118.7646475439094,345.92351328029883,167.95284056385785,463.0252179877797,462.6389060503429
2680.0000000000005,0.09053985287028692,-36.107339957046655,14.6738698138007,444.5849543123464,14.66402257884508,-29.17356248449417,14.661241150931492,-29.179259086607768,0.2250024803373678,-29.377004321293384,0.14322963766661267,-30.027245252453355,0.15554756116089027,0.10914604231574294,0.02512602042817163,0.13427206274391457,0.8632219093749117,0.00014117800468587,-30.0,-29.624071812201866,-27.992277202448577,6.0,-30.0,2.5,457.9663345057948,1119.0362859064826,345.92688718251134,167.95284310901266,463.0264117228773,462.638818708883
2690.0000000000005,0.09058619787356312,-35.98666731081235,14.673880683134264,444.3692379452873,14.664029443835531,-29.173548425372047,14.66124803775354,-29.1792449808444,0.22504212364168155,-29.375447328162608,0.14329024111366948,-30.027236729878183,0.1555877858775675,0.10918293503750053,0.0251264451958916,0.13430938023339212,0.8632385857015831,0.00014117777313417344,-30.0,-29.624069005859585,-27.991712579695506,6.0,-30.0,2.5,458.06018897069674,1119.30217808905,345.9301903205895,167.9528456006684,463.0275784838712,462.6387332080458
2700.0000000000005,0.09063156414517724,-35.86854402382022,14.673891323608382,444.1586441515372,14.664036164366625,-29.173534662099343,14.661254779647608,-29.17923117193081,0.22508093620882105,-29.37392541701124,0.14334956192066037,-30.027228394962123,0.155627153190371,0.10921904583325014,0.025126860925454898,0.13434590675870503,0.8632549269494529,0.0001411775457864735,-30.0,-29.624066255688007,-27.99115989817483,6.0,-30.0,2.5,458.1520763679336,1119.5624401339337,345.9334240973436,167.95284803988426,463.02871886534854,462.63864951097327
2710.0000000000005,0.09067597137400765,-35.75291877308251,14.673901739801908,443.9530425147027,14.664042743326092,-29.173521188761807,14.661261379511169,-29.179217653932028,0.22511893446442224,-29.37243781725056,0.1434076260059457,-30.02722024358457,0.15566568000578224,0.10925439007433328,0.025127267691188827,0.13438165776552213,0.8632709391082894,0.00014117732196720895,-30.0,-29.62406356068629,-27.99061891685997,6.0,-30.0,2.5,458.2420356239866,1119.817185952756,345.93658989137424,167.9528504277152,463.02983344930897,462.63856758148336
2720.0000000000005,0.09071943889534216,-35.639741159053784,14.673911936210306,443.7523063563176,14.66404918354838,-29.17350799955443,14.661267840188223,-29.17920442102266,0.22515613455189265,-29.370983774465568,0.14346445881727626,-30.02721227174069,0.15570340177808245,0.10928899609241462,0.02512766860988496,0.13441666470229957,0.8632866280845811,0.00014117711811357709,-30.0,-29.62406091986844,-27.990089399088102,6.0,-30.0,2.5,458.3301049943293,1120.066527405866,345.9396890573772,167.95285276518334,463.0309228054477,462.63848738401146
2730.0000000000005,0.09076198569239853,-35.52896170175612,14.673921917249077,443.55631265395016,14.66405548781797,-29.173495088774477,14.661274164472628,-29.179191467479967,0.22519255233296595,-29.36956255019956,0.14352008533414137,-30.02720447547975,0.1557402986996419,0.10932285337409356,0.02512805792979305,0.13445091130388662,0.8633019997167616,0.0001411769008545453,-30.0,-29.62405833225964,-27.989571112545747,6.0,-30.0,2.5,458.4163220644604,1120.3105742697894,345.9427229261123,167.95285505330418,463.0319874913338,462.6384088836618
2740.0000000000005,0.0908036304048409,-35.42053181811718,14.67393168725352,443.3649418762877,14.66406165886835,-29.173482450823627,14.661280355107063,-29.179178787686052,0.22522820339391636,-29.368173421457527,0.14357453007925353,-30.02719685097065,0.15577641102798395,0.10935599350793312,0.025128439641624152,0.13448443314955727,0.8633170597658605,0.00014117669157498274,-30.0,-29.6240557968996,-27.98906382915368,6.0,-30.0,2.5,458.5007237656322,1120.5494343146263,345.9456928049936,167.9528572930652,463.03302805277775,462.63833204614895
2750.0000000000005,0.09084439133045213,-35.31440381779865,14.673941250479412,443.17807788138566,14.664067699382622,-29.17347008020684,14.661286414783651,-29.179166376126656,0.22526310304641867,-29.366815680509855,0.14362781712106715,-30.02718939444873,0.15581176526992643,0.10938843837691652,0.025128815562997717,0.13451725393991423,0.8633318139158371,0.0001411764994681158,-30.0,-29.624053312840232,-27.988567325048848,6.0,-30.0,2.5,458.58334637625774,1120.783213309986,345.94859997817235,167.9528594854499,463.0340450239904,462.6382568378163
2760.0000000000005,0.09088428643030186,-35.21053088944487,14.673950611104743,442.9956078131135,14.664073611994818,-29.1734579715295,14.661292346145274,-29.179154227388292,0.22529726633106964,-29.365488634552094,0.1436799700808524,-30.027182102223662,0.15584635574477768,0.1094201872115396,0.02512918236789593,0.13454936957943553,0.8633462677804334,0.000141176304847745,-30.0,-29.624050879147404,-27.988081380518707,6.0,-30.0,2.5,458.66422553083146,1121.0120150392222,345.9514457068088,167.95286163140673,463.03503892785056,462.63818322563327
2770.0000000000005,0.0909233333332603,-35.10886708888481,14.673959773230616,442.8174219764176,14.664079399290378,-29.173446119496617,14.661298151786028,-29.17914233615747,0.22533070802055105,-29.36419160541206,0.14373101213890663,-30.027174970695995,0.1558802045361068,0.10945125867743638,0.025129541255355502,0.13458079993279187,0.8633604268951206,0.0001411761134683986,-30.0,-29.624048494900364,-27.987605779945767,6.0,-30.0,2.5,458.7433962274301,1121.2359413462598,345.95423122936825,167.95286373188011,463.0360102761212,462.63811117716733
2780.0000000000005,0.09096154934050273,-35.009367327252846,14.673968740882705,442.6434137186566,14.66408506380732,-29.1734345189102,14.661303834252424,-29.179130697218145,0.22536344262275396,-29.36292392925708,0.14378096604072946,-30.02716799635698,0.15591332920717785,0.10948166821209115,0.025129892739848975,0.13461156095194016,0.8633742967098607,0.00014117592725626274,-30.0,-29.62404615919027,-27.98714031174879,6.0,-30.0,2.5,458.820892835302,1121.455092180763,345.9569577618553,167.95286578778123,463.0369595696808,462.63804066057594
2790.0000000000005,0.09099895143041646,-34.91198735818179,14.673977518012618,442.4734793633163,14.664090608037082,-29.173423164667756,14.661309396044244,-29.17911930545,0.22539548438430956,-29.36168495629872,0.14382985410372676,-30.027161175743768,0.15594574280135765,0.10951142802582171,0.025130236652999533,0.13464166467882127,0.8633878826068798,0.00014117574431886867,-30.0,-29.624043871121444,-27.986684768319662,6.0,-30.0,2.5,458.89674910326767,1121.669565582826,345.9596264981618,167.9528678000192,463.03788729874634,462.6379716446336
2800.0000000000005,0.09103555626304563,-34.816683766042786,14.673986108497896,442.3075180943426,14.664096034424244,-29.17341205176271,14.661314839614214,-29.17910815582914,0.22542684729371243,-29.36047405052153,0.1438776982232875,-30.027154505495048,0.15597745845306912,0.10954055033901627,0.025130572885505582,0.13467112322452188,0.8634011898907947,0.00014117556311306885,-30.0,-29.624041629811103,-27.986238945971223,6.0,-30.0,2.5,458.97099816736,1121.879457734737,345.9622386103178,167.95286976949177,463.0387939430875,462.6379040986729
2810.0000000000005,0.09107138018475386,-34.72341395377114,14.673994516143877,442.145431855998,14.664101345367948,-29.173401175281608,14.6613201673695,-29.17909724342493,0.22545754508469676,-29.359290589404,0.14392451987913146,-30.027147982306193,0.1560084939954846,0.10956905061873524,0.025130902128236633,0.13469995274697186,0.8634142237849594,0.00014117538660795645,-30.0,-29.62403943438977,-27.98580264487532,6.0,-30.0,2.5,459.0436725588353,1122.0848629982977,345.96479524875355,167.95287169705782,463.0396799722324,462.63783799261734
2820.0000000000005,0.09110643923285704,-34.63213613069371,14.674002744684376,441.98712529308807,14.664106543222204,-29.173390530403395,14.661325381671944,-29.179086563399665,0.22548759123958736,-29.358133963658844,0.14397034014162138,-30.02714160295932,0.1560388673483193,0.10959694434180987,0.025131225129365584,0.13472816947117547,0.8634269894463357,0.00014117521811121057,-30.0,-29.624037284000448,-27.985375669004583,6.0,-30.0,2.5,459.114804212252,1122.2858739055175,345.9672975426671,167.9528735835803,463.040545845676,462.6377732969414
2830.0000000000005,0.09114074914029491,-34.542809300286706,14.674010797782854,441.8325056072307,14.664111630296734,-29.173380112397723,14.661330484838938,-29.179076111006623,0.22551699899270888,-29.357003576963024,0.1440151796780972,-30.02713536429718,0.15606859191094852,0.10962424375783926,0.025131541948996493,0.13475578570683577,0.8634394919365089,0.00014117505708176258,-30.0,-29.62403517779967,-27.984957826077164,6.0,-30.0,2.5,459.1844244736705,1122.4825812602205,345.96974660027365,167.9528754298843,463.0413920130804,462.63770998269274
2840.0000000000005,0.09117432534028094,-34.455393248029765,14.674018679034528,441.68148255262946,14.664116608858548,-29.17336991662171,14.661335479145048,-29.17906588158681,0.22554578133383185,-29.355898845707287,0.1440590587591923,-30.0271292632292,0.15609767656119683,0.1096509578904806,0.025131851962631128,0.13478280985311175,0.8634517362612456,0.0001411748991493632,-30.0,-29.624033114954894,-27.984548927496007,6.0,-30.0,2.5,459.2525641087908,1122.6750740666494,345.9721435090736,167.95287723680516,463.0422189144699,462.63764802145766
2850.0000000000005,0.09120718297092997,-34.36984852920418,14.674026391965112,441.5339682844904,14.664121481130453,-29.17335993852308,14.661340366820436,-29.179055870572228,0.22557395101155295,-29.354819198739364,0.14410199726508538,-30.027123296747728,0.15612612565844464,0.10967709253723254,0.025132153858077256,0.1348092463953098,0.8634637273343377,0.00014117473609715167,-30.0,-29.624031094648643,-27.984148788288792,6.0,-30.0,2.5,459.31925331121914,1122.8634396492218,345.97448933621064,167.9528790051514,463.0430269804239,462.6375873853625
2860.0000000000005,0.09123933687991066,-34.28613645680275,14.674033940035756,441.3898773196479,14.664126249295542,-29.17335017363081,14.661345150055425,-29.179046073476485,0.2256015205368164,-29.3537640771186,0.14414401469180693,-30.027117461872905,0.1561539712881748,0.10970267292317264,0.02513245082670638,0.13483512374987902,0.8634754699965149,0.0001411745850221673,-30.0,-29.624029116073046,-27.98375722705836,6.0,-30.0,2.5,459.3845217107,1123.0477636334103,345.9767851286955,167.95288073570532,463.0438166322727,462.63752804709134
2870.0000000000005,0.0912708016290504,-34.204219089445125,14.674041326639742,441.24912647377056,14.664130915493416,-29.173340617562985,14.661349830996706,-29.179036485902515,0.22562850218632868,-29.35273293387499,0.1441851301574444,-30.027111755751264,0.1561812179764417,0.10972770486552164,0.02513274166299463,0.13486044652851628,0.8634869690211955,0.00014117443833822763,-30.0,-29.624027178433888,-27.983374065910937,6.0,-30.0,2.5,459.4483983813629,1123.2281299596557,345.97903191377213,167.95288242925096,463.04458828227274,462.63746997980394
2880.0000000000005,0.09130159149888208,-34.12405921937261,14.674048555105513,441.1116347573373,14.664135481822964,-29.17333126602108,14.661354411750102,-29.17902710353701,0.22565490800596125,-29.351725233766075,0.14422536240828013,-30.027106175557748,0.1562078703354232,0.1097521941919425,0.02513302521385907,0.13488521940580156,0.8634982290979591,0.00014117428876952624,-30.0,-29.624025280951003,-27.982999130412367,6.0,-30.0,2.5,459.5109118499741,1123.4046209535063,345.98123069922144,167.9528840865466,463.04534233379695,462.6374131572017
2890.0000000000005,0.09133172049327049,-34.04562036051007,14.674055628698218,440.97732332713576,14.664139950343474,-29.17332211478765,14.661358894381683,-29.179017922148063,0.22568074981430009,-29.35074045305055,0.1442647298250254,-30.027100718504673,0.15623395148251468,0.1097761596839304,0.025133303341892496,0.1349094630258229,0.863509254842867,0.00014117414599496646,-30.0,-29.624023422854638,-27.98263224952433,6.0,-30.0,2.5,459.57209010418217,1123.577317327948,345.9833824735843,167.9528857083436,463.04607918151,462.63735755351513
2900.0000000000005,0.09136120234388308,-33.968866736693684,14.674062550621068,440.84611542392287,14.66414432307559,-29.173313159724472,14.661363280918758,-29.179008937583205,0.22570603920601853,-29.34977807925128,0.14430325042883546,-30.027095381873753,0.15625947079748398,0.10979961042469726,0.025133575736405088,0.13493318616110234,0.8635200508004982,0.00014117400750074676,-30.0,-29.624021603386357,-27.98227325555203,6.0,-30.0,2.5,459.63196060066326,1123.7462982062912,345.98548820650086,167.95288729537253,463.04679921154025,462.6373031434664
2910.0000000000005,0.09139005051346691,-33.89376327305794,14.674069324013256,440.7179362994806,14.664148601998926,-29.17330439677727,14.661367573347468,-29.179000145774268,0.22573078755425596,-29.348837610984702,0.1443409418857599,-30.02709016306269,0.1562844377413204,0.10982255550735325,0.025133842136220327,0.13495639764357356,0.8635306214362259,0.00014117387106608195,-30.0,-29.624019821802875,-27.981921984095887,6.0,-30.0,2.5,459.6905502708579,1123.9116411616728,345.98754884896385,167.9528888483505,463.04750280162233,462.637249902227
2920.0000000000005,0.09141827820277008,-33.82027557795104,14.674075951954713,440.59271316464,14.664152789056338,-29.173295821967088,14.661371773617027,-29.17899154272868,0.22575500601612997,-29.347918557640668,0.14437782151594564,-30.027085059451338,0.15630885724947793,0.10984500079936296,0.025134101588848302,0.13497910238821126,0.8635409711477634,0.0001411737306017606,-30.0,-29.62401807737038,-27.98157827397472,6.0,-30.0,2.5,459.74788553411474,1124.0734222322087,345.98956533374223,167.9528903679901,463.04819032133463,462.63719780550616
2930.0000000000005,0.09144589835371901,-33.7483699347157,14.67408243746534,440.4703751258113,14.66415688615278,-29.173287431392595,14.661375883638678,-29.178983124531783,0.22577870553512905,-29.34702043921692,0.14441390629796272,-30.027080068544993,0.15633275735602803,0.10986696835555204,0.0251343568912364,0.13500132524678843,0.8635511042598707,0.0001411736010927928,-30.0,-29.624016369368153,-27.981241967181266,6.0,-30.0,2.5,459.80399230321,1124.2317159536303,345.99153857558827,167.95289185497586,463.0488621322223,462.6371468294393
2940.0000000000005,0.09147292365425795,-33.67801328891389,14.674088783506978,440.3508531118552,14.664160895156982,-29.173279221226665,14.661379905287244,-29.178974887343315,0.22580189684482752,-29.346142786086347,0.14444921287525206,-30.027075187845355,0.15635614314950133,0.10988846406200352,0.025134607183997806,0.13502307124600132,0.8635610250177238,0.00014117347700105172,-30.0,-29.62401469708638,-27.980912908824536,6.0,-30.0,2.5,459.8588959934272,1124.3865954068367,345.9934694715391,167.95289330998034,463.0495185879839,462.6370969506651
2950.0000000000005,0.09149936654196032,-33.60917323902581,14.67409499298221,440.2340798632416,14.664164817899776,-29.17327118771973,14.661383840399582,-29.178966827400984,0.22582459047167155,-29.345285138816536,0.14448375756099974,-30.027070414930815,0.15637901058872294,0.1099094873444338,0.02513485017605272,0.1350443375204865,0.8635707376078323,0.00014117334476118444,-30.0,-29.624013059828457,-27.98059094707884,6.0,-30.0,2.5,459.9126215289736,1124.538132187212,345.99535890120745,167.95289473368325,463.0501600345992,462.6370481462796
2960.0000000000005,0.09152523920891192,-33.541818023550235,14.674101068738732,440.1199898138783,14.664168656178283,-29.173263327191336,14.66138769077865,-29.17895894101184,0.22584679673878452,-29.34444704794518,0.14451755634466845,-30.027065747427685,0.15640139713755558,0.1099300667553872,0.025135090279220413,0.1350651570346076,0.8635802461266846,0.00014117322846934064,-30.0,-29.62401145690768,-27.980275933135488,6.0,-30.0,2.5,459.96519335224303,1124.686396515159,345.9972077270644,167.9528961267305,463.0507868105072,462.6370003938156
2970.0000000000005,0.09155055360558623,-33.475916510920456,14.674107013567491,440.00851912166536,14.664172411753464,-29.17325563603509,14.661391458191195,-29.178951224557068,0.22586852576900937,-29.343628073780113,0.14455062489713602,-30.02706118304968,0.15642328509440007,0.10995019203387982,0.02513532307332791,0.13508551510720773,0.8635895546221573,0.00014117310262897216,-30.0,-29.624009887648896,-27.97996772113908,6.0,-30.0,2.5,460.01663543091087,1124.831457155874,345.9990167947073,167.95289748975742,463.0513992467564,462.6369536712328
2980.0000000000005,0.09157532144535971,-33.411438187749866,14.674112830202825,439.89960556656325,14.66417608635005,-29.173248110718703,14.661395144367573,-29.178943674492476,0.2258897874884037,-29.34282778620775,0.1445829785768008,-30.027056719498432,0.15644471666633197,0.10996989498536854,0.025135553797464814,0.13510544878283334,0.8635986670677325,0.00014117299600855442,-30.0,-29.62400835139113,-27.97966616814142,6.0,-30.0,2.5,460.0669712663629,1124.973381512918,346.0007869332516,167.9528988233915,463.05199766714986,462.6369079569751
2990.0000000000005,0.09159955416393632,-33.3483532660874,14.67411852162538,439.7931832593878,14.664179681922253,-29.173240747240072,14.661398751265478,-29.17893628680821,0.22591059159197627,-29.342045766067145,0.14461463237667846,-30.02705235457239,0.156574996085743,0.1100660140693318,0.02515334009794048,0.1352193541672723,0.8636075845291667,0.00014127151894297493,-30.0,-29.624006847300706,-27.97937113516249,6.0,-30.0,2.5,460.1162238092287,1125.1122424997848,346.00251894849623,167.95290012834482,463.0525823872144,462.63686322996625
3000.0000000000005,0.09162326305144344,-33.28663233289649,14.67412408901845,439.6892108774617,14.664183198785684,-29.17323354495269,14.661402279218471,-29.178929060820963,0.2259309476517425,-29.341281600450884,0.14464560109680688,-30.02704808613231,0.15647585124061014,0.11000075973861072,0.025134339101934928,0.13513509884054564,0.863616320148665,0.00014116345891123532,-30.0,-29.624005375684845,-27.97908248111221,6.0,-30.0,2.5,460.1644157323721,1125.2480816363227,346.0042136621039,167.9529014047328,463.0531537177389,462.63681946936794
3010.0000000000005,0.0916464591849168,-33.22624652725244,14.674129538110178,439.58760308526286,14.664186641691895,-29.17322649412569,14.661405732946196,-29.178921986863827,0.22595086507118545,-29.340534884884505,0.1446758992568022,-30.027043911974037,0.15647224999027817,0.11000257164868776,0.025130753886105656,0.1351333255347934,0.8636248634706115,0.0001411420096286523,-30.0,-29.624003933709105,-27.978800079650966,6.0,-30.0,2.5,460.21156929190846,1125.3809985863902,346.0058718037484,167.9529026542711,463.05371196313166,462.63677665482726
3020.0000000000005,0.09166915334196249,-33.16716782253215,14.67413486832209,439.488331591496,14.664190008964823,-29.173219598191423,14.661409110836727,-29.178915068238297,0.2259703530014968,-29.339805227215464,0.14470554098389823,-30.027039830131628,0.15653053054183572,0.11004779496698396,0.02513717311226821,0.13518496807925218,0.8636332325157581,0.0001411767765679905,-30.0,-29.624002522811992,-27.97852378722837,6.0,-30.0,2.5,460.2577061061948,1125.5110190678386,346.0074941804777,167.95290387636916,463.05425741846653,462.636734766396
3030.0000000000005,0.09169135607092563,-33.109368648108614,14.674140082205351,439.39132751012585,14.664193302418694,-29.17321285343442,14.661412414664811,-29.178908301309264,0.22598942037516115,-29.33909224273773,0.14473454009882605,-30.02703583851735,0.1565491649468948,0.1100650549101454,0.025137288763959657,0.13520234367410505,0.8636414235743057,0.00014117616843057045,-30.0,-29.624001142922964,-27.97825348183952,6.0,-30.0,2.5,460.3028474506932,1125.6382224812942,346.00908157374295,167.95290507167266,463.05479037329854,462.63669378469064
3040.0000000000005,0.09171307777505512,-33.052821968200305,14.674145183955083,439.2965341947981,14.664196525325858,-29.17320625315307,14.661415647714168,-29.178901679350872,0.22600807604981435,-29.3383955544644,0.1447629102367853,-30.02703193512661,0.15656528376929163,0.11008045651571534,0.02513706290299834,0.13521751941871368,0.8636494385177038,0.0001411736694899132,-30.0,-29.623999791644565,-27.9779890384616,6.0,-30.0,2.5,460.3470141956708,1125.762672802511,346.01063466780386,167.95290624136828,463.05531111120473,462.63665369054416
3050.0000000000005,0.0917343286263152,-32.997501304798305,14.674150175788707,439.20390503881606,14.664199678999406,-29.17319979465816,14.661418811311018,-29.17889519964672,0.22602632866924588,-29.337714794065132,0.1447906647266115,-30.027028118055284,0.15658321263714092,0.11009704310368836,0.025137188990621524,0.1352342320943099,0.8636572836686893,0.00014117317378116171,-30.0,-29.623998468431807,-27.97773033039354,6.0,-30.0,2.5,460.3902267878556,1125.884421371312,346.0121541773034,167.95290738592854,463.05581990927647,462.63661446517625
3060.0000000000005,0.09175511857579306,-32.943380714522846,14.674155059294938,439.1133891621304,14.664202764166818,-29.173193476459858,14.661421906187496,-29.17888886069713,0.2260441866835496,-29.33704960140864,0.1448178166051914,-30.0270243854084,0.1566013563206993,0.11011369498307504,0.025137409534407167,0.1352511045174822,0.8636649623934638,0.0001411732345850253,-30.0,-29.623997173429217,-27.97747723528539,6.0,-30.0,2.5,460.4325052679715,1126.0035256431488,346.0136408271559,167.9529085056371,463.0563170384417,462.6365760902414
3070.0000000000005,0.09177545738036132,-32.890434776717115,14.674159836755862,439.0249365397025,14.664205782277175,-29.173187295590424,14.66142493379464,-29.178882659530046,0.22606165838706876,-29.33639962420449,0.14484437865458902,-30.027020735318217,0.1566186857967132,0.1101296903931,0.025137558036652952,0.1352672484297529,0.8636724777867576,0.00014117291628304107,-30.0,-29.623995906116363,-27.977229635137263,6.0,-30.0,2.5,460.4738692794804,1126.1200424422043,346.0150953126982,167.95290960099948,463.056802763675,462.6365385477646
3080.0000000000005,0.09179535460412673,-32.838638586122585,14.674164510536228,438.93849890650665,14.664208734870163,-29.173181248896668,14.661427895676802,-29.17887659298225,0.22607875191554425,-29.33576451790876,0.14487036340371107,-30.027017165963912,0.15663570852776978,0.11014538790350138,0.025137714704660263,0.13528310260816165,0.863679833159994,0.00014117266879086946,-30.0,-29.623994665810077,-27.97698741354975,6.0,-30.0,2.5,460.5143380738325,1126.234026747312,346.0165183096931,167.95291067258873,463.0572773441064,462.63650182011526
3090.0000000000005,0.09181481961518288,-32.787967744255354,14.674169082864312,438.8540291502764,14.664211623365622,-29.173175333470823,14.66143079325846,-29.17887065813605,0.22609547523907672,-29.33514394561593,0.14489578312352458,-30.02701367557285,0.15665237082798086,0.11016075148596882,0.025137869689858015,0.13529862117582683,0.8636870317423891,0.00014117243627187888,-30.0,-29.623993451926,-27.97675045619337,6.0,-30.0,2.5,460.5539305167196,1126.345532467782,346.017910482041,167.95291172090955,463.05774103309454,462.6364658900206
3100.0000000000005,0.09183386159082745,-32.73839834833262,14.674173555888402,438.7714813986744,14.664214449119571,-29.173169546535743,14.661433627900154,-29.178864852204725,0.22611183616756445,-29.33453757786685,0.14492064983406922,-30.02701026241021,0.15666876164917518,0.11017584538356602,0.025138036063971338,0.13531388144753737,0.8636940767460884,0.0001411722916189687,-30.0,-29.623992263925288,-27.976518651100577,6.0,-30.0,2.5,460.5926650962856,1126.45461230629,346.0192724809913,167.9529127464607,463.058194078374,462.63643074055534
