time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3110.0000000000005,0.0918524895210865,-32.689906983516664,14.67417793171381,438.69081090252,14.664217213462008,-29.1731638853677,14.66143640093606,-29.17885917245556,0.2261278423538132,-29.33394509250803,0.14494497530917863,-30.02700692477956,0.1566847354509501,0.11019056890319824,0.02513818929696356,0.13532875820016177,0.8637009713210142,0.00014117209656770529,-30.0,-29.62399110128285,-27.976291888659237,6.0,-30.0,2.5,460.630559928738,1126.5613178918247,346.02060494469146,167.95291374972905,463.05863672216736,462.6363963551429
3120.0000000000005,0.09187071221275654,-32.64247071268463,14.674182212398438,438.6119739790445,14.664219917690572,-29.17315834730914,14.661439113668104,-29.17885361622189,0.22614350129690072,-29.33336617452485,0.1449687710818445,-30.027003661015783,0.15670038130589964,0.11020498630411502,0.025138342528434155,0.13534332883254918,0.8637077185430794,0.0001411719244131119,-30.0,-29.623989963485457,-27.97607006147922,6.0,-30.0,2.5,460.66763276593593,1126.6656998349097,346.02190849845533,167.95291473116964,463.0590692012995,462.636362717546
3130.0000000000005,0.09188853829242535,-32.596067068152024,14.674186399962318,438.5349279990577,14.664222563081047,-29.173152929747346,14.661441767376092,-29.17884818088234,0.2261588203445009,-29.33280051589952,0.14499204844821276,-30.02700046948564,0.15671570096060403,0.11021910040304232,0.025138494908469363,0.13535759531151167,0.8637143214229601,0.00014117176989638183,-30.0,-29.623988850026223,-27.975853064397736,6.0,-30.0,2.5,460.7039010014519,1126.7678077257124,346.02318375491683,167.9529156912616,463.0594917473212,462.6363298118637
3140.0000000000005,0.09190597621006497,-32.55067404270255,14.674190496387412,438.4596313879207,14.664225150886123,-29.1731476301168,14.661444363316742,-29.17884286386285,0.22617380669593093,-29.33224781546349,0.14501481847235612,-30.02699734861079,0.15673071001248298,0.11023292372666356,0.025138647833335255,0.13537157155999882,0.863720782922613,0.00014117164038272967,-30.0,-29.62398776040561,-27.975640794404768,6.0,-30.0,2.5,460.73938167719234,1126.8676901146569,346.0244313141523,167.95291663045236,463.05990458661086,462.6362976225056
3150.0000000000005,0.09192303424246846,-32.50627008035414,14.674194503612668,438.38604358639515,14.664227682330404,-29.173142445909576,14.661446902718597,-29.178837662647112,0.2261884674048512,-29.33170777874284,0.14503709199081394,-30.02699429683216,0.15674540112296795,0.11024645263939852,0.02513879904361709,0.13538525168301563,0.8637271059506547,0.00014117152271766922,-30.0,-29.62398669413417,-27.975433150599343,6.0,-30.0,2.5,460.77409149024896,1126.965394546936,346.0256517640956,167.9529175491895,463.0603079404905,462.63626613421
3160.0000000000005,0.09193972049645655,-32.46283406798591,14.674198423537057,438.31412501686304,14.664230158613131,-29.173137374669693,14.661449386784732,-29.17883257477089,0.22620280938189571,-29.331180117823006,0.14505887961683886,-30.026991312622272,0.15675977160791377,0.11025968674760075,0.025138947049569864,0.13539863379717065,0.8637332933593994,0.00014117140807874912,-30.0,-29.62398565073326,-27.975230034161456,6.0,-30.0,2.5,460.808046799106,1127.060967590839,346.026845680721,167.9529184479013,463.0607020253352,462.6362353320288
3170.0000000000005,0.09195604291197562,-32.420345327319005,14.674202258020731,438.2438370625324,14.664232580909088,-29.173132413991222,14.661451816693704,-29.17882759782023,0.22621683939719697,-29.33066455121173,0.1450801917445005,-30.026988394501387,0.15677385102001262,0.11027264830184916,0.025139095553469108,0.1354117438553183,0.8637393479479725,0.00014117131680939666,-30.0,-29.623984629732888,-27.97503134830936,6.0,-30.0,2.5,460.84126362953526,1127.154454849598,346.0280136282945,167.95291932701505,463.0610870526756,462.63620520131707
3180.0000000000005,0.09197200926530544,-32.37878360656956,14.674206008886078,438.17514204019614,14.664234950369393,-29.173127561516765,14.66145419360031,-29.17882272942984,0.22623056408302117,-29.33016080370197,0.14510103855293316,-30.02698554100681,0.15678760919605167,0.1102853175204866,0.025139238703249495,0.13542455622373611,0.8637452724621715,0.00014117121560862464,-30.0,-29.62398363067163,-27.97483699826148,6.0,-30.0,2.5,460.8737576808299,1127.245900982568,346.0291561594902,167.95292018696622,463.06146322929953,462.63617572773745
3190.0000000000005,0.09198762717253296,-32.338129071327984,14.674209677918087,438.108003172452,14.664237268121552,-29.173122814937187,14.661456518635651,-29.178817967282924,0.226243989936602,-29.329668606229063,0.14512143001091607,-30.02698275072657,0.15680109418008573,0.1102977296030338,0.02513938320861307,0.13543711281164686,0.863751069594563,0.00014117114172626367,-30.0,-29.62398265309648,-27.974646891193434,6.0,-30.0,2.5,460.9055443326053,1127.3353497278006,346.0302738157182,167.95292102813994,463.0618307573562,462.6361468972317
3200.0000000000005,0.09200290409219664,-32.29836229773798,14.674213266865037,438.0423845692624,14.664239535269903,-29.173118171990865,14.66145879290762,-29.178813309110296,0.22625712332231487,-29.329187695750903,0.14514137588039014,-30.026980022257334,0.15681427131614722,0.11030986154897632,0.025139522540089825,0.13544938408906615,0.863756741986779,0.00014117105807545695,-30.0,-29.62398169656322,-27.974460936204537,6.0,-30.0,2.5,460.936638649832,1127.4228439129342,346.0313671272684,167.95292185095283,463.06218983445615,462.6361186960533
3210.0000000000005,0.09201784732873203,-32.259464263432506,14.674216777439568,437.9782511997454,14.664241752896448,-29.173113630461895,14.66146101750164,-29.178808752688752,0.22626997047449585,-29.328717815104117,0.14516088572099228,-30.026977354237232,0.15682715656777282,0.11032172593575976,0.025139658304954245,0.13546138424071402,0.8637622922288615,0.0001411709732704994,-30.0,-29.623980760636183,-27.974279044276695,6.0,-30.0,2.5,460.9670553896527,1127.5084254796968,346.03243661355106,167.9529226557926,463.06254065377817,462.6360911107285
3220.0000000000005,0.09203246403510419,-32.22141634071593,14.674220211318769,437.9155688755724,14.664243922060638,-29.173109188180632,14.66146319348056,-29.178804295841328,0.22628253749960245,-29.328258712893188,0.14517996889354276,-30.02697474534617,0.1568397705418454,0.1103333385807385,0.02513979287440565,0.13547313145514414,0.8637677228621005,0.00014117090022371432,-30.0,-29.623979844887717,-27.974101128240047,6.0,-30.0,2.5,460.99680900641687,1127.5921354935351,346.0334827832908,167.95292344304093,463.0628834041469,462.6360641280546
3230.0000000000005,0.09204676121596024,-32.18420028832199,14.674223570145006,437.85430422312066,14.664246043800013,-29.173104843022173,14.661465321885226,-29.178799936436093,0.2262948303788182,-29.327810143359272,0.14519863456421303,-30.026972194260253,0.15685210171651695,0.11034469267294796,0.025139923488872083,0.13548461616182003,0.863773036377192,0.0001411708230440773,-30.0,-29.62397894889864,-27.973927102737548,6.0,-30.0,2.5,461.0259136578736,1127.6740141688845,346.0345061347391,167.95292421307863,463.0632182701369,462.6360377351265
3240.0000000000005,0.09206074573044115,-32.147798244093934,14.674226855527031,437.7944246672485,14.664248119130992,-29.173100592904973,14.661467403735296,-29.17879567238458,0.22630685497035616,-29.327371866256183,0.1452168917082296,-30.026969699726976,0.1568641753884309,0.1103558072761972,0.02514005330965465,0.13549586058585186,0.863778235217402,0.0001411707590969911,-30.0,-29.62397807225756,-27.97375688418751,6.0,-30.0,2.5,461.0543832106477,1127.7541008794788,346.035507155849,167.9529249662737,463.0635454321712,462.63601191927546
3250.0000000000005,0.09207442429515413,-32.112192717213105,14.674230069040338,437.735898407166,14.66425014904905,-29.173096435790345,14.661469440029402,-29.178791501641346,0.22631861701191835,-29.326943646731507,0.1452347491138038,-30.026967260478276,0.15687597093759623,0.11036666912606456,0.02514017815753082,0.13550684728359538,0.8637833217778056,0.00014117068453585617,-30.0,-29.623977214561165,-27.97359039074854,6.0,-30.0,2.5,461.0822312460692,1127.8324341796722,346.0364863245609,167.95292570298275,463.0638650665998,462.6359866681282
3260.0000000000005,0.09208780348674069,-32.07736658153007,14.674233212227492,437.6786943992687,14.664252134528764,-29.173092369682397,14.661471431745234,-29.17878742220384,0.22633012212281672,-29.326525255213824,0.14525221538552038,-30.02696487532341,0.15688752294256672,0.11037730376567556,0.025140302718146695,0.13551760648382224,0.8637882984068302,0.00014117062530150882,-30.0,-29.623976375414287,-27.973427542288164,6.0,-30.0,2.5,461.1094710651533,1127.909051817127,346.03744410883513,167.9529264235685,463.0641773457909,462.63596196953034
3270.0000000000005,0.0921008897447387,-32.043303068062386,14.674236286599148,437.62278233746366,14.664254076524614,-29.1730883926264,14.661473379840308,-29.178783432110887,0.2263413758063204,-29.3261164672993,0.14526929894811164,-30.026962543043595,0.15689882006560887,0.11038770441027296,0.02514042433666113,0.1355281287469341,0.8637931674072603,0.00014117056612291835,-30.0,-29.62397555442851,-27.9732682603464,6.0,-30.0,2.5,461.13611569425586,1127.9839907491555,346.038380967032,167.9529271283673,463.0644824382285,462.6359378116204
3280.0000000000005,0.0921136893743078,-32.00998575793952,14.674239293634637,437.56813263237274,14.664255975971347,-29.17308450270804,14.66147528525234,-29.178779529441808,0.22635238345194544,-29.325717063631828,0.14528600805005512,-30.02696026249544,0.15690987399223838,0.11039788044817932,0.02514054406541956,0.13553842451359888,0.8637979310358974,0.00014117051255375026,-30.0,-29.623974751224186,-27.973112468104404,6.0,-30.0,2.5,461.16217789037256,1128.0572871611364,346.03929734796185,167.9529278177289,463.06478050858226,462.6359141827506
3290.0000000000005,0.09212620854881294,-31.977398575616547,14.674242234782472,437.514716394976,14.664257833784248,-29.17308069805287,14.661477148899516,-29.178775712315968,0.2263631503375584,-29.325326829800527,0.14530235076698084,-30.026958032517427,0.15692066887782993,0.1104078218742204,0.02514065856317713,0.13554848043739753,0.8638025915051913,0.0001411704454839372,-30.0,-29.62397396542812,-27.972960090351197,6.0,-30.0,2.5,461.18767014624456,1128.128976479452,346.04019369111046,167.95292849198137,463.0650717177977,462.63589107154735
3300.0000000000005,0.09213845331260304,-31.94552578166156,14.674245111461016,437.46250541929993,14.664259650859552,-29.173076976825428,14.66147897168092,-29.178771978891803,0.22637368163170687,-29.32494555622455,0.14531833500532687,-30.026955851997684,0.15693124865948757,0.11041756072125784,0.025140774083754074,0.13555833480501192,0.8638071509846262,0.00014117039968918928,-30.0,-29.623973196675053,-27.9728110534503,6.0,-30.0,2.5,461.21260469580653,1128.199093386064,346.04107042685325,167.9529291514458,463.06535622318063,462.63586846685536
3310.0000000000005,0.09215042958316995,-31.914351967099208,14.674247925059085,437.4114721635512,14.664261428074903,-29.173073337228374,14.66148075447698,-29.178768327366043,0.2263839823953904,-29.32457303805816,0.14533396850519983,-30.02695371985945,0.15694157460011732,0.11042707083011571,0.02514088365218418,0.1355679544822999,0.86381161159956,0.0001411703356697826,-30.0,-29.62397244460629,-27.97266528531256,6.0,-30.0,2.5,461.2369935184199,1128.2676718355383,346.0419279765715,167.95292979644205,463.0656341784736,462.63584635774873
3320.0000000000005,0.09216214315417341,-31.883862045573323,14.674250676936415,437.36158973424887,14.664263166289528,-29.17306977750204,14.661482498149654,-29.17876475597316,0.2263940575846016,-29.32420907507671,0.14534925884434752,-30.026951635020907,0.1569516769315243,0.1104363745453862,0.025140991359169605,0.13557736590455582,0.8638159754336758,0.00014117027606899409,-30.0,-29.62397170887081,-27.97252271536041,6.0,-30.0,2.5,461.26084834482873,1128.3347450686008,346.04276675290566,167.95293042728673,463.0659057339297,462.63582473354495
3330.0000000000005,0.09217359969757905,-31.854041247710345,14.674253368424306,437.31283187004647,14.664264866344704,-29.17306629592352,14.661484203542868,-29.178761262984608,0.22640391205206967,-29.323853471577134,0.14536421344097902,-30.026949596445174,0.15696156754293586,0.11044548128420568,0.02514109837238593,0.1355865796565916,0.8638202445289846,0.00014117022712337006,-30.0,-29.62397098912425,-27.9723832745004,6.0,-30.0,2.5,461.284180661398,1128.4003456262624,346.0435871598595,167.95293104428293,463.06617103640394,462.63580358377374
3340.0000000000005,0.09218480476610942,-31.82487511477484,14.674256000826302,437.2651729266743,14.664266529064236,-29.173062890805767,14.661485871483054,-29.178757846707697,0.22641355054933143,-29.32350603628672,0.14537883955700323,-30.026947603114564,0.15697124457777023,0.11045439076996498,0.025141203673325403,0.1355955944432904,0.8638244208869132,0.00014117018280040912,-30.0,-29.62397028502912,-27.972246895093942,6.0,-30.0,2.5,461.3070017149085,1128.4645053629747,346.0443895929972,167.95293164772534,463.06643022940887,462.6357828981907
3350.0000000000005,0.09219576379572456,-31.796349492180127,14.674258575418325,437.2185878611626,14.664268155254378,-29.17305956049753,14.661487502779014,-29.178754505485784,0.22642297772877557,-29.32316658225764,0.14539314430128045,-30.026945654012597,0.15698068784048097,0.11046308979975758,0.02514130332197721,0.13560439312173478,0.8638285064691006,0.00014117012066983104,-30.0,-29.62396959625451,-27.972113510926675,6.0,-30.0,2.5,461.3293225174805,1128.5272554609298,346.0451744396288,167.95293223791148,463.06668345320423,462.6357626667784
3360.0000000000005,0.09220648210800593,-31.768450523282866,14.674261093450054,437.1730522140148,14.664269745704996,-29.173056303381287,14.661489098223116,-29.178751237695963,0.22643219814564888,-29.32283492677109,0.1454071346327691,-30.02694374818213,0.156989950684907,0.11047161690410512,0.0251414051727588,0.13561302207686393,0.863832503196663,0.0001411700845344131,-30.0,-29.623968922476397,-27.971983057179585,6.0,-30.0,2.5,461.35115385128006,1128.5886264475544,346.04594207893103,167.95293281513003,463.0669308448617,462.63574287970016
3370.0000000000005,0.09221696491223651,-31.741164643971217,14.674263556144394,437.12854210091285,14.664271301188876,-29.17305311787439,14.661490658590578,-29.178748041750367,0.22644121625977737,-29.322510891252648,0.1454208173632654,-30.026941884662047,0.15699899001786474,0.11047994272596036,0.025141501648412244,0.1356214443743726,0.8638364129536144,0.0001411700315533022,-30.0,-29.62396826337749,-27.97185547040252,6.0,-30.0,2.5,461.37250627259857,1128.648648200438,346.0466928821384,167.95293337965185,463.0671725383369,462.6357235273479
3380.0000000000005,0.09222721730791948,-31.714478576068984,14.674265964698744,437.0850341906604,14.664272822462754,-29.17305000242709,14.661492184640544,-29.17874491609413,0.22645003643767853,-29.322194301167627,0.1454341991607154,-30.026940062514825,0.15700784088659045,0.11048809287395046,0.02514159770007965,0.13562969057403013,0.8638402375840445,0.000141169989239459,-30.0,-29.62396761864548,-27.971730688485223,6.0,-30.0,2.5,461.3933901168856,1128.7073499710575,346.0474272127192,167.95293393176183,463.06740866453606,462.63570460031514
3390.0000000000005,0.09223724428671888,-31.68837932230423,14.674268320285409,437.0425057007208,14.664274310267585,-29.17304695552193,14.6614936771163,-29.17874185920482,0.22645866295418177,-29.321884985949023,0.1454472865517663,-30.026938280828656,0.15701648783675426,0.11049605739951936,0.025141690205815272,0.13563774760533465,0.8638439788970029,0.000141169939781276,-30.0,-29.623966987976644,-27.971608650632415,6.0,-30.0,2.5,461.4138155025517,1128.7647603851394,346.0481454264713,167.95293447172438,463.067639351388,462.63568608939033
3400.0000000000005,0.09224705073486221,-31.662854160035096,14.6742706240517,437.0009343793778,14.664275765328396,-29.17304397567412,14.661495136745176,-29.17873886959273,0.2264670999944336,-29.321582778893884,0.1454600859249348,-30.026936538708807,0.1570249476073537,0.11050384898944368,0.025141781212727875,0.13564563020217155,0.8638476386654059,0.0001411698943973525,-30.0,-29.623966371070395,-27.97148929733268,6.0,-30.0,2.5,461.43379233574666,1128.8209074611873,346.0488478717167,167.95293499980494,463.0678647239076,462.63566798555615
3410.0000000000005,0.09225664143523149,-31.637890635812624,14.674272877120602,436.9602984848368,14.664277188354848,-29.173041061430325,14.661496564239068,-29.17873594579973,0.2264753516556624,-29.321287517083647,0.1454726035333514,-30.02693483528759,0.1570332231890708,0.110511470636589,0.02514187057948321,0.1356533412160722,0.8638512186223368,0.00014116985202391986,-30.0,-29.62396576763564,-27.971372570336428,6.0,-30.0,2.5,461.4533303144944,1128.8758186335854,346.0495348894904,167.9529355162533,463.0680849042605,462.6356502799828
3420.0000000000005,0.09226602106935489,-31.613476560166617,14.674275080592205,436.9205767837876,14.664278580042422,-29.173038211366215,14.661497960295646,-29.178733086396846,0.22648342194882853,-29.320999041301636,0.14548484549737914,-30.026933169698168,0.1570413176058502,0.11051892533872312,0.02514195818351776,0.13566088352224087,0.8638547204674445,0.0001411698117083815,-30.0,-29.623965177384207,-27.97125841263121,6.0,-30.0,2.5,461.4724389326629,1128.9295207495102,346.05020681357314,167.95293602132884,463.06830001182914,462.6356329640378
3430.0000000000005,0.09227519421941864,-31.589600002397333,14.674277235543135,436.8817485380654,14.664279941071715,-29.173035424088,14.66149932559766,-29.178730289985623,0.2264913148003317,-29.320717195955208,0.14549681780726695,-30.02693154111444,0.15704923391429176,0.11052621609839391,0.025142043920619372,0.1356682600190133,0.8638581458668755,0.00014116977260674745,-30.0,-29.62396460003427,-27.971146768413405,6.0,-30.0,2.5,461.491127483917,1128.9820400822364,346.0508639707354,167.9529365152819,463.0685101632682,462.6356160292567
3440.0000000000005,0.09228416537063913,-31.566249284351017,14.674279343026088,436.8437934928593,14.664281272107722,-29.173032698233783,14.661500660812218,-29.178727555199718,0.22649903405397764,-29.32044182897843,0.1455085263262577,-30.026929948714724,0.15705697520279974,0.1105333459228371,0.025142127704554047,0.13567547362739116,0.8638614964550302,0.0001411697339814395,-30.0,-29.62396403531216,-27.97103758306008,6.0,-30.0,2.5,461.5094050664982,1129.0334023424966,346.0515066808555,167.95293699835082,463.06871547257737,462.6355994673687
3450.0000000000005,0.0922929389127386,-31.54341297657677,14.674281404072168,436.80669185136105,14.664282573802163,-29.173030032468887,14.661501966593068,-29.178724880700088,0.22650658347223104,-29.320172791775487,0.14551997679253437,-30.02692839170317,0.15706453999840644,0.11054031459108447,0.025142208730801845,0.13568252332188632,0.863864773826498,0.00014116969106717643,-30.0,-29.62396348294732,-27.970930803116858,6.0,-30.0,2.5,461.5272805861134,1129.083632708467,346.0521352570539,167.95293747076863,463.0689160511504,462.63558327027033
3460.0000000000005,0.09230151914230152,-31.521079892245154,14.674283419691225,436.7704242872181,14.664283846793474,-29.173027425485884,14.661503243580682,-29.178722265174912,0.22651396673820595,-29.319909939126088,0.14553117482231917,-30.026926869286935,0.1570719360451277,0.11054712835220536,0.02514228768317857,0.13568941603538393,0.8638679795504624,0.000141169647460759,-30.0,-29.623962942675348,-27.97082637626187,6.0,-30.0,2.5,461.54476276061195,1129.13275580475,346.0527500058108,167.95293793277014,463.06911200783327,462.635567430032
3470.0000000000005,0.09230991026446014,-31.49923908267627,14.674285390870692,436.73497190637306,14.664285091705596,-29.173024876006902,14.661504492400953,-29.178719707342253,0.22652118745705907,-29.31965312911865,0.14554212591208027,-30.026925380711816,0.15707918030323534,0.11055379992464402,0.025142366731747415,0.13569616665639145,0.8638711151562873,0.00014116961510905355,-30.0,-29.62396241423727,-27.97072425128812,6.0,-30.0,2.5,461.5618601233775,1129.1807957501055,346.053351227138,167.9529383845802,463.0693034489906,462.6355519388945
3480.0000000000005,0.09231811639481768,-31.47787983240852,14.674287318578273,436.7003162612826,14.664286309150471,-29.173022382778782,14.661505713667747,-29.178717205944736,0.2265282491576313,-29.319402223075343,0.1455528354410682,-30.02692392522937,0.1570862576104757,0.11056031940281866,0.02514244291705452,0.13570276231987316,0.8638741821475762,0.00014116957716266308,-30.0,-29.62396189737913,-27.970624378081595,6.0,-30.0,2.5,461.57858102711697,1129.2277761343853,346.0539392146559,167.95293882642025,463.06949047855113,462.63553678925473
3490.0000000000005,0.09232614156129633,-31.456991654296274,14.67428920375986,436.66643932682496,14.664287499725782,-29.17301994457748,14.661506907980648,-29.17871475975429,0.2265351552939808,-29.31915708547899,0.14556330867373518,-30.026922502102114,0.15709318039223957,0.11056669628117612,0.025142517706793467,0.1357092139879696,0.8638771819955697,0.00014116954163476787,-30.0,-29.62396139185321,-27.970526707594672,6.0,-30.0,2.5,461.5949336475919,1129.2737200475751,346.0545142557695,167.95293925850922,463.06967319806967,462.63552197368654
3500.0000000000005,0.09233398970597409,-31.436564284788773,14.67429104734144,436.6333234922339,14.664288664016707,-29.173017560204613,14.661508075926672,-29.178712367568608,0.22654190924694723,-29.318917583898127,0.1455735507621536,-30.026921110611028,0.15709995650876216,0.11057293682555802,0.02514259184896661,0.13571552867452463,0.8638801161409309,0.00014116951250235332,-30.0,-29.62396089741523,-27.970431191825757,6.0,-30.0,2.5,461.6109259872426,1129.318650087274,346.05507663181754,167.9529396810543,463.06985170677854,462.6355074849168
3510.0000000000005,0.09234166468668246,-31.416587679723705,14.674292850229692,436.60095155195694,14.66428980259643,-29.17301522848632,14.661509218080791,-29.17871002820999,0.22654851432549128,-29.318683588928646,0.14558356674811354,-30.026919750069368,0.1571065662919328,0.11057902791070257,0.02514266169688912,0.13572168960759168,0.8638829859943339,0.00014116946907212805,-30.0,-29.623960413828517,-27.97033778380296,6.0,-30.0,2.5,461.62656587840297,1129.3625883677785,346.055626618109,167.9529400942763,463.0700261016301,462.6354933158145
3520.0000000000005,0.09234917027897795,-31.39705200923061,14.674294613312272,436.5693066825761,14.664290916025807,-29.173012948273996,14.66151033500549,-29.17870774052639,0.22655497376836037,-29.31845497411473,0.14559336156571231,-30.02691841977844,0.15711376165024002,0.11058549947393022,0.02514284708957442,0.13572834656350463,0.8638857929304582,0.00014117008399346697,-30.0,-29.62395994085864,-27.970246437554664,6.0,-30.0,2.5,461.6418609872106,1129.4055565482795,346.0561644841091,167.95294049836738,463.07019647736496,462.6354794594211
3530.0000000000005,0.09235651017717104,-31.377947654972417,14.674296337448284,436.53837268034295,14.6642920048447,-29.17301071846205,14.661511427242813,-29.178705503407546,0.22656129074490933,-29.31823161590356,0.14560294004268898,-30.0269171190796,0.15712047124856535,0.1105915981541562,0.025142976108536063,0.13573457426269228,0.8638885384194115,0.00014117039177991591,-30.0,-29.62395947828313,-27.970157108081334,6.0,-30.0,2.5,461.6568188156942,1129.4475755071492,346.05669049375285,167.95294089352603,463.0703629265448,462.6354659089103
3540.0000000000005,0.09236368799747831,-31.35926520178941,14.674298023492954,436.50813312010786,14.664293069596631,-29.173008537937392,14.661512495337483,-29.178703315737778,0.2265674683578097,-29.318013393534105,0.1456123069045844,-30.026915847313287,0.15712650561710967,0.11059719124023767,0.02514301795492972,0.1357402091951674,0.8638912235847911,0.00014117021930381432,-30.0,-29.62395902587716,-27.970069751389843,6.0,-30.0,2.5,461.6714467082491,1129.488666481588,346.0572049052621,167.95294127994964,463.0705255396248,462.63545265761127
3550.0000000000005,0.09237070727849885,-31.34099543758265,14.674299672299105,436.478572420584,14.664294110827957,-29.17300640558113,14.66151353983764,-29.178701176394355,0.22657350964371528,-29.317800189016765,0.14562146677538862,-30.026914603839916,0.15713232281970618,0.1106026018036518,0.025143045481410463,0.13574564728506228,0.8638938497766434,0.00014116997541363237,-30.0,-29.6239585833992,-27.969984324407047,6.0,-30.0,2.5,461.6857518516584,1129.528849617895,346.0577079705101,167.95294165783935,463.0706844049802,462.63543969899234
3560.0000000000005,0.09237757148334169,-31.323129346157568,14.674301284670344,436.4496752528579,14.664295129042571,-29.173004320361287,14.661514561248865,-29.178699084341726,0.22657941757452268,-29.31759188704476,0.1456304241802725,-30.02691338803146,0.1571379905773809,0.11060787815547872,0.02514306907724177,0.1357509472327205,0.8638964182622113,0.0001411697182461516,-30.0,-29.6239581506446,-27.96990078492982,6.0,-30.0,2.5,461.6997412806403,1129.5681447723273,346.058199936874,167.95294202737762,463.0708396089716,462.6354270266624
3570.0000000000005,0.09238428399974916,-31.3056581072496,14.674302861389396,436.4214268310782,14.66429612472984,-29.17300228127573,14.661515560062217,-29.178697038574168,0.22658519505767916,-29.317388374978663,0.1456391835457746,-30.026912199273568,0.15714370061203667,0.1106131558852786,0.025143118989896216,0.13575627487517483,0.8638989303830633,0.00014116961743828663,-30.0,-29.62395772741448,-27.969819091697328,6.0,-30.0,2.5,461.7134218777552,1129.6065711132126,346.0586810466125,167.95294238873365,463.0709912359505,462.63541463436826
3580.0000000000005,0.0923908481432882,-31.288573088567603,14.674304403228748,436.3938124430422,14.664297098375956,-29.173000287328705,14.661516536765284,-29.17869503809291,0.22659084493897488,-29.31718954274004,0.14564774920399465,-30.026911036971256,0.1571492864870087,0.11061831845640802,0.0251431681547722,0.1357614866111802,0.8639013873117609,0.00014116952084330958,-30.0,-29.623957313511085,-27.969739204360113,6.0,-30.0,2.5,461.7268003795877,1129.6441477570113,346.05915153684055,167.9529427420984,463.0711393683542,462.63540251598823
3590.0000000000005,0.09239726715853544,-31.27186584322132,14.674305910961069,436.366817781122,14.66429805047315,-29.172998337512183,14.661517491851804,-29.17869308188673,0.22659637000369007,-29.316995282766783,0.14565612539416967,-30.026909900540968,0.15715475629314082,0.11062337216840346,0.025143217446414633,0.13576658961481808,0.8639037902331927,0.0001411694331880244,-30.0,-29.62395690872364,-27.969661083439437,6.0,-30.0,2.5,461.7398833787005,1129.6808933159955,346.05961163907926,167.95294308763562,463.0712840867165,462.6353906655309
3600.0000000000005,0.09240354422037571,-31.255528105809475,14.674307385336569,436.34042886927926,14.664298981497035,-29.17299643085218,14.661518425798883,-29.17869116897839,0.2266017729774953,-29.316805489957687,0.14566431626435275,-30.026908789403564,0.15716012273573315,0.11062832655645044,0.025143268486832702,0.13577159504328315,0.8639061403100639,0.00014116936339977047,-30.0,-29.62395651285084,-27.96958469027652,6.0,-30.0,2.5,461.752677326645,1129.716825995415,346.0600615799831,167.9529434255239,463.0714254697288,462.63537907714056
3610.000000000001,0.09240968243542397,-31.239551788526143,14.674308827085088,436.3146320633273,14.664299891908763,-29.17299456640424,14.661519339069155,-29.178689298420352,0.2266070565276326,-29.316620061618007,0.14567232587327683,-30.02690770300174,0.15716536180731425,0.11063316530068557,0.02514331703407805,0.1357764823347636,0.8639084386878227,0.00014116928748591687,-30.0,-29.623956125699607,-27.96950998704452,6.0,-30.0,2.5,461.7651885369592,1129.751963590959,346.06050158140226,167.95294375593426,463.0715635942791,462.6353677450836
3620.000000000001,0.09241568484340532,-31.223928977710383,14.674310236920292,436.2894140249456,14.664300782159104,-29.17299274324523,14.661520232114782,-29.178687469286444,0.22661222326413472,-29.31643889740414,0.145680158192168,-30.026906640784603,0.15717053217552118,0.11063793026585324,0.025143372081104988,0.13578130234695823,0.8639106864849424,0.0001411692557660846,-30.0,-29.623955747081027,-27.96943693673597,6.0,-30.0,2.5,461.7774231878221,1129.786323522115,346.0609318605008,167.9529440790309,463.0716985354803,462.6353566637448
3630.000000000001,0.09242155441866656,-31.20865192997365,14.674311615541097,436.26476172010496,14.664301652689772,-29.172990960470568,14.661521105378888,-29.17868568066908,0.22661727574111687,-29.31626189927056,0.14568781710672746,-30.02690560221976,0.15717555477684017,0.11064256635137756,0.02514342059540252,0.1357859869467801,0.8639128847966896,0.00014116919489985677,-30.0,-29.623955376811296,-27.969365503142317,6.0,-30.0,2.5,461.7893873250387,1129.8199228324688,346.06135262977216,167.95294439496658,463.0718303667269,462.63534582763566
3640.000000000001,0.09242729407150557,-31.193713068701783,14.674312963630776,436.24066241503726,14.664302503932316,-29.172989217196456,14.661521959294364,-29.178683931681604,0.22662221645789052,-29.316088971418367,0.14569530641887965,-30.02690458678373,0.15718049291290556,0.11064711866053575,0.02514347232803885,0.1357905909885746,0.8639150346971923,0.00014116915947056573,-30.0,-29.62395501470908,-27.969295650833487,6.0,-30.0,2.5,461.801086864728,1129.8527781932928,346.06176409714345,167.9529447039009,463.07195915971977,462.63533523138216
3650.000000000001,0.09243290664946416,-31.17910498070321,14.674314281859,436.21710366075104,14.664303336310162,-29.17298751255572,14.661522794285965,-29.17868222145404,0.2266270478600788,-29.315920020242743,0.14570262984846297,-30.026903593961265,0.15718531348111003,0.1106515644221133,0.02514352161589956,0.13579508603801285,0.8639171372351667,0.0001411691175211276,-30.0,-29.62395466059695,-27.96922734514584,6.0,-30.0,2.5,461.8125275959181,1129.884905922936,346.06216646610693,167.9529450059917,463.0720849845205,462.63532486973133
3660.000000000001,0.09243839493870598,-31.164820412653967,14.674315570880548,436.19407329121645,14.6643041502371,-29.17298584570102,14.661523610768787,-29.178680549136143,0.2266317723407771,-29.315754954285207,0.14570979103504184,-30.026902623251967,0.15719002472439833,0.1106559099583074,0.02514356941796388,0.13579947937627126,0.8639191934371715,0.00014116907427814217,-30.0,-29.62395431430153,-27.96916055216218,6.0,-30.0,2.5,461.8237151832835,1129.91632198762,346.0625599357091,167.9529453013871,463.0722079095693,462.6353147375384
3670.000000000001,0.09244376166526216,-31.15085226776594,14.67431683133649,436.1715594252288,14.66430494611842,-29.172984215802305,14.661524409149395,-29.17867891389525,0.226636392241598,-29.315593684184226,0.14571679353952843,-30.0269016741662,0.15719465786199235,0.11066017775519646,0.025143620376437345,0.1358037981316338,0.8639212043125634,0.00014116905565101073,-30.0,-29.62395397565271,-27.96909523869752,6.0,-30.0,2.5,461.8346551697036,1129.947041997306,346.062944700774,167.95294559023355,463.07232800174,462.6353048297685
3680.000000000001,0.09244900949634367,-31.137193602437804,14.674318063853155,436.1495504447327,14.664305724349756,-29.172982622049343,14.661525189824662,-29.17867731491845,0.2266409098538056,-29.315436122627062,0.1457236408459166,-30.02690074622319,0.15719917067044767,0.1106643385866372,0.025143667393308887,0.13580800597994613,0.8639231708458183,0.00014116902163683882,-30.0,-29.62395364448375,-27.96903137228287,6.0,-30.0,2.5,461.8453529788696,1129.977081233728,346.0633209519272,167.9529458726718,463.0724453263652,462.6352951414996
3690.000000000001,0.09245414104153657,-31.123837623098183,14.674319269044435,436.12803498708655,14.664306485319312,-29.172981063647114,14.661525953184,-29.17867575140812,0.22664532741931137,-29.31528218430265,0.14573033636283367,-30.026899838953117,0.15720358981696889,0.11066841171215631,0.025143714396988093,0.13581212610914442,0.8639250939960696,0.00014116899414398868,-30.0,-29.62395332063249,-27.96896892115288,6.0,-30.0,2.5,461.8558139177004,1130.0064546594997,346.063688875694,167.95294614884452,463.07255994727257,462.6352856679167
3700.000000000001,0.09245915885402034,-31.110777683090618,14.674320447510668,436.1070019657764,14.664307229406552,-29.172979539818527,14.66152669960807,-29.178674222584647,0.22664964713173655,-29.315131785857915,0.14573688342515456,-30.02689895190068,0.1572079098473946,0.11067239376900942,0.025143760186244923,0.13581615395525434,0.8639269747119865,0.0001411689662836487,-30.0,-29.623953003938794,-27.96890785422769,6.0,-30.0,2.5,461.8660431787678,1130.035176888449,346.06404865452106,167.9529464188927,463.0726719268261,462.6352764043039
3710.000000000001,0.09246406543154195,-31.098007280060614,14.674321599838388,436.08644053602467,14.664307956981965,-29.17297804980484,14.661527429468537,-29.17867272768672,0.22665387113721008,-29.314984845859755,0.14574328529526304,-30.026898084613947,0.15721213910020013,0.11067629109354232,0.025143805772547344,0.13582009686608965,0.8639288139163597,0.00014116894359322032,-30.0,-29.62395269424709,-27.968848141101603,6.0,-30.0,2.5,461.87604584228774,1130.06326223122,346.0644004669987,167.95294668294642,463.07278132594394,462.63526734605256
3720.000000000001,0.09246886321836155,-31.085520050928608,14.67432272660258,436.0663400945388,14.664308668409122,-29.172976592861488,14.66152814313009,-29.17867126596741,0.22665800153604543,-29.314841284725475,0.14574954516560662,-30.026897236653557,0.15721627215831557,0.1106801003283788,0.025143849974135195,0.135823950302514,0.8639306125115368,0.00014116891929936477,-30.0,-29.6239523914046,-27.9687897520229,6.0,-30.0,2.5,461.8858268800458,1130.0907246943607,346.0647444878464,167.9529469411442,463.07288820415647,462.6352584886537
3730.000000000001,0.09247355460530551,-31.07330977177469,14.67432382836534,436.0466902828253,14.664309364043302,-29.17297516826088,14.661528840949124,-29.178669836696766,0.22666204038277865,-29.31470102471565,0.14575566615876964,-30.026896407594734,0.15722031739585554,0.11068382781519404,0.02514389382200701,0.13582772163720103,0.8639323713818019,0.0001411688990551997,-30.0,-29.62395209526116,-27.968732657888808,6.0,-30.0,2.5,461.8953911554467,1130.117577974568,346.0650808879782,167.95294719360632,463.0729926196121,462.6352498276853
3740.000000000001,0.0924781419315767,-31.06137035307788,14.674324905676556,436.0274809820416,14.664310044232028,-29.172973775291325,14.661529523274275,-29.178668439160678,0.2266659896877068,-29.314563989870887,0.14576165132983732,-30.02689559702424,0.15722426483992646,0.11068746696994036,0.025143935419918863,0.13583140238985922,0.8639340913958301,0.00014116887208191485,-30.0,-29.62395180567114,-27.96867683022515,6.0,-30.0,2.5,461.90474342721535,1130.1438354645677,346.0654098346403,167.95294744046035,463.073094629124,462.63524135882847
3750.000000000001,0.09248262748563667,-31.049695837425677,14.674325959073895,436.00870229240655,14.664310709315018,-29.172972413257096,14.661530190446308,-29.1786670726612,0.2266698514176373,-29.314430105977635,0.14576750366755867,-30.02689480451696,0.15722813208085815,0.11069103060348676,0.025143977285764448,0.13583500788925124,0.8639357733983315,0.00014116885238646737,-30.0,-29.62395152249164,-27.96862224117621,6.0,-30.0,2.5,461.9138883511703,1130.1695102801204,346.06573149146635,167.95294768183618,463.073194288194,462.6352330778663
3760.000000000001,0.09248701350637469,-31.03828039648636,14.674326989083754,435.9903445485712,14.664311359624971,-29.172971081476845,14.66153084279896,-29.178665736514773,0.22667362749689424,-29.31429930052343,0.1457732260958738,-30.026894029678573,0.15723191377031803,0.11069451536889888,0.02514401827590312,0.135838533644802,0.8639374182218048,0.00014116883342114528,-30.0,-29.623951245581708,-27.968568863489736,6.0,-30.0,2.5,461.9228304825575,1130.1946152379878,346.06604601855656,167.95294791784738,463.0732916510488,462.6352249806627
3770.000000000001,0.09249130218393392,-31.027118328864393,14.674327996221132,435.9723982905281,14.664311995487452,-29.172969779283846,14.661531480658828,-29.178664430052464,0.22667731980801364,-29.31417150266984,0.1457788214749992,-30.026893272116524,0.15723560457711697,0.1106979179216373,0.025144057255118143,0.13584197517675545,0.8639390266733836,0.00014116880868836272,-30.0,-29.62395097480476,-27.968516670507768,6.0,-30.0,2.5,461.9315742777104,1130.2191628946373,346.0663535725117,167.95294814862007,463.0733867706583,462.6352170631757
3780.000000000001,0.0924954956613358,-31.016204055859305,14.67432898098994,435.9548542867714,14.66431261722094,-29.17296850602588,14.661532104345389,-29.178663152619887,0.2266809301931305,-29.314046643191546,0.14578429260354855,-30.02689253145468,0.15723922213927374,0.11070125107985251,0.025144096768246648,0.13584534784809915,0.8639405995520311,0.0001411687923544839,-30.0,-29.623950710026637,-27.968465636144884,6.0,-30.0,2.5,461.94012409735774,1130.2431655136331,346.06665430657694,167.9529483742615,463.07347969878447,462.635209321442
3790.000000000001,0.09249959603465474,-31.005532120975403,14.67432994388267,435.93770350522885,14.66431322513661,-29.17296726106568,14.661532714170791,-29.178661903577733,0.22668446045412383,-29.313924654465893,0.14578964221876867,-30.02689180729803,0.15724276115680966,0.11070451150374536,0.025144135697484048,0.1358486472012294,0.863942137633636,0.00014116877802493764,-30.0,-29.623950451115466,-27.968415734888,6.0,-30.0,2.5,461.94848420696496,1130.2666351044638,346.0669483706928,167.9529485948903,463.07357048598664,462.635201751607
3800.000000000001,0.09250360535455082,-30.995097185986992,14.674330885381218,435.92093712108925,14.66431381953894,-29.17296604377969,14.66153331044047,-29.178660682300432,0.2266879123539292,-29.31380547042076,0.1457948729985426,-30.026891099306223,0.15724621634517652,0.1107076958559335,0.025144172933655985,0.1358518687895895,0.8639436416795965,0.00014116875935624078,-30.0,-29.623950197943454,-27.968366941776424,6.0,-30.0,2.5,461.95665877980787,1130.2895834109472,346.06723591151564,167.95294881061105,463.0736591816596,462.6351943498652
3810.000000000001,0.09250752562709055,-30.98489402876791,14.674331805957364,435.9045465025956,14.664314400726171,-29.172964853557176,14.661533893453583,-29.17865948817516,0.22669128761723384,-29.31368902650391,0.14579998756246926,-30.02689040710024,0.15724958702587244,0.11071080403326965,0.025144208109627048,0.1358550121428967,0.8639451124316424,0.00014116873417355453,-30.0,-29.623949950384315,-27.968319232393924,6.0,-30.0,2.5,461.9646518986506,1130.312021929813,346.0675170725232,167.95294902153773,463.07374583405993,462.63518711252726
3820.000000000001,0.09251135881470522,-30.97491754081537,14.674332706072942,435.88852322430574,14.664314968990332,-29.172963689800014,14.661534463503104,-29.178658320601954,0.22669458793130395,-29.313575259646623,0.14580498847310752,-30.026889730337277,0.15725290007793738,0.11071385532672194,0.02514424527089217,0.1358581005976141,0.863946550621835,0.0001411687250785906,-30.0,-29.62394970831517,-27.96827258285444,6.0,-30.0,2.5,461.9724675576613,1130.333961891732,346.0677919940724,167.95294922777256,463.07383049033206,462.6351800359666
3830.000000000001,0.09251510683712828,-30.9651627247728,14.67433358617854,435.872859041814,14.664315524615928,-29.172962551925625,14.661535020874412,-29.178657178996215,0.22669781494676716,-29.31346410822991,0.14580987823721578,-30.02688906867064,0.15725612271771347,0.11071682701368885,0.02514427892799154,0.13586110594168038,0.8639479569616583,0.00014116870114274903,-30.0,-29.623949471615163,-27.968226969790376,6.0,-30.0,2.5,461.9801096643328,1130.3554142951953,346.0680608135437,167.95294942942908,463.0739131965317,462.6351731166377
3840.000000000001,0.09251877157231048,-30.95562469208747,14.6743344467158,435.85754589693806,14.664316067882122,-29.172961439362297,14.661535565847544,-29.1786560627844,0.2267009702784092,-29.31335551205376,0.14581465930694323,-30.026888421773947,0.15725928185265703,0.11071973838924914,0.02514431314135501,0.13586405153060416,0.863949332147536,0.00014116868505634276,-30.0,-29.623949240167487,-27.9681823703462,6.0,-30.0,2.5,461.987582041304,1130.3763898986226,346.0683236652432,167.9529496265922,463.0739939976549,462.6351663510725
3850.000000000001,0.09252235485727811,-30.946298660748997,14.674335288116742,435.84257592008873,14.664316599061992,-29.17296035155076,14.661536098696432,-29.178654971405447,0.2267040555059002,-29.3132494122988,0.14581933408095274,-30.02688778931079,0.15726237226998693,0.11072258612687191,0.025144346841118107,0.13586693296799005,0.8639506768646135,0.0001411686707086752,-30.0,-29.623949013855334,-27.968138762161768,6.0,-30.0,2.5,461.9948884281099,1130.396899216426,346.068580680607,167.95294981936863,463.0740729376584,462.6351597358805
3860.000000000001,0.09252585848903584,-30.93717995295316,14.674336110803637,435.8279414110335,14.664317118422318,-29.172959287944646,14.661536619688713,-29.178653904311204,0.22670707217456695,-29.313145751503185,0.14582390490560698,-30.02688717095572,0.15726539336125228,0.11072537013394718,0.025144379698414928,0.1358697498323621,0.8639519917790017,0.00014116865615154765,-30.0,-29.62394879256732,-27.968096123365427,6.0,-30.0,2.5,462.0020324829975,1130.4169525446764,346.0688319882191,167.95295000786015,463.074150059484,462.63515326775047
3870.000000000001,0.09252928422540746,-30.928263992903283,14.674336915189896,435.81363484725534,14.664317626224433,-29.172958248008825,14.661537129086511,-29.17865286096472,0.22671002179611255,-29.313044473524823,0.14582837407606625,-30.026886566403594,0.15726833994081177,0.1107280870880175,0.02514441065787099,0.1358724977458885,0.8639532775447644,0.00014116863536015048,-30.0,-29.623948576192305,-27.968054432562525,6.0,-30.0,2.5,462.00901778462327,1130.436559949018,346.06907771383766,167.95295019215146,463.07422540508486,462.63514694343047
3880.000000000001,0.09253263378588893,-30.9195463045796,14.67433770167954,435.7996488766447,14.664318122723564,-29.172957231220575,14.661537627145872,-29.178651840841606,0.22671290584933665,-29.312945523512923,0.1458327438373997,-30.026885975348502,0.1572712251971765,0.1107307465962016,0.025144441606835804,0.1358751882030374,0.8639545348024462,0.00014116861883322864,-30.0,-29.623948364622265,-27.9680136688248,6.0,-30.0,2.5,462.01584783380366,1130.4557312740642,346.0693179805064,167.95295037234476,463.07429901544253,462.6351407597448
3890.000000000001,0.0925359088524516,-30.911022509676968,14.674338470667864,435.7859763089597,14.664318608169475,-29.172956237068437,14.661538114117327,-29.178650843428727,0.22671572578083815,-29.312848847878627,0.14583701638565288,-30.026885397483767,0.15727405774096062,0.11073335503548971,0.0251444737052836,0.1358778287407733,0.8639557641767713,0.00014116861298788043,-30.0,-29.623948157751727,-27.967973811680366,6.0,-30.0,2.5,462.0225260550941,1130.4744761544955,346.069552908587,167.95295054852633,463.0743709305961,462.63513471359266
3900.000000000001,0.09253911107035187,-30.902688325474717,14.6743392225419,435.7726101168533,14.664319082806845,-29.172955265051257,14.66153859024634,-29.17864986822332,0.22671848300569128,-29.31275439426864,0.14584119386888328,-30.026884832522914,0.15727681865373971,0.11073589939345972,0.025144503716727388,0.13588040311018712,0.8639569662795704,0.00014116859956023227,-30.0,-29.623947955477604,-27.96793484110563,6.0,-30.0,2.5,462.0290557984574,1130.4928040130933,346.06978261581594,167.95295072078105,463.07444118965947,462.63512880193167
3910.000000000001,0.0925422420488918,-30.89453956283964,14.674339957679909,435.75954343327913,14.664319546874667,-29.172954314679657,14.66153905577264,-29.178648914734367,0.22672117890810453,-29.312662111532973,0.1458452783881787,-30.026884280174077,0.15727951657069664,0.11073838605087984,0.02514453281467943,0.13588291886555928,0.8639581417105917,0.0001411685850475372,-30.0,-29.62394775769772,-27.967896737513342,6.0,-30.0,2.5,462.0354403408157,1130.5107240637526,346.07000721736824,167.95295088920398,463.0745098308454,462.6351230217938
3920.000000000001,0.09254530336215552,-30.886572124365443,14.67434067645176,435.7467695473485,14.664320000606612,-29.172953385475097,14.661539510930634,-29.17864798248175,0.22672381484204504,-29.312571949700494,0.14584927199860648,-30.026883740156222,0.1572821647286926,0.11074082462210658,0.025144562912857747,0.13588538753496432,0.8639592910573355,0.00014116858010472172,-30.0,-29.623947564314392,-27.967859481745563,6.0,-30.0,2.5,462.04168288748383,1130.5282453166767,346.07022682589934,167.95295105387558,463.07457689147697,462.6351173702769
3930.000000000001,0.09254829655008771,-30.878782001477877,14.674341379219404,435.7342818891796,14.664320444231384,-29.17295247696916,14.66153995594974,-29.178647070995595,0.22672639213216628,-29.31248385994462,0.1458531767106276,-30.026883212198413,0.15728473047526162,0.11074319240463,0.025144588592637403,0.13588778099726742,0.8639604148899908,0.00014116855422282906,-30.0,-29.62394737522993,-27.967823055059934,6.0,-30.0,2.5,462.0477865744368,1130.5453765986024,346.0704415516216,167.9529512148739,463.07464240803193,462.63511184453006
3940.000000000001,0.09255122311869075,-30.871165274019944,14.67434206633708,435.7220740508069,14.664320877972893,-29.172951588703366,14.661540391054574,-29.17864617981581,0.22672891207397783,-29.31239779456942,0.14585699449035688,-30.02688269603209,0.1572872592006399,0.11074552163921922,0.025144616917019344,0.13589013855623855,0.8639615137733015,0.00014116854697012582,-30.0,-29.623947190349497,-27.96778743912753,6.0,-30.0,2.5,462.05375446861353,1130.562126523722,346.07065150234035,167.95295137229323,463.07470641612576,462.6351064417756
3950.000000000001,0.09255408454111208,-30.86371810733388,14.674342738150854,435.7101397554613,14.664321302049732,-29.172950720229977,14.661540816464408,-29.17864530849332,0.22673137593476408,-29.312313706974976,0.1458607272609874,-30.026882191388157,0.157289722865147,0.1107477928586666,0.025144643213523568,0.13589243607219018,0.8639625882531315,0.00014116853203051605,-30.0,-29.623947009581286,-27.967752616018828,6.0,-30.0,2.5,462.05958957020175,1130.5785035353033,346.07085678350046,167.9529515262005,463.07476895056817,462.63510115930086
3960.000000000001,0.09255688225824442,-30.856436750747434,14.674343394999669,435.69847287599686,14.664321716676158,-29.172949871110266,14.661541232394177,-29.178644456587847,0.22673378495411217,-29.312231551633857,0.14586437690357024,-30.02688169802093,0.15729213475029277,0.11075001568405524,0.02514466942013461,0.13589468510418987,0.8639636388680707,0.00014116852020269058,-30.0,-29.623946832833862,-27.967718568197736,6.0,-30.0,2.5,462.0652948138024,1130.5945158800223,346.0710574982264,167.95295167667533,463.07483004535607,462.6350959944348
3970.000000000001,0.09255961767930257,-30.849317536066195,14.674344037214544,435.68706741995055,14.664322122061233,-29.17294904091608,14.661541639053592,-29.178643623669895,0.2267361403443946,-29.312151284072826,0.14586794525776978,-30.026881215676408,0.15729448978829105,0.11075218681072328,0.02514469454535724,0.1358968813560805,0.8639646661430387,0.00014116850584023312,-30.0,-29.623946660018905,-27.967685278512363,6.0,-30.0,2.5,462.0708730696076,1130.6101716280627,346.07125374742293,167.95295182380093,463.07488973370175,462.635090944578
3980.000000000001,0.09256229218313651,-30.842356874131607,14.674344665119529,435.67591753030376,14.664322518409689,-29.17294822922813,14.661542036648036,-29.1786428093188,0.22673844329190235,-29.312072860826728,0.1458714341235869,-30.026880744101646,0.1572967921014753,0.11075430939922865,0.025144719070906908,0.13589902847013555,0.8639656705933606,0.0001411684915694319,-30.0,-29.623946491049026,-27.96765273018184,6.0,-30.0,2.5,462.0763271460853,1130.6254786716331,346.0714456298086,167.952951967646,463.07494804805657,462.6350860071893
