time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3990.000000000001,0.09256490711778742,-30.835551256005232,14.674345279031634,435.6650174790639,14.664322905921878,-29.172947435636104,14.661542425378478,-29.178642013122925,0.22674069495645827,-29.3119962394492,0.14587484526077155,-30.026880283063377,0.15729906418211745,0.1107563995387756,0.025144746418670406,0.135901145957446,0.8639666527202133,0.00014116849652514086,-30.0,-29.62394632584017,-27.967620906800303,6.0,-30.0,2.5,462.08165978904594,1130.640444733407,346.07163324187974,167.952952108286,463.0750050201164,462.6350811797791
4000.000000000001,0.09256746380209518,-30.828897248769067,14.674345879260889,435.65436166897393,14.664323284793705,-29.17294665973884,14.66154280544143,-29.17864123467976,0.2267428964727972,-29.311921378462443,0.14587818039092934,-30.026879832337126,0.15730125968412417,0.11075842484326746,0.02514476901042237,0.13590319385368982,0.8639676130159181,0.00014116847808663655,-30.0,-29.623946164308933,-27.96758979231652,6.0,-30.0,2.5,462.0868736849112,1130.655077363866,346.0718166780501,167.95295224578803,463.0750606808484,462.63507645990205
4010.000000000001,0.09256996352600497,-30.822391494723632,14.674346466110473,435.6439446278323,14.664323655216709,-29.17294590114406,14.661543177029056,-29.17864047359575,0.2267450489508224,-29.311848237342247,0.14588144119791935,-30.02687939166572,0.15730341029911576,0.11076040786850236,0.025144791746282844,0.13590519961478523,0.8639685519618336,0.00014116846369118896,-30.0,-29.6239460063737,-27.96755937103154,6.0,-30.0,2.5,462.0919714613492,1130.6693839486986,346.07199603070933,167.95295238022396,463.0751150605065,462.63507184520046
4020.000000000001,0.09257240755089532,-30.816030710545192,14.67434703987697,435.6337610069012,14.664324017378313,-29.17294515946793,14.661543540329346,-29.17863972948584,0.22674715347590244,-29.31177677650604,0.14588462932829133,-30.026878960852056,0.15730552018890803,0.11076235178095038,0.02514481512920951,0.1359071669101599,0.863969470028446,0.0001411684560909868,-30.0,-29.62394585195571,-27.967529627593308,6.0,-30.0,2.5,462.09695568791903,1130.6833717107186,346.07217139015194,167.95295251165822,463.0751681886354,462.6350673333207
4030.000000000001,0.09257479711073019,-30.809811684266776,14.674347600850211,435.6238055783328,14.664324371461555,-29.172944434335616,14.661543895525917,-29.17863900197395,0.22674921110982857,-29.31170695727647,0.1458877463927764,-30.026878539664292,0.15730757057570804,0.11076424358970571,0.02514483599899253,0.13590907958869825,0.8639703676771788,0.00014116843747394517,-30.0,-29.623945700976687,-27.96750054698495,6.0,-30.0,2.5,462.101828878432,1130.6970477129887,346.07234284474254,167.95295264016224,463.0752200941122,462.63506292199446
4040.000000000001,0.09257713341230618,-30.80373127464702,14.674348149313804,435.61407323042033,14.664324717645602,-29.172943725380176,14.6615442427985,-29.178638290691907,0.22675122289106023,-29.311638741869327,0.14589079396663063,-30.026878127887382,0.15730958858859778,0.11076610262283453,0.025144858536892835,0.13591096115972737,0.8639712453585207,0.00014116843124611415,-30.0,-29.623945553360983,-27.9674721145185,6.0,-30.0,2.5,462.1065934914252,1130.7104188651435,346.0725104809097,167.95295276580634,463.0752708051353,462.63505860899926
4050.000000000001,0.09257941763764374,-30.797786404967557,14.67434868554564,435.6045589574161,14.664325056106057,-29.172943032242017,14.661544582323245,-29.178637595278985,0.2267531898367626,-29.311572093315675,0.1458937735927391,-30.02687772532332,0.1573115646469352,0.11076792235557006,0.025144881059356496,0.13591280341492656,0.8639721035129534,0.00014116842788860267,-30.0,-29.62394540903395,-27.967444315809445,6.0,-30.0,2.5,462.111251935038,1130.72349193705,346.0726743832972,167.95295288864008,463.07532034929943,462.6350543921377
4060.000000000001,0.09258165093760912,-30.791974079582328,14.67434920981627,435.5952578907487,14.66432538701386,-29.172942354571063,14.661544914271625,-29.178636915383947,0.22675511293730613,-29.311506975663153,0.1458966867733015,-30.026877331740337,0.15731347541179597,0.11076968656965662,0.02514489968797096,0.1359145862576276,0.8639729425711754,0.0001411684055619835,-30.0,-29.623945267922977,-27.96741713685111,6.0,-30.0,2.5,462.11580655401616,1130.7362735156137,346.0728346343093,167.95295300873929,463.07536875343374,462.635050269308
4070.000000000001,0.0925838344430399,-30.786291354998607,14.674349722391296,435.58616524837134,14.664325710536732,-29.17294169202384,14.661545238811906,-29.17863625066215,0.2267569931658673,-29.311443353620803,0.14589953498435831,-30.026876946971296,0.1573153663960725,0.11077142752386772,0.02514492155215676,0.13591634907602448,0.8639737629560499,0.00014116840422808362,-30.0,-29.623945129957153,-27.96739056388097,6.0,-30.0,2.5,462.12025965237393,1130.7487700741556,346.0729913149367,167.95295312614695,463.07541604387967,462.63504623839975
4080.000000000001,0.0925859692581589,-30.78073535702813,14.67435022353056,435.5772763582981,14.664326026838973,-29.17294104426384,14.661545556108877,-29.178635600776087,0.2267588314727352,-29.31138119276804,0.14590231966718617,-30.02687657079932,0.15731720050788897,0.11077311930709838,0.02514494058100128,0.13591805988809966,0.8639745650780493,0.0001411683897409626,-30.0,-29.62394499506607,-27.967364583460864,6.0,-30.0,2.5,462.1246134799525,1130.76098793981,346.07314450430806,167.9529532409448,463.07546224631926,462.635042297384
4090.000000000001,0.09258805646289518,-30.77530327469222,14.6743507134878,435.56858666064903,14.664326336080835,-29.172940410962923,14.661545866323287,-29.17863496539647,0.22676062878731404,-29.31132045947666,0.14590504223133943,-30.026876203036323,0.15731900032872395,0.11077477802204852,0.02514496024520222,0.13591973826725073,0.8639753493426817,0.0001411683815245518,-30.0,-29.62394486318217,-27.96733918244746,6.0,-30.0,2.5,462.12887023718247,1130.77293329048,346.07329427972365,167.95295335317533,463.07550738584496,462.6350384442693
4100.000000000001,0.09259009711357964,-30.76999235846281,14.674351192510994,435.5600916925464,14.66432663841888,-29.172939791800417,14.661546169612222,-29.17863434420161,0.22676238601872287,-29.311261120889668,0.1459077040555442,-30.02687584349951,0.15732076091037966,0.11077640038221616,0.025144979617972508,0.13592138000018866,0.8639761161441274,0.0001411683743157688,-30.0,-29.62394473423868,-27.967314347985138,6.0,-30.0,2.5,462.1330320764574,1130.7846121753291,346.07344071684906,167.95295346290072,463.07555148697514,462.6350346770985
4110.000000000001,0.09259209224290339,-30.76479992035746,14.674351660843133,435.5517870946612,14.664326934006718,-29.17293918646177,14.661546466129757,-29.17863373687589,0.226764104055754,-29.31120314491829,0.14591030648766284,-30.026875492008145,0.15732246813367032,0.11077797663897264,0.02514499630989808,0.1359229729488707,0.8639768658687879,0.0001411683546414327,-30.0,-29.62394460817092,-27.96729006750633,6.0,-30.0,2.5,462.13710110206097,1130.796030505619,346.0735838896727,167.95295357017716,463.0755945736504,462.6350309939663
4120.000000000001,0.09259404286122794,-30.759723330490917,14.674352118721322,435.54366860112646,14.664327222993997,-29.172938594640527,14.661546756025997,-29.17863314311191,0.2267657837679992,-29.311146500202284,0.14591285084639094,-30.026875148368216,0.1573241629614011,0.11077953582518704,0.025145016738116283,0.13592455256330332,0.8639775988933875,0.00014116835847115136,-30.0,-29.623944484914915,-27.967266328715027,6.0,-30.0,2.5,462.14107937285394,1130.8071940683135,346.0737238705602,167.9529536750576,463.07563666926575,462.63502739301697
4130.000000000001,0.09259594995655517,-30.754760017223305,14.674352566378229,435.53573204561377,14.66432750552789,-29.17293801603529,14.661547039448587,-29.17863256260722,0.22676742600583505,-29.311091156106585,0.1459153384212254,-30.026874812416903,0.15732579916287331,0.11078104557267844,0.02514503338662488,0.1359260789593033,0.8639783155881783,0.00014116834355274702,-30.0,-29.623944364407947,-27.96724311958735,6.0,-30.0,2.5,462.1449689021601,1130.8181085175827,346.0738607302912,167.9529537775965,463.07567779667295,462.6350238724147
4140.000000000001,0.09259781449517894,-30.749907465411724,14.674353004040588,435.5279733536686,14.664327781751476,-29.172937450353004,14.661547316541062,-29.178631995067832,0.226769031600958,-29.31103708270172,0.145917770473318,-30.02687448398024,0.15732741312596335,0.11078253168483912,0.025145051947057493,0.1359275836318966,0.8639790163146387,0.00014116834178518108,-30.0,-29.62394424658933,-27.967220428362907,6.0,-30.0,2.5,462.14877165912696,1130.8287793851025,346.07399453809114,167.9529538778469,463.0757179782032,462.6350204303818
4150.000000000001,0.09259963742200532,-30.745163215577776,14.674353431930552,435.52038854273366,14.66432805180514,-29.17293689730621,14.661547587444234,-29.178631440205375,0.22677060136668525,-29.310984250751066,0.14592014823588656,-30.02687416288984,0.15732898158241354,0.11078397795422767,0.02514506857906564,0.13592904653329332,0.8639797014264005,0.0001411683315544981,-30.0,-29.62394413139998,-27.96719824354298,6.0,-30.0,2.5,462.1524895693743,1130.83921207984,346.0741253616517,167.95295397585562,463.07575723566254,462.63501706517
4160.000000000001,0.09260141966087004,-30.740524863102397,14.674353850265218,435.51297371801974,14.664328315826005,-29.172936356614088,14.661547852295657,-29.17863089773806,0.22677213609819927,-29.310932631697654,0.1459224729146388,-30.026873848977967,0.15733052257636407,0.11078539725958782,0.02514508604770883,0.13593048330729665,0.8639803712678803,0.00014116832833176382,-30.0,-29.623944018780666,-27.96717655388423,6.0,-30.0,2.5,462.15612451563015,1130.8494118935907,346.0742532671613,167.9529540716744,463.07579559034895,462.6350137750788
4170.000000000001,0.09260316211610872,-30.735990054130127,14.674354259257132,435.5057250728466,14.664328573948342,-29.172935828001613,14.661548111230028,-29.17863036739004,0.2267736365739288,-29.31088219761889,0.1459247456898154,-30.026873542094396,0.15733202203234137,0.1107867798589962,0.02514510198726728,0.13593188184626348,0.8639810261786449,0.00014116831878415877,-30.0,-29.62394390867499,-27.967155348381223,6.0,-30.0,2.5,462.15967834091623,1130.8593840003552,346.0743783194052,167.95295416535524,463.07583306308993,462.6350105584308
4180.000000000001,0.09260486567138675,-30.731556488613847,14.674354659113868,435.498638886441,14.664328826303246,-29.172935311200405,14.661548364378858,-29.178629848891944,0.22677510355451663,-29.310832921257287,0.14592696771466854,-30.02687324207781,0.1573334888290719,0.1107881321699193,0.025145117703192943,0.13593324987311226,0.8639816664892684,0.0001411683101905491,-30.0,-29.62394380102685,-27.96713461627957,6.0,-30.0,2.5,462.1631528461799,1130.869133459122,346.0745005816909,167.95295425693826,463.0758696742113,462.6350074136
4190.000000000001,0.09260653119095752,-30.727221917022288,14.674355050038496,435.49171151939913,14.664329073018978,-29.172934805947705,14.661548611870804,-29.17862934198027,0.2267765377839076,-29.310784775979496,0.14592914011710367,-30.0268729487708,0.1573349318517579,0.11078946061076272,0.025145134504338088,0.1359345951151008,0.8639822925221676,0.00014116830984996917,-30.0,-29.62394369578192,-27.967114347061766,6.0,-30.0,2.5,462.16654979284874,1130.8786652200445,346.074620115959,167.95295434648264,463.0759054435776,462.6350043389905
4200.000000000001,0.09260815952018973,-30.722984139009384,14.674355432229826,435.4849394163184,14.66432931422117,-29.172934311986296,14.661548853831889,-29.178628846396865,0.2267779399898097,-29.310737735764008,0.14593126400036543,-30.02687266203301,0.15733633245577486,0.11079075221103608,0.02514514930235263,0.13593590151338872,0.8639829045945155,0.00014116830037601337,-30.0,-29.62394359288672,-27.96709453044008,6.0,-30.0,2.5,462.16987090389296,1130.887984120656,346.0747369827659,167.95295443401764,463.07594039059177,462.6350013330356
4210.000000000001,0.09260975148573801,-30.71884100292777,14.674355805882072,435.47831910102207,14.664329550032493,-29.172933829064927,14.661549090385162,-29.178628361889707,0.2267793108838324,-29.310691775187248,0.14593334044326586,-30.026872381697075,0.15733769953904658,0.11079201339112892,0.025145163413115505,0.13593717680424444,0.8639835030161277,0.00014116828910931058,-30.0,-29.6239434922891,-27.967075156353417,6.0,-30.0,2.5,462.1731178641832,1130.897094892263,346.0748512413568,167.95295451960152,463.07597453421056,462.6349983942266
4220.000000000001,0.09261130789606972,-30.714790404477295,14.674356171185083,435.4718471723564,14.66432978057281,-29.172933356938103,14.661549321650876,-29.178627888212503,0.2267806511619346,-29.31064686941292,0.14593537050086716,-30.026872107649865,0.15733905118417765,0.11079325703557302,0.02514517962252102,0.13593843665809405,0.863984088088643,0.00014116829164434415,-30.0,-29.623943393937907,-27.96705621496386,6.0,-30.0,2.5,462.17629232155446,1130.9060021656333,346.07496294966853,167.9529546032677,463.076007892952,462.634995521048
4230.000000000001,0.0926128295416493,-30.710830286219675,14.674356528324717,435.46552031060605,14.664330005959544,-29.17293289536542,14.661549547746832,-29.178627425123977,0.2267819615045981,-29.310602994179103,0.1459373552047309,-30.026871839725203,0.15734034581890666,0.11079445401861468,0.025145191185246767,0.13593964520386145,0.8639846601095138,0.00014116827006715145,-30.0,-29.623943297783484,-27.96703769665112,6.0,-30.0,2.5,462.17939588718673,1130.9147104620374,346.07507216434107,167.95295468506893,463.07604048490293,462.63499271205615
4240.000000000001,0.09261431719564979,-30.706958635727773,14.674356877482472,435.45933526526335,14.664330226307293,-29.17293244411212,14.66154976878796,-29.17862697238874,0.22678324257742236,-29.310560125780142,0.1459392955638384,-30.026871577808688,0.15734163366271572,0.11079563984802462,0.02514520602766719,0.13594084587569183,0.8639852193673065,0.0001411682688335269,-30.0,-29.62394320377686,-27.967019592006007,6.0,-30.0,2.5,462.1824301370416,1130.923224209942,346.0751789407836,167.95295476503935,463.07607232774313,462.63498996581
4250.000000000001,0.09261577157648256,-30.703173582865677,14.674357218873402,435.4532857698832,14.664330441722267,-29.17293200296075,14.661549984886111,-29.178626529777688,0.2267844949987756,-29.31051824216965,0.14594119251570323,-30.02687132175143,0.15743884942367298,0.11086436929087708,0.025160555369424745,0.13602492466030183,0.8639857643665472,0.000141254359196547,-30.0,-29.623943111880266,-27.967001892241345,6.0,-30.0,2.5,462.18539653563727,1130.931551992431,346.0752833330266,167.95295484321815,463.07610343790327,462.63498728100063
4260.000000000001,0.0926171934926956,-30.699473029661817,14.674357552803931,435.4473779579613,14.664330652712874,-29.17293157087008,14.661550196528294,-29.17862609629333,0.22678571946726384,-29.310477318720327,0.1459430471157141,-30.02687107141716,0.15709630980485229,0.11062342806669226,0.025105631476491874,0.13572905954318412,0.8639863005807651,0.00014094592922006237,-30.0,-29.62394302168306,-27.966984588224108,6.0,-30.0,2.5,462.188296726095,1130.9396853223868,346.07538538242085,167.952954919787,463.0761338337349,462.63498465612525
4270.000000000001,0.09261858362738239,-30.69585518605209,14.674357878828138,435.44159827380406,14.664330858255402,-29.17293114993663,14.66155040272696,-29.17862567395835,0.2267869165651964,-29.31043733443101,0.14594486025468034,-30.026870826705615,0.1573036449200989,0.11076968901305276,0.02513858732437177,0.13590827633742453,0.8639868224697398,0.0001411308681708154,-30.0,-29.623942934115743,-27.966967669302136,6.0,-30.0,2.5,462.1911321102903,1130.9476428250507,346.07548516933144,167.95295499438987,463.07616353090566,462.634982089912
4280.000000000001,0.09261994268069373,-30.692318227183108,14.674358197689532,435.43595311356216,14.664331059385509,-29.17293073803944,14.66155060448498,-29.17862526071869,0.22678808689758148,-29.31039826786258,0.1459466328463299,-30.02687058745971,0.15741202628452894,0.11084626381188026,0.02515573333326854,0.1360019971451488,0.8639873353724536,0.0001412270505128285,-30.0,-29.623942848397206,-27.96695112985577,6.0,-30.0,2.5,462.19390411741614,1130.9554156533252,346.07558272208786,167.95295506738444,463.0761925453968,462.63497958109167
4290.000000000001,0.09262127137910953,-30.688860274718337,14.674358509359926,435.43042947541863,14.664331256030042,-29.17293033532832,14.661550801752917,-29.178624856675583,0.22678923109200888,-29.310360097002103,0.1459483658390479,-30.026870353571667,0.15737512028289333,0.11082052452917672,0.025149664791071488,0.1359701893202482,0.8639878341368814,0.0001411929055002522,-30.0,-29.623942764583177,-27.966934959750205,6.0,-30.0,2.5,462.19661421862173,1130.963021675031,346.07567810394266,167.95295513875396,463.07622089360075,462.63497712830906
4300.000000000001,0.0926225703636391,-30.685479661781443,14.674358814338216,435.4250330156576,14.664331448534856,-29.172929941094992,14.661550994857208,-29.17862446116044,0.22679034970124412,-29.31032280228115,0.14595006006940298,-30.026870124921857,0.15737341591814138,0.11081956803753072,0.025149225751174828,0.13596879378870555,0.8639883235389033,0.00014119036683275782,-30.0,-29.623942682386826,-27.96691915150592,6.0,-30.0,2.5,462.1992637193868,1130.9704530649856,346.0757713421296,167.9529552086148,463.0762485901054,462.6349747303799
4310.000000000001,0.09262384028370632,-30.68217469131244,14.674359112004268,435.41976174536194,14.664331636581467,-29.172929555991686,14.661551183455082,-29.178624074875326,0.22679144328152295,-29.31028636386748,0.14595171638450186,-30.02686990140083,0.15666303170510387,0.11031956537183002,0.025035540057776143,0.13535510542960616,0.8639888042278737,0.00014055205165827567,-30.0,-29.623942602198014,-27.966903696144016,6.0,-30.0,2.5,462.20185394888944,1130.9777125297326,346.0758625016014,167.95295527684547,463.07627564969346,462.63497238610734
4320.000000000001,0.09262508185706551,-30.678943484805444,14.674359403314757,435.4145953498952,14.664331820042111,-29.17292918028008,14.661551367540616,-29.178623697832364,0.22679251244848272,-29.31025075989203,0.14595333572053756,-30.026869682875883,0.15738997096263738,0.11083169683470952,0.02515154882203992,0.13598324565674946,0.8639892670736331,0.00014120326597224784,-30.0,-29.623942524104425,-27.966888586215305,6.0,-30.0,2.5,462.2043863785698,1130.984828016106,346.07595164144465,167.95295534344672,463.07630208866897,462.6349700941684
4330.000000000001,0.0926262956865173,-30.675784507057926,14.674359688976706,435.40955123924334,14.664332000627006,-29.172928810457734,14.661551548689486,-29.178623326804257,0.22679355773297016,-29.310215972262853,0.1459549188655394,-30.02686946922645,0.15736253349262305,0.11081260338671116,0.025147008353115067,0.13595961173982624,0.863989723107755,0.00014117770634130858,-30.0,-29.6239424466566,-27.966873815522803,6.0,-30.0,2.5,462.2068622108201,1130.9917755123,346.0760387541698,167.95295540898408,463.0763279204858,462.6349678534588
4340.000000000001,0.09262748237885357,-30.672696158712913,14.674359967566604,435.40462087218,14.664332176457822,-29.172928450371327,14.661551725074927,-29.178622965532583,0.22679457964666,-29.310181982431768,0.14595646661021985,-30.026869260390043,0.15735692084472316,0.11080887357096546,0.025145959112683545,0.135954832683649,0.8639901693158235,0.00014117174834771747,-30.0,-29.62394237151693,-27.9668593725373,6.0,-30.0,2.5,462.20928269838936,1130.9985667574365,346.0761239324441,167.95295547279588,463.0763531589871,462.6349656628235
4350.000000000001,0.09262864252651908,-30.66967687611944,14.674360239669634,435.3998010521,14.664332348104852,-29.172928098852992,14.661551897263408,-29.17862261285711,0.226795578697038,-29.310148772193767,0.14595797972698776,-30.02686905621925,0.15735605312223647,0.11080848008703031,0.025145671537582487,0.1359541516246128,0.863990605553646,0.0001411700679181379,-30.0,-29.623942298356557,-27.96684525311747,6.0,-30.0,2.5,462.2116490660732,1131.0052061258511,346.07620721592457,167.9529555350935,463.0763778177462,462.6349635212077
4360.000000000001,0.0926297767300569,-30.666725117466257,14.67436050574377,435.3950892572281,14.66433251597066,-29.172927755078238,14.661552065657723,-29.178622267952814,0.22679655540708488,-29.31011632353037,0.14595945900026802,-30.026868856620183,0.15735590095200178,0.11080858561808292,0.0251455016400681,0.135954087258151,0.8639910320212334,0.00014116904961675422,-30.0,-29.62394222678193,-27.96683144989745,6.0,-30.0,2.5,462.2139625215698,1131.011697064056,346.07628863773255,167.9529555960133,463.0764019101732,462.634961427487
4370.000000000001,0.09263088556769636,-30.66383937832694,14.67436076591582,435.3904831523623,14.6643326801304,-29.17292741889321,14.6615522303343,-29.178621930663184,0.22679751027413164,-29.310084618939896,0.1459609051845331,-30.026868661488376,0.15735637693996715,0.11080912873624216,0.02514543538259256,0.13595456411883472,0.863991448981458,0.0001411686146022312,-30.0,-29.623942156757124,-27.966817955409056,6.0,-30.0,2.5,462.2162242433236,1131.0180427637415,346.0763682387953,167.95295565559118,463.07642544930786,462.6349593805978
4380.000000000001,0.09263196960397005,-30.6610181873416,14.674361020286447,435.3859803432558,14.664332840635948,-29.17292709019168,14.6615523913452,-29.1786216008816,0.22679844378378705,-29.310053641321726,0.14596231901631518,-30.026868470729056,0.1573570862335832,0.11080983149644556,0.02514540959256944,0.135955241089015,0.8639918566311084,0.00014116840818516557,-30.0,-29.623942088277232,-27.9668047627124,6.0,-30.0,2.5,462.2184353838943,1131.0242464992973,346.0764460601204,167.9529557138447,463.076448447888,462.6349573794932
4390.000000000001,0.09263302939155704,-30.658260105873183,14.674361268973929,435.38157850732654,14.66433299755782,-29.172926768829168,14.661552548761158,-29.178621278463112,0.2267993564119085,-29.310023373966768,0.14596370121674276,-30.026868284251176,0.15735786343845037,0.11081057753306628,0.025145397768222947,0.13595597530128922,0.863992255172349,0.00014116828155070224,-30.0,-29.623942021320037,-27.966791865098543,6.0,-30.0,2.5,462.22059707022606,1131.0303114476023,346.0765221414164,167.9529557707959,463.07647091836304,462.6349554231492
4400.000000000001,0.09263406547090211,-30.655563727175632,14.674361512100957,435.37727538007937,14.66433315097191,-29.172926454650337,14.661552702658271,-29.17862096325192,0.2268002486238032,-29.309993800549815,0.14596505249098038,-30.02686810194376,0.15735872672616566,0.11081137974398018,0.025145402743500304,0.1359567824874805,0.863992644806229,0.0001411682505780355,-30.0,-29.62394195585585,-27.966779256000425,6.0,-30.0,2.5,462.2227104043096,1131.036240706636,346.0765965214483,167.95295582647253,463.0764928728946,462.63495351057907
4410.000000000001,0.0926350783704974,-30.652927675652023,14.674361749788918,435.37306875045454,14.664333300953883,-29.172926147500164,14.661552853112482,-29.178620655092487,0.22680112087450657,-29.30996490512169,0.1459663735285848,-30.026867923716026,0.1573595887252382,0.11081217670184385,0.02514541048863743,0.1359575871904813,0.8639930257308539,0.00014116823647286785,-30.0,-29.62394189185366,-27.96676692898953,6.0,-30.0,2.5,462.22477646373375,1131.042037301935,346.07666923812366,167.95295588090323,463.0765143233579,462.6349516408044
4420.000000000001,0.09263606860712408,-30.650350606232934,14.674361982158032,435.3689564555765,14.664333447579226,-29.172925847224093,14.6615530001995,-29.1786203538297,0.2268019736089869,-29.30993667210097,0.1459676650038322,-30.02686774949481,0.1573604400818679,0.11081296191656592,0.025145419442454384,0.1359583813590203,0.8639933981392462,0.00014116823044120236,-30.0,-29.623941829282188,-27.966754877778925,6.0,-30.0,2.5,462.22679630220654,1131.0477041937015,346.07674032856784,167.95295593412052,463.0765352813656,462.63494981285726
4430.000000000001,0.09263703668611725,-30.647831203652288,14.67436220932622,435.36493638279785,14.664333590922125,-29.172925553670183,14.66155314399375,-29.17862005931113,0.2268028072623606,-29.30990908626481,0.14596892757605803,-30.026867579169192,0.1573612576792826,0.11081371920405844,0.025145425846122067,0.1359591450501805,0.8639937622211836,0.00014116821135199195,-30.0,-29.623941768110512,-27.96674309622034,6.0,-30.0,2.5,462.2287709500918,1131.0532442739673,346.0768098290126,167.95295598613924,463.07655575824526,462.6349480258233
4440.000000000001,0.09263798310159517,-30.645368181859027,14.674362431409405,435.36100646515297,14.664333731055684,-29.172925266688708,14.661553284568578,-29.178619771386597,0.22680362226010284,-29.30988213274057,0.14597016188996195,-30.02686741266257,0.15736208265024265,0.11081447762252884,0.02514543620889645,0.13595991383142528,0.8639941181613207,0.00014116821572060804,-30.0,-29.62394170830774,-27.966731578300795,6.0,-30.0,2.5,462.2307014148898,1131.0586603728095,346.0768777749022,167.95295603700302,463.07657576508166,462.63494627877935
4450.000000000001,0.09263890833673416,-30.64296028328988,14.674362648520638,435.357164684325,14.664333868051187,-29.17292498613372,14.66155342199548,-29.178619489909607,0.22680441901825948,-29.309855796999216,0.14597136857595708,-30.026867249889165,0.1573628414070471,0.110815185442054,0.025145438709952405,0.1359606241520064,0.8639944661415969,0.0001411681771566627,-30.0,-29.623941649843037,-27.96672031814097,6.0,-30.0,2.5,462.2325886817894,1131.0639552542095,346.0769442008911,167.9529560867213,463.0765953126885,462.6349445708339
4460.000000000001,0.09263981286397416,-30.640606278307644,14.674362860770955,435.35340906471833,14.664334001978713,-29.172924711861697,14.661553556344757,-29.178619214736187,0.2268051979436405,-29.309830064845695,0.1459725482504451,-30.026867090754024,0.15736363474602622,0.11081591373201974,0.02514544939510508,0.1359613631271248,0.8639948063385599,0.000141168185715617,-30.0,-29.623941592686776,-27.96670930999099,6.0,-30.0,2.5,462.2344337141196,1131.0691316241782,346.0770091408719,167.9529561353276,463.07661441163987,462.6349429011272
4470.000000000001,0.0926406971452816,-30.638304964572512,14.674363068268764,435.34973767819616,14.66433413290669,-29.172924443732484,14.661553687685052,-29.17861894572576,0.2268059594340408,-29.30980492241176,0.14597370151615977,-30.0268669351982,0.15736438449790388,0.11081660753211708,0.025145455714251915,0.135962063246369,0.863995138926623,0.0001411681709141014,-30.0,-29.623941536809724,-27.96669854822912,6.0,-30.0,2.5,462.2362374538407,1131.0741921241931,346.0770726279913,167.95295618284356,463.0766330722588,462.63494126878345
4480.000000000001,0.09264156163236649,-30.636055166409392,14.674363271119976,435.34614863666314,14.664334260901946,-29.172924181609236,14.661553816083387,-29.17861868274105,0.22680670387842236,-29.309780356148423,0.14597482896244648,-30.026866783121505,0.15736512722059787,0.11081729267113664,0.02514546345099313,0.13596275612212977,0.8639954640746688,0.00014116816519597233,-30.0,-29.623941482184197,-27.966688027358767,6.0,-30.0,2.5,462.2380008220263,1131.0791393413544,346.07713469464125,167.95295622929302,463.07665130464005,462.6349396729891
4490.000000000001,0.09264240676691722,-30.63385573424347,14.674363469428508,435.3426400953642,14.66433438603014,-29.17292392535748,14.66155394160566,-29.178618425647045,0.2268074316571257,-29.309756352820017,0.1459759311655662,-30.026866634461868,0.15736584899711326,0.11081795943144956,0.025145470324789667,0.1359634297562392,0.8639957819484286,0.00014116815573307078,-30.0,-29.623941428781336,-27.966677742004663,6.0,-30.0,2.5,462.2397247193204,1131.0839758038355,346.0771953724838,167.95295627470716,463.0766691186307,462.6349381129159
4500.000000000001,0.09264323298080476,-30.631705544055336,14.67436366329596,435.3392102534552,14.664334508355305,-29.17292367484609,14.661554064316022,-29.178618174312415,0.22680814314203732,-29.309732899493756,0.14597700868898122,-30.02686648912112,0.157366925969703,0.11081887277602362,0.02514553638379983,0.13596440915982344,0.8639960927113741,0.00014116847961466068,-30.0,-29.623941376574464,-27.966667686910853,6.0,-30.0,2.5,462.24141002635247,1131.088703980038,346.07725469249584,167.95295631910452,463.0766865238611,462.6349365877804
4510.000000000001,0.09264404069631071,-30.62960349677832,14.674363852820516,435.33585735297015,14.664334627939333,-29.172923429948327,14.661554184276762,-29.17861792860953,0.22680883869678653,-29.30970998353598,0.1459780620836232,-30.026866347042244,0.15736777979286948,0.11081962550979577,0.02514556916034928,0.13596519467014506,0.8639963965247847,0.0001411686176977496,-30.0,-29.623941325536865,-27.966657856937672,6.0,-30.0,2.5,462.243057604217,1131.0933262799504,346.0773126850084,167.95295636250447,463.07670352973895,462.6349350967912
4520.000000000001,0.09264483032634396,-30.627548517736443,14.674364038100348,435.3325796517172,14.66433474484454,-29.17292319053652,14.661554301550138,-29.178617688410892,0.22680951867693583,-29.309687592603325,0.14597909188819744,-30.02686620815265,0.15736870860484525,0.11082042766047978,0.0251456162397506,0.13596604390023037,0.8639966935335459,0.00014116883710559722,-30.0,-29.623941275642693,-27.96664824706272,6.0,-30.0,2.5,462.2446682949071,1131.0978450925463,346.07736937959703,167.95295640493214,463.07672014545255,462.6349336391868
4530.000000000001,0.09264560227465377,-30.625539556147967,14.674364219230103,435.3293754814146,14.664334859130811,-29.17292295648809,14.661554416196394,-29.178617453593088,0.22681018343017303,-29.309665714636765,0.14598009862945632,-30.026866072381186,0.15736929009219633,0.11082098190732638,0.025145610090552176,0.13596659199787856,0.8639969838983274,0.00014116875869014502,-30.0,-29.623941226864645,-27.966638852371087,6.0,-30.0,2.5,462.24624292170495,1131.1022627055593,346.07742480519755,167.9529564464091,463.0767363799776,462.63493221421857
4540.000000000001,0.09264635693598611,-30.62357558458368,14.674364396302014,435.32624318198174,14.66433497085618,-29.17292272768418,14.661554528273676,-29.178617224037083,0.22681083329641732,-29.309644337855676,0.14598108282240557,-30.026865939639265,0.15736957001152113,0.110821320545257,0.02514555797332299,0.13596687851858,0.8639972677603793,0.0001411684231904489,-30.0,-29.623941179179354,-27.966629668058232,6.0,-30.0,2.5,462.2477822896048,1131.10658139604,346.0774789901212,167.95295648695932,463.0767522420804,462.6349308211784
4550.000000000001,0.09264709469633818,-30.62165559844624,14.674364569407455,435.3231811516002,14.664335080078311,-29.172922504006664,14.661554637839831,-29.178616999624325,0.2268114686080656,-29.30962345074857,0.14598204497062456,-30.02686580988745,0.15737013560474936,0.1108218571886623,0.02514555367254209,0.1359674108612044,0.8639975452693259,0.00014116835709540408,-30.0,-29.623941132561473,-27.9666206894274,6.0,-30.0,2.5,462.2492871857216,1131.1108033613154,346.0775319620675,167.95295652659456,463.0767677403361,462.63492945932217
4560.000000000001,0.09264781593311935,-30.61977861545432,14.674364738634097,435.3201878157223,14.664335186852368,-29.172922285342626,14.661554744950228,-29.17861678024144,0.2268120896901208,-29.309603042072013,0.14598298556649056,-30.026865683045457,0.15737061963500967,0.11082233329632982,0.025145538460082523,0.13596787175641234,0.8639978165667974,0.0001411682306808906,-30.0,-29.623941086988992,-27.966611911884826,6.0,-30.0,2.5,462.2507583796957,1131.1149307617002,346.0775837481032,167.9529565653501,463.0767828831069,462.6349281279741
4570.000000000001,0.09264852101534216,-30.61794367518368,14.674364904068876,435.31726163557016,14.664335291233268,-29.172922071579563,14.66155484965994,-29.178616565775627,0.226812696860341,-29.30958310083875,0.14598390509142106,-30.02686555903378,0.15737119635257074,0.11082287164660044,0.025145540131266714,0.13596841177786714,0.8639980817915796,0.0001411681999701604,-30.0,-29.623941042437195,-27.96660333094036,6.0,-30.0,2.5,462.252196624046,1131.1189657087348,346.07763437472505,167.9529566032306,463.076797678572,462.6349268264559
4580.000000000001,0.09264921030383105,-30.61614983855486,14.674365065796565,435.3144011043704,14.664335393274593,-29.172921862607723,14.661554952022705,-29.178616356116837,0.22681329042945816,-29.309563616316467,0.14598480401615005,-30.0268654378076,0.15737175550250534,0.11082339466423896,0.02514554102246611,0.13596893568670507,0.8639983410780497,0.00014116816577827357,-30.0,-29.62394099888408,-27.966594942203443,6.0,-30.0,2.5,462.25360265457863,1131.122910270357,346.07768386779617,167.95295664026338,463.0768121347188,462.6349255540927
4590.000000000001,0.0926498841513761,-30.614396187373643,14.674365223900177,435.31160475265943,14.66433549302881,-29.17292165831969,14.661555052091169,-29.1786161511572,0.2268138707012841,-29.309544578017753,0.1459856828009263,-30.026865319302743,0.15737233367525316,0.1108239281829426,0.025145546935034752,0.13596947511797736,0.8639985945595632,0.0001411681606542371,-30.0,-29.623940956306367,-27.96658674138058,6.0,-30.0,2.5,462.25497719074286,1131.1267664635589,346.0777322526262,167.95295667646997,463.0768262593514,462.6349243102303
4600.000000000001,0.09265054290292563,-30.61268182386397,14.674365378460717,435.30887114203176,14.664335590547026,-29.1729214586108,14.661555149916587,-29.178615950791738,0.22681443797285689,-29.30952597569848,0.14598654189575955,-30.026865203459323,0.15737295828611358,0.1108244915737157,0.02514556220512516,0.13597005377884086,0.8639988423655293,0.00014116820892177124,-30.0,-29.62394091468309,-27.966578724273855,6.0,-30.0,2.5,462.25632093599256,1131.1305362629955,346.07777955394494,167.9529567118585,463.0768400600954,462.6349230942325
4610.000000000001,0.09265118689574928,-30.611005870247965,14.674365529557214,435.3061988681167,14.664335685879012,-29.172921263379124,14.661555245548907,-29.17861575491821,0.22681499253463272,-29.30950779935,0.14598738174065104,-30.026865090217346,0.15737375770617432,0.11082517530097992,0.02514560730090766,0.13597078260188758,0.8639990846234523,0.00014116842547078637,-30.0,-29.623940873992098,-27.966570886778182,6.0,-30.0,2.5,462.2576345781228,1131.1342215968318,346.07782579595727,167.95295674645914,463.0768535443942,462.63492190547936
4620.000000000001,0.09265181645961872,-30.60936746822873,14.674365677267186,435.3035865595708,14.66433577907385,-29.17292107252416,14.661555339037417,-29.178615563435585,0.22681553467058552,-29.309490039191985,0.1459882027658026,-30.026864979501653,0.15737451614918693,0.11082582746670255,0.025145647701122535,0.1359714751678251,0.863999321458931,0.0001411686164787507,-30.0,-29.6239408342131,-27.96656322488124,6.0,-30.0,2.5,462.2589187896719,1131.137824348156,346.07787100233185,167.9529567802847,463.0768667195261,462.63492074337194
4630.000000000001,0.09265243191696736,-30.607765778657324,14.674365821666608,435.3010328591372,14.66433587017951,-29.172920885947637,14.661555430430075,-29.17861537624572,0.22681606465839185,-29.30947268567272,0.1459890053918542,-30.026864871279567,0.15737542164581936,0.11082658054533856,0.025145713407583585,0.13597229395292212,0.8639995529856882,0.00014116895035866565,-30.0,-29.62394079532584,-27.966555734659465,6.0,-30.0,2.5,462.2601742281735,1131.1413463810225,346.0779151961671,167.95295681334792,463.0768795926013,462.6349196072962
4640.000000000001,0.09265303358305432,-30.60619998102385,14.67436596282921,435.2985364608634,14.664335959242775,-29.17292070355376,14.661555519773952,-29.178615193252117,0.2268165827695399,-29.309455729457824,0.14598979003007215,-30.02686476547487,0.15737573070774247,0.11082691101829002,0.02514568558452224,0.13597259660281227,0.8639997793263479,0.00014116875994435771,-30.0,-29.623940757309725,-27.966548412275188,6.0,-30.0,2.5,462.26140153656866,1131.144789489142,346.07795840007566,167.95295684567003,463.0768921705608,462.63491849668907
4650.000000000001,0.09265362176611469,-30.60466927311228,14.67436610082768,435.2960960793786,14.664336046309396,-29.172920525248827,14.661555607114895,-29.1786150143609,0.22681708926947405,-29.30943916142789,0.14599055708256584,-30.026864662056767,0.1573760168277655,0.11082722280672871,0.02514565582626707,0.1359728786329958,0.8640000005960654,0.00014116855943233797,-30.0,-29.623940720145384,-27.96654125397828,6.0,-30.0,2.5,462.26260134346535,1131.1481554382317,346.07800063617617,167.95295687726912,463.07690446019114,462.634917410962
4660.000000000001,0.0926541967675341,-30.6031728705338,14.674366235732624,435.2937104603756,14.664336131423836,-29.17292035094181,14.66155569249749,-29.17861483948081,0.22681758441774097,-29.309422972673246,0.14599130694250098,-30.026864560945228,0.15737631202460964,0.11082753851539896,0.025145629210161665,0.13597316772556062,0.8640002169087421,0.0001411683773098626,-30.0,-29.623940683814084,-27.966534256100203,6.0,-30.0,2.5,462.263774263513,1131.1514459515038,346.07804192608194,167.95295690815786,463.0769164681211,462.6349163495788
4670.000000000001,0.09265475888196983,-30.60171000639687,14.674366367612985,435.29137837872224,14.664336214629516,-29.17292018054377,14.661555775965349,-29.17861466852244,0.2268180684680804,-29.309407154491964,0.14599203999426522,-30.02686446211069,0.15737665290784392,0.11082788398087064,0.025145611547933492,0.13597349552880414,0.8640004283762919,0.00014116824618738187,-30.0,-29.62394064829689,-27.966527415054884,6.0,-30.0,2.5,462.26492089765134,1131.1546627123123,346.07808229095104,167.95295693835527,463.076928200822,462.6349153119767
4680.000000000001,0.09265530839752621,-30.60027993087897,14.674366496536283,435.2890986327064,14.664336295968988,-29.17292001396757,14.661555857561115,-29.17861450139847,0.22681854166861007,-29.30939169837828,0.14599275661370112,-30.026864365497005,0.1573770944441873,0.1108282979659376,0.02514561158497202,0.1359739095509096,0.8640006351059674,0.0001411682151453618,-30.0,-29.623940613576902,-27.9665207273367,6.0,-30.0,2.5,462.2660418334457,1131.157807372034,346.07812175146444,167.95295696788037,463.07693966462233,462.63491429763087
4690.000000000001,0.09265584559590408,-30.59888191082814,14.67436662256898,435.286870049792,14.6643363754844,-29.172919851126863,14.661555937327083,-29.1786143380223,0.2268190042619221,-29.309376596023807,0.14599345716828008,-30.026864271031823,0.15737747134277433,0.11082866412219758,0.025145602874998625,0.1359742669971962,0.8640008372039406,0.00014116813569756923,-30.0,-29.623940579634507,-27.9665141895176,6.0,-30.0,2.5,462.26713764541506,1131.160881542116,346.0781603278134,167.95295699673616,463.07695086570226,462.6349133060377
4700.000000000001,0.09265637075250947,-30.59751522946084,14.674366745775568,435.284691483314,14.664336453216356,-29.172919691938542,14.661556015303994,-29.17861417831048,0.22681945648519108,-29.30936183931226,0.14599414201727776,-30.02686417869901,0.15737788905091218,0.11082905675954742,0.02514560223094808,0.1359746589904955,0.8640010347737432,0.00014116810221666027,-30.0,-29.62394054645389,-27.966507798246223,6.0,-30.0,2.5,462.2682088952419,1131.163886798627,346.07819803977014,167.95295702494505,463.0769618100992,462.63491233666394
4710.000000000001,0.09265688413662772,-30.5961791859622,14.674366866219628,435.28256181141785,14.664336529205126,-29.17291953632011,14.661556091532209,-29.178614022180312,0.2268198985703259,-29.309347420313287,0.14599481151197466,-30.026864088440306,0.1573783612429624,0.1108294855583402,0.025145611803011173,0.13597509736135135,0.8640012279161526,0.00014116812675855016,-30.0,-29.623940514017164,-27.966501550245116,6.0,-30.0,2.5,462.2692561321073,1131.1668246837014,346.07823490663566,167.95295705252423,463.0769725037112,462.6349113890181
4720.000000000001,0.09265738601154432,-30.594873095086054,14.674366983962663,435.2804799386704,14.664336603489454,-29.172919384192227,14.661556166050628,-29.178613869552123,0.22682033074405927,-29.309333331278708,0.14599546599581767,-30.026864000201584,0.15737876852236757,0.11082986648617682,0.025145612480445344,0.13597547896662215,0.8640014167304692,0.00014116810202003242,-30.0,-29.623940482307432,-27.96649544231033,6.0,-30.0,2.5,462.2702798930014,1131.169696703329,346.07827094732124,167.9529570794826,463.07698295229847,462.63491046262567
4730.000000000001,0.09265787663466697,-30.593596286904784,14.674367099065211,435.27844479299193,14.664336676107574,-29.1729192354766,14.661556238897592,-29.17861372034741,0.22682075322806652,-29.309319564638717,0.1459961058045928,-30.026863913948176,0.15737917504374782,0.11083024477044053,0.02514561448069053,0.13597585925113104,0.864001601313089,0.00014116808534749573,-30.0,-29.62394045130881,-27.966489471309103,6.0,-30.0,2.5,462.27128070290286,1131.1725043315182,346.0783061802602,167.95295710583784,463.0769931614941,462.63490955700064
4740.000000000001,0.09265835625767097,-30.592348106419166,14.674367211586317,435.2764553270523,14.664336747096726,-29.17291909009694,14.661556310110454,-29.178613574489678,0.226821166239092,-29.309306112997486,0.14599673126660542,-30.0268638296277,0.15737958989883233,0.11083062686094776,0.025145619224093828,0.13597624608504158,0.8640017817586806,0.00014116808470046623,-30.0,-29.623940421005077,-27.9664836341787,6.0,-30.0,2.5,462.2722590751041,1131.1752490084054,346.07834062354783,167.95295713160348,463.0770031367968,462.6349086716784
4750.000000000001,0.0926588251266356,-30.591127913188103,14.674367321583928,435.2745105163449,14.664336816493565,-29.172918947978214,14.661556379726008,-29.17861343190353,0.22682156998905945,-29.30929296912981,0.14599734270285433,-30.02686374720025,0.1573799992377266,0.11083100305039773,0.025145624466139275,0.135976627516537,0.8640019581595036,0.00014116808746419756,-30.0,-29.623940391381325,-27.96647792792461,6.0,-30.0,2.5,462.2732155114847,1131.1779321428862,346.0783742948266,167.95295715678822,463.07701288358055,462.63490780621225
4760.000000000001,0.09265928348213688,-30.589935081080913,14.6743674291143,435.27260936031774,14.664336884333522,-29.172918809047843,14.66155644777977,-29.178613292516214,0.22682196468514051,-29.309280125976244,0.14599794042715736,-30.026863666618908,0.1573803800350513,0.11083135716884818,0.025145626497063592,0.13597698366591177,0.8640021306062888,0.00014116807279835093,-30.0,-29.623940362421564,-27.966472349618925,6.0,-30.0,2.5,462.2741505027236,1131.1805551110456,346.0784072113339,167.95295718140807,463.07702240709415,462.63490696015464
4770.000000000001,0.09265973155939385,-30.588768997937137,14.674367534232848,435.2707508801857,14.664336950651649,-29.172918673234047,14.66155651430689,-29.178613156255775,0.22682235052991703,-29.309267576640423,0.14599852474635247,-30.026863587852265,0.15738076433166226,0.11083171182437336,0.025145630406051896,0.13597734223042526,0.8640022991873918,0.0001411680692603244,-30.0,-29.623940334111325,-27.96646689639897,6.0,-30.0,2.5,462.27506452854885,1131.1831192591428,346.0784393899901,167.95295720547787,463.07703171246334,462.6349061330664
4780.000000000001,0.09266016958838404,-30.587629065219403,14.674367636993248,435.26893411848425,14.664337015481692,-29.172918540467748,14.661556579341273,-29.178613023052748,0.22682272772143847,-29.30925531438271,0.14599909596042954,-30.02686351084296,0.15738115204927003,0.11083206700495378,0.025145636151026888,0.13597770315598068,0.8640024639888978,0.00014116807660084115,-30.0,-29.6239403064362,-27.96646156546629,6.0,-30.0,2.5,462.2759580580136,1131.1856259042593,346.07847084726825,167.95295722900693,463.07704080470194,462.6349053245352
4790.000000000001,0.09266059779413553,-30.586514697255385,14.674367737448618,435.2671581399617,14.664337078857296,-29.172918410679983,14.661556642916612,-29.17861289283812,0.2268230964534972,-29.309243332615523,0.1459996543629202,-30.026863435573656,0.1573815155791485,0.11083240330999684,0.025145639291957983,0.1359780426019548,0.8640026250958948,0.00014116806988068254,-30.0,-29.623940279381827,-27.966456354082595,6.0,-30.0,2.5,462.2768315500968,1131.1880763330134,346.07850159933525,167.95295725200887,463.077049688708,462.6349045341274
4800.000000000001,0.09266101639611216,-30.585425322900196,14.674367835650305,435.2654220311407,14.664337140810805,-29.172918283804563,14.6615567050654,-29.178612765545356,0.22682345691509928,-29.30923162491652,0.14600020024010124,-30.02686336198664,0.15738188237872636,0.1108327401168914,0.02514564418766591,0.1359783843045573,0.8640027825905443,0.00014116807355788258,-30.0,-29.623940252934403,-27.966451259576477,6.0,-30.0,2.5,462.27768545239275,1131.190471802186,346.07853166193115,167.95295727449331,463.0770583692576,462.6349037614564
4810.000000000001,0.09266142560942844,-30.584360382290473,14.67436793164909,435.2637248975576,14.664337201374387,-29.172918159775577,14.661556765819864,-29.178612641108433,0.22682380929149973,-29.30922018499635,0.1460007338725729,-30.026863290058145,0.15738222484273587,0.11083305802557852,0.025145646399927137,0.13597870442550566,0.8640029365538728,0.00014116806270397374,-30.0,-29.623940227080112,-27.966446279330427,6.0,-30.0,2.5,462.2785202036607,1131.1928135424998,346.0785610504687,167.95295729647376,463.07706685102215,462.6349030061078
4820.000000000001,0.09266182564422352,-30.583319328537726,14.674368025493994,435.26206586501166,14.664337260578844,-29.17291803852996,14.66155682521093,-29.178612519464025,0.22682415376366497,-29.309209006715488,0.14600125553443916,-30.026863219734796,0.15738257960902768,0.1108333828768539,0.0251456517555562,0.1359790346324101,0.8640030870647271,0.000141168070018826,-30.0,-29.623940201805997,-27.966441410786985,6.0,-30.0,2.5,462.27933623249066,1131.195102756915,346.07858978005487,167.95295731796335,463.0770751385701,462.63490226771086
4830.000000000001,0.09266221670789408,-30.582301621850803,14.674368117233646,435.2604440713525,14.66433731845486,-29.17291792000489,14.661556883269364,-29.178612400549095,0.22682449051020895,-29.30919808401873,0.14600176549623334,-30.02686315099808,0.15738290989766707,0.11083368880812808,0.02514565435146632,0.13597934315959442,0.8640032342012891,0.0001411680623506301,-30.0,-29.6239401770988,-27.966436651422583,6.0,-30.0,2.5,462.2801339619171,1131.1973406319196,346.07861786556305,167.95295733896253,463.0770832364003,462.6349015458674
4840.000000000001,0.09266259899928109,-30.581306744766263,14.674368206915062,435.25885868991514,14.664337375032233,-29.172917804139328,14.661556940025068,-29.178612284302403,0.22682481970237728,-29.309187411103323,0.146002264017323,-30.02686308380225,0.1573832707048814,0.11083401458664786,0.025145662949095687,0.13597967753574355,0.8640033780383622,0.00014116808887493898,-30.0,-29.623940152945806,-27.96643199881666,6.0,-30.0,2.5,462.28091379746974,1131.1995283052038,346.07864532126064,167.95295735949847,463.0770911488288,462.6349008402198
4850.000000000001,0.09266297271477612,-30.580334186151678,14.674368294584117,435.2573089029312,14.664337430339854,-29.1729176908741,14.661556995507036,-29.178612170664596,0.22682514150929936,-29.30917698224337,0.1460027513538797,-30.026863018108088,0.15738356101346831,0.11083428910985756,0.02514566138331437,0.13597995049317194,0.8640035186491634,0.0001411680588293155,-30.0,-29.62394012933464,-27.966427450579655,6.0,-30.0,2.5,462.2816761397323,1131.20166690234,346.0786721612571,167.952957379575,463.07709888010913,462.6349001504092
4860.000000000001,0.0926633380463508,-30.579383446392967,14.674368380285948,435.2557939133179,14.664337484406198,-29.17291758015091,14.661557049743818,-29.178612059577148,0.22682545609630367,-29.309166791846025,0.14600322775630872,-30.02686295389589,0.15738388629706887,0.11083458669149344,0.02514566648141636,0.1359802531729098,0.8640036561064529,0.0001411680666715109,-30.0,-29.62394010625303,-27.966423004375628,6.0,-30.0,2.5,462.2824213802548,1131.2037575204931,346.07869839930777,167.95295739919385,463.0771064343992,462.6348994760684
