time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4870.000000000001,0.09266369518174632,-30.578454036878867,14.674368464064589,435.2543129402238,14.664337537259073,-29.1729174719128,14.661557102763297,-29.17861195098297,0.22682576362507104,-29.309156834443115,0.14600369346949574,-30.026862891121112,0.15738419601663117,0.11083487177561388,0.02514567014449873,0.1359805419201126,0.8640037904806097,0.000141168066923513,-30.0,-29.623940083689572,-27.96641865791915,6.0,-30.0,2.5,462.2831499019628,1131.2058012345944,346.0787240488888,167.95295741837285,463.0771138157671,462.6348988168595
4880.000000000001,0.09266404430450088,-30.577545479947705,14.674368545963183,435.2528652205184,14.664337588925724,-29.17291736610397,14.661557154592824,-29.17861184482604,0.22682606425366755,-29.309147104695427,0.14600414873284248,-30.02686282975688,0.1573844992869882,0.11083515081556444,0.025145673805306187,0.1359808246208706,0.8640039218405599,0.0001411680676183268,-30.0,-29.62394006163225,-27.966414408976902,6.0,-30.0,2.5,462.2838620792124,1131.2077990952184,346.07874912318687,167.9529574371235,463.0771210281719,462.6348981724416
4890.000000000001,0.09266438559400844,-30.576657308719035,14.674368626023655,435.2514500088606,14.66433763943254,-29.17291726267038,14.661557205258855,-29.178611741052208,0.22682635813658747,-29.309137597385327,0.1460045937803464,-30.026862769773768,0.15738479604706668,0.11083542380198158,0.025145677431073196,0.13598110123305476,0.8640040502539328,0.00014116806856182234,-30.0,-29.623940040070263,-27.96641025536596,6.0,-30.0,2.5,462.28455827791015,1131.2097521285682,346.0787736350646,167.95295745545852,463.0771280755032,462.6348975424818
4900.000000000001,0.09266471922570664,-30.57578906660669,14.674368704287447,435.250066576019,14.664337688805784,-29.17291716155825,14.661557254787748,-29.178611639607425,0.22682664542491693,-29.309128307415136,0.14600502884083846,-30.02686271113365,0.1573850541167648,0.11083566810548325,0.025145675857814097,0.13598134396329734,0.8640041757866797,0.00014116804075336908,-30.0,-29.623940018992126,-27.96640619495105,6.0,-30.0,2.5,462.28523885588805,1131.2116613386993,346.07879759710164,167.95295747337678,463.0771349615408,462.6348969266609
4910.000000000001,0.09266504537107614,-30.57494030732667,14.674368780794545,435.2487142096018,14.664337737070587,-29.172917062716092,14.661557303204702,-29.178611540440127,0.22682692626633813,-29.30911922980513,0.1460054541379924,-30.026862653811776,0.15738531473539774,0.11083591280026946,0.025145675652431258,0.13598158845270072,0.8640042985034417,0.0001411680210498526,-30.0,-29.623939998386845,-27.966402225645083,6.0,-30.0,2.5,462.28590416291945,1131.213527706575,346.07882102163484,167.9529574908907,463.0771416899893,462.63489632465615
4920.000000000001,0.09266536419780334,-30.57411059446932,14.674368855584504,435.2473922120107,14.664337784251948,-29.172916966092767,14.661557350534808,-29.17861144349891,0.22682720080526345,-29.30911035968859,0.14600586989052883,-30.026862597777978,0.15738563290932775,0.11083619665507602,0.02514568558178821,0.13598188223686422,0.8640044184668714,0.00014116805865898997,-30.0,-29.623939978244007,-27.966398345407608,6.0,-30.0,2.5,462.2865545410245,1131.2153521928226,346.0788439206827,167.95295750801392,463.0771482644636,462.6348957361605
4930.000000000001,0.09266567586983937,-30.573299501340895,14.674368928695744,435.24609990205647,14.664337830374135,-29.172916871638503,14.6615573968024,-29.17861134873388,0.2268274691828862,-29.309101692310406,0.14600627631229507,-30.02686254300204,0.1573859213988803,0.11083645826360557,0.02514569168643963,0.13598214995004518,0.8640045357386876,0.00014116807520302447,-30.0,-29.62393995855328,-27.966394552243568,6.0,-30.0,2.5,462.28719032462783,1131.2171357355787,346.078866306012,167.95295752475457,463.07715468849864,462.634895160873
4940.000000000001,0.09266598054742152,-30.572506610937207,14.674369000165996,435.2448366141931,14.664337875461008,-29.1729167793045,14.661557442031418,-29.178611256096104,0.22682773153720764,-29.30909322302699,0.14600667361229738,-30.026862489451048,0.15738617556096038,0.11083669438605578,0.025145693204025203,0.135982387590081,0.8640046503792893,0.0001411680663929625,-30.0,-29.62393993930459,-27.966390844202607,6.0,-30.0,2.5,462.28781184054486,1131.218879251438,346.0788881891165,167.95295754111578,463.0771609655417,462.63489459850274
4950.000000000001,0.09266627838724302,-30.571731515437136,14.674369070031837,435.2436016969804,14.66433791953556,-29.172916689043632,14.661557486244932,-29.178611165538257,0.22682798800316728,-29.309084947299283,0.14600706199491068,-30.02686243710832,0.15738642746256434,0.11083692763444236,0.025145695237795907,0.13598262287223828,0.8640047624474025,0.00014116806086958073,-30.0,-29.623939920487768,-27.966387219377765,6.0,-30.0,2.5,462.2884194084066,1131.220583637681,346.07890958125284,167.95295755711217,463.07716709897096,462.6348940487481
4960.000000000001,0.09266656954248073,-30.57097381620605,14.674369138329332,435.2423945145215,14.664337962620602,-29.1729166008092,14.661557529465815,-29.1786110770135,0.22682823871268587,-29.309076860692674,0.1460074416599319,-30.026862385941627,0.15738666787432012,0.11083715153786114,0.02514569629353965,0.1359828478314008,0.8640048720009044,0.00014116805023566375,-30.0,-29.623939902093213,-27.966383675905437,6.0,-30.0,2.5,462.2890133406427,1131.222249770194,346.07893049340805,167.95295757275213,463.07717309207754,462.63489351133154
4970.000000000001,0.09266685416291567,-30.57023312343605,14.674369205093546,435.241214444487,14.664338004738209,-29.172916514555997,14.661557571716212,-29.1786109904765,0.2268284837947556,-29.30906895887597,0.14600781280272077,-30.02686233591712,0.15738692427686374,0.1108373854772116,0.025145700742618186,0.13598308621982977,0.8640049790960913,0.00014116805902353015,-30.0,-29.623939884111792,-27.96638021196216,6.0,-30.0,2.5,462.2895939427653,1131.223878506231,346.0789509363406,167.95295758803758,463.0771789480784,462.6348929859845
4980.000000000001,0.09266713239496764,-30.569509056057427,14.674369270358913,435.24006087817816,14.664338045910164,-29.172916430239383,14.661557613017983,-29.178610905882493,0.22682872337547133,-29.309061237615424,0.14600817561425353,-30.026862287025207,0.15738715073434492,0.11083759713030332,0.02514570122704576,0.13598329835734907,0.864005083787789,0.0001411680459170985,-30.0,-29.623939866533988,-27.966376825766215,6.0,-30.0,2.5,462.2901615134367,1131.2254706843428,346.0789709205566,167.95295760297714,463.0771846701198,462.63489247242165
4990.000000000001,0.09266740438176783,-30.56880124157854,14.674369334158913,435.2389332214463,14.664338086157532,-29.17291634781625,14.661557653392247,-29.17861082318817,0.2268289575780996,-29.309053692776075,0.14600853028121816,-30.026862239226773,0.15738738849542952,0.11083781557274457,0.025145704318770265,0.1359835198915148,0.864005186130042,0.00014116804780318264,-30.0,-29.623939849351103,-27.96637351557621,6.0,-30.0,2.5,462.2907163446022,1131.2270271230582,346.0789904563238,167.9529576175857,463.0771902612783,462.63489197039087
5000.000000000001,0.09266767026326003,-30.568109315784252,14.67436939652652,435.23783089286144,14.664338125501192,-29.172916267243863,14.661557692859958,-29.178610742350656,0.22682918652315984,-29.309046320317208,0.14600887698614343,-30.026862192499262,0.157387609980903,0.11083802140851104,0.025145705593505003,0.13598372700201605,0.8640052861754237,0.00014116803983586695,-30.0,-29.623939832553305,-27.966370279688448,6.0,-30.0,2.5,462.29125872171926,1131.2285486234316,346.0790095536816,167.95295763186292,463.077195724549,462.6348914796326
5010.000000000001,0.09266793017626496,-30.567432922609957,14.674369457493952,435.23675332386233,14.66433816396149,-29.172916188480485,14.661557731441528,-29.17861066332813,0.22682941032848547,-29.3090391162915,0.14600921590748467,-30.02686214682444,0.1573878243214023,0.11083822109335804,0.025145706492479877,0.1359839275858379,0.8640053839752214,0.00014116803009843706,-30.0,-29.62393981613292,-27.966367116437965,6.0,-30.0,2.5,462.29178892385886,1131.2300359688384,346.07902822246643,167.95295764582335,463.07720106286865,462.63489099988874
5020.000000000001,0.09266818425454544,-30.566771713928834,14.674369517092462,435.2356999594348,14.664338201558106,-29.172916111485875,14.661557769156698,-29.17861058608014,0.22682962910927107,-29.309032076840595,0.1460095472197063,-30.026862102173425,0.15738805441429957,0.11083843077754878,0.02514571065684908,0.13598414143439785,0.8640054795800498,0.00014116803902471887,-30.0,-29.623939800081303,-27.966364024197105,6.0,-30.0,2.5,462.29230722387086,1131.2314899240307,346.0790464722897,167.9529576594671,463.07720627910066,462.6348905309159
5030.000000000001,0.09266843262887217,-30.566125349408647,14.674369575352651,435.23467025601377,14.66433823831033,-29.172916036220496,14.6615578060248,-29.178610510567125,0.22682984297813696,-29.30902519819685,0.14600987109336994,-30.026862058528508,0.15738826809498024,0.11083862783409994,0.02514571293089373,0.13598434076499366,0.864005573038838,0.00014116803766309115,-30.0,-29.623939784390075,-27.966361001374253,6.0,-30.0,2.5,462.2928138884995,1131.232911238014,346.0790643125138,167.95295767280834,463.0772113760448,462.6348900724704
5040.000000000001,0.09266867542708508,-30.565493496342807,14.674369632304682,435.2336636830329,14.66433827423724,-29.172915962645305,14.661557842065,-29.178610436749807,0.2268300520451776,-29.309018476677576,0.14601018769521412,-30.026862015864083,0.15738847908567577,0.11083882195068706,0.02514571549061486,0.13598453744130193,0.8640056643998547,0.00014116803822235028,-30.0,-29.62393976905113,-27.96635804641369,6.0,-30.0,2.5,462.2933091785079,1131.2343006419312,346.0790817523156,167.95295768584333,463.0772163564389,462.6348896243191
5050.000000000001,0.09266891277416707,-30.564875829473092,14.674369687977768,435.2326797210591,14.66433830935723,-29.172915890722606,14.661557877295731,-29.17861036459044,0.22683025641803212,-29.3090119086863,0.14601049718825213,-30.026861974151245,0.15738867816669913,0.11083900665787928,0.025145716846937807,0.13598472350481708,0.8640057537098574,0.0001411680323357297,-30.0,-29.623939754056863,-27.966355157794425,6.0,-30.0,2.5,462.29379334882543,1131.2356588516031,346.0790988006781,167.95295769859362,463.0772212229502,462.6348891862344
5060.000000000001,0.09266914479231299,-30.564272030772656,14.67436974240056,435.2317178631176,14.664338343688378,-29.1729158204154,14.66155791173514,-29.178610294051847,0.22683045620193004,-29.309005490707705,0.14601079973185715,-30.026861933385103,0.1573888744735935,0.11083918841219433,0.025145718443779223,0.13598490685597353,0.8640058410150769,0.00014116802810242428,-30.0,-29.623939739398764,-27.966352334029267,6.0,-30.0,2.5,462.2942666487202,1131.2369865657267,346.0791154663649,167.95295771104955,463.0772259781907,462.6348887579772
5070.000000000001,0.09266937160099616,-30.56368178932348,14.674369795601322,435.23077761278137,14.6643383772486,-29.17291575168696,14.66155794540119,-29.178610225097255,0.22683065149976853,-29.308999219305747,0.14601109548185576,-30.026861893529087,0.15738907255427206,0.11083937043883248,0.025145720992398223,0.1359850914312307,0.8640059263602262,0.00014116802950865534,-30.0,-29.623939725070016,-27.966349573664075,6.0,-30.0,2.5,462.29472932187576,1131.2382844684985,346.0791317579575,167.95295772323044,463.07723062471433,462.6348883393424
5080.000000000001,0.09266959331728086,-30.5631048004594,14.674369847607274,435.2298584841769,14.66433841005497,-29.17291568450236,14.661557978311013,-29.17861015769157,0.2268308424123556,-29.308993091119504,0.1460113845909273,-30.026861854569287,0.1573892677802938,0.11083954950022988,0.025145723738305748,0.13598527323853565,0.8640060097894547,0.00014116803231205855,-30.0,-29.623939711063,-27.966346875274606,6.0,-30.0,2.5,462.2951816070896,1131.2395532296,346.07914768386104,167.95295773513425,463.0772351650151,462.6348879301064
5090.000000000001,0.09266981005477529,-30.56254076852585,14.674369898445295,435.22896000572325,14.664338442124544,-29.17291561882664,14.661558010481718,-29.178610091799754,0.2268310290375364,-29.30898710288469,0.14601166720724593,-30.02686181648517,0.1573894509358517,0.1108397191275632,0.025145725194543455,0.13598544432210666,0.864006091345545,0.00014116802815839006,-30.0,-29.623939697370616,-27.966344237477873,6.0,-30.0,2.5,462.295623736094,1131.240793499015,346.0791632522467,167.95295774677604,463.07723960151634,462.6348875300612
5100.000000000001,0.09267002192464605,-30.561989404199863,14.674369948141283,435.2280817155301,14.664338473473585,-29.172915554626545,14.661558041929622,-29.178610027388345,0.22683121147104607,-29.308981251412263,0.146011943475802,-30.026861779255768,0.1573896357488105,0.11083988900935798,0.025145727540092616,0.1359856165494506,0.8640061710701197,0.0001411680292741467,-30.0,-29.623939683985757,-27.96634165892135,6.0,-30.0,2.5,462.29605593565054,1131.242005913439,346.07917847105693,167.95295775815103,463.07724393658975,462.63488713900085
5110.000000000001,0.09267022903749984,-30.56145041963825,14.674369996721362,435.2272231548304,14.66433850411864,-29.17291549186811,14.66155807267132,-29.178609964423373,0.22683138980813683,-29.30897553352972,0.14601221354085175,-30.026861742861517,0.15738981300437527,0.11084005267694808,0.02514572928856132,0.13598578196550942,0.864006249005005,0.0001411680273084205,-30.0,-29.62393967090148,-27.966339138258547,6.0,-30.0,2.5,462.296478431376,1131.2431911052613,346.0791933482662,167.95295776927395,463.0772481725897,462.6348867567204
5120.000000000001,0.09267043149927576,-30.560923539133167,14.674370044210098,435.2263838834491,14.6643385340751,-29.17291543051988,14.661558102722257,-29.178609902873266,0.22683156414004427,-29.308969946200108,0.14601247754056515,-30.026861707287647,0.15738998725505526,0.11084021335624154,0.025145731153671948,0.1359859445099135,0.8640063251898238,0.00014116802626205509,-30.0,-29.62393965811117,-27.96633667420076,6.0,-30.0,2.5,462.2968914393612,1131.2443496813007,346.0792078914382,167.95295778014844,463.0772523117688,462.6348863830256
5130.000000000001,0.09267062941426457,-30.560408491257164,14.67437009063233,435.2255634687292,14.664338563358788,-29.172915370549415,14.661558132098293,-29.17860984270544,0.22683173455658007,-29.308964486436903,0.14601273561096065,-30.026861672512155,0.1573901538767809,0.11084036781034629,0.025145732383291392,0.13598610019363766,0.8640063996639825,0.0001411680219066092,-30.0,-29.623939645607607,-27.966334265478253,6.0,-30.0,2.5,462.2972951723567,1131.2454822379948,346.079222108108,167.9529577907774,463.0772563563488,462.6348860177238
5140.000000000001,0.09267082288443192,-30.559905010673816,14.674370136011818,435.2247614873992,14.66433859198462,-29.172915311926204,14.661558160814398,-29.17860978388927,0.2268319011455642,-29.308959151319726,0.14601298788502629,-30.02686163852101,0.15739032660050634,0.1108405257282594,0.02514573515808264,0.13598626088634205,0.8640064724657898,0.00014116802647853142,-30.0,-29.62393963338536,-27.96633191085033,6.0,-30.0,2.5,462.2976898383261,1131.2465893588926,346.0792360055762,167.95295780116456,463.0772603084956,462.6348856606241
5150.000000000001,0.09267101200946498,-30.55941283792396,14.67437018037189,435.22397752553786,14.664338619967292,-29.172915254620108,14.661558188885325,-29.1786097263946,0.22683206399283812,-29.308953937997277,0.14601323449277387,-30.02686160529103,0.1573904916266281,0.11084067741044724,0.02514573726052625,0.1359864146709735,0.8640065436326947,0.00014116802752302252,-30.0,-29.623939621437444,-27.96632960910378,6.0,-30.0,2.5,462.29807564064055,1131.2476716146718,346.0792495909903,167.95295781132128,463.0772641703249,462.63488531154866
5160.000000000001,0.09267119688681268,-30.558931719412698,14.674370223735547,435.2232111787544,14.664338647321378,-29.17291519860132,14.661558216325677,-29.178609670191435,0.22683222318233015,-29.30894884368132,0.14601347556129962,-30.026861572805984,0.15739064892197877,0.11084082285181925,0.025145738672828453,0.1359865615246477,0.8640066132013888,0.00014116802493463078,-30.0,-29.62393960975791,-27.966327359052517,6.0,-30.0,2.5,462.298452778064,1131.2487295628814,346.0792628713615,167.9529578212453,463.0772679439097,462.63488497031307
5170.000000000001,0.09267137761173008,-30.558461407226982,14.674370266124972,435.2224620517192,14.6643386740608,-29.17291514384129,14.661558243149432,-29.17860961525119,0.226832378796068,-29.308943865651457,0.1460137112148365,-30.02686154105129,0.15739080763122057,0.11084096851027932,0.025145740843773776,0.1359867093540531,0.864006681207717,0.00014116802684143446,-30.0,-29.623939598340968,-27.96632515953752,6.0,-30.0,2.5,462.2988214449143,1131.2497637486194,346.0792758535076,167.9529578309537,463.077271631269,462.6348846367412
5180.000000000001,0.0926715542773709,-30.55800165895528,14.674370307562215,435.2217297577346,14.664338700199552,-29.172915090311392,14.66155826937062,-29.178609561545105,0.22683253091428143,-29.30893900124491,0.14601394157487468,-30.02686151001112,0.1573909493684687,0.11084110145520316,0.025145740823965413,0.13598684227916857,0.8640067476866737,0.00014116801668022307,-30.0,-29.623939587180075,-27.96632300942511,6.0,-30.0,2.5,462.2991818311948,1131.2507747050715,346.07928854413126,167.95295784044146,463.0772752343793,462.6348843106632
5190.000000000001,0.09267172697478762,-30.55755223762347,14.674370348068567,435.221013919041,14.664338725751028,-29.172915037984183,14.661558295002685,-29.178609509045685,0.22683267961537656,-29.308934247864187,0.14601416676016496,-30.026861479670373,0.15739111081106272,0.11084124753333909,0.025145744461525225,0.1359869919948643,0.8640068126725875,0.00014116802727712717,-30.0,-29.623939576270143,-27.96632090760687,6.0,-30.0,2.5,462.2995341226448,1131.2517629531349,346.0793009497773,167.9529578497099,463.07727875516946,462.63488399190817
5200.000000000001,0.09267189579298106,-30.557112911610236,14.674370387664815,435.22031416610014,14.66433875072833,-29.17291498683284,14.661558320058765,-29.17860945772597,0.2268328249760012,-29.30892960296802,0.14601438688678073,-30.026861450007203,0.15739124145475114,0.11084137119422006,0.025145743676154807,0.13598711487037488,0.864006876198827,0.0001411680132643755,-30.0,-29.623939565605355,-27.966318853000104,6.0,-30.0,2.5,462.2998785008167,1131.2527290024098,346.0793130768101,167.95295785877235,463.0772821955253,462.6348836803169
5210.000000000001,0.0926720608189759,-30.556683454440417,14.674370426371516,435.21963013778577,14.664338775144437,-29.172914936830775,14.661558344551876,-29.178609407559353,0.22683296707110595,-29.308925064075822,0.14601460206822436,-30.026861421013933,0.15739142845213658,0.11084153383060176,0.025145752380700305,0.13598728621130207,0.864006938298145,0.00014116805274362015,-30.0,-29.6239395551801,-27.96631684454556,6.0,-30.0,2.5,462.3002151432253,1131.2536733508562,346.0793249314964,167.95295786763725,463.07728555728886,462.63488337572306
5220.000000000001,0.09267222213788064,-30.556263644618525,14.674370464208588,435.2189614814122,14.664338799011963,-29.172914887952142,14.66155836849468,-29.178609358519825,0.2268331059739776,-29.308920628762113,0.14601481241548642,-30.0268613926724,0.15739154329518648,0.1108416449578119,0.025145750033084828,0.13598739499089674,0.8640069990028216,0.00014116803038695242,-30.0,-29.623939544988787,-27.96631488120724,6.0,-30.0,2.5,462.3005442234773,1131.2545964848746,346.07933651994875,167.95295787629698,463.0772888422578,462.63488307797144
5230.000000000001,0.092672379832814,-30.555853265838408,14.674370501195655,435.2183078513728,14.664338822343288,-29.17291484017161,14.661558391899591,-29.178609310582036,0.226833241756203,-29.30891629465907,0.14601501803697411,-30.02686136496845,0.15739167313783226,0.11084176596879812,0.02514575054681998,0.13598751651561808,0.8640070583437411,0.00014116802430000003,-30.0,-29.62393953502649,-27.96631296197356,6.0,-30.0,2.5,462.30086591112206,1131.2554988810707,346.0793478481342,167.95295788476645,463.07729205219294,462.6348827869075
5240.000000000001,0.09267253398509906,-30.55545210644772,14.674370537351509,435.2176689105759,14.664338845150162,-29.17291479346511,14.66155841477841,-29.1786092637218,0.22683337448780896,-29.308912059450847,0.1460152190387434,-30.02686133788086,0.15739181795234894,0.11084189685930836,0.02514575390705115,0.13598765076635952,0.8640071163516921,0.00014116803439475072,-30.0,-29.623939525288247,-27.96631108585524,6.0,-30.0,2.5,462.30118037205193,1131.2563810043623,346.07935892187606,167.95295789304524,463.07729518881354,462.63488250239016
5250.000000000001,0.09267268467423447,-30.555059959559628,14.674370572695,435.2170443290987,14.66433886744458,-29.17291474780808,14.661558437143142,-29.178609217914495,0.22683350423726267,-29.308907920876976,0.14601541552447606,-30.02686131140686,0.1573919272378363,0.1108420020794002,0.02514575203528612,0.13598775411468633,0.8640071730565574,0.0001411680153140824,-30.0,-29.62393951576874,-27.96630925188458,6.0,-30.0,2.5,462.3014877684332,1131.2572433097614,346.0793697469032,167.9529579011338,463.07729825379454,462.6348822242585
5260.000000000001,0.09267283197790982,-30.554676622992478,14.674370607244366,435.2164337846508,14.66433888923802,-29.172914703176986,14.661558459005333,-29.178609173136493,0.2268336310714699,-29.30890387672713,0.14601560759549342,-30.026861285526195,0.15739206061873123,0.1108421236336693,0.02514575444747148,0.13598787808114077,0.8640072284875903,0.0001411680204760315,-30.0,-29.623939506463017,-27.96630745911608,6.0,-30.0,2.5,462.3017882587413,1131.2580862417722,346.0793803287792,167.95295790904353,463.07730124877855,462.63488195237903
5270.000000000001,0.09267297597208567,-30.554301899064825,14.674370641017331,435.2158369620336,14.664338910541655,-29.172914659548976,14.661558480376158,-29.1786091293649,0.22683375505584577,-29.308899924842198,0.14601579535085918,-30.026861260229825,0.15739217218389123,0.11084222920380168,0.025145753798855464,0.13598798300265713,0.8640072826733326,0.0001411680086429189,-30.0,-29.623939497366365,-27.966305706625175,6.0,-30.0,2.5,462.30208199791934,1131.2589102351624,346.0793906729474,167.95295791677637,463.07730417536845,462.63488168660547
5280.000000000001,0.09267311673103698,-30.55393559447242,14.67437067403148,435.2152535530413,14.664338931366608,-29.17291461690129,14.661558501266802,-29.178609086576813,0.22683387625435103,-29.308896063112652,0.14601597888744094,-30.026861235502224,0.15739230779328425,0.110842351100249,0.025145757406728995,0.13598810850697798,0.8640073356417259,0.00014116802088969335,-30.0,-29.62393948847398,-27.966303993508237,6.0,-30.0,2.5,462.302369137488,1131.2597157150178,346.0794007847717,167.95295792433427,463.0773070351278,462.6348814268018
5290.000000000001,0.09267325432736584,-30.55357752027851,14.674370706303693,435.2146832564729,14.664338951723504,-29.172914575212133,14.661558521687908,-29.17860904475043,0.22683399472951205,-29.308892289477257,0.1460161582999216,-30.02686121132686,0.15739241235990198,0.1108424505420182,0.025145756460803186,0.13598820700282138,0.8640073874200708,0.0001411680077513722,-30.0,-29.6239394797818,-27.966302318881247,6.0,-30.0,2.5,462.30264982553865,1131.2605030968175,346.079410669445,167.9529579317229,463.0773098295877,462.6348811728417
5300.000000000001,0.0926733888320354,-30.553227491794303,14.674370737850635,435.2141257779592,14.664338971622849,-29.17291453446001,14.661558541650017,-29.178609003864185,0.2268341105424385,-29.308888601921357,0.14601633368084893,-30.026861187695744,0.15739254092185226,0.11084256630259733,0.02514575974512669,0.135988326047724,0.8640074380350987,0.00014116801853748036,-30.0,-29.623939471284643,-27.96630068188111,6.0,-30.0,2.5,462.3029242068383,1131.2612727866092,346.0794203320575,167.9529579389451,463.0773125602429,462.6348809245863
5310.000000000001,0.09267352031444528,-30.552885328425216,14.674370768688725,435.2135808296181,14.664338991075043,-29.1729144946236,14.661558561163575,-29.178608963896608,0.2268342237528977,-29.308884998478447,0.14601650512072983,-30.0268611645964,0.15739265215881598,0.110842669295464,0.02514576064926963,0.13598842994473362,0.8640074875129203,0.0001411680161331755,-30.0,-29.62393946297854,-27.966299081662807,6.0,-30.0,2.5,462.3031924229393,1131.2620251814917,346.0794297776086,167.9529579460037,463.07731522855255,462.6348806819091
5320.000000000001,0.0926736488424153,-30.552550853652438,14.674370798833811,435.21304813003434,14.664339010090082,-29.172914455682445,14.661558580238596,-29.178608924827277,0.22683433441929052,-29.30888147722436,0.14601667270801047,-30.02686114201984,0.15739275981326506,0.11084276921137032,0.025145761360089173,0.13598853057145951,0.8640075358790321,0.00014116801281159892,-30.0,-29.623939454858768,-27.96629751740105,6.0,-30.0,2.5,462.30345461220736,1131.2627606696758,346.0794390109674,167.95295795290792,463.0773178359463,462.6348804446823
5330.000000000001,0.09267377448225005,-30.552223894952817,14.674370828301305,435.21252740420186,14.66433902867762,-29.172914417616767,14.661558598884772,-29.17860888663631,0.22683444259872224,-29.308878036281182,0.14601683652916342,-30.026861119948396,0.15739286386262968,0.1108428660468521,0.0251457618654741,0.13598862791232622,0.8640075831583774,0.00014116800850098686,-30.0,-29.623939446921923,-27.966295988289005,6.0,-30.0,2.5,462.3037109098706,1131.263479630541,346.0794480368869,167.95295795965163,463.07732038381425,462.63488021278994
5340.000000000001,0.09267389729878622,-30.551904283559335,14.674370857106537,435.2120183831239,14.66433904684738,-29.17291438040669,14.661558617111853,-29.178608849303718,0.2268345483470226,-29.30887467381291,0.14601699666874207,-30.026861098373104,0.1573929734618601,0.1108429662613836,0.025145763619735556,0.13598872988111915,0.8640076293753503,0.0001411680113621548,-30.0,-29.623939439163248,-27.966294493537816,6.0,-30.0,2.5,462.3039614482117,1131.264182435167,346.0794568600137,167.952957966251,463.0773228735214,462.6348799861058
5350.000000000001,0.09267401735538552,-30.551591854602886,14.67437088526446,435.21152080399975,14.664339064608832,-29.17291434403276,14.66155863492933,-29.17860881281007,0.2268346517187588,-29.3088713880268,0.14601715320937964,-30.02686107728113,0.15739307941235492,0.11084306338879003,0.025145765145140657,0.1359888285339307,0.8640076745538022,0.0001411680130955008,-30.0,-29.62393943157861,-27.9662930323758,6.0,-30.0,2.5,462.304206356465,1131.2648694461034,346.0794654849084,167.95295797269006,463.07732530639686,462.63487976452
5360.000000000001,0.0926741347139992,-30.55128644684117,14.674370912789463,435.21103440986747,14.664339081970995,-29.172914308476575,14.661558652346264,-29.178608777136816,0.22683475276728088,-29.308868177169277,0.14601730623186812,-30.026861056666743,0.1573931725159969,0.11084315096297394,0.025145764964209893,0.13598891592718382,0.8640077187170387,0.00014116800540297288,-30.0,-29.62393942416503,-27.96629160404973,6.0,-30.0,2.5,462.30444576101377,1131.2655410178672,346.0794739160105,167.9529579789911,463.077327683741,462.63487954791
5370.000000000001,0.09267424943519635,-30.55098790266069,14.67437093969582,435.2105589494444,14.664339098942897,-29.172914273719584,14.661558669371702,-29.178608742265425,0.22683485154474875,-29.30886503952888,0.14601745581519648,-30.026861036514106,0.15739327110621415,0.11084324190648702,0.02514576599819712,0.13598900790468413,0.8640077618878274,0.00014116800468098734,-30.0,-29.623939416917775,-27.966290207821743,6.0,-30.0,2.5,462.3046797854099,1131.26619749713,346.07948215769085,167.95295798515096,463.07733000682504,462.63487933616926
5380.000000000001,0.09267436155561155,-30.55069612684932,14.674370966269883,435.210093665365,14.664339115437471,-29.172914239940127,14.661558685991848,-29.178608708224147,0.22683494808275528,-29.308861974059713,0.14601760200715208,-30.026861016816696,0.1581488230961643,0.11137535584679915,0.02526646146219673,0.13664181730899588,0.8640078037502004,0.0001418455810417266,-30.0,-29.623939409833213,-27.966288843303147,6.0,-30.0,2.5,462.30490850427253,1131.2668399287352,346.07949021471086,167.9529579911648,463.077332276424,462.6348791292312
5390.000000000001,0.09267447113326312,-30.55041096832116,14.67437099356436,435.2096409405158,14.664339131759276,-29.172914206514488,14.661558702290996,-29.17860867484032,0.2268350424312562,-29.308858979119353,0.14601774488339295,-30.026860997566587,0.1610374455992462,0.11340967191360073,0.025727944544787388,0.1391376164583881,0.8640078457568342,0.0001444363345969781,-30.0,-29.623939402893,-27.966287509762,6.0,-30.0,2.5,462.305132036034,1131.2674650193114,346.07949808530765,167.95295799706537,463.0773344937583,462.6348789269846
5400.000000000001,0.09267457827306563,-30.550132152344705,14.674371014748427,435.20920272107344,14.664339147726876,-29.17291417381421,14.661558717908646,-29.178608642852367,0.22683513467964528,-29.308856051766043,0.14601788458062984,-30.026860978750022,0.15300222534975036,0.1077509351365166,0.024444194636936235,0.13219512977345282,0.8640078892399491,0.00013722937397491483,-30.0,-29.623939396315848,-27.966286205054388,6.0,-30.0,2.5,462.30535059605,1131.2680700982992,346.0795057592008,167.9529580027083,463.07733666101,462.6348787292365
5410.000000000001,0.09267468297590672,-30.54985967206983,14.6743710399729,435.208762830846,14.664339162703202,-29.172914143144,14.661558733365949,-29.1786086111928,0.22683522482830556,-29.30885319189832,0.14601802109992396,-30.026860960353645,0.15536440695958556,0.10941450709428556,0.0248215718440016,0.13423607893828715,0.8640079254008644,0.00013934795854078844,-30.0,-29.62393938986915,-27.96628493096537,6.0,-30.0,2.5,462.3055641896808,1131.2686774775254,346.0795133157922,167.95295800830203,463.0773387782589,462.6348785359903
5420.000000000001,0.09267478533061436,-30.54959331616078,14.674371064311426,435.2083378796249,14.664339178285342,-29.172914111233126,14.661558748983412,-29.178608579205218,0.2268353129598215,-29.30885039717836,0.1460181545578935,-30.0268609423685,0.15516550775257992,0.10927445234645768,0.024789782012371,0.1340642343588287,0.8640079635005066,0.00013916948513520295,-30.0,-29.623939383014232,-27.966283686173423,6.0,-30.0,2.5,462.30577298257543,1131.2692642328457,346.07952066012416,167.95295801395383,463.07734084721943,462.63487834708087
5430.000000000001,0.0926748853856963,-30.549332946842384,14.674371088566769,435.2079233064026,14.664339193174753,-29.172914080740924,14.661558763925433,-29.178608548601066,0.2268353991104064,-29.308847666171687,0.146018285017225,-30.02686092479593,0.15655457895083164,0.11025271673494036,0.025011692102120325,0.13526440883706067,0.8640080011939002,0.0001404152795785072,-30.0,-29.62393937655605,-27.966282468095244,6.0,-30.0,2.5,462.30597708273575,1131.2698366602865,346.0795278428099,167.95295801935913,463.0773428689741,462.6348781624076
5440.000000000001,0.0926749831886359,-30.54907842910936,14.674371111392531,435.20751796315375,14.66433920757722,-29.172914051245897,14.661558778372967,-29.178608519009718,0.2268354833191653,-29.308844997434647,0.14601841253947578,-30.026860907618754,0.15646068221026016,0.11018660869276212,0.024996678366420867,0.13518328705918298,0.8640080379907618,0.0001403309871504138,-30.0,-29.623939370438563,-27.966281277465413,6.0,-30.0,2.5,462.306176595991,1131.2703963483586,346.0795348698558,167.9529580245852,463.0773448445922,462.6348779818932
5450.000000000001,0.0926750787937088,-30.54882963019364,14.674371133089409,435.2071214938159,14.664339221687946,-29.17291402234835,14.66155879252944,-29.17860849001451,0.2268355656355144,-29.308842389503667,0.14601853719577854,-30.026860890822636,0.1550802723147747,0.10921447997336464,0.024776127398630342,0.13399060737199495,0.8640080738317709,0.00013909281187826316,-30.0,-29.62393936445295,-27.966280113854253,6.0,-30.0,2.5,462.3063716264088,1131.2709437877827,346.07954174069965,167.9529580297103,463.07734677515833,462.6348778054404
5460.000000000001,0.09267517225667675,-30.54858640666936,14.674371157707627,435.20673515590255,14.664339235436154,-29.17291399419321,14.661558806294392,-29.178608461821227,0.22683564610744905,-29.30883984083067,0.14601865905887304,-30.026860874406,0.16054414500106665,0.11306240197422726,0.02564904124771964,0.1387114432219469,0.8640081095515834,0.00014399333186034384,-30.0,-29.623939358630537,-27.966278976370944,6.0,-30.0,2.5,462.3065622864132,1131.2714772316765,346.0795484562235,167.95295803468846,463.07734866181886,462.634877632938
5470.000000000001,0.09267526362199266,-30.548348642269417,14.674371176660804,435.2063555670284,14.664339248965748,-29.172913966485797,14.661558819885103,-29.178608433984834,0.2268357247733996,-29.308837350155127,0.14601877818674186,-30.026860858353984,0.15565626729480167,0.10962015573700036,0.024868126779447247,0.13448828251644762,0.864008143416009,0.00013960928463655235,-30.0,-29.623939352855015,-27.96627786451259,6.0,-30.0,2.5,462.3067486671342,1131.2720013723167,346.0795550219416,167.95295803960656,463.0773505055092,462.63487746431053
5480.000000000001,0.09267535292381764,-30.548116250606228,14.674371197664836,435.20598556821744,14.664339262217938,-29.172913939346444,14.661558833184229,-29.17860840674564,0.22683580166332243,-29.308834916531335,0.1460188946240132,-30.02686084266867,0.15569641420748642,0.10964844556939908,0.02487452944613089,0.13452297501552996,0.8640081770686124,0.00013964522408570237,-30.0,-29.623939347151175,-27.966276777674068,6.0,-30.0,2.5,462.30693083629296,1131.272512266847,346.0795614352008,167.95295804441804,463.07735230692793,462.63487729948827
5490.000000000001,0.09267544021763564,-30.547889082968112,14.674371218015878,435.2056237989417,14.664339275113273,-29.17291391293793,14.661558846118943,-29.178608380252825,0.2268358768235376,-29.30883253837402,0.14601900844286622,-30.026860827333053,0.15548938169925694,0.10950266009881036,0.02484144224409156,0.13434410234290187,0.8640082099158793,0.00013945946813803296,-30.0,-29.62393934165476,-27.966275715151795,6.0,-30.0,2.5,462.307108910455,1131.2730118007114,346.07956770677737,167.95295804909378,463.0773540672537,462.6348771383752
5500.000000000001,0.09267552554874901,-30.547667022177336,14.674371237895375,435.2052701511117,14.664339287726929,-29.172913887106265,14.661558858770976,-29.178608354339016,0.22683595029362869,-29.30883021441141,0.14601911970242476,-30.026860812346712,0.15524245096162873,0.10932877607861612,0.024801981063265408,0.13413075714188152,0.8640082420177366,0.00013923792889728064,-30.0,-29.62393933627922,-27.96627467660633,6.0,-30.0,2.5,462.3072829814765,1131.2735001225903,346.0795738378153,167.95295805367462,463.07735578743024,462.6348769808808
5510.000000000001,0.09267560897959501,-30.54744990691748,14.674371259291712,435.2049242677376,14.664339299956875,-29.17291386206037,14.661558871119848,-29.178608329046146,0.22683602212752427,-29.308827942911336,0.14601922848414708,-30.026860797694667,0.15907589510345568,0.11202847714237205,0.025414412316772557,0.1374428894591446,0.8640082733449843,0.00014267610345235118,-30.0,-29.62393933103596,-27.96627366124744,6.0,-30.0,2.5,462.3074531757996,1131.2739777203171,346.07957983864503,167.9529580581443,463.0773574687428,462.6348768268935
5520.000000000001,0.09267569051706787,-30.547237718954165,14.674371278176215,435.2045866453088,14.664339312175546,-29.17291383703761,14.661558883256117,-29.178608304188717,0.22683609233117033,-29.308825723657947,0.14601933479701304,-30.026860783366345,0.1582813226897559,0.11146891851225556,0.025287458688714914,0.13675637720097047,0.8640083041826986,0.00014196338315810648,-30.0,-29.623939325877014,-27.966272669026694,6.0,-30.0,2.5,462.3076195077184,1131.2744439182463,346.07958569124025,167.95295806253733,463.07735911134984,462.63487667640817
5530.000000000001,0.09267577022171443,-30.547030301788535,14.674371298167973,435.20425660223793,14.66433932393232,-29.17291381296076,14.661558895072323,-29.178608279986832,0.22683616095688783,-29.308823554972463,0.14601943872001755,-30.02686076937036,0.16090122295797876,0.11331398692788028,0.025706010710341953,0.13901999763822223,0.8640083343215416,0.00014431312278632242,-30.0,-29.623939320836566,-27.96627169894816,6.0,-30.0,2.5,462.3077820999098,1131.2748996483986,346.0795914181212,167.9529580668104,463.0773607164954,462.6348765292995
5540.000000000001,0.09267584814699793,-30.546827514375764,14.674371313959147,435.2039331768235,14.664339335439443,-29.172913789395157,14.66155890663242,-29.178608256309527,0.22683622805024783,-29.308821435345607,0.14601954032281175,-30.026860755679703,0.15606844854188187,0.10991054102282234,0.02493390377631253,0.13484444479913488,0.8640083633749238,0.0001399785227183822,-30.0,-29.623939315911684,-27.966270750415216,6.0,-30.0,2.5,462.3079410629316,1131.2753462520996,346.079597016001,167.95295807099538,463.0773622852977,462.634876385477
5550.000000000001,0.0926759243080989,-30.54662931791236,14.674371332272496,435.2036177605801,14.664339346703128,-29.17291376632812,14.66155891792668,-29.178608233176675,0.22683629362458424,-29.308819364345084,0.14601963962523662,-30.026860742302688,0.15696408670594644,0.11054130463932312,0.025076983540343135,0.13561828817966626,0.8640083921472494,0.00014078176582236706,-30.0,-29.623939311089856,-27.966269823485845,6.0,-30.0,2.5,462.30809642719737,1131.2757817906454,346.0796024871422,167.95295807507895,463.07736381808166,462.634876244911
5560.000000000001,0.09267599875750611,-30.546435575773785,14.674371349911274,435.203309265832,14.6643393577152,-29.17291374377635,14.661558928962531,-29.17860821057312,0.2268363577249007,-29.308817340508117,0.14601973669570378,-30.026860729220715,0.1573122886207255,0.11078653834223862,0.025132603623997,0.1359191419662356,0.8640084201809053,0.00014109401180680936,-30.0,-29.623939306410648,-27.96626891736932,6.0,-30.0,2.5,462.3082482998042,1131.2762077740422,346.07960783661,167.95295807907524,463.07736531593014,462.6348761075057
5570.000000000001,0.0926760715551684,-30.546246131702304,14.674371367032256,435.2030076138798,14.66433936848514,-29.172913721720448,14.661558939765374,-29.178608188446816,0.22683642040297497,-29.30881536216114,0.14601983161240115,-30.02686071643293,0.1574033555190308,0.11085068548665636,0.02514714336101865,0.13599782884767503,0.8640084475914,0.00014117563350256275,-30.0,-29.62393930181048,-27.966268031400833,6.0,-30.0,2.5,462.3083968032351,1131.2766243104563,346.0796130666987,167.9529580829819,463.0773667800832,462.6348759731478
5580.000000000001,0.09267614273869752,-30.5460608890952,14.674371383727244,435.2027126075823,14.664339379019822,-29.172913700146324,14.661558950331528,-29.17860816680528,0.2268364816913792,-29.30881342826456,0.14601992442439138,-30.026860703934744,0.15739588422560452,0.11084543720550956,0.0251459405962501,0.13599137780175966,0.8640084743692245,0.0001411688771522826,-30.0,-29.62393929731988,-27.9662671650631,6.0,-30.0,2.5,462.30854201321966,1131.277031671818,346.0796181800492,167.95295808680137,463.07736821130726,462.6348758417648
5590.000000000001,0.09267621232167222,-30.545879811612565,14.67437140005241,435.2024242460407,14.66433938931974,-29.172913679052986,14.661558960664554,-29.17860814564125,0.2268365416016127,-29.308811538420684,0.14602001514938778,-30.02686069171682,0.15739496577751272,0.1108448034394992,0.025145784936169344,0.13599058837566855,0.86400850055077,0.00014116799932010655,-30.0,-29.623939292916702,-27.966266318190353,6.0,-30.0,2.5,462.30868395823774,1131.2774298591155,346.0796231794853,167.9529580905381,463.0773696099081,462.63487571333815
5600.000000000001,0.0926762803402131,-30.54570280523177,14.674371416005409,435.2021423748921,14.6643393993825,-29.172913658445314,14.661558970759158,-29.178608124965532,0.22683660016474505,-29.308809691618816,0.1460201038344777,-30.026860679767335,0.15739501603158634,0.11084485158508146,0.025145784239273727,0.1359906358243552,0.8640085261471325,0.00014116799153758276,-30.0,-29.62393928861829,-27.96626549034792,6.0,-30.0,2.5,462.3088227119901,1131.2778190854358,346.07962806653524,167.95295809419073,463.0773709766249,462.6348755878034
5610.000000000001,0.092676346829457,-30.545529778534476,14.674371431598338,435.2018668425079,14.664339409217638,-29.172913638303807,14.66155898062534,-29.1786081047577,0.2268366574110552,-29.308807886876394,0.14602019052547907,-30.026860668089,0.15739507598333607,0.11084490627347487,0.02514578528790588,0.13599069156138074,0.8640085511682623,0.00014116799364143005,-30.0,-29.62393928441816,-27.966264681122738,6.0,-30.0,2.5,462.30895834613506,1131.2781995600742,346.07963284371573,167.95295809776195,463.07737231219295,462.63487546508605
5620.000000000001,0.09267641182363769,-30.545360642538355,14.674371446840786,435.2015975066191,14.664339418831752,-29.172913618614928,14.661558990269786,-29.178608085003987,0.22683671337004688,-29.308806123239176,0.14602027526704103,-30.026860656674188,0.15739515938659115,0.11084497719716233,0.025145790274992953,0.13599076747215527,0.8640085756267587,0.0001411680179407579,-30.0,-29.623939280312584,-27.966263890095348,6.0,-30.0,2.5,462.3090909304266,1131.2785714793838,346.07963751348245,167.9529581012551,463.07737361731387,462.63487534513246
5630.000000000001,0.09267647533280877,-30.545195371022768,14.674371462691129,435.2013345192796,14.664339428217348,-29.172913599394064,14.661558999694185,-29.178608065701013,0.22683676805034783,-29.30880440041344,0.1460203580722565,-30.0268606455214,0.15928680009515597,0.11217717044855911,0.02544799464168264,0.13762516509024175,0.8640085996330278,0.0001428645842049464,-30.0,-29.623939276303616,-27.966263117175828,6.0,-30.0,2.5,462.3092204854146,1131.278934630879,346.07964207818173,167.95295810466308,463.07737489221006,462.6348752279146
5640.000000000001,0.09267653740445017,-30.545033840838695,14.674371475609368,435.20107676985543,14.664339437405673,-29.17291358057716,14.66155900891646,-29.178608046812,0.22683682149301648,-29.30880271708412,0.14602043900308803,-30.026860634618544,0.1560642780204962,0.1099077321000866,0.02493314980553038,0.13484088190561697,0.8640086227029357,0.00013997425105446052,-30.0,-29.623939272366016,-27.96626236170485,6.0,-30.0,2.5,462.309347107634,1131.2792905571994,346.0796465360701,167.95295810799976,463.077376137854,462.6348751133539
5650.000000000001,0.09267659806826861,-30.544875974403965,14.67437149025964,435.2008256660076,14.664339446378612,-29.17291356220136,14.661559017915014,-29.178608028381205,0.22683687372350264,-29.308801072419495,0.14602051809825026,-30.02686062395873,0.1568978147635653,0.11049475883916786,0.02506630960593468,0.13556106844510254,0.8640086456869026,0.0001407218043197047,-30.0,-29.62393926852019,-27.966261623335527,6.0,-30.0,2.5,462.30947085789586,1131.2796373025092,346.07965089432093,167.9529581112556,463.07737735486415,462.6348750013954
5660.000000000001,0.09267665736851656,-30.54472165550331,14.674371504374417,435.2005799744137,14.664339455138572,-29.17291354426172,14.66155902669504,-29.178608010398023,0.2268369247795304,-29.308799465181977,0.14602059541540266,-30.0268606135497,0.15732447323369425,0.11079524274908986,0.025134465817788013,0.13592970856687786,0.8640086680281713,0.0001411044286746973,-30.0,-29.623939264806893,-27.9662609015804,6.0,-30.0,2.5,462.30959182730055,1131.2799765757086,346.0796551561899,167.95295811443293,463.0773785441571,462.6348748919435
5670.000000000001,0.092676715357734,-30.54457074819948,14.674371518014464,435.2003396970691,14.664339463716942,-29.17291352669397,14.661559035297422,-29.178607992778662,0.22683697470680625,-29.308797893921763,0.1460206710230827,-30.02686060337362,0.15740152575001914,0.11084951760535512,0.025146768440755852,0.13599628604611097,0.864008689865539,0.00014117349207404175,-30.0,-29.62393926114441,-27.96626019584804,6.0,-30.0,2.5,462.30971012240775,1131.2803083738113,346.07965932266035,167.95295811754286,463.0773797068081,462.6348747849108
5680.000000000001,0.092676772064592,-30.54442317910474,14.67437153131643,435.2001046910973,14.664339472110932,-29.17291350950381,14.6615590437162,-29.178607975535385,0.2268370235301404,-29.308796357850863,0.14602074495871498,-30.026860593400674,0.1573967298641761,0.11084615075100204,0.02514599496534487,0.1359921457163469,0.8640087111955879,0.00014116914657141092,-30.0,-29.62393925756476,-27.966259505704105,6.0,-30.0,2.5,462.3098258007419,1131.280632893734,346.07966339626586,167.95295812058666,463.0773808434004,462.6348746802617
5690.000000000001,0.09267682749614035,-30.54427892870132,14.67437154432325,435.1998749825883,14.664339480318144,-29.172913492696157,14.661559051950062,-29.17860795867085,0.2268370712553668,-29.308794856754194,0.1460208172314735,-30.0268605836622,0.15739546292423423,0.1108452689064179,0.025145785445545497,0.1359910543519634,0.8640087320523697,0.00014116796717705433,-30.0,-29.62393925405445,-27.966258831061648,6.0,-30.0,2.5,462.30993887760354,1131.2809500992664,346.0796673791249,167.95295812356557,463.07738195409195,462.6348745779584
5700.000000000001,0.09267688168114047,-30.54413792210508,14.674371557032314,435.1996504455552,14.66433948833485,-29.17291347627864,14.661559059992175,-29.178607942199047,0.22683711790722083,-29.308793389830868,0.14602088787885106,-30.026860574152806,0.1573956050698909,0.11084537917238609,0.02514580120406856,0.13599118037645463,0.8640087524430451,0.00014116805256190757,-30.0,-29.62393925062935,-27.966258171580165,6.0,-30.0,2.5,462.310049411685,1131.2812601643457,346.0796712724385,167.95295812647953,463.0773830394788,462.6348744779468
5710.000000000001,0.0926769346476184,-30.54400008645004,14.674371569453864,435.19943095888306,14.66433949616968,-29.17291346023356,14.661559067851748,-29.178607926101108,0.22683716350987035,-29.308791956302056,0.14602095693739897,-30.02686056485092,0.15739555032593644,0.11084535055097426,0.02514578566349125,0.1359911362144655,0.864008772375417,0.00014116796230353616,-30.0,-29.62393924728337,-27.9662575269341,6.0,-30.0,2.5,462.3101574601116,1131.281563256172,346.0796750781937,167.95295812932005,463.0773841001384,462.63487438019285
5720.000000000001,0.09267698642287123,-30.543865350775064,14.674371581595912,435.1992164090232,14.664339503828089,-29.17291344454981,14.661559075534324,-29.178607910365717,0.22683720808683383,-29.308790555407935,0.14602102444271228,-30.026860555756173,0.15739565658428084,0.11084543509158656,0.025145795997725293,0.13599123108931185,0.8640087918594658,0.00014116801737367674,-30.0,-29.623939244012547,-27.966256896788565,6.0,-30.0,2.5,462.3102630785084,1131.281859531474,346.07967879832125,167.9529581320993,463.0773851366293,462.63487428463645
5730.000000000001,0.09267703703355944,-30.54373364570989,14.674371593464963,435.19900668557057,14.664339511314392,-29.17291342921851,14.661559083044253,-29.178607894983912,0.22683725166107485,-29.308789186407974,0.1460210904295592,-30.026860546863333,0.15739567146966615,0.1108454550646867,0.025145791883455643,0.13599124694814235,0.8640088109052672,0.00014116799139644892,-30.0,-29.6239392408159,-27.96625628081719,6.0,-30.0,2.5,462.310366321247,1131.2821491426555,346.07968243478814,167.9529581348192,463.0773861495072,462.63487419123027
5740.000000000001,0.09267708650596819,-30.543604902837476,14.674371605067128,435.19880167954966,14.664339518632364,-29.172913414231942,14.66155909038532,-29.178607879948004,0.2268372942552221,-29.308787848571285,0.14602115493221335,-30.026860538173537,0.15739571886197953,0.11084549771725911,0.02514579310856772,0.13599129082582684,0.864008829522725,0.00014116799545918311,-30.0,-29.623939237690248,-27.966255678699273,6.0,-30.0,2.5,462.31046724196233,1131.282432240169,346.0796859894539,167.95295813747202,463.07738713931,462.6348740999263
