time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5750.000000000001,0.09267713486568224,-30.543479055589277,14.674371616408246,435.1986012849159,14.664339525785635,-29.17291339958265,14.66155909756116,-29.178607865250484,0.2268373358913136,-29.30878654118763,0.14602121798403894,-30.02686052968025,0.15739577581012815,0.11084554689085538,0.025145796003078483,0.13599134289393386,0.8640088477214587,0.00014116800895718257,-30.0,-29.623939234635145,-27.96625509012378,6.0,-30.0,2.5,462.3105658928335,1131.2827089703812,346.07968946420016,167.95295814006982,463.0773881065632,462.6348740106733
5760.000000000001,0.0926771821378039,-30.543356038629128,14.674371627494295,435.1984053975775,14.66433953277804,-29.17291338526283,14.661559104575629,-29.17860785088351,0.22683737659095451,-29.308785263558946,0.14602127961776756,-30.02686052138137,0.1573958147747242,0.11084558319564944,0.02514579616402377,0.13599137935967323,0.8640088655109002,0.00014116800717089368,-30.0,-29.623939231648933,-27.96625451478471,6.0,-30.0,2.5,462.3106623250744,1131.282979477015,346.0796928607835,167.9529581426045,463.07738905178707,462.63487392342387
5770.000000000001,0.09267722834647808,-30.543235789125674,14.674371638331044,435.1982139174981,14.664339539613236,-29.17291337126494,14.661559111432393,-29.17860783683952,0.22683741637494256,-29.308784015015675,0.14602133986488264,-30.026860513271032,0.15739584951296787,0.11084561632463652,0.025145795786185324,0.13599141211082183,0.8640088829001646,0.00014116800242038884,-30.0,-29.62393922872968,-27.96625395238854,6.0,-30.0,2.5,462.3107565879433,1131.2832438981495,346.0796961809712,167.95295814508947,463.0773899754763,462.6348738381377
5780.000000000001,0.09267727351600669,-30.543118243840013,14.674371648923923,435.19802674391286,14.66433954629454,-29.172913357582217,14.66155911813478,-29.17860782311172,0.22683745526420443,-29.3087827948834,0.14602139875707637,-30.026860505338107,0.1573958800165864,0.11084564627654372,0.02514579486512485,0.13599144114166856,0.864008899898382,0.00014116799467935357,-30.0,-29.623939225876057,-27.966253402639357,6.0,-30.0,2.5,462.31084873100417,1131.2835023728976,346.07969942651084,167.9529581475081,463.07739087813,462.634873754772
5790.000000000001,0.0926773176694446,-30.543003342760443,14.674371659278563,435.19784378124143,14.66433955282559,-29.17291334420719,14.66155912468644,-29.178607809692664,0.2268374932785868,-29.308781602522433,0.14602145632441033,-30.026860497578923,0.15739592922008638,0.11084568920726733,0.02514579706192768,0.135991486269195,0.8640089165142155,0.00014116800449977168,-30.0,-29.62393922308672,-27.96625286525679,6.0,-30.0,2.5,462.31093880130254,1131.2837550332167,346.07970259903664,167.95295814988387,463.07739176022494,462.6348736732864
5800.000000000001,0.09267736082973614,-30.54289102619944,14.6743716694007,435.19766493444007,14.664339559209823,-29.172913331132836,14.661559131090774,-29.17860779657533,0.22683753043785443,-29.308780437296093,0.14602151259680352,-30.02686048999857,0.15739660738191663,0.1108461748941255,0.025145899869392672,0.13599207476351818,0.8640089327563383,0.00014116857920292353,-30.0,-29.623939220359688,-27.966252339961045,6.0,-30.0,2.5,462.31102684562825,1131.2840020103044,346.07970570022354,167.95295815219754,463.0773926222273,462.6348735936296
5810.000000000001,0.09267740301909881,-30.542781236314653,14.674371679294968,435.1974901117236,14.66433956545032,-29.17291331835284,14.661559137350864,-29.17860778375348,0.22683756676113104,-29.3087792985894,0.14602156760322618,-30.02686048258869,0.1573971803389165,0.110846586308749,0.025145985993720407,0.13599257230246942,0.8640089486332762,0.0001411690603024966,-30.0,-29.62393921769464,-27.96625182648245,6.0,-30.0,2.5,462.3111129093173,1131.2842434308905,346.07970873166323,167.952958154464,463.07739346459965,462.63487351576555
5820.000000000001,0.09267744425945729,-30.54267391606857,14.67437168896612,435.1973192213344,14.664339571550595,-29.172913305859996,14.661559143470422,-29.178607771219415,0.22683760226730296,-29.30877818579552,0.14602162137226926,-30.02686047534246,0.157396340372193,0.11084600249724696,0.02514584650917272,0.13599184900641967,0.8640089641527977,0.0001411682748923715,-30.0,-29.62393921508917,-27.966251324553497,6.0,-30.0,2.5,462.31119703708407,1131.2844794216453,346.07971169492095,167.95295815667566,463.0773942877863,462.63487343965545
5830.000000000001,0.09267748457215304,-30.542569009918907,14.674371698419728,435.1971521752929,14.664339577513331,-29.172913293648836,14.661559149452051,-29.1786077589679,0.22683763697474116,-29.308777098322395,0.1460216739317577,-30.026860468261503,0.15739613392928944,0.1108458646694004,0.02514580835626183,0.13599167302566223,0.8640089793231948,0.00014116805840881443,-30.0,-29.623939212542407,-27.966250833915385,6.0,-30.0,2.5,462.31127927246735,1131.2847101040204,346.07971459152805,167.9529581588438,463.0773950922283,462.63487336525515
5840.000000000001,0.09267752397802351,-30.542466463622475,14.674371707661,435.1969888873721,14.664339583342176,-29.172913281711857,14.661559155299315,-29.17860774699156,0.22683767090139256,-29.308776035593468,0.1460217253088677,-30.02686046134721,0.15739611592237188,0.11084585937710764,0.02514580042447581,0.13599165980158345,0.8640089941524024,0.0001411680116376103,-30.0,-29.623939210052697,-27.966250354313388,6.0,-30.0,2.5,462.3113596579833,1131.2849355970725,346.07971742301544,167.95295816095884,463.0773958783533,462.63487329252376
5850.000000000001,0.092677562497554,-30.542366223893996,14.674371716694306,435.19682927265586,14.664339589039797,-29.17291327004364,14.66155916101492,-29.178607735284917,0.22683770406489331,-29.30877499704212,0.146021775530307,-30.026860454582103,0.157396111982677,0.11084586382542597,0.02514579485379267,0.13599165867921864,0.8640090086481034,0.00014116797817203915,-30.0,-29.62393920761937,-27.966249885499224,6.0,-30.0,2.5,462.3114382354072,1131.2851560180372,346.0797201907996,167.9529581630266,463.0773966465821,462.634873221434
5860.000000000001,0.09267760015048905,-30.5422682393388,14.674371725524404,435.1966732492016,14.664339594609228,-29.17291325863792,14.661559166601927,-29.178607723841623,0.22683773648224645,-29.30877398212212,0.1460218246218251,-30.02686044796596,0.15739614045735578,0.11084589093899588,0.025145794572837964,0.13599168551183383,0.8640090228176771,0.0001411679744522078,-30.0,-29.62393920524065,-27.96624942723196,6.0,-30.0,2.5,462.3115150450192,1131.2853714800367,346.0797228963164,167.95295816504915,463.0773973973136,462.63487315194453
5870.000000000001,0.09267763695647736,-30.542172458812505,14.674371734155974,435.19652073557535,14.664339600053475,-29.17291324748857,14.661559172063363,-29.17860771265555,0.2268377681703694,-29.30877299029072,0.14602187260904037,-30.026860441500588,0.15739618757430335,0.11084593102253242,0.025145797378843093,0.13599172840137552,0.8640090366685454,0.0001411679881106905,-30.0,-29.623939202915206,-27.966248979272308,6.0,-30.0,2.5,462.31159012691586,1131.2855820954985,346.0797255409826,167.9529581670214,463.0773981309569,462.6348730840169
5880.000000000001,0.09267767293440017,-30.54207883319677,14.674371742593296,435.1963716535176,14.664339605375178,-29.172913236590176,14.661559177401854,-29.178607701721287,0.2268377991455253,-29.30877202102522,0.14602191951657403,-30.026860435185824,0.15739622579628432,0.11084596468653184,0.025145798870005284,0.13599176355653714,0.8640090502077814,0.00014116799443477244,-30.0,-29.62393920064244,-27.9662485413908,6.0,-30.0,2.5,462.3116635195984,1131.285787972476,346.07972812617743,167.95295816895418,463.07739884789726,462.6348730176129
5890.000000000001,0.09267770810295183,-30.541987313838572,14.67437175084093,435.1962259255496,14.66433961057721,-29.172913225936867,14.661559182620303,-29.17860769103288,0.22683782942380631,-29.308771073809567,0.14602196536880344,-30.026860429006486,0.15739642947863844,0.1108461147238967,0.025145826899125263,0.13599194162302197,0.864009063442437,0.0001411681497884551,-30.0,-29.6239391984204,-27.966248113359935,6.0,-30.0,2.5,462.3117352612055,1131.2859892179313,346.079730653212,167.95295817084198,463.07739954851456,462.63487295271096
5900.000000000001,0.09267774248032672,-30.541897853387095,14.67437175890266,435.19608347630026,14.664339615662024,-29.172913215523607,14.66155918772114,-29.1786076805854,0.22683785902088313,-29.308770148141832,0.14602201018945396,-30.026860422973673,0.1573962892954597,0.11084602244630425,0.02514580009340644,0.13599182253971068,0.8640090763793726,0.000141167997345496,-30.0,-29.623939196248926,-27.966247694958383,6.0,-30.0,2.5,462.3118053888528,1131.2861859359384,346.07973312341767,167.95295817268757,463.0774002331824,462.63487288926024
5910.000000000001,0.09267777608430963,-30.54181040554198,14.674371766783144,435.19594423193473,14.664339620632434,-29.172913205344656,14.661559192707266,-29.178607670372827,0.2268378879520636,-29.308769243530488,0.14602205400171206,-30.026860417075767,0.1573963925643153,0.11084610147429738,0.02514581228105581,0.1359919137553532,0.8640090890252403,0.00014116806385450537,-30.0,-29.623939194125345,-27.966247285969587,6.0,-30.0,2.5,462.3118739388364,1131.2863782284282,346.07973553804806,167.9529581744915,463.0774009022648,462.6348728272396
5920.000000000001,0.09267780893229825,-30.541724925073964,14.674371774486293,435.1958081204703,14.664339625491078,-29.17291319539456,14.66155919758124,-29.17860766039001,0.22683791623233623,-29.308768359494596,0.14602209682826833,-30.026860411298003,0.15739629419812728,0.11084603835944416,0.02514579235226196,0.13599183071170612,0.8640091013866078,0.0001411679501054949,-30.0,-29.62393919205084,-27.966246886181693,6.0,-30.0,2.5,462.3119409466086,1131.2865661947826,346.079737898354,167.95295817625347,463.07740155611856,462.6348727666224
5930.000000000001,0.09267784104127665,-30.541641367723315,14.67437178201609,435.19567507147406,14.664339630240292,-29.17291318566859,14.661559202345432,-29.178607650632017,0.22683794387631617,-29.3087674955672,0.14602213869126326,-30.026860405665193,0.15739634750293863,0.11084608192002927,0.025145796749385097,0.1359918786694144,0.8640091134699005,0.00014116797296373043,-30.0,-29.623939190022355,-27.966246495388447,6.0,-30.0,2.5,462.3120064468647,1131.2867499322483,346.07974020555633,167.95295817798072,463.07740219508855,462.63487270735885
5940.000000000001,0.09267787242794173,-30.54155969008116,14.674371789376677,435.195545015734,14.66433963488284,-29.17291317616105,14.661559207002638,-29.17860764109315,0.2268379708983888,-29.30876665128744,0.14602217961247302,-30.02686040015212,0.15739640564217217,0.11084612874980654,0.02514580201151722,0.13599193076132376,0.8640091252813629,0.0001411680007192074,-30.0,-29.623939188039373,-27.96624611338584,6.0,-30.0,2.5,462.31207047363546,1131.2869295363948,346.0797424608556,167.95295817966496,463.07740281951936,462.63487264943313
5950.000000000001,0.09267790310846256,-30.541479850072648,14.674371796571574,435.1954178862432,14.66433963942086,-29.172913166867573,14.661559211554971,-29.178607631769097,0.22683799731247628,-29.308765826209168,0.14602221961298037,-30.02686039476808,0.15739645025646268,0.11084616592225369,0.02514580520347916,0.13599197112573283,0.8640091368270804,0.00014116801689294974,-30.0,-29.623939186100873,-27.966245739977467,6.0,-30.0,2.5,462.3121330598991,1131.2871050997169,346.0797446654457,167.95295818131112,463.0774034297349,462.6348725928081
5960.000000000001,0.09267793309870803,-30.541401806374523,14.674371803604624,435.19529361722806,14.664339643856833,-29.17291315778309,14.661559216004951,-29.178607622654653,0.2268380231322352,-29.308765019895393,0.1460222587134749,-30.026860389502843,0.15739643545577162,0.11084616112237294,0.025145798991797537,0.13599196011417047,0.864009148113041,0.00014116798031411416,-30.0,-29.62393918420608,-27.966245374970185,6.0,-30.0,2.5,462.31219423804725,1131.2872767130425,346.07974682044096,167.9529581829228,463.0774040260651,462.63487253745745
5970.000000000001,0.09267796241420193,-30.541325518609117,14.674371810479398,435.19517214436473,14.664339648192936,-29.17291314890312,14.66155922035474,-29.178607613745474,0.22683804837104068,-29.30876423191887,0.14602229693420163,-30.026860384342257,0.15739648053487523,0.11084619836620536,0.025145802433127487,0.13599200079933285,0.8640091591450823,0.00014116799796546202,-30.0,-29.62393918235378,-27.96624501817513,6.0,-30.0,2.5,462.31225403973446,1131.2874444651893,346.0797489269634,167.95295818449196,463.07740460882326,462.6348724833631
5980.000000000001,0.09267799107005897,-30.54125094743489,14.67437181719948,435.1950534049816,14.66433965243149,-29.172913140222928,14.661559224606664,-29.17860760503669,0.2268380730419044,-29.308763461863375,0.14602233429486797,-30.026860379314968,0.15739648913088933,0.11084620979319548,0.025145800130503135,0.1359920099236986,0.8640091699288733,0.0001411679834079144,-30.0,-29.623939180543488,-27.966244669408383,6.0,-30.0,2.5,462.3123124957984,1131.2876084426773,346.07975098609023,167.95295818603546,463.0774051783183,462.6348724304741
5990.000000000001,0.0926780190811636,-30.541178054103423,14.674371823768318,435.1949373373921,14.664339656574612,-29.172913131738166,14.661559228762872,-29.17860759652399,0.2268380971576404,-29.308762709318305,0.14602237081488104,-30.02686037439554,0.15739652088876557,0.1108462374109901,0.02514580161094872,0.13599203902193882,0.864009180470046,0.00014116799012511854,-30.0,-29.62393917877404,-27.966244328489097,6.0,-30.0,2.5,462.3123696366157,1131.2877687306886,346.0797529988928,167.95295818753533,463.0774057348533,462.63487237877746
