time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
460.00000000000074,10.2443747334955,-37.85334798410318,52.15550959256288,110.4461384180222,51.82082681792975,29.154827823996072,51.128803939614656,15.25971048858804,12.235185039805296,-34.484532296447526,11.747232337015433,-35.64397128437557,1.5904320797909863,1.4358960909134555,2.749343720495685,4.18523981140914,2.6315111878019724,0.013622468515092362,-30.0,11.095778847320332,32.53480426170239,6.0,-30.0,2.5,437.3392314707192,552.922376863836,447.5159235971154,245.69173017360475,297.6001294502036,436.3405211506338
470.00000000000006,10.244374733494862,-37.8533479841054,52.15550959255421,110.44613841801288,51.82082681792108,29.154827823980497,51.128803939605966,15.259710488580993,12.235185039804596,-34.484532296449174,11.747232337014768,-35.64397128437716,1.5904320801082867,1.4358960912000749,2.749343721044382,4.185239812244457,2.6315111878021846,0.013622468517810772,-30.0,11.095778847311465,32.53480426168608,6.0,-30.0,2.5,437.33923147071886,552.9223768638302,447.51592359710367,245.6917301735889,297.6001294501976,436.3405211506689
470.00000000000074,10.244374733494862,-37.8533479841054,52.15550959255421,110.44613841801288,51.82082681792108,29.154827823980497,51.128803939605966,15.259710488580993,12.235185039804596,-34.484532296449174,11.747232337014768,-35.64397128437716,1.5904320801082867,1.4358960912000749,2.749343721044382,4.185239812244457,2.6315111878021846,0.013622468517810772,-30.0,11.095778847311465,32.53480426168608,6.0,-30.0,2.5,437.33923147071886,552.9223768638302,447.51592359710367,245.6917301735889,297.6001294501976,436.3405211506689
480.00000000000006,10.24437473349452,-37.85334798410656,52.155509592549535,110.44613841800413,51.820826817916405,29.1548278239714,51.128803939601305,15.259710488577184,12.235185039804229,-34.48453229645003,11.74723233701442,-35.64397128437801,1.5904320791556568,1.435896090340097,2.7493437193978,4.185239809737896,2.6315111878023707,0.013622468509652015,-30.0,11.095778847306748,32.53480426167715,6.0,-30.0,2.5,437.33923147071886,552.9223768638236,447.5159235970965,245.69173017357792,297.60012945019366,436.34052115068687
480.00000000000074,10.24437473349452,-37.85334798410656,52.155509592549535,110.44613841800413,51.820826817916405,29.1548278239714,51.128803939601305,15.259710488577184,12.235185039804229,-34.48453229645003,11.74723233701442,-35.64397128437801,1.5904320791556568,1.435896090340097,2.7493437193978,4.185239809737896,2.6315111878023707,0.013622468509652015,-30.0,11.095778847306748,32.53480426167715,6.0,-30.0,2.5,437.33923147071886,552.9223768638236,447.5159235970965,245.69173017357792,297.60012945019366,436.34052115068687
490.00000000000006,10.244374733494338,-37.85334798410688,52.15550959254705,110.44613841800036,51.82082681791392,29.15482782396793,51.12880393959881,15.259710488575138,12.23518503980404,-34.48453229645045,11.747232337014244,-35.64397128437844,1.5904320791555826,1.4358960903400595,2.749343719397772,4.185239809737832,2.631511187802453,0.01362246850965175,-30.0,11.095778847304302,32.53480426167266,6.0,-30.0,2.5,437.339231470719,552.9223768638208,447.51592359709423,245.6917301735737,297.60012945019054,436.3405211506968
490.00000000000074,10.244374733494338,-37.85334798410688,52.15550959254705,110.44613841800036,51.82082681791392,29.15482782396793,51.12880393959881,15.259710488575138,12.23518503980404,-34.48453229645045,11.747232337014244,-35.64397128437844,1.5904320791555826,1.4358960903400595,2.749343719397772,4.185239809737832,2.631511187802453,0.01362246850965175,-30.0,11.095778847304302,32.53480426167266,6.0,-30.0,2.5,437.339231470719,552.9223768638208,447.51592359709423,245.6917301735737,297.60012945019054,436.3405211506968
500.00000000000006,10.24437473349426,-37.853347984106335,52.15550959254584,110.44613841799968,51.8208268179127,29.154827823966286,51.12880393959762,15.259710488574171,12.235185039803946,-34.48453229645068,11.747232337014152,-35.643971284378665,1.5904320794730669,1.4358960906266975,2.749343719946642,4.185239810573339,2.6315111878024804,0.01362246851237102,-30.0,11.095778847302997,32.53480426167022,6.0,-30.0,2.5,437.3392314707184,552.9223768638205,447.51592359709343,245.69173017356883,297.60012945018906,436.3405211507013
500.00000000000074,10.24437473349426,-37.853347984106335,52.15550959254584,110.44613841799968,51.8208268179127,29.154827823966286,51.12880393959762,15.259710488574171,12.235185039803946,-34.48453229645068,11.747232337014152,-35.643971284378665,1.5904320794730669,1.4358960906266975,2.749343719946642,4.185239810573339,2.6315111878024804,0.01362246851237102,-30.0,11.095778847302997,32.53480426167022,6.0,-30.0,2.5,437.3392314707184,552.9223768638205,447.51592359709343,245.69173017356883,297.60012945018906,436.3405211507013
510.00000000000006,10.244374733494189,-37.85334798410722,52.15550959254515,110.44613841799692,51.82082681791201,29.15482782396458,51.12880393959692,15.259710488573605,12.23518503980388,-34.48453229645082,11.747232337014085,-35.64397128437881,1.5904320794730429,1.4358960906266856,2.7493437199466024,4.185239810573288,2.631511187802488,0.013622468512370988,-30.0,11.09577884730237,32.53480426166891,6.0,-30.0,2.5,437.33923147071744,552.9223768638182,447.51592359709167,245.6917301735695,297.60012945018855,436.3405211507044
510.00000000000074,10.244374733494189,-37.85334798410722,52.15550959254515,110.44613841799692,51.82082681791201,29.15482782396458,51.12880393959692,15.259710488573605,12.23518503980388,-34.48453229645082,11.747232337014085,-35.64397128437881,1.5904320794730429,1.4358960906266856,2.7493437199466024,4.185239810573288,2.631511187802488,0.013622468512370988,-30.0,11.09577884730237,32.53480426166891,6.0,-30.0,2.5,437.33923147071744,552.9223768638182,447.51592359709167,245.6917301735695,297.60012945018855,436.3405211507044
520.0000000000001,10.24437473349418,-37.85334798410639,52.15550959254479,110.4461384179976,51.820826817911644,29.154827823964297,51.12880393959656,15.25971048857332,12.235185039803858,-34.48453229645088,11.747232337014069,-35.643971284378864,1.590432079473009,1.4358960906266982,2.749343719946572,4.18523981057327,2.631511187802533,0.013622468512370915,-30.0,11.095778847301972,32.534804261668114,6.0,-30.0,2.5,437.33923147072016,552.9223768638191,447.5159235970911,245.69173017357016,297.60012945018894,436.3405211507053
530.0000000000001,10.244374733494157,-37.85334798410676,52.155509592544654,110.44613841799855,51.8208268179115,29.154827823963895,51.12880393959641,15.259710488573203,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.590432080425506,1.4358960914866452,2.7493437215931253,4.185239813079771,2.631511187802529,0.013622468520529169,-30.0,11.0957788473018,32.53480426166789,6.0,-30.0,2.5,437.33923147072,552.92237686382,447.5159235970909,245.6917301735684,297.6001294501881,436.3405211507061
540.0000000000001,10.244374733494148,-37.85334798410776,52.15550959254447,110.44613841799531,51.820826817911325,29.15482782396316,51.12880393959623,15.259710488573036,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.590432079473025,1.4358960906266771,2.7493437199465927,4.18523981057327,2.6315111878025066,0.01362246851237094,-30.0,11.095778847301633,32.53480426166749,6.0,-30.0,2.5,437.3392314707171,552.9223768638169,447.51592359709065,245.6917301735685,297.60012945018906,436.3405211507072
550.0000000000001,10.24437473349414,-37.85334798410838,52.15550959254438,110.44613841799496,51.82082681791123,29.154827823963444,51.128803939596125,15.259710488572978,12.235185039803836,-34.484532296450936,11.747232337014044,-35.64397128437889,1.590432079473023,1.4358960906266556,2.749343719946588,4.185239810573243,2.631511187802493,0.013622468512370938,-30.0,11.095778847301633,32.53480426166743,6.0,-30.0,2.5,437.3392314707163,552.922376863816,447.5159235970913,245.69173017356948,297.6001294501873,436.3405211507052
560.0000000000001,10.244374733494151,-37.853347984106506,52.155509592544405,110.44613841799855,51.82082681791128,29.15482782396248,51.12880393959618,15.259710488573036,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437892,1.5904320797905067,1.4358960909133571,2.74934372049541,4.185239811408767,2.631511187802531,0.013622468515090283,-30.0,11.095778847301574,32.53480426166749,6.0,-30.0,2.5,437.3392314707202,552.9223768638199,447.5159235970904,245.6917301735692,297.6001294501874,436.3405211507057
570.0000000000001,10.244374733494128,-37.853347984107614,52.15550959254434,110.44613841799652,51.8208268179112,29.15482782396316,51.1288039395961,15.25971048857292,12.235185039803833,-34.484532296450936,11.74723233701404,-35.64397128437892,1.5904320797905256,1.4358960909133218,2.749343720495451,4.185239811408772,2.6315111878025035,0.013622468515090335,-30.0,11.095778847301574,32.53480426166749,6.0,-30.0,2.5,437.3392314707171,552.9223768638176,447.5159235970912,245.6917301735677,297.6001294501881,436.3405211507061
580.0000000000001,10.244374733494158,-37.85334798410668,52.15550959254439,110.44613841799946,51.82082681791126,29.154827823963327,51.12880393959615,15.259710488572978,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437889,1.5904320797905287,1.43589609091337,2.749343720495404,4.185239811408774,2.6315111878024995,0.013622468515090256,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.33923147072016,552.9223768638216,447.51592359709093,245.69173017356977,297.60012945018906,436.3405211507082
590.0000000000001,10.244374733494158,-37.853347984106726,52.155509592544384,110.4461384179985,51.820826817911225,29.15482782396396,51.12880393959614,15.259710488572978,12.235185039803833,-34.484532296450936,11.747232337014044,-35.64397128437889,1.5904320797905154,1.4358960909133518,2.749343720495408,4.18523981140876,2.631511187802513,0.013622468515090264,-30.0,11.095778847301515,32.5348042616676,6.0,-30.0,2.5,437.33923147072,552.9223768638203,447.5159235970911,245.69173017356968,297.6001294501886,436.34052115070693
600.0000000000001,10.244374733494135,-37.853347984105824,52.15550959254431,110.44613841799588,51.820826817911176,29.154827823963277,51.12880393959608,15.25971048857292,12.235185039803827,-34.484532296450965,11.74723233701404,-35.64397128437892,1.5904320797904914,1.4358960909133087,2.749343720495459,4.185239811408768,2.6315111878025577,0.01362246851509034,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.33923147071926,552.9223768638172,447.5159235970918,245.69173017356775,297.60012945018764,436.3405211507069
610.0000000000001,10.244374733494128,-37.85334798410796,52.15550959254433,110.44613841799594,51.82082681791119,29.154827823963217,51.12880393959608,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014038,-35.64397128437892,1.5904320794730364,1.4358960906266909,2.749343719946591,4.1852398105732815,2.6315111878024946,0.013622468512370898,-30.0,11.095778847301574,32.53480426166749,6.0,-30.0,2.5,437.3392314707168,552.9223768638177,447.5159235970903,245.6917301735676,297.6001294501884,436.3405211507063
620.0000000000001,10.244374733494128,-37.85334798410769,52.15550959254432,110.44613841799526,51.8208268179112,29.154827823962933,51.12880393959609,15.25971048857292,12.235185039803822,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320791554902,1.4358960903400235,2.749343719397748,4.185239809737771,2.6315111878025674,0.013622468509651497,-30.0,11.095778847301515,32.53480426166726,6.0,-30.0,2.5,437.33923147071926,552.9223768638163,447.51592359709053,245.6917301735681,297.6001294501881,436.3405211507073
630.0000000000001,10.244374733494109,-37.85334798410963,52.15550959254434,110.44613841799388,51.8208268179112,29.154827823962364,51.12880393959611,15.25971048857292,12.235185039803824,-34.484532296450965,11.747232337014028,-35.64397128437895,1.5904320797905034,1.4358960909133038,2.749343720495448,4.185239811408752,2.6315111878025275,0.0136224685150904,-30.0,11.09577884730146,32.534804261667205,6.0,-30.0,2.5,437.3392314707162,552.9223768638145,447.5159235970899,245.6917301735676,297.60012945019,436.34052115070693
640.0000000000001,10.24437473349412,-37.85334798410955,52.155509592544384,110.44613841799396,51.82082681791125,29.1548278239635,51.12880393959615,15.259710488572978,12.235185039803817,-34.48453229645099,11.747232337014024,-35.64397128437895,1.5904320794730114,1.4358960906266571,2.749343719946579,4.185239810573236,2.6315111878025075,0.013622468512370952,-30.0,11.095778847301515,32.53480426166726,6.0,-30.0,2.5,437.33923147071647,552.9223768638152,447.5159235970905,245.6917301735696,297.6001294501861,436.3405211507073
650.0000000000001,10.244374733494135,-37.85334798410914,52.15550959254439,110.44613841799612,51.82082681791125,29.15482782396356,51.12880393959617,15.259710488572978,12.235185039803822,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320797905214,1.4358960909133252,2.7493437204954234,4.185239811408748,2.6315111878024955,0.013622468515090354,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.3392314707171,552.9223768638171,447.51592359709053,245.69173017356945,297.6001294501895,436.34052115070654
660.0000000000001,10.244374733494142,-37.85334798410753,52.15550959254438,110.44613841799526,51.82082681791123,29.154827823962933,51.12880393959614,15.259710488572978,12.235185039803827,-34.484532296450965,11.74723233701404,-35.64397128437892,1.5904320794730145,1.4358960906266718,2.7493437199465744,4.185239810573246,2.6315111878025084,0.013622468512370933,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147071727,552.9223768638165,447.5159235970905,245.6917301735696,297.6001294501876,436.3405211507064
670.0000000000001,10.24437473349411,-37.853347984108176,52.15550959254437,110.44613841799492,51.82082681791122,29.154827823963895,51.12880393959612,15.25971048857292,12.235185039803824,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320797905227,1.4358960909133087,2.7493437204954567,4.185239811408765,2.6315111878025035,0.013622468515090354,-30.0,11.095778847301574,32.534804261667375,6.0,-30.0,2.5,437.33923147071647,552.9223768638167,447.5159235970913,245.6917301735677,297.6001294501873,436.3405211507059
680.0000000000001,10.244374733494132,-37.85334798410764,52.15550959254431,110.44613841799406,51.82082681791117,29.154827823963387,51.12880393959608,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014037,-35.64397128437892,1.5904320797905065,1.435896090913294,2.7493437204954643,4.185239811408758,2.6315111878025266,0.013622468515090382,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707168,552.9223768638155,447.5159235970915,245.6917301735677,297.60012945018747,436.34052115070546
690.0000000000001,10.24437473349414,-37.853347984107195,52.15550959254433,110.44613841799617,51.8208268179112,29.15482782396316,51.12880393959611,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437889,1.590432079472998,1.4358960906266856,2.74934371994659,4.185239810573275,2.631511187802554,0.013622468512370893,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147071926,552.9223768638176,447.5159235970904,245.6917301735677,297.60012945018855,436.3405211507065
700.0000000000001,10.244374733494125,-37.85334798410969,52.15550959254429,110.44613841799357,51.82082681791115,29.15482782396299,51.12880393959605,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014038,-35.64397128437892,1.590432080107994,1.435896091199944,2.749343721044301,4.1852398122442445,2.6315111878025355,0.013622468517809828,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147071647,552.9223768638145,447.5159235970903,245.6917301735674,297.60012945018786,436.34052115070614
710.0000000000001,10.244374733494167,-37.853347984105966,52.155509592544384,110.44613841799791,51.82082681791125,29.15482782396356,51.12880393959615,15.259710488572978,12.235185039803827,-34.484532296450965,11.74723233701404,-35.64397128437892,1.5904320797905194,1.4358960909133427,2.7493437204954088,4.185239811408752,2.6315111878025013,0.013622468515090278,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707192,552.9223768638197,447.5159235970913,245.69173017357,297.60012945018747,436.3405211507063
720.0000000000001,10.244374733494151,-37.853347984105,52.155509592544405,110.44613841799828,51.82082681791128,29.154827823963277,51.12880393959616,15.259710488572978,12.235185039803833,-34.484532296450936,11.747232337014044,-35.64397128437889,1.590432080425496,1.4358960914866443,2.749343721593098,4.185239813079742,2.6315111878025275,0.013622468520529146,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707202,552.9223768638197,447.51592359709053,245.69173017356977,297.60012945018764,436.3405211507061
730.0000000000001,10.244374733494142,-37.853347984105625,52.15550959254436,110.4461384179972,51.820826817911225,29.1548278239635,51.12880393959612,15.25971048857292,12.235185039803834,-34.484532296450936,11.747232337014044,-35.64397128437889,1.5904320794730151,1.435896090626696,2.749343719946588,4.185239810573284,2.6315111878025315,0.013622468512370853,-30.0,11.095778847301574,32.53480426166749,6.0,-30.0,2.5,437.33923147071954,552.9223768638194,447.5159235970911,245.691730173568,297.60012945018747,436.3405211507067
740.0000000000001,10.244374733494142,-37.8533479841056,52.15550959254436,110.4461384179986,51.8208268179112,29.15482782396316,51.12880393959611,15.25971048857292,12.235185039803833,-34.484532296450936,11.747232337014044,-35.64397128437889,1.59043207979052,1.435896090913354,2.7493437204954323,4.1852398114087865,2.6315111878025217,0.013622468515090283,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.33923147071954,552.9223768638201,447.5159235970909,245.691730173568,297.60012945018883,436.34052115070665
750.0000000000001,10.244374733494135,-37.85334798410747,52.15550959254432,110.44613841799465,51.82082681791119,29.154827823963217,51.12880393959609,15.25971048857292,12.235185039803824,-34.484532296450965,11.747232337014031,-35.64397128437895,1.5904320791555129,1.4358960903400209,2.749343719397753,4.185239809737775,2.6315111878025323,0.0136224685096515,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.33923147071727,552.922376863816,447.5159235970905,245.69173017356763,297.6001294501891,436.3405211507061
760.0000000000001,10.244374733494162,-37.85334798410637,52.15550959254438,110.4461384179981,51.82082681791123,29.154827823963217,51.128803939596125,15.259710488572978,12.235185039803834,-34.484532296450936,11.747232337014044,-35.64397128437889,1.5904320794730125,1.4358960906267089,2.7493437199465567,4.1852398105732656,2.6315111878025244,0.013622468512370856,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147072016,552.9223768638199,447.51592359709065,245.69173017356988,297.60012945018826,436.3405211507061
770.0000000000001,10.244374733494148,-37.853347984107074,52.15550959254439,110.446138417998,51.82082681791125,29.154827823963103,51.12880393959615,15.259710488572978,12.235185039803827,-34.484532296450965,11.74723233701404,-35.64397128437892,1.5904320797905114,1.4358960909133571,2.7493437204953985,4.185239811408756,2.631511187802517,0.013622468515090283,-30.0,11.09577884730146,32.534804261667375,6.0,-30.0,2.5,437.33923147072,552.9223768638199,447.5159235970904,245.69173017357,297.6001294501881,436.3405211507068
780.0000000000001,10.244374733494148,-37.853347984105625,52.15550959254438,110.44613841799662,51.82082681791125,29.154827823963103,51.12880393959614,15.259710488572978,12.235185039803824,-34.484532296450965,11.747232337014038,-35.64397128437892,1.5904320797904965,1.4358960909133287,2.7493437204954168,4.185239811408746,2.631511187802535,0.01362246851509033,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707196,552.922376863818,447.5159235970911,245.69173017356997,297.60012945018764,436.34052115070585
790.0000000000001,10.244374733494158,-37.85334798410639,52.15550959254438,110.4461384179976,51.82082681791123,29.154827823963785,51.12880393959614,15.259710488572978,12.235185039803824,-34.484532296450965,11.74723233701404,-35.64397128437892,1.590432080107992,1.4358960911999863,2.749343721044264,4.185239812244251,2.6315111878025426,0.01362246851780975,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707202,552.9223768638188,447.5159235970909,245.6917301735696,297.6001294501877,436.340521150706
800.0000000000001,10.244374733494128,-37.85334798410975,52.15550959254432,110.44613841799249,51.82082681791119,29.15482782396276,51.12880393959609,15.25971048857292,12.23518503980382,-34.484532296450965,11.747232337014026,-35.64397128437895,1.5904320797904912,1.4358960909132903,2.749343720495446,4.185239811408737,2.631511187802538,0.013622468515090405,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.3392314707163,552.9223768638137,447.5159235970901,245.691730173568,297.60012945019014,436.3405211507077
810.0000000000001,10.244374733494162,-37.8533479841046,52.155509592544334,110.44613841799782,51.82082681791119,29.154827823963103,51.12880393959609,15.25971048857292,12.235185039803834,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320797904918,1.4358960909133474,2.7493437204954327,4.18523981140878,2.6315111878025648,0.013622468515090283,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.3392314707208,552.9223768638193,447.51592359709053,245.69173017356763,297.6001294501876,436.3405211507051
820.0000000000001,10.244374733494151,-37.853347984104886,52.15550959254438,110.4461384179973,51.82082681791125,29.154827823963785,51.12880393959615,15.259710488572978,12.235185039803834,-34.484532296450936,11.747232337014044,-35.64397128437889,1.5904320791554998,1.435896090340042,2.749343719397723,4.185239809737765,2.631511187802548,0.013622468509651445,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707205,552.9223768638187,447.5159235970912,245.69173017356977,297.6001294501896,436.340521150706
830.0000000000001,10.244374733494148,-37.85334798410653,52.15550959254436,110.44613841799782,51.820826817911225,29.154827823963327,51.12880393959612,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437892,1.5904320794730027,1.4358960906266949,2.749343719946589,4.185239810573284,2.631511187802552,0.01362246851237084,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.33923147072016,552.9223768638193,447.51592359709093,245.6917301735676,297.6001294501876,436.3405211507071
840.0000000000001,10.244374733494162,-37.85334798410605,52.155509592544334,110.44613841799752,51.8208268179112,29.15482782396316,51.12880393959611,15.25971048857292,12.235185039803827,-34.484532296450965,11.74723233701404,-35.64397128437892,1.59043207979049,1.4358960909133345,2.7493437204954465,4.185239811408781,2.631511187802568,0.013622468515090295,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.33923147072096,552.9223768638193,447.5159235970916,245.69173017356783,297.6001294501873,436.34052115070665
850.0000000000001,10.244374733494135,-37.85334798410747,52.15550959254434,110.44613841799554,51.8208268179112,29.154827823963277,51.12880393959612,15.25971048857292,12.235185039803824,-34.484532296450965,11.747232337014037,-35.64397128437892,1.59043207947302,1.4358960906266791,2.7493437199465918,4.185239810573271,2.631511187802515,0.013622468512370912,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.33923147071727,552.9223768638169,447.5159235970904,245.691730173568,297.6001294501872,436.3405211507071
860.0000000000001,10.244374733494118,-37.85334798410841,52.15550959254436,110.44613841799396,51.8208268179112,29.154827823962933,51.12880393959611,15.25971048857292,12.23518503980382,-34.484532296450965,11.747232337014028,-35.64397128437895,1.5904320804255014,1.4358960914866,2.7493437215931387,4.185239813079739,2.6315111878025164,0.01362246852052926,-30.0,11.095778847301515,32.534804261667375,6.0,-30.0,2.5,437.3392314707162,552.9223768638151,447.5159235970901,245.691730173568,297.600129450188,436.34052115070733
870.0000000000001,10.244374733494162,-37.853347984106506,52.15550959254436,110.4461384179981,51.820826817911225,29.15482782396253,51.12880393959612,15.25971048857292,12.235185039803833,-34.484532296450936,11.74723233701404,-35.64397128437892,1.5904320794730047,1.4358960906267042,2.749343719946583,4.185239810573287,2.6315111878025506,0.013622468512370856,-30.0,11.095778847301574,32.534804261667375,6.0,-30.0,2.5,437.33923147072016,552.9223768638193,447.5159235970904,245.69173017356772,297.6001294501883,436.34052115070585
880.0000000000001,10.244374733494151,-37.85334798410659,52.15550959254436,110.4461384179976,51.82082681791122,29.154827823963444,51.128803939596125,15.259710488572978,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320794730065,1.435896090626696,2.7493437199465656,4.185239810573261,2.6315111878025315,0.013622468512370853,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.33923147072016,552.9223768638194,447.5159235970911,245.6917301735696,297.6001294501879,436.3405211507065
890.0000000000001,10.244374733494162,-37.853347984104914,52.15550959254436,110.446138417999,51.8208268179112,29.154827823963785,51.12880393959612,15.25971048857292,12.235185039803834,-34.484532296450936,11.747232337014047,-35.64397128437889,1.590432080108005,1.4358960911999894,2.7493437210442835,4.185239812244273,2.631511187802535,0.013622468517809698,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.3392314707202,552.9223768638202,447.5159235970916,245.69173017356812,297.60012945018906,436.34052115070665
900.0000000000001,10.244374733494157,-37.85334798410497,52.155509592544384,110.4461384179989,51.82082681791125,29.15482782396367,51.12880393959614,15.259710488572978,12.235185039803824,-34.484532296450965,11.74723233701404,-35.64397128437892,1.590432079473019,1.4358960906266944,2.749343719946574,4.185239810573268,2.631511187802515,0.013622468512370828,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.33923147072016,552.9223768638205,447.5159235970922,245.6917301735697,297.60012945018804,436.3405211507073
910.0,10.244374733494162,-37.85334798410452,52.15550959254437,110.44613841799804,51.820826817911225,29.154827823963387,51.12880393959614,15.259710488572978,12.235185039803827,-34.484532296450965,11.74723233701404,-35.64397128437892,1.5904320794729987,1.4358960906266978,2.7493437199465607,4.185239810573258,2.631511187802542,0.013622468512370853,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.33923147072073,552.9223768638194,447.51592359709093,245.69173017356988,297.60012945018764,436.3405211507063
920.0,10.24437473349414,-37.85334798410577,52.155509592544384,110.4461384179982,51.820826817911225,29.154827823963387,51.12880393959614,15.259710488572978,12.235185039803836,-34.484532296450936,11.747232337014044,-35.64397128437892,1.5904320801080092,1.4358960912000005,2.7493437210442475,4.185239812244248,2.6315111878025124,0.01362246851780973,-30.0,11.095778847301515,32.53480426166749,6.0,-30.0,2.5,437.33923147071926,552.9223768638193,447.5159235970901,245.69173017356977,297.6001294501879,436.340521150706
930.0,10.244374733494176,-37.853347984105646,52.15550959254432,110.44613841799712,51.82082681791117,29.154827823963217,51.12880393959608,15.25971048857292,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320801079996,1.4358960911999847,2.749343721044281,4.185239812244266,2.6315111878025395,0.01362246851780972,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707194,552.9223768638188,447.5159235970908,245.6917301735678,297.6001294501878,436.3405211507053
940.0,10.244374733494151,-37.85334798410588,52.15550959254437,110.44613841799897,51.820826817911225,29.154827823963895,51.12880393959612,15.25971048857292,12.235185039803824,-34.484532296450965,11.74723233701404,-35.64397128437892,1.5904320794730296,1.4358960906267004,2.7493437199465927,4.185239810573293,2.6315111878025133,0.013622468512370834,-30.0,11.095778847301574,32.53480426166749,6.0,-30.0,2.5,437.3392314707196,552.9223768638208,447.5159235970919,245.69173017356815,297.6001294501872,436.3405211507073
950.0,10.244374733494167,-37.85334798410551,52.15550959254429,110.44613841799725,51.82082681791116,29.154827823963277,51.12880393959605,15.25971048857292,12.235185039803833,-34.484532296450936,11.747232337014044,-35.64397128437889,1.5904320794730082,1.4358960906266909,2.749343719946596,4.185239810573287,2.6315111878025443,0.013622468512370853,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707194,552.9223768638188,447.5159235970909,245.69173017356724,297.6001294501878,436.3405211507056
960.0,10.244374733494128,-37.85334798410949,52.15550959254429,110.44613841799372,51.82082681791117,29.154827823963217,51.12880393959608,15.25971048857292,12.235185039803817,-34.48453229645099,11.747232337014028,-35.64397128437895,1.5904320794730085,1.4358960906266542,2.7493437199466078,4.185239810573261,2.631511187802528,0.013622468512370957,-30.0,11.09577884730146,32.53480426166726,6.0,-30.0,2.5,437.3392314707168,552.9223768638153,447.5159235970909,245.69173017356783,297.6001294501866,436.3405211507083
970.0,10.244374733494157,-37.85334798410645,52.15550959254439,110.44613841799789,51.82082681791125,29.15482782396361,51.12880393959616,15.259710488572978,12.235185039803822,-34.484532296450965,11.747232337014038,-35.64397128437892,1.5904320797905045,1.435896090913349,2.7493437204954048,4.185239811408755,2.6315111878025275,0.013622468515090278,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.3392314707202,552.9223768638197,447.5159235970909,245.69173017356988,297.60012945018804,436.3405211507067
980.0,10.24437473349414,-37.8533479841058,52.15550959254429,110.44613841799604,51.82082681791117,29.154827823963444,51.12880393959608,15.25971048857292,12.235185039803827,-34.484532296450965,11.747232337014044,-35.64397128437889,1.5904320791554984,1.4358960903400255,2.7493437193977552,4.185239809737781,2.63151118780256,0.01362246850965146,-30.0,11.095778847301515,32.53480426166743,6.0,-30.0,2.5,437.3392314707196,552.9223768638176,447.5159235970914,245.69173017356775,297.60012945018946,436.3405211507078
990.0,10.244374733494103,-37.8533479841083,52.15550959254437,110.44613841799492,51.820826817911225,29.15482782396248,51.12880393959612,15.25971048857292,12.235185039803817,-34.48453229645099,11.747232337014024,-35.64397128437895,1.5904320797905205,1.4358960909133216,2.7493437204954363,4.185239811408758,2.6315111878025035,0.013622468515090372,-30.0,11.095778847301515,32.53480426166732,6.0,-30.0,2.5,437.3392314707162,552.922376863816,447.51592359708985,245.69173017356795,297.6001294501862,436.3405211507072
1000.0,10.244374733494148,-37.85334798410497,52.15550959254434,110.446138417998,51.8208268179112,29.15482782396316,51.1288039395961,15.25971048857292,12.235185039803836,-34.484532296450936,11.747232337014047,-35.64397128437889,1.5904320797905025,1.4358960909133482,2.7493437204954323,4.18523981140878,2.6315111878025474,0.013622468515090271,-30.0,11.095778847301574,32.53480426166743,6.0,-30.0,2.5,437.33923147072016,552.9223768638195,447.51592359709065,245.6917301735676,297.60012945018764,436.34052115070494
1010.0,10.185776363508456,-37.972937286948536,52.337750616039294,111.62100887925573,51.99751150270331,29.417480639898884,51.2973245609853,15.396692268648051,12.213637281893078,-34.53500334920827,11.718118535883669,-35.107118981230144,1.622077846099302,1.4639527264935428,2.7753197699094767,4.23927249640302,2.6134827663157023,0.013751418725252994,-30.0,11.241510656054402,32.829537238698265,6.0,-30.0,2.5,437.3438701328468,554.1214259416395,447.66312111196015,245.84250715502336,298.2306285453945,436.9972609796157
1020.0,10.135288246056318,-38.0766163184064,52.59223481145933,112.85697253211556,52.248208235649805,29.852810269784985,51.54288572301677,15.595679648364523,12.19287714122762,-34.58369319292555,11.690221140853952,-34.819561858418496,1.6500247596123017,1.4862117220740778,2.794748699438284,4.2809604215123604,2.5944825352307066,0.01384379112907524,-30.0,11.46984283953674,33.32416996025296,6.0,-30.0,2.5,437.347340721829,555.3442461060334,447.988413573088,246.11100344887348,298.4839996644195,437.37218802613023
1030.0000000000002,10.091040594034297,-38.1656244555632,52.87896375268305,114.10231367911256,52.53126610464302,30.350237705845245,51.82094165810744,15.82012131088311,12.17761286650892,-34.619532894060086,11.668044156898915,-34.70429194908772,1.6781077337720298,1.5078005821260827,2.814185626677063,4.321986208803144,2.5755117635315568,0.013936587409108823,-30.0,11.73183776943506,33.8850931055502,6.0,-30.0,2.5,437.35243017246336,556.5585606021036,448.36847519133823,246.4405896863302,298.67394633091743,437.5464201422896
1040.0000000000002,10.051303819303108,-38.24413493276047,53.17874477004479,115.32818493163842,52.827500804172594,30.868451338051955,52.11232592033803,16.054328988127622,12.16596738901826,-34.64689831182778,11.649749582247551,-34.671747274450894,1.7058500706605488,1.5287931119240767,2.833188572326551,4.361981684250628,2.5570721362174327,0.014028172494434455,-30.0,12.006434277542835,34.46735496401226,6.0,-30.0,2.5,437.35856937991065,557.7442839570557,448.76407912063735,246.7998836097401,298.8518196442386,437.6221167803856
1050.0000000000002,10.014858693912126,-38.315216260126526,53.4806810520962,116.52052523461651,53.126023295355246,31.388122030265777,52.406177248747326,16.289499445757542,12.156653800655514,-34.66879801999252,11.634046189872564,-34.68715769712728,1.7329753343956502,1.5491297789344352,2.8515941066081174,4.400723885542552,2.5394036477023723,0.014117373817358177,-30.0,12.282598217063594,35.05029682029004,6.0,-30.0,2.5,437.36523154767826,558.8924789838977,449.1603291537583,247.1685037972668,299.01840748178813,437.6400739548743
1060.0000000000002,9.980961968355174,-38.38072556076553,53.77876890156446,117.67248563431224,53.42083143792775,31.8992643948406,52.69650515339526,16.520853091187462,12.14890620464078,-34.68702490914649,11.62016110503236,-34.731071200704285,1.7593434330827176,1.5687786295364674,2.869339637330353,4.43811826686682,2.5225991602392037,0.014203639683219998,-30.0,12.554448873548948,35.62327483068162,6.0,-30.0,2.5,437.37211020715534,559.9991295907555,449.5500711434476,247.53567896478967,299.1747950434678,437.6231491791088
1070.0000000000002,9.949134886987393,-38.441844623877195,54.06975564046301,118.78125613237836,53.70867151323248,32.39666854392755,52.98005948710684,16.745859924297008,12.142246891085003,-34.702698333954714,11.607608594879473,-34.79127068491195,1.7848827045760514,1.5877269677345442,2.8863920543692183,4.4741190221037614,2.5066739739441104,0.014286685353821264,-30.0,12.818870940405247,36.18074393497881,6.0,-30.0,2.5,437.37902303579335,561.0629870742162,449.92965359530155,247.89594298395983,299.3230082436112,437.58566598881936
1080.0000000000002,9.919055989281869,-38.499355025190646,54.351928989216766,119.8462048349512,53.98782859678092,32.87770217474457,53.255124311167606,16.963240660317922,12.136369688353712,-34.716536197453244,11.59607384046718,-34.85998711786888,1.8095559339847165,1.6059711492053363,2.9027293934555662,4.508700542660902,2.4916060664300987,0.014366344754878566,-30.0,13.074261649555352,36.71991207760493,6.0,-30.0,2.5,437.3858597714532,562.0842715951371,450.2972320519036,248.2465752576728,299.46489572054026,437.5367335776568
1090.0000000000002,9.890501999061495,-38.55378908732226,54.62446414115993,120.86786040487056,54.25747419776481,33.341169737539815,53.5208674929265,17.172429135873017,12.131075315284852,-34.72900597409827,11.585348636708336,-34.932309771908166,1.833367136994155,1.6235323203367982,2.9183717373834854,4.541904057720284,2.477356534909224,0.014442693168933393,-30.0,13.319868215047904,37.239521798976966,6.0,-30.0,2.5,437.3925543864639,563.0639540620035,450.65193357893605,248.58631442827937,299.6018552550147,437.4821256851501
1100.0000000000002,9.863323973650008,-38.60548247380123,54.887861182488216,121.8488206198673,54.518124917560634,33.7868501060795,53.7780080166665,17.374079371263065,12.126246744406252,-34.74038210464701,11.575299511018732,-35.00595655794476,1.8563253649158007,1.640448433077792,2.9332682030696855,4.573716636147478,2.463855056117779,0.014515663125346518,-30.0,13.555180281912952,37.73912564600107,6.0,-30.0,2.5,437.3990821713777,564.0045355631443,450.9922385077432,248.9161653900252,299.7335344593705,437.42460419930495
1110.0000000000002,9.837795407186595,-38.6537861812048,55.157638993363115,122.81885604202408,54.78536812227539,34.215049011855164,54.04252943976016,17.580736671829982,12.122091284541016,-34.75017501626812,11.566146913898388,-35.06522438359866,1.878780540481046,1.657468823818965,2.9459849739299235,4.603453797748888,2.4502349787858737,0.01458535559004018,-30.0,13.769812000611694,38.21923839108052,6.0,-30.0,2.5,437.40550518678725,564.9301804402558,451.2909336226608,249.30854411262155,299.92348005121283,437.3806853713816
1120.0000000000002,9.813105358103504,-38.70063317668206,55.417071941278394,123.75120345275629,55.04238055509553,34.621099181225134,54.29698239706011,17.778785569052275,12.11787999794534,-34.760101972968585,11.557141906812854,-35.09395449310375,1.900408155640896,1.6739675958655076,2.95795002980368,4.631917625669187,2.4373277981998105,0.014651644685956509,-30.0,13.966552062229937,38.676540098615995,6.0,-30.0,2.5,437.4116098591725,565.8206802680255,451.56950698711773,249.684319815001,300.1365723810412,437.36952719368657
1130.0000000000002,9.789525339565204,-38.74532441200935,55.66527025076372,124.64230326370688,55.2882530288601,35.00684108866591,54.54043936061216,17.96759896572263,12.114014644296564,-34.76921568344747,11.548661123333932,-35.13354567732884,1.9212266158266709,1.6898921441515882,2.9694694320980406,4.659361576249629,2.4252014509203463,0.01471521500916292,-30.0,14.151654179333718,39.11167245308798,6.0,-30.0,2.5,437.4175164838051,566.6724644056704,451.83267829997504,250.03682073017384,300.3228537847346,437.3454543064521
1140.0000000000002,9.767056413139274,-38.78780499799058,55.903774544064014,125.49575139016451,55.52452194997211,35.375416683750416,54.774410871068234,18.14843608055361,12.110525019315393,-34.77744530619205,11.540732590895349,-35.17976345907195,1.94129415400884,1.705261870509278,2.9805401349530496,4.685802005462327,2.4137516696199715,0.014776281378676356,-30.0,14.327639082228645,39.52777634595532,6.0,-30.0,2.5,437.42327592661405,567.48855847072,452.0832121046079,250.3721009955391,300.4940192229961,437.3129911542658
1150.0000000000002,9.745615388508647,-38.82825734063306,56.133071465335874,126.31367651483724,55.751669857786325,35.728746638142866,54.999354249080255,18.321726034135224,12.107351859669723,-34.78493008895521,11.53329083717168,-35.229533271042214,1.960638843602979,1.7200711604494885,2.99119034380172,4.711261504251208,2.4029216393538,0.01483492409191852,-30.0,14.495930479971832,39.92689612919742,6.0,-30.0,2.5,437.42888016850634,568.2709689544104,452.32354989167874,250.691891699966,300.6539878750149,437.27561084742985
1160.0000000000002,9.725119553776528,-38.86686578645839,56.35304318623166,127.09695808003652,55.969572279774056,36.06798950248617,55.21510907312162,18.487416063495345,12.1044388221496,-34.79180254418108,11.526273126006796,-35.281635632680235,1.979274656300397,1.7343041057234163,3.00148074658233,4.735784852305747,2.3926870569634526,0.014891225970596906,-30.0,14.65765640974564,40.310267298426425,6.0,-30.0,2.5,437.4343186639354,569.0206577340992,452.5558274274581,250.99547554583145,300.8030540553869,437.2347710595619
1170.0000000000002,9.703906968392067,-38.90826379595308,56.60601399571707,127.94162162573276,56.22103976118344,36.408998696248766,55.466862308600966,18.55848632988,12.099038530052017,-34.80454608908167,11.517342845865144,-35.2117870442475,1.9978032999843576,1.749298012203574,3.0122686178570848,4.761566630060658,2.3834011236731567,0.014940226720985212,-30.0,14.831732035122512,40.6942062516784,6.0,-30.0,2.5,437.4384801232006,569.8210271836437,452.73458365956446,251.11323787195212,300.99074354635223,437.3302107419617
1180.0000000000002,9.682936629431934,-38.95027463205068,56.86297059295486,128.78552168091295,56.47662785626813,36.76781028668569,55.72217279080933,18.561989495010323,12.093036187745849,-34.8187151309844,11.507901534710427,-35.30360554581139,2.015889146122435,1.7634799178626834,3.0262478889557727,4.789727806818457,2.3759876955692247,0.01498547329793798,-30.0,15.027283129598004,41.09768549405237,6.0,-30.0,2.5,437.4414945195896,570.6191536420296,452.9398596483363,250.9944269757368,300.76811366811575,437.2517922152145
1190.0000000000002,9.66384528251073,-38.98793999271612,57.1136044807034,129.59231358642444,56.725919356603214,37.1252254921111,55.9710630024136,18.57916242447328,12.088349055937597,-34.82978300391875,11.499941266581496,-35.41174167227564,2.0333643149160454,1.7769089200595325,3.0393600284988325,4.816268948558365,2.368620769641677,0.015029866393265943,-30.0,15.222469152462564,41.49835696633573,6.0,-30.0,2.5,437.4448574475499,571.3802244757501,453.15502715425777,250.93366676607744,300.5997617070807,437.1524179274144
1200.0000000000002,9.645730246557202,-39.02359615217165,57.35462021113276,130.36365360196328,56.965655898829006,37.471736437610446,56.21037798074589,18.602505193699187,12.08397895355442,-34.84010503983535,11.49244939623458,-35.497412958738295,2.05011510269895,1.7896609684898406,3.0515996639919685,4.841260632481808,2.361457962096056,0.01507217359413636,-30.0,15.411359185799029,41.88656323824505,6.0,-30.0,2.5,437.4481502736277,572.1078222177962,453.368414307441,250.90261566648363,300.47908663371913,437.07631821377777
1210.0000000000002,9.628418976798857,-39.057696057446094,57.58445755581081,131.09834673637226,57.194275641944834,37.8034779110622,56.43857813385096,18.62780143426471,12.079775652069308,-34.85003576023601,11.485267122291289,-35.56915057126707,2.066117696681105,1.8017812361320071,3.0631231559585967,4.864904392090604,2.354611453115817,0.015112339748160432,-30.0,15.591816609597402,42.258273141338805,6.0,-30.0,2.5,437.45128511422826,572.8013734394514,453.5755443383466,250.8853450042919,300.38223083832645,437.0146203907832
1220.0000000000002,9.611857800546233,-39.09035878683494,57.803089375549774,131.7972647570728,57.41174814498368,38.11950643627489,56.655641737118,18.65334217537196,12.075716128554673,-34.85962929892534,11.478365242984516,-35.631311803179045,2.081391070368316,1.8133166975296784,3.0740220028448486,4.887338700374527,2.348111688357384,0.015150466004703444,-30.0,15.763426935267944,42.612500221628686,6.0,-30.0,2.5,437.45425602907767,573.4617662287593,453.77457660919674,250.87507491132664,300.29971603928465,436.9626749225
1230.0000000000002,9.5960184229422,-39.121634663834875,58.011041205932315,132.4621472031277,57.61859606630513,38.420136144224045,56.862095792660405,18.678412224668875,12.071802597321062,-34.8688801563257,11.47173968143044,-35.686548318126,2.095969762790035,1.824309192323696,3.084360510035169,4.908669702358865,2.3419563533324665,0.01518668699847296,-30.0,15.9264404959863,42.949602809583325,6.0,-30.0,2.5,437.45707203004207,574.0905632826622,453.9650090714552,250.8686714472383,300.2267963723576,436.91762022134566
1240.0000000000002,9.58087893775042,-39.15155721547052,58.20897592057644,133.09491781867524,57.815479604579686,38.70611868472179,57.058602484618234,18.702725354835597,12.068042227382028,-34.8777711215439,11.465391415001935,-35.73660709399567,2.1098858424636893,1.8347899352789996,3.0941795318599974,4.928969467138997,2.3361308787130857,0.015221097335786892,-30.0,16.081318625587016,43.270408855038845,6.0,-30.0,2.5,437.45974543972994,574.6894692867766,454.1469160921947,250.86462549247847,300.16086386935274,436.87756186946655
1250.0000000000002,9.566417607879982,-39.1801600896892,58.39754291862005,133.69743800667624,58.0030456186142,38.9783000458836,57.2458093580052,18.72618728442916,12.064440534740324,-34.88628888809211,11.459320015354663,-35.78265156884669,2.123176605330484,1.8447912455456548,3.103519531554388,4.948310777100041,2.330616664047978,0.015253829073868004,-30.0,16.228553730256124,43.575847370215456,6.0,-30.0,2.5,437.4622881992449,575.2601374539025,454.3205860394944,250.86219427927975,300.10041205749025,436.84124006046426
1260.0000000000002,9.552611322828826,-39.20748150223051,58.57733372348349,134.27143277003347,58.181883225278966,39.23749302235064,57.42430552971268,18.74878899977853,12.060999853788353,-34.89442767600136,11.45352216561394,-35.825465356087534,2.1358731023958084,1.8543388099921176,3.1124087168732664,4.966747526865384,2.325394482141371,0.015284975853860794,-30.0,16.36860457066433,43.86681127481836,6.0,-30.0,2.5,437.46471070047664,575.8041095708877,454.4863641114642,250.86100371633407,300.0445220033926,436.80781265063166
1270.0000000000002,9.541683338039661,-39.228032978191294,58.89479881651056,135.0812300804344,58.499586619609936,39.475281863836976,57.74530127044996,18.794529455366103,12.059733909985283,-34.89742265659049,11.449598308834558,-35.999299468077226,2.151112602620737,1.8705773403875936,3.1162797133963047,4.986857053783899,2.318268717178416,0.015313101931994718,-30.0,16.33881597716271,44.11192378561356,6.0,-30.0,2.5,437.46773890905195,576.5382868654399,454.3829359316576,250.8787910996268,299.82517062216266,436.628127311378
1280.0000000000002,9.532764734186983,-39.24338269989582,59.05820651784081,135.57352588660348,58.66161709618616,39.66810947281681,57.90398563391288,18.90061137836983,12.060961801165886,-34.89451769774493,11.448728430799868,-36.07560685845559,2.1630859131525866,1.8807302823336636,3.1194927924742206,5.000223074807884,2.311615569406726,0.015347723723844412,-30.0,16.433968852861653,44.35999701067368,6.0,-30.0,2.5,437.4716765321036,577.0008401105481,454.45952283287664,251.20509575273977,299.9968316305516,436.5472866616216
1290.0000000000002,9.521338750085798,-39.265140492627495,59.21050993271528,136.0568202255497,58.813031318730445,39.87860630404799,58.054990437822646,18.975348519172368,12.058708743989166,-34.89984817756775,11.444507800606322,-35.95817494198548,2.1741833696915616,1.8893293922618724,3.123990582203244,5.013319974465116,2.3058404568591317,0.015376234582735848,-30.0,16.560796871404364,44.60385616181264,6.0,-30.0,2.5,437.4745749632818,577.4595319053,454.58618589227945,251.41612072490727,300.31811346851214,436.6841478760397
1300.0000000000002,9.509077476529857,-39.28986775598296,59.35679333132448,136.5329179310271,58.95852993412718,40.095048064866766,58.20014473187479,18.991719776763833,12.05507218296432,-34.90845346294006,11.438889593972366,-35.95825569375094,2.184757094541248,1.897120788920404,3.131481927585559,5.028602716505963,2.3016758838180413,0.015401239585656989,-30.0,16.68235250512845,44.84689575599946,6.0,-30.0,2.5,437.47627542229986,577.9136416204161,454.7338950572127,251.4072790293785,300.2850394514465,436.6966570563068
1310.0000000000002,9.497726924348122,-39.31255172233526,59.49567158008608,136.98222872069067,59.09663442290616,40.302355539074256,58.33788136253927,19.005130578849727,12.052019286951342,-34.91567912292598,11.433951424611507,-35.98854870356894,2.1948672348948186,1.9045149071847776,3.138919000833875,5.0434339080186525,2.2978309702911672,0.015425655742222115,-30.0,16.79838286506498,45.07953553605034,6.0,-30.0,2.5,437.4780685544767,578.3420032135588,454.877889984851,251.39098133809392,300.22969460218013,436.67489106740953
1320.0000000000002,9.486962088733437,-39.3340206637362,59.6286336773213,137.4108668023523,59.22885724224028,40.5005685815367,58.469751000664175,19.018171852573968,12.049182495679062,-34.92239454042175,11.429317319513054,-36.01814956095666,2.2045340275512766,1.911577836486556,3.146018534433332,5.057596370919888,2.2941793175847223,0.01544897218936572,-30.0,16.90938336495583,45.30194339653326,6.0,-30.0,2.5,437.479820718298,578.7506224599231,455.0156701889631,251.37632798088472,300.17889468376234,436.6531971780559
