time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1330.0000000000002,9.47671389476878,-39.35444930170911,59.75585719849927,137.8200140973713,59.35537646844096,40.69002481081856,58.5959346937594,19.030756187544,12.046504161451058,-34.928735943499305,11.424923678771885,-36.04679301771532,2.2137804069617375,1.918327901917,3.1527997558809293,5.07112765779793,2.2907094316358614,0.015471234614128491,-30.0,17.015485804206378,45.51454362428888,6.0,-30.0,2.5,437.4815043019848,579.1406968327923,455.1474959175167,251.36287015780132,300.1308593222904,436.63200495280233
1340.0000000000002,9.466950618358211,-39.37390646371776,59.87749874754468,138.21045564444285,59.47634700157424,40.87101294682333,58.71658633281561,19.042859211610505,12.043968039635407,-34.93474161389457,11.42075040440989,-36.07445434963921,2.2226180999610867,1.9247738971222736,3.1592711201846626,5.084045017306936,2.2874127666808555,0.015492458183108435,-30.0,17.116835876008395,45.71766581885368,6.0,-30.0,2.5,437.483118013422,579.5129942896467,455.2735821593709,251.35041626506208,300.08525769507395,436.61138578290377
1350.0000000000002,9.457645716495884,-39.3924474353872,59.99374669021995,138.58298276459692,59.59195553927756,41.04384088248253,58.83189158494515,19.05448706864161,12.041562759989532,-34.940438322248184,11.416782574942223,-36.10105100102391,2.231066514990925,1.9309314604488688,3.1654501838265587,5.096381644275428,2.28428045960618,0.01551271113795275,-30.0,17.213602164324527,45.91165536295631,6.0,-30.0,2.5,437.4846631039295,579.8682754975855,455.3941301804118,251.33887796327355,300.0420005544947,436.5914622152647
1360.0000000000002,9.448775175396385,-39.41012152598977,60.10480470041959,138.9383824264354,59.702404189546286,41.2088328332124,58.94205166177219,19.06565176587316,12.039278978522042,-34.94584806360314,11.41300744085931,-36.126541115478005,2.2391359463740494,1.936808158181262,3.1713414301710987,5.108149588352361,2.281303909494309,0.015531997890124424,-30.0,17.305965314996968,46.096874591773656,6.0,-30.0,2.5,437.4861414474969,580.207290561209,455.5093494539207,251.3281840555204,300.0009987906894,436.5723078653736
1370.0000000000002,9.44031696963283,-39.42697351009619,60.21088284047692,139.27742936159808,59.80790153820645,41.36631836807965,59.047274336776255,19.076366279629667,12.037108787628906,-34.95098944953028,11.409413832378444,-36.150920660381246,2.2468487801211845,1.9424219091977768,3.1769666131294314,5.119388522327208,2.2784748878609857,0.015550407069145376,-30.0,17.39411022544016,46.27369131318597,6.0,-30.0,2.5,437.487555245533,580.5307747850085,455.61945249223913,251.3182660986644,299.9621466490097,436.55395185078874
1380.0000000000002,9.432250673723694,-39.443044602011376,60.312190921128646,139.60087207326984,59.90865600213438,41.51662449611489,59.14776729537719,19.086645015389195,12.035045304760638,-34.95587867895949,11.405991749462586,-36.174206111452975,2.2542171137924254,1.9477816496278373,3.18233317714452,5.130114826772357,2.2757855910966844,0.015567957442882896,-30.0,17.478220887937027,46.44247010860983,6.0,-30.0,2.5,437.4889068766531,580.8394363756107,455.7246512938791,251.30906313338048,299.9253371523516,436.53639847299377
1390.0000000000002,9.424557207589277,-39.4583731003068,60.408935552404685,139.9094318388959,60.00487286922619,41.66007133688447,59.24373513575065,19.09650230891253,12.033082422632466,-34.96053012734356,11.40273210632467,-36.196429451543,2.261253644885835,1.9528968105544244,3.1874497466105125,5.140346557164937,2.2732286441154463,0.015584673785483486,-30.0,17.55847792311539,46.60356785647235,6.0,-30.0,2.5,437.4901987907911,581.1339567064803,455.8251541331809,251.30051726978388,299.89045888750377,436.5196332052117
1400.0000000000002,9.417218624409703,-39.472994905968136,60.50131760325463,140.2038013323836,60.09675175831974,41.79696898299153,59.33537684715617,19.10595316224845,12.031214595958142,-34.96495684998055,11.399626515909056,-36.21762726781873,2.2679770248976285,1.9577819656089168,3.19233358503062,5.150115550639537,2.270797055747072,0.01560062375669574,-30.0,17.635056319063438,46.75733015820009,6.0,-30.0,2.5,437.49143344052766,581.4149899383874,455.92116378488873,251.29257746567313,299.85740757778206,436.50363499093606
1410.0000000000002,9.410218005132377,-39.48694378227876,60.5895314535143,140.4846424401203,60.18448586248899,41.92761627926575,59.42288502172077,19.11501197798248,12.02943675487181,-34.96917078559878,11.396667196901614,-36.23784229515096,2.27440077427794,1.962447270570406,3.1969950644523375,5.159442335022744,2.268484250169465,0.0156158417071154,-30.0,17.70812492429127,46.904090211534935,6.0,-30.0,2.5,437.49261324245464,581.6831608137193,456.0128762797634,251.2851949665225,299.82607871217124,436.48837477495056
1420.0000000000002,9.40353932689104,-39.500251658986514,60.67376372895218,140.75258607380945,60.26826068221531,42.05229985621355,59.50644460205164,19.123693599939088,12.027744188309256,-34.973183031450816,11.393846853216235,-36.25711594786762,2.280534911357931,1.966899879514581,3.201439939060476,5.168339818575057,2.2662840164536657,0.01563034021078964,-30.0,17.77784562123196,47.04416759922697,6.0,-30.0,2.5,437.49374055154715,581.9390649524734,456.10048095563695,251.2783276380452,299.79637751803006,436.4738238675541
1430.0000000000002,9.397167411134948,-39.51294875535143,60.754194041330585,141.00823562224502,60.348254762911935,42.1712941202818,59.58623360332741,19.132011896883228,12.026132513064564,-34.977003915580866,11.391158635962904,-36.27549177759852,2.286394741305989,1.9711515589494704,3.2056816999225446,5.176833258872016,2.264190502780376,0.0156441700966686,-30.0,17.844373363313366,47.17786842963256,6.0,-30.0,2.5,437.4948176455793,582.18327218846,456.18415898722833,251.27193417031785,299.7682100367241,436.4599502780412
1440.0000000000002,9.391087845637712,-39.525063743589726,60.83099372393698,141.2521644301571,60.424638421781374,42.28486128740036,59.6624218399165,19.139981069771864,12.024597621052155,-34.98064312091222,11.388596086743853,-36.29301105553501,2.291992870866756,1.9752117641294664,3.209730350078547,5.184942114208013,2.262198185741843,0.015657365891391786,-30.0,17.907856274745882,47.30548528027924,6.0,-30.0,2.5,437.4958467263496,582.4163242765097,456.2640852708792,251.2659794373037,299.74149114038966,436.4467236294718
1450.0000000000002,9.385286931547226,-39.53662387815251,60.904327198782894,141.4849196539226,60.49757512125906,42.39325154344982,59.73517230747576,19.147614487803647,12.023135638845403,-34.9841097803785,11.3861530910148,-36.30971376427948,2.297339756358901,1.9790881575253576,3.213593170278085,5.1926813278034425,2.2603018615032484,0.015669949380165006,-30.0,17.968435477885578,47.42729740087805,6.0,-30.0,2.5,437.4968299009873,582.6387383792751,456.34042627173994,251.26042937361044,299.7161394068067,436.43411418607855
1460.0000000000002,9.379751662355492,-39.54765502137551,60.97435132207976,141.70702180132406,60.5672208015794,42.4967036526748,59.80464049410072,19.154925184244235,12.021742936320294,-34.98741245572296,11.383823882304869,-36.32563974452225,2.302446995334713,1.982789416781744,3.2172793464144878,5.200068763196232,2.258496622824658,0.01568195221024855,-30.0,18.02624576078824,47.543571432622166,6.0,-30.0,2.5,437.49776919917616,582.851006782167,456.41334199410954,251.2552530470003,299.6920772236554,436.4220915984972
1470.0000000000002,9.374469643798061,-39.558181824926955,61.04121577983551,141.91896644037251,60.633724279616246,42.59544522990859,59.87097479255053,19.161926149261205,12.020416064694,-34.99055928380318,11.381602974545512,-36.34082491060221,2.3073252630280803,1.9863234658439552,3.220797031903335,5.207120497747289,2.256777828936691,0.01569340165919583,-30.0,18.08141546918415,47.654561603361685,6.0,-30.0,2.5,437.49866656170326,583.053598500841,456.48298564202634,251.25042345777533,299.66923491442344,436.4106291577848
1480.0000000000002,9.369429091758576,-39.56822772698735,61.10506393126986,142.12122617904708,60.69722809100799,42.68969325897683,59.93431733823808,19.16862944641832,12.019151771582278,-34.993557940340594,11.379485172419754,-36.35530513248048,2.311984837945977,1.9896979423705627,3.2241541048208804,5.213852047191442,2.2551411071638148,0.015704324101192827,-30.0,18.13406686181338,47.76051038405535,6.0,-30.0,2.5,437.4995238455695,583.2469609729442,456.5495030276236,251.24591377121047,299.64754393156454,436.3996995615158
1490.0000000000002,9.364618797655096,-39.57781501576898,61.16603230145839,142.3142503476389,60.7578679741764,42.77965465814799,59.99480348546364,19.175047000901657,12.017946990225925,-34.996415664971266,11.377465557013055,-36.369114678744886,2.3164354927473543,1.9929200784294232,3.227358005051152,5.220278083480575,2.2535823250097007,0.01571474433501253,-30.0,18.184316601113608,47.861649089047546,6.0,-30.0,2.5,437.5003428332417,583.4315198814397,456.613034264134,251.24170042317667,299.6269407531341,436.3892766328985
1500.0000000000002,9.360028074821917,-39.58696495145264,61.2242511203867,142.49846680414805,60.81577341272031,42.86552652011385,60.05256235486839,19.18119051459115,12.016798798706397,-34.99913935754316,11.3755394403363,-36.38228456845616,2.320686565767752,1.9959967758096984,3.2304158050730942,5.226412580882792,2.252097572320689,0.015724685937001916,-30.0,18.232275671110983,47.95819808839093,6.0,-30.0,2.5,437.50112522438144,583.6076808220263,456.6737131862786,251.23776247698203,299.6073677170899,436.3793372091809
1510.0000000000002,9.243923324310211,-39.88707894030324,61.67215450781392,144.3488957568938,61.27406655234963,43.00969000257652,60.5486133390397,18.82210140227727,11.868622296604617,-35.352253347804485,11.236067183827226,-32.52941672871725,2.320678416095612,2.00648206539232,3.2055390860184216,5.212021151410742,2.2459040922092175,0.0155237787956246,-30.0,18.316414830208544,48.11201920281104,6.0,-30.0,2.5,437.4511911407517,585.4481229562322,456.19595492367495,249.70376457360967,305.64811270952896,440.80116021426153
1520.0000000000002,9.058275960294418,-40.37413661947648,62.16652211908263,146.99552201761065,61.783079125499945,43.131873113710874,61.101933280842886,17.813222447912437,11.644699134594063,-35.89212024176604,11.013758152379571,-31.202896893768184,2.315472022882499,2.015223480470102,3.186837872417362,5.202061352887464,2.246652648565146,0.015201995366322616,-30.0,18.315493025179308,48.284624231998464,6.0,-30.0,2.5,437.3663146913737,588.1568686558819,455.59377862005147,245.9609116427829,308.60783083854386,442.6486115784601
1530.0000000000002,8.852303765339796,-40.928229889664266,62.476307766836335,149.55462431285844,62.10376705679583,43.09581561212195,61.464291398875595,16.52685046351985,11.395976574117956,-36.50084892309852,10.768641497551048,-30.720434516727007,2.307952292330499,2.0209302900465045,3.1745039822741523,5.195434272320657,2.251101242250752,0.014875601552545444,-30.0,18.358751693650333,48.38356974600293,6.0,-30.0,2.5,437.2616372263869,590.8603176788233,455.0049519036697,241.60154962371644,311.4521477662565,443.6415937730144
1540.0000000000002,8.629385942069138,-41.54218017303688,63.11597427428224,152.85387028455835,62.7643165956509,43.15494831427014,62.18082496407197,15.145002451614856,11.123352826095902,-37.17948110615069,10.50244913115922,-30.518506381715014,2.296157018520039,2.028819805244908,3.1391073776982923,5.167927182943201,2.2506854458385983,0.014470392638414402,-30.0,18.169405723933888,48.40123709375467,6.0,-30.0,2.5,437.13814445389886,594.2310102203888,454.0261204194707,237.0930035277468,315.22403671106827,444.37740714323854
1550.0000000000002,8.402781983708488,-42.184605222811456,63.64194654171271,156.06570829905763,63.3062312009132,43.06977649447504,62.767871389934335,13.322187065096443,10.845325457589809,-37.884373411598176,10.233327352443585,-30.43299873383242,2.2854259617067694,2.0376455583880038,3.11965427099669,5.157299829384693,2.25660332725598,0.0140914577784877,-30.0,17.948687711087814,48.370914375775214,6.0,-30.0,2.5,436.9988886414472,597.562241110472,452.96076762071607,231.5745689721124,318.41224613674706,444.9932550435311
1560.0000000000002,8.169844539566478,-42.86120610629851,64.08284905534975,159.23616528999037,63.76247137019846,42.89702246741166,63.267036430192114,11.429664852003896,10.55821173719104,-38.62649343083564,9.957886598185107,-30.40619254430416,2.271707195667141,2.0431771208297818,3.0941544733701787,5.13733159419996,2.261440912807102,0.01370961655625942,-30.0,17.671208538703638,48.24041049154198,6.0,-30.0,2.5,436.8446836892575,600.8893974477648,451.856992898352,226.16472348491783,322.7779259149913,445.556659426001
1570.0000000000002,7.920077959637214,-43.597422973148525,64.42208495329115,162.47672581106343,64.11701954822162,42.60941991487408,63.66368964561071,9.50030187863598,10.252980373620886,-39.432031915893305,9.663734035116418,-30.376242023663732,2.253729900407403,2.044721853498002,3.0577181992713034,5.102440052769305,2.263998029154667,0.013307247777610122,-30.0,17.299939682709578,47.98154207622542,6.0,-30.0,2.5,436.6746729049388,604.3421454500418,450.6873937185596,220.90898646473104,328.96284246451967,446.1542076676446
1580.0000000000002,7.644227303954291,-44.42533836547256,64.69110514876184,165.97385995321815,64.40220168478973,42.3338728974951,63.99455179156614,7.570043039049379,9.917530976981107,-40.338096760180655,9.339787429976791,-30.33538363735866,2.2306401460633927,2.0389488455827087,3.0081024533628957,5.047051298945604,2.262602198679416,0.012866701665706306,-30.0,17.127986777200306,47.71013978169259,6.0,-30.0,2.5,436.4797159788008,608.1114054341213,449.64430962687703,215.85459944960544,337.7295897931105,446.8136639123087
1590.0000000000002,7.359492314237075,-45.30651436292871,64.98750326285503,169.74863328294813,64.71449888666251,41.874381783740766,64.34667870232035,5.329952495777548,9.569598005235544,-41.30224788733378,9.00592171840749,-30.30940808163345,2.2065892751691174,2.03670264655531,2.955184717886836,4.991887364442146,2.2622639476300166,0.012418255090649746,-30.0,16.564116374531693,47.26535412824671,6.0,-30.0,2.5,436.26094066549354,612.1732058324613,448.16444359590247,210.1934326676502,347.6406416663,447.4706506857166
1600.0000000000002,7.0657627185587994,-46.24719640183952,65.03417203431376,173.27352913501858,64.77694407269973,41.14533183835277,64.44697235429993,3.038047404766303,9.205613156581114,-42.339153769702726,8.658734796662944,-30.29428054528418,2.1720995778385883,2.0244548681436134,2.889776165247605,4.914231033391219,2.262433584320876,0.011943901669993175,-30.0,15.798828536137648,46.521712221787936,6.0,-30.0,2.5,436.0140229973142,616.0538995363707,446.5569525521471,204.61120943642567,359.96411354540345,448.1354465518803
1610.0000000000002,6.756703652660408,-47.26450790756481,65.13861567287516,177.26003313869637,64.89824714944824,40.174634823069034,64.60818028252508,0.8746103667451735,8.823166270336406,-43.46203572370072,8.293656825882403,-30.280845061216468,2.134660363309957,2.015482859639295,2.8015746993683743,4.817057559007669,2.2565920283161334,0.011443923870838436,-30.0,14.825729527489043,45.492952678265794,6.0,-30.0,2.5,435.7386973478834,620.4055811482932,444.28741727487073,199.4784923826504,375.4962717992472,448.8249686700066
1620.0000000000002,6.436273528665129,-48.348345012309686,65.15406486589792,181.45010841025424,64.9298371277916,39.10110735152148,64.67380749402862,-1.2568396311272068,8.427155408839338,-44.66357791158063,7.915375682234391,-30.26576262532092,2.0933525104542055,2.0018246805353512,2.704166777712455,4.705991458247807,2.2480644968996275,0.010932577975147987,-30.0,13.765003239560428,44.361699039807206,6.0,-30.0,2.5,435.4379412090676,625.0015546642563,441.8951834967318,194.54576747979732,394.05653423354016,449.53304379151007
1630.0000000000002,6.083011144805404,-49.5657553157356,64.20873469977126,184.59985700933836,63.99940438404644,37.765502168343176,63.772059714294656,-3.768986476202429,7.988675646792035,-46.04408130375583,7.4988726675825585,-30.24709662004236,2.0296707965820726,1.9499800219761592,2.612945596342693,4.562925618318852,2.2481111843372497,0.010372248304023597,-30.0,12.835572942924728,42.98291907926989,6.0,-30.0,2.5,435.1004539361981,628.8264456131209,440.82670198765027,188.90970966795416,413.998179541261,450.3060202138559
1640.0000000000002,5.692841142691991,-50.96007707871999,64.11072546429922,190.23616905773497,63.92028851036613,35.94747505116732,63.72963530852606,-6.44217664123363,7.506226739448979,-47.629948682241285,7.0379349554358654,-30.22991853231676,1.9722215843887032,1.9317846179084768,2.474376381515499,4.406160999423976,2.234110525055267,0.00974793910190128,-30.0,10.81698202250044,40.89650713753423,6.0,-30.0,2.5,434.7008149048459,634.9994983633825,436.82585389204047,182.9900065760796,425.6488918054546,451.1480690720928
1650.0000000000002,5.312191744885619,-52.4104059689401,63.873697377898026,195.91011320089584,63.700603473900806,33.8538388929598,63.537428101933045,-9.17543307118791,7.03336878204888,-49.25999338410708,6.587931068708272,-30.21570871735321,1.9114495644131213,1.9110919698211568,2.3325019947878447,4.243593964609,2.2200920409385354,0.00914233580224052,-30.0,8.729047245258698,38.63384078673704,6.0,-30.0,2.5,434.2490384945693,641.2349893174688,432.1973854533881,177.06543173361587,429.47548832227653,451.95790441337016
1660.0000000000002,4.932231338310596,-53.96372745903103,64.1809415776649,203.0557705481797,64.02634155971069,31.459220550798815,63.891061588118205,-11.842817393634904,6.559328387518117,-50.978625173902856,6.13792366373811,-30.202581553236055,1.8539246802695777,1.9116274946065337,2.1623374529786474,4.073964947585181,2.197481370706381,0.008532776604717206,-30.0,5.982492736510665,36.00624179622048,6.0,-30.0,2.5,433.72489275706766,648.8231566038229,424.78969327024384,171.37423976086282,429.9838614235412,452.7573624237788
1670.0000000000002,4.550203764851614,-55.64050333286414,64.2897315494171,210.43282275398752,64.15166204725165,28.968038391910227,64.03815462440429,-14.383779061522944,6.08002277608727,-52.81380635523672,5.684557910008884,-30.18968962644172,1.7902564514668298,1.9055154345737289,1.984018114619224,3.889533549192953,2.1726125025306287,0.007927272928632205,-30.0,3.38835375562212,33.38314301436486,6.0,-30.0,2.5,433.12028674743294,656.6970328628173,416.3223855246044,166.04487742301916,429.97325489503777,453.55330485226904
1680.0000000000002,4.1509764447542254,-57.50725825629459,64.1241356517297,218.322099705306,64.00343630744605,26.31610343781261,63.91194630604848,-16.742342580006436,5.575889749514742,-54.86537756395549,5.20929886072703,-30.176324005701478,1.7114653140078735,1.88722996957254,1.7817041554498496,3.6689341250223886,2.143738523353743,0.007279547537314411,-30.0,0.5517023152866614,30.512258807116893,6.0,-30.0,2.5,432.41775590100286,665.17269735618,405.9216985957844,161.16690493354528,429.7478606063136,454.3779794635552
1690.0000000000002,3.6864324953787833,-59.78960419975471,60.60650505047085,221.99658498213913,60.49730768085709,22.391697509694385,60.4254859968736,-19.047761201724825,4.978360520045358,-57.4729003394786,4.653298695182183,-30.161868819117327,1.5789793389621432,2.012944956723953,1.3516864399844977,3.3646313967084507,2.1308900716332424,0.0065489000991196976,-30.0,-4.064774757346072,28.246105628256373,6.0,-30.0,2.5,431.5482005176997,670.2431755384129,362.8717198348005,156.47271854812772,429.3328169326607,455.3297163965892
1700.0000000000002,3.1444143979317047,-62.68184419742639,58.55301265817676,232.43427605828936,58.46200146001104,20.921059047365983,58.40496908872268,-21.047044758722848,4.283521049702243,-60.560867148301725,4.000787685608845,-30.146693025124794,1.4395646537766107,1.9500741079439745,1.0504665910457076,3.000540698989682,2.0843389639485417,0.005667032425885087,-30.0,-7.984163021731433,24.191504385751216,6.0,-30.0,2.5,430.40341966257466,681.8876004710618,337.7790862799843,152.41459352579932,428.7020580137959,456.42925286641736
1710.0000000000002,2.567238417504586,-65.94238534253412,55.98165347901991,246.32547548028677,55.90954070424968,19.01727559387484,55.86637735985862,-22.787098105773826,3.5350009960980886,-60.80135162036999,3.2996697166424616,-30.132417399092304,1.2733508220216454,1.827832898492844,0.7507329394574644,2.578565837950309,2.0250238923601813,0.004703201478129683,-30.0,-12.629875080738373,18.919028031277435,6.0,-30.0,2.5,429.1235853969281,697.1574596979578,308.52156838170566,148.89988452477516,431.04355232872007,457.59071864776325
1720.0000000000002,1.95706464159493,-69.57327334285083,52.44625361452434,265.4467935987868,52.39253406319454,16.278603301536577,52.36180328191766,-24.206738198085215,2.729232302625656,-47.51579755479904,2.5495328626793103,-30.123188038189824,1.0724317977344164,1.6057038163723618,0.48674496966115294,2.092448786033515,1.9511252747764027,0.003659060166471384,-30.0,-17.11794460907015,12.23611926848264,6.0,-30.0,2.5,427.73535282970334,717.8938720816375,279.06429745870287,146.03970985522943,444.0870828555748,458.8084107901879
1730.0000000000002,1.3047319532572728,-73.42381076037574,48.373862974762055,298.44924275104654,48.33821979419877,12.939606693011967,48.32055768966029,-25.208971073499328,1.8451883846520771,-35.31112949786706,1.7341339520911376,-30.1398085493376,1.2368892715176367,1.2558702106334607,0.26977339211852985,1.5256436027519906,1.2334520460995335,0.0025070288420735447,-30.0,-21.11223363524496,4.263828414659542,6.0,-30.0,2.5,426.4230888426196,752.5667016358886,251.6270277250216,144.0202114047904,455.7073174622712,460.08821455775853
1740.0000000000002,0.6728556850238896,-76.0105218566861,42.558137466011246,359.55531658025905,42.53782822108,6.998816834149068,42.53080765104882,-25.820139522647764,0.9894458773565143,-31.855218045696205,0.9257300452039549,-30.173725785544605,0.860405767738237,0.7931159753735648,0.0992227212171836,0.8923386965907485,1.037113801475848,0.001327143508824512,-30.0,-24.94104877115637,-4.476442020367415,6.0,-30.0,2.5,426.17245159425784,815.1608746323914,217.5495612364124,142.78543772043486,459.8797458487997,461.32211755472576
1750.0000000000002,0.4067672831828741,-78.81135706072257,38.82954414211208,422.9802115998372,38.81423649713796,-6.490915661237807,38.8078528053404,-26.197236990217704,0.6609381719631667,-31.38995182327096,0.578438689937141,-30.0789781077236,0.6158712319596089,0.5655263828950267,0.034228290247926264,0.5997546731429529,0.973831284885031,0.0008141385480322629,-30.0,-27.18367407047785,-12.44592461244082,6.0,-30.0,2.5,424.8149863355399,878.6968717577269,184.06524638895024,142.02290564651207,460.7655112796896,461.9328524148745
1760.0000000000002,0.32189546258987467,-80.70741755084705,35.1020719869691,448.0147066333756,35.087979675204345,-14.340016600616991,35.082049449382694,-26.55634557077957,0.5579962298581824,-31.17708149094102,0.46564220841312814,-30.050937065876468,0.5157927117126936,0.47500233454419866,0.016406117509126746,0.49140845205332545,0.9527246913233804,0.000644341764981932,-30.0,-28.30975412668488,-17.501432862300817,6.0,-30.0,2.5,423.65089580395335,903.9482222333432,166.7581775099218,141.2963521235342,461.0944146017643,462.1280199708606
1770.0000000000002,0.28635333566928484,-81.83896864567308,31.93477497896749,453.03369801124626,31.920922027847546,-18.312151525490663,31.91531131439825,-26.868568657370215,0.5138439525458782,-31.021901060911656,0.41793184527748184,-30.041921397946822,0.4636647983254008,0.4295072009127096,0.01011201703121758,0.4396192179439272,0.9481401640402333,0.0005718966837838137,-30.0,-28.906764633222537,-20.3573638475344,6.0,-30.0,2.5,422.9187388496112,909.3682792711537,158.3459126594419,140.6643675168579,461.28569112416767,462.20817529018893
1780.0000000000002,0.26702918310277624,-82.58628318073653,29.36497632533509,450.4113188105041,29.351111985122717,-20.35922728318957,29.345732825562976,-27.133748259021274,0.48879771491361407,-30.88858909412781,0.39183299570846447,-30.038378865593582,0.42999624762219935,0.4008128838775033,0.007425982763164989,0.40823886664066816,0.9494009980276675,0.0005322078787970858,-30.0,-29.236194331262624,-21.957456205406768,6.0,-30.0,2.5,422.4251404318527,907.193891237374,154.0804935487979,140.12733152506115,461.429880745184,462.2508898666477
1790.0000000000002,0.2541911845043109,-83.15201482500403,27.304557026677177,445.629030762454,27.290618061525507,-21.490808555989418,27.285413482769197,-27.35876633165651,0.47156611388966,-30.767589890791808,0.37442467732387297,-30.03665208157261,0.4054383028110367,0.380030470741989,0.006107263192268768,0.38613773393425777,0.9523957930393806,0.0005059737853783102,-30.0,-29.426288974013232,-22.90516600633174,6.0,-30.0,2.5,422.04717726930824,902.8289662007987,151.74169305710203,139.67137762030043,461.55216303342337,462.2788656794887
1800.0000000000002,0.2445463248964931,-83.60660500576502,25.647043389994835,440.6819312607101,25.63301614213224,-22.179074949089,25.62794865731038,-27.551323616225886,0.458338852941652,-30.65982098279412,0.3613071592570577,-30.035605510824297,0.3862434151064844,0.363748456751008,0.0053717348133929775,0.36912019156440096,0.9556672738683126,0.0004863471285363937,-30.0,-29.542210065321623,-23.51269781232776,6.0,-30.0,2.5,421.7420753072429,898.2454521469582,150.3260435433387,139.2809802578648,461.6577525413931,462.2997383428392
1810.0,0.23683585799803092,-83.97573021972156,24.30073765711536,436.18575010934967,24.28662165108469,-22.640369078740832,24.281665704497414,-27.71802463517412,0.4476349721114952,-30.566171172535487,0.35079430379202264,-30.034853326629133,0.3706792944599283,0.35047529748397344,0.004912242417327053,0.35538753990130045,0.958746671888141,0.00047063963817968875,-30.0,-29.617577080486427,-23.93396657117904,6.0,-30.0,2.5,421.4943813377412,894.0588630209488,149.38019796094565,138.94282291041586,461.7482579729463,462.3163940552871
1820.0,0.23048813200814225,-84.2727803664787,23.194550834750128,432.2582109584872,23.180349135793335,-22.97540027607812,23.17548648971989,-27.86406190083161,0.43875515961777506,-30.48559282507873,0.34212012994354635,-30.03425776232825,0.35795480580922323,0.339581191529681,0.004600471904476936,0.344181663434158,0.9615226778589309,0.0004578421562997914,-30.0,-29.66994120963139,-24.245658760450567,6.0,-30.0,2.5,421.29576762769375,890.3938629653854,148.6945964012862,138.64643495268297,461.8256007170068,462.3301142307336
1830.0,0.2251831324201239,-84.50694064319066,22.27530731434086,428.8672158856683,22.2610240204176,-23.233272091057277,22.256241035580423,-27.993402183494368,0.43128976548596143,-30.41618086903435,0.33485568743189137,-30.0337643861252,0.3472190453973766,0.33034503264229426,0.004373128312430375,0.3347181609547246,0.9639971234056435,0.0004469808259530603,-30.0,-29.708612982431877,-24.48764983840482,6.0,-30.0,2.5,421.14031551282864,887.2261409936376,148.16752044111874,138.3838159542296,461.8919271239748,462.34159846533976
1840.0,0.2207083513319448,-84.6857396825499,21.503501541964194,425.9479836974903,21.489141087226045,-23.43971189515588,21.484427130666557,-28.109063842131636,0.4249582786553416,-30.356037567936028,0.3287157785264968,-30.033346806206847,0.3382754804524034,0.3226391117268,0.004202722325872793,0.32684183405267275,0.9662001916767968,0.00043792102165922793,-30.0,-29.738650505732156,-24.682003834004377,6.0,-30.0,2.5,421.02304728878016,884.4976882238784,147.7458636497558,138.14887670916727,461.9491751003651,462.3513040703135
1850.0,0.2169083735790804,-84.81577527072366,20.8495908499246,423.43647420409445,20.835157749886775,-23.6094099789795,20.8305042510646,-28.213360944736596,0.41955238693767,-30.30355144072604,0.32349145506974886,-30.0329889329615,0.3306492507562966,0.31605277174443286,0.004070268397828995,0.32012304014226184,0.9681650250531096,0.0004301497486682951,-30.0,-29.76289805659124,-24.841834820981006,6.0,-30.0,2.5,420.93952973501627,882.1499595166774,147.39939248065386,137.93694734281482,461.99894283180186,462.35956343479023
1860.0,0.2136641921120896,-84.902917275123,20.291207882990705,421.2770084818552,20.276706600208712,-23.751490682171124,20.272106474713876,-28.308089960620062,0.4149114283213336,-30.257420068764105,0.31902241558408007,-30.03267936372964,0.32417874384181217,0.3104614574734934,0.003966404798011828,0.3144278622715052,0.9699212802950922,0.0004235361768110744,-30.0,-29.78302899037629,-24.97550440019316,6.0,-30.0,2.5,420.88577736660665,880.131662262646,147.10937403440806,137.74440118161417,462.04250942794334,462.3666307460786
1870.0,0.2108825690217483,-84.95238704745486,19.811180432705303,419.4225677106314,19.796615302599943,-23.87204154619795,19.792062583726768,-28.394664947357622,0.4109090342652065,-30.216601894334215,0.31518284555240444,-30.03240943241633,0.3185468819240784,0.3055837122220317,0.00388276970593818,0.3094664819279699,0.9714943058263156,0.00041772890327044734,-30.0,-29.80008178088994,-25.088681149052263,6.0,-30.0,2.5,420.8582190657923,878.3992885443057,146.86333345577393,137.56838241087488,462.0808941153797,462.37270522999194
1880.0,0.2084893850761228,-84.9688187089843,19.3961368669974,417.83350405532013,19.381512041009085,-23.97535871146792,19.37700163392485,-28.47421463608828,0.4074444641227073,-30.18026413981383,0.3118725664413883,-30.032172362033748,0.31373397917074775,0.3014173183642049,0.0038162453355525634,0.30523356369975746,0.9729056588213417,0.0004127514224524153,-30.0,-29.814738767485007,-25.1854049448755,6.0,-30.0,2.5,420.85366804458494,876.9160272824873,146.6524788898608,137.406610485876,462.114911072836,462.37794538379296
1890.0,0.20642503463863485,-84.95632289492907,19.03552372129865,416.4761737972405,19.020843141176712,-24.06460612813916,19.016370649630726,-28.547652096996895,0.4044365020638823,-30.147734112997483,0.30901089783615754,-30.031962783656976,0.3095332285735399,0.29777678353230624,0.0037623728889685007,0.3015391564212748,0.9741737835737211,0.0004083720035736544,-30.0,-29.827473602327277,-25.26866986830217,6.0,-30.0,2.5,420.8692853215524,875.6505522029566,146.47034169276444,137.25723977577684,462.1452175208219,462.38247875932416
1900.0,0.2046410812415944,-84.91855052750003,18.720907887727208,415.3218961979682,18.706175273031157,-24.142190420076105,18.701736872266316,-28.61572510193864,0.40181901360121464,-30.11845623178135,0.3065321915663743,-30.031776390797774,0.3059132255430672,0.29464219121020585,0.00371941773512632,0.29836160894533215,0.9753145141589443,0.0004045815186005464,-30.0,-29.838631244757067,-25.340763248717565,6.0,-30.0,2.5,420.9025404440152,874.5760941958904,146.3120048490076,137.1187580887704,462.1723546585965,462.38640907521295
1910.0,0.2030978262268274,-84.85873747338313,18.445472074413072,414.3459766148847,18.430690916245112,-24.209986782807047,18.42628325658297,-28.679053096822628,0.3995376762267426,-30.09190170015441,0.30438257777587485,-30.031609718135055,0.3026955585400946,0.29185002944780697,0.003684241900205765,0.29553427134801274,0.9763416178730177,0.00040117067866575994,-30.0,-29.848472947007195,-25.403473731435213,6.0,-30.0,2.5,420.9511842191772,873.6695526904018,146.1736389350367,136.989912167021,462.1968241487672,462.38982137351087
1920.0,0.20176236480582624,-84.77973864660555,18.2036490127264,413.52716939563726,18.188822580012275,-24.269486097790153,18.18444271134302,-28.738154508905406,0.39754731867252446,-30.06767555756741,0.3025173516725801,-30.031459972017103,0.29988465320156776,0.289411201987828,0.003656187538981424,0.29306738952680944,0.9772670471730472,0.0003981670089181383,-30.0,-29.85720263665496,-25.458226953371224,6.0,-30.0,2.5,421.0132282662244,872.9110196222475,146.05220031878812,136.86965265137673,462.2190077042076,462.3927861525985
1930.0,0.20060719182414,-84.68408745366794,17.990847185979483,412.8470457275301,17.975978533768412,-24.32189281044828,17.971623845397787,-28.793467439665733,0.39581011860116927,-30.045486234029,0.3008991054269864,-30.031324835699536,0.2974483537547674,0.2873002758306355,0.0036343338566414735,0.29093460968727697,0.9781012603187552,0.0003955462724809252,-30.0,-29.864983208065556,-25.50617682284744,6.0,-30.0,2.5,421.0869047278345,872.2831987378277,145.94523066990666,136.75709236728434,462.23919396033693,462.3953623793652
1940.0,0.19960918600048683,-84.57404264239646,17.803247565011166,412.28958085300167,17.788339545590315,-24.368192467576847,17.78400771715325,-28.84536529208609,0.39429423872069824,-30.025091038246583,0.2994963655664238,-30.031202381939693,0.29530174229238143,0.2854398727524803,0.003617244176005055,0.28905711692848535,0.9788534083293244,0.0003932110292244027,-30.0,-29.871947069538688,-25.548268963909575,6.0,-30.0,2.5,421.17063434817067,871.7710300820168,145.8507187532576,136.65147481765396,462.2576236690872,462.3975996429887
1950.0,0.1987487831753448,-84.45160150970713,17.63764819769616,411.8406864444818,17.62270346937139,-24.409199700941656,17.618392430744123,-28.8941688772658,0.3929726704142551,-30.00627924882784,0.2982824756475924,-30.0310910189271,0.2934478938729319,0.28383684479876653,0.0036046518700752496,0.2874414966688418,0.9795316397578541,0.0003911784636427668,-30.0,-29.87820330517337,-25.585286252649556,6.0,-30.0,2.5,421.26301883725466,871.3612545227171,145.76700233511986,136.5521497675534,462.27450485562673,462.3995399065864
1960.0,0.19800927614796288,-84.31853225950698,17.49134506118014,411.4880840157707,17.47636610368008,-24.445594613245103,17.472074001512237,-28.94015583080076,0.3918222942132492,-29.98887543918991,0.29723465109157643,-30.030989412322384,0.29179606907863537,0.28240669829987686,0.0035952081806280905,0.28600190648050494,0.980143109479076,0.0003893387315178128,-30.0,-29.88384275615047,-25.617883151606406,6.0,-30.0,2.5,421.36281897853246,871.0423069777149,145.69269380429157,136.45855425025235,462.29001165055394,462.4012190138242
1970.0,0.19737633461344747,-84.17642105113117,17.362039125854874,411.2209245773281,17.347028251673212,-24.477949946906023,17.34275342142841,-28.98356804981742,0.39082326225858177,-29.97272959304908,0.2963333363024513,-30.03089642565783,0.29034455756451577,0.28115051115430406,0.0035887073312990134,0.2847392184856031,0.9806941823675578,0.00038769897829466496,-30.0,-29.888941762233173,-25.64661114162533,6.0,-30.0,2.5,421.4689214042239,870.8039578414523,145.6266246666928,136.37019756161163,462.3042930590965,462.4026677190228
1980.0,0.196836279512104,-84.02705053387655,17.247762425723234,411.0297927106517,17.23272186117193,-24.506763771082007,17.228462803459657,-29.02461766025661,0.38995612409215896,-29.95782602867456,0.29555987296733227,-30.03081159715282,0.2890770969895409,0.280054708061647,0.003584792557119476,0.28363950061876647,0.9811898056698307,0.0003862453033378375,-30.0,-29.893564966165656,-25.671945622708307,6.0,-30.0,2.5,421.5800663080586,870.6373278329091,145.56777840024887,136.28664921591815,462.31739131659293,462.4039148708358
1990.0,0.19638005146264048,-83.87194960643333,17.146823044376863,410.90430005113296,17.13175476977179,-24.53244143223972,17.12751013098056,-29.063491647511,0.38920981832310847,-29.94394053641946,0.2949019867623053,-30.03073305632992,0.2879720063378158,0.2791006349574318,0.003583104670121876,0.28268373962755367,0.9816361778441114,0.0003849572527946077,-30.0,-29.8977674208854,-25.694284258597374,6.0,-30.0,2.5,421.6951649851968,870.5325425079347,145.51532843729944,136.20752959960973,462.32950054335726,462.40498068334927
2000.0,0.1959980679590882,-83.7120810570799,17.06069979896296,410.8606320496814,17.045631841226577,-24.56317764475807,17.041398155066755,-29.10022052212381,0.38857166778255936,-29.930953052519413,0.2943465604850314,-30.03065925195247,0.2869068040949467,0.2781661977212028,0.003581568787248758,0.2817477665084516,0.9820184202226594,0.00038365790303076527,-30.0,-29.901578976050075,-25.71470613001969,6.0,-30.0,2.5,421.8135447342789,870.5051554038076,145.46809628477064,136.13277760905564,462.34073503276414,462.4058864026464
2010.0,0.19575436425670845,-83.55222626712067,17.02541460433682,411.1913621196479,17.010355183007345,-24.627891343210248,17.006129348938142,-29.133289691518343,0.3882022834183146,-29.91879430497457,0.29398469285232653,-30.030534001256825,0.2863380077540207,0.27757464041192026,0.003633863058799885,0.28120850347072013,0.9820858421013144,0.00038271668936351935,-30.0,-29.904490194659616,-25.74413676502081,6.0,-30.0,2.5,421.93150685887866,870.8348586780289,145.56039815334327,136.0654815223408,462.3509043414834,462.40653731747375
2020.0,0.1956799109863698,-83.3844676949038,17.00386907245923,411.53990694671097,16.988805693289564,-24.667472357472604,16.9845879632661,-29.164527670051935,0.3880522438406845,-29.90739473205321,0.29385608032328747,-30.030448401881895,0.28605953555213254,0.2772385732500968,0.003713960169492272,0.28095253341958903,0.9821470655656126,0.00038215599867655136,-30.0,-29.907284188911063,-25.762476387090288,6.0,-30.0,2.5,422.0547673473481,871.1795277218366,145.72035866468545,136.00191859739846,462.3601390297053,462.4068010472174
2030.0,0.19570191756222705,-83.21160553662163,16.988625624996175,411.873500121922,16.97355381391874,-24.69550902605508,16.969343834572523,-29.19435444423152,0.3880208221455924,-29.896666683483687,0.29386017961200084,-30.03039154024296,0.2859576264847985,0.27707840082640656,0.0037964362596251094,0.28087483708603167,0.982225375622087,0.0003818479565696072,-30.0,-29.9100495876649,-25.771887875690997,6.0,-30.0,2.5,422.181500801149,871.5084460917486,145.88350543320698,135.94123339977511,462.3686622100871,462.4068396177092
2040.0,0.1957766422535717,-83.0363070928203,16.976747599779703,412.19634853683493,16.961665343928868,-24.71737598020252,16.957462659009284,-29.222964635084764,0.3880539110735513,-29.886549797303328,0.29393684654948765,-30.03035096672852,0.28590405758354964,0.2769763186521323,0.0038710588872380384,0.28084737753937034,0.9823133673340692,0.00038161554978361807,-30.0,-29.91271305909507,-25.776589891531216,6.0,-30.0,2.5,422.3098874516136,871.8262518853924,146.02690013156027,135.8830291875356,462.37660419929216,462.4067546173548
2050.0000000000005,0.1958802098898285,-82.8602560702898,16.967024587169444,412.514653516945,16.951931197158746,-24.73528888851058,16.947735284847788,-29.25046309277738,0.38812299421928714,-29.876992929235115,0.29405330839927574,-30.030319044382367,0.28589091693750507,0.27692486696284263,0.003935354599018787,0.2808602215618614,0.9824034445391514,0.00038144179460853386,-30.0,-29.9152095871018,-25.779048755614557,6.0,-30.0,2.5,422.4387663117023,872.1392254303616,146.1441434099314,135.8270920153469,462.38404893699294,462.40660207403073
2060.0000000000005,0.19600049604061856,-82.68447755017169,16.958991159208495,412.83275614792245,16.943886604150187,-24.750098413230205,16.93969692210387,-29.2769144639218,0.38821400174323434,-29.867951280090157,0.29419295556275826,-30.030291603672424,0.2858983237975586,0.276903009976625,0.003989389408429585,0.28089239938505456,0.9824905429804176,0.00038129582381228973,-30.0,-29.917504629451344,-25.78045811853667,6.0,-30.0,2.5,422.5674225992372,872.4516950348644,146.2360045295758,135.7732898621486,462.3910532863829,462.4064106189164
2070.0000000000005,0.19613160611726563,-82.50960547717546,16.95246125649555,413.15286022689486,16.937345795928096,-24.762143409272284,16.933161814205047,-29.302366902548044,0.38832022662178994,-29.85938487648985,0.29434773420570765,-30.03026657671916,0.28593216481387734,0.2769144122547961,0.004034515531247049,0.2809489277860432,0.9825719606219262,0.00038118321831157666,-30.0,-29.919589777138867,-25.78132954859595,6.0,-30.0,2.5,422.69540892884106,872.7658491970035,146.3057141433976,135.72152434323368,462.3976590560136,462.4061941712933
2080.0000000000005,0.19627065538148888,-82.33605690176313,16.94733155237225,413.47563473219026,16.932205551709657,-24.771611654203326,16.928026771822957,-29.32686223726492,0.3884383831389652,-29.851257724873903,0.2945137166692328,-30.030243025252275,0.28598460455113633,0.2769497566005651,0.00407204142605161,0.2810217980266167,0.982646595496604,0.0003810926757075957,-30.0,-29.921473066540045,-25.781857488880547,6.0,-30.0,2.5,422.8224275746424,873.0823608364922,146.35688366394533,135.67170998935077,462.40389968775986,462.4059594638824
2090.0000000000005,0.19641608722436912,-82.16413111183375,16.9435102974961,413.8008583097086,16.928374144099383,-24.77867042088596,16.924200107871574,-29.350439778814856,0.3885666287189341,-29.84353727023023,0.29468879136619003,-30.03022056069892,0.2860516659491194,0.277003870501813,0.00410318099593462,0.2811070514977476,0.9827142609536444,0.0003810188593765344,-30.0,-29.923170845611963,-25.782107019809217,6.0,-30.0,2.5,422.948262982308,873.4010302031049,146.3927373456918,135.62376647992232,462.4098037048264,462.40571002493925
2100.0000000000005,0.19656687657318367,-81.99406107352561,16.940898208698854,414.1278709483004,16.925752277954146,-24.78350147468313,16.921582570075216,-29.373137460147547,0.38870366420023766,-29.8361939962704,0.29487157023823307,-30.030199035288604,0.28613203494113326,0.2770745112018911,0.004128966017261169,0.28120347721915223,0.9827752326893597,0.0003809603876866765,-30.0,-29.92470247876432,-25.782099207266384,6.0,-30.0,2.5,423.0727465022664,873.7212299500488,146.41592431346135,135.57761631421326,462.4153964010375,462.40544808888745
2110.0000000000005,0.19672219036897257,-81.82603845583021,16.939387956926694,414.4558420170106,16.92423260108679,-24.7863018849348,16.920066848195866,-29.39499200359509,0.3888483699509076,-29.829201098674844,0.2950609240796751,-30.03017839336644,0.28622407660898264,0.2771593904034661,0.004150215415148806,0.28130960581861497,0.9828299881386936,0.0003809156182953501,-30.0,-29.92608738472282,-25.78184525860561,6.0,-30.0,2.5,423.19573908716734,874.0421673169282,146.42855135706654,135.53318446788097,462.4207006542823,462.405175422556
2120.0000000000005,0.1968812626752516,-81.66022539589774,16.93886858351986,414.78391249217935,16.92370412993075,-24.787275777380984,16.919541997986883,-29.41603881495263,0.3889996839442471,-29.82253420362701,0.29525581227820313,-30.03015860657547,0.2863265871601952,0.2772568278700322,0.0041675819599367725,0.28142440982996897,0.9828790704389475,0.0003808835254730424,-30.0,-29.927343604401187,-25.78135779400344,6.0,-30.0,2.5,423.3171230578492,874.3630224118663,146.43227894983258,135.49039860790705,462.4257373348695,462.40489363608737
2130.0000000000005,0.19704336053736896,-81.49676014293308,16.939229969779493,415.1112627551752,16.924056722415944,-24.786626000256177,16.919897913374857,-29.436311858852488,0.38915657699680734,-29.816171119656644,0.29545523681072966,-30.03013964936659,0.2864380082166868,0.2773649349718892,0.004181578118271207,0.2815465130901603,0.9829230235296632,0.00038086259558553774,-30.0,-29.928487253654907,-25.780653032627555,6.0,-30.0,2.5,423.43679808375697,874.68301370593,146.42841956425917,135.44918934648877,462.43052553928715,462.404604272446
2140.0000000000005,0.19720778271441888,-81.33576010123782,16.940366045063033,415.4371404259728,16.925184286844694,-24.784548128288264,16.921028535191038,-29.455843586695156,0.38931805995565666,-29.810091617054496,0.295658241097775,-30.03012149193788,0.28655650680650063,0.27748165317624585,0.004192608297634513,0.2816742614738804,0.9829623644319581,0.00038085091036757783,-30.0,-29.929532438198407,-25.779749979387248,6.0,-30.0,2.5,423.55467897162464,875.0014246757598,146.41801940456153,135.40949038834356,462.43508275344107,462.40430881472497
2150.0000000000005,0.1973738667366517,-81.17732391772655,16.94217668573049,415.7608745538829,16.926986680668303,-24.781226894188308,16.922833750079324,-29.4746649174692,0.3894831964703787,-29.80427723219995,0.29586392010544693,-30.030104100050863,0.28672490195661093,0.2776482302363529,0.004201651168065911,0.2818498814044188,0.9829975683349267,0.00038090581897728574,-30.0,-29.930491383673935,-25.778669019689858,6.0,-30.0,2.5,423.6706941292098,875.3176173394465,146.4019211134731,135.37123857008964,462.4394249877328,462.40400867087885
2160.0000000000005,0.19754099562445104,-81.02153292687414,16.944568631372867,416.0818517233963,16.929370626462433,-24.776834445549863,16.92522030672729,-29.492805285242724,0.38965111285292553,-29.79871108831924,0.29607142982735474,-30.030087436268783,0.2868119957332593,0.27773746060830307,0.004207073514196759,0.2819445341224998,0.9830290863591135,0.0003808534590119367,-30.0,-29.93137464553064,-25.77743071600028,6.0,-30.0,2.5,423.78478450077125,875.6310087320237,146.38081016786077,135.3343737639186,462.44356690359547,462.40370515828727
2170.0000000000005,0.1977086011523456,-80.86845307738335,16.947455700006078,416.39955255055514,16.9322499264439,-24.771529907613683,16.928102030681828,-29.510292667125725,0.3898210025419888,-29.793377745037414,0.29627999201358435,-30.030071462543415,0.2869467120339932,0.27787405864943426,0.004211004872983136,0.2820850635224174,0.9830573123590979,0.0003808654674647291,-30.0,-29.932191337379265,-25.776054996210632,6.0,-30.0,2.5,423.89690215679985,875.9411065485773,146.35524910885698,135.29883882043117,462.44752192552,462.4033994944776
2180.0000000000005,0.19787616468725588,-80.71813611375174,16.95075862560216,416.7135058241281,16.935545299948366,-24.765459652077453,16.93139966213044,-29.527153674516143,0.38999212687351287,-29.788263054204208,0.29648889544730966,-30.030056140882408,0.28708477635993634,0.27801505607618576,0.004212997838993156,0.28222805391517886,0.983082619335174,0.0003808833640367524,-30.0,-29.93294934114624,-25.77456066536078,6.0,-30.0,2.5,424.0070094371625,876.2474643375263,146.32570264735338,135.2645793828922,462.4513023537812,462.4030927946723
2190.0000000000005,0.198043215677418,-80.57062109586022,16.954404646503253,417.0233005472709,16.93918397146642,-24.758758034644444,16.93504044422048,-29.54341362612962,0.39016381275070006,-29.783354036161256,0.29669749400458983,-30.03004143460791,0.2872253004731658,0.278159519741886,0.00421320901251099,0.2823727287543969,0.9831053472282042,0.0003809062666326164,-30.0,-29.933655494059167,-25.772965162919803,6.0,-30.0,2.5,424.11507785081886,876.5496933467003,146.29255633254232,135.23154373813776,462.4549194657196,462.4027860737404
2200.0000000000005,0.19820932883969045,-80.42593571649994,16.958326985887986,417.32857643396846,16.943099150949415,-24.75154833818692,16.938957603625006,-29.559096627329208,0.3903354485954568,-29.778638767780592,0.29690520289523364,-30.030027308847423,0.28736749230385206,0.27830662810631523,0.004211770218921958,0.2825183983252372,0.9831258089085188,0.00038093338846028897,-30.0,-29.93431574787897,-25.77128448432444,6.0,-30.0,2.5,424.2210871262764,876.8474533243801,146.25613070176968,135.19968265465653,462.4583836103636,462.402480251549
2210.0000000000005,0.19837412062611803,-80.28409753837225,16.96246428644506,417.62901774073634,16.94722946834175,-24.743943805672245,16.943089785307222,-29.57422564741788,0.3905064793867763,-29.774106282222927,0.2971114938996113,-30.030013730773334,0.28751062328293,0.27845563630085063,0.004208792305176097,0.28266442860602675,0.9831442935166461,0.0003809639987654289,-30.0,-29.93493530290192,-25.769533194409973,6.0,-30.0,2.5,424.32502432174175,877.1404465894385,146.21669210547685,135.16894922474447,462.46170429519,462.402176160048
2220.0000000000005,0.19853724523532595,-80.14511513534103,16.96676002120475,417.9243426805469,16.95151838431747,-24.73604872095322,16.947380463468175,-29.588822603579526,0.3906764011282263,-29.769746474262437,0.2973158899683002,-30.030000669599104,0.2876348875390158,0.2785873360310764,0.004204088812817908,0.2827914248438943,0.9831610736216256,0.00038097207864076256,-30.0,-29.93551872175556,-25.767724506031755,6.0,-30.0,2.5,424.4268830055335,877.4284077869454,146.17446123783336,135.1392986930681,462.46489026932977,462.40187455149845
2230.0000000000005,0.19869839121905147,-80.00898911086361,16.971162011368087,418.21431975640405,16.95591370798138,-24.727959295618888,16.95177745941309,-29.602908398708337,0.39084475618958825,-29.7655500340604,0.2975179606328786,-30.02998809679121,0.2877779970043328,0.2787382339502912,0.0041982983225426936,0.2829365322728339,0.9831763901969681,0.0003810077670939837,-30.0,-29.936070017888028,-25.765870346049297,6.0,-30.0,2.5,424.5266625237511,877.7111199419321,146.12961944844113,135.11068837896744,462.46794958300654,462.4015761053162
