time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2240.0000000000005,0.19885727721070037,-79.8757130653112,16.97562183481822,418.4987330107225,16.96036700535027,-24.71976475904017,16.956232350209987,-29.61650301646821,0.3910111274268885,-29.76150836011479,0.29771731620050124,-30.02997598558491,0.2879238007966408,0.2788926826062363,0.004191257321018111,0.2830839399272544,0.9831904800645335,0.0003810498306344043,-30.0,-29.93659273996224,-25.763981490076645,6.0,-30.0,2.5,424.62436730684686,877.9883805918506,146.0823142857406,135.08307748240665,462.4708896652429,462.4012814373148
2250.0000000000005,0.1990136485237836,-79.74527443074729,16.98009435777741,418.77739607095594,16.9648331309205,-24.71154822329092,16.960700000398294,-29.629625571096312,0.39117513351718913,-29.757613499114854,0.2979136031373113,-30.029964311215224,0.2880716561403267,0.2790500617057416,0.0041830170324213285,0.28323307873816295,0.9832035630752691,0.00038109756609810367,-30.0,-29.937090035556054,-25.762067657269423,6.0,-30.0,2.5,424.7200062701139,878.2600156012206,146.032663527533,135.05642698199568,462.473717378496,462.4009911065496
2260.0000000000005,0.19916727377524424,-79.61765523407409,16.98453726994681,419.0501442693536,16.96926976273531,-24.70338754264904,16.96513809716715,-29.64229436358326,0.3913364243175181,-29.753858087173622,0.29810649948044565,-30.029953050606025,0.28821557369487405,0.2792045792156572,0.004173540352782613,0.28337811956843983,0.9832158475532083,0.00038114318724931655,-30.0,-29.93756470676422,-25.760137609168027,6.0,-30.0,2.5,424.8135922658282,878.525871540563,145.9807584279374,135.03069951988564,462.47643907215127,462.4007056225883
2270.0000000000005,0.19931794170839956,-79.49283278029203,16.9889106363037,419.31683279107887,16.973636954089834,-24.695356143116072,16.969506702189953,-29.654526933900343,0.3914946764676463,-29.75023529728975,0.29829571051774995,-30.02994218228423,0.28835612975065394,0.2793568094739851,0.004162875991676033,0.28351968546566114,0.9832275308689469,0.00038118758604481143,-30.0,-29.93801925811323,-25.75819923501905,6.0,-30.0,2.5,424.9051415927672,878.7858139556214,145.92666612087373,135.00585929484384,462.4790606307225,462.40042545214567
2280.0000000000005,0.19946545815672911,-79.37078026492273,16.993176454593023,419.57733196240906,16.977896690927363,-24.68752384182196,16.973767809112857,-29.666340110748905,0.3916495891518337,-29.746738792059237,0.2984809646554408,-30.029931686322243,0.28849287167541987,0.27950633711877343,0.0041510485505104645,0.2836573856692839,0.9832388024769764,0.000381230283820084,-30.0,-29.9384559369112,-25.756259624919267,6.0,-30.0,2.5,424.99467355670726,879.0397228396806,145.87043125558833,134.98187196036326,462.48158751766385,462.4001510254504
2290.0000000000005,0.19960964308588053,-79.25146732166851,16.99729819982251,419.83152585059594,16.982012436199543,-24.679957690548687,16.977884888013364,-29.677750059723166,0.3918008799099068,-29.743362681258475,0.2986620093869469,-30.029921544238647,0.28862909185785246,0.2796563820737524,0.004138127559117805,0.2837945096328702,0.9832498443110392,0.0003812757408530624,-30.0,-29.938876768599958,-25.75432512462885,6.0,-30.0,2.5,425.08221007769754,879.2874913453859,145.81207681192495,134.95870452587496,462.4840248152675,462.39988274246366
2300.0000000000005,0.19975032760896488,-79.13486051232368,17.001240329421616,420.0793013243913,16.985948634855827,-24.672722891627895,16.981822390480552,-29.68877233109072,0.3919482803273076,-29.740101483890868,0.2988386072180335,-30.02991173904374,0.28875618815392406,0.2797986487063509,0.004124003161622156,0.28392265186797305,0.983260839129188,0.00038131270386053656,-30.0,-29.939283587592115,-25.7524013668714,6.0,-30.0,2.5,425.1677753393672,879.5290151781563,145.75160395220874,134.93632525871288,462.4863772611935,462.39962097907295
2310.0000000000005,0.19988735080974931,-79.02092376310122,17.00496770216881,420.3205547850933,16.989670132487433,-24.665883872415947,16.985545168348715,-29.699421909350463,0.39209153131930174,-29.736950094631965,0.2990105313194628,-30.029902255260453,0.28887818892747585,0.27993708655460803,0.004108737731423988,0.28404582428603203,0.9832719643549933,0.00038134660213571126,-30.0,-29.939678065722436,-25.750493265710787,6.0,-30.0,2.5,425.251395477717,879.7641992781897,145.688990565603,134.91470358254554,462.4886492821725,462.3993660936912
2320.0000000000005,0.20002055612415368,-78.90961875445086,17.008444838914222,420.5551800239568,16.993141435644098,-24.659505650488317,16.989017734125056,-29.70971326785713,0.3922303775843321,-29.733903754406295,0.29917756056095834,-30.02989307902652,0.2889942096415848,0.28007089682028724,0.004092312664693622,0.28416320948498086,0.9832834015512096,0.0003813763776007809,-30.0,-29.940061737696794,-25.748604954449974,6.0,-30.0,2.5,425.3330983049638,879.9929460799609,145.62418789362852,134.89380996503695,462.4908450256997,462.39911843477176
2330.0000000000005,0.20014978678308087,-78.80090526902791,17.01163486301751,420.7830590269252,16.996325651556468,-24.65365578753807,16.99220320082995,-29.719660435164545,0.3923645603364261,-29.730958025776687,0.29933947323720966,-30.02988419872108,0.28906618822323704,0.280163264189236,0.004074172655582253,0.2842374368448182,0.9832953435055859,0.0003813519374015437,-30.0,-29.94043602892978,-25.746739604843924,6.0,-30.0,2.5,425.41291306648634,880.2151467085282,145.55711376863337,134.87361578159584,462.49296839052937,462.3988783498795
2340.0000000000005,0.2002748794389763,-78.69474147305658,17.014497804281437,421.0040638039685,16.999182790621305,-24.64840751342527,16.99506158468586,-29.729277089170864,0.39249380667471023,-29.72810877347385,0.29949603826046794,-30.029875605946245,0.2891703463084556,0.2802881547727889,0.004055357896070391,0.28434351266885927,0.9833079923262685,0.00038137398156693375,-30.0,-29.940802285792785,-25.74489900189641,6.0,-30.0,2.5,425.4908702516125,880.4306830626825,145.48763943610422,134.85409312177956,462.4950230582691,462.39864619835646
2350.0000000000005,0.2003956537553261,-78.59108413889318,17.01698736448136,421.21800731246657,17.001666528722893,-24.64384567846463,16.997546567811142,-29.738576715333807,0.3926178113271292,-29.72535215613229,0.29964700073135253,-30.029867297135297,0.2893160309513997,0.2804547765681176,0.004035925755359285,0.28449070232347684,0.9833215995254221,0.0003814549654130597,-30.0,-29.94116182077306,-25.74308241761935,6.0,-30.0,2.5,425.56700145884815,880.6393804036803,145.41556108748355,134.83521446389466,462.497012527694,462.398422372078
2360.0000000000005,0.20051189174292436,-78.48988869501758,17.019042983357146,421.4246100407812,17.003716262868494,-24.64008134854143,16.999597554929686,-29.747572959702808,0.3927361976554039,-29.72268464568305,0.29979205318640256,-30.02985928213872,0.28941872878277414,0.2805814267171165,0.004014571149910104,0.2845959978670266,0.983336493336037,0.00038148369042586807,-30.0,-29.94151601007721,-25.741282903684123,6.0,-30.0,2.5,425.641339417002,880.8409760667614,145.34052412374314,134.81695194840728,462.4989401588472,462.3982073325568
2370.0000000000005,0.20062604267294296,-78.3915250354166,17.02574820673988,421.667120179054,17.010427547719605,-24.648021640773493,17.006308973266126,-29.756046681461186,0.3928602891273728,-29.72007819758852,0.2999348121448589,-30.02984417170768,0.287332285437905,0.2785721431063966,0.003966470227495667,0.2825386133338923,0.9833166255692185,0.00037859745465135166,-30.0,-29.941804459436696,-25.74150019056788,6.0,-30.0,2.5,425.71360348202927,881.0768637065457,145.27650455481236,134.7997562862632,462.50081085812326,462.39800138670466
2380.0000000000005,0.20076781750253855,-78.29564312491479,17.039278348376683,421.9535272853568,17.023958051682257,-24.654714891072928,17.019839993024746,-29.763921044350127,0.393034273878182,-29.717515245887853,0.3001163034537376,-30.02982343049456,0.28915821270973907,0.2803259206379507,0.003990612696458063,0.2843165333344088,0.9832559506784943,0.00038083002287156887,-30.0,-29.94199025550043,-25.74328486543084,6.0,-30.0,2.5,425.78396741285326,881.3544771054486,145.26251007981392,134.78378609065024,462.5025711761676,462.3977407714846
2390.0000000000005,0.20092700171632527,-78.20108854661225,17.053192664008016,422.2231140972344,17.037872041011966,-24.655933180473713,17.033754509241504,-29.771503771055336,0.39322741586845505,-29.71503304362534,0.30032188176670127,-30.02981163368952,0.2893918650084236,0.2805348751518956,0.0039970093748853,0.28453188452678085,0.9832062297898345,0.0003809773867758951,-30.0,-29.94221948693104,-25.74252284378531,6.0,-30.0,2.5,425.85331179902914,881.6155828211481,145.25987014753332,134.7684092009641,462.50423851000824,462.39743634471466
2400.0000000000005,0.2010928093636126,-78.10822074442544,17.06752537746194,422.4847899520885,17.052204398244005,-24.65535421447117,17.048087375997348,-29.778805183166355,0.39342880519577234,-29.7126266334856,0.30053679123345683,-30.02980305761145,0.2892978260085501,0.28042581304851605,0.004000136509733576,0.2844259495582496,0.9831596506703216,0.0003806988793676865,-30.0,-29.942473518358668,-25.74060277587745,6.0,-30.0,2.5,425.92140146537406,881.8688838783293,145.26095502315852,134.7536046564395,462.5058334010503,462.39711513729645
2410.0000000000005,0.20126165049998596,-78.01660824578684,17.082274537875,422.7436641261587,17.06695332772457,-24.65414022841034,17.062836785201377,-29.785835854325317,0.3936345213995093,-29.710292672792946,0.3007560275482917,-30.029795699325803,0.2903180978266816,0.2813964331670912,0.0040189898330957735,0.28541542300018696,0.9831127481779603,0.0003818879469935297,-30.0,-29.94273732564216,-25.738239744119085,6.0,-30.0,2.5,425.98856470046337,882.1193749744002,145.2633537712518,134.73935094598363,462.5073644638577,462.396786365236
2420.0000000000005,0.20143209380421015,-77.92658802582993,17.09742441934166,423.0006596352312,17.082103135110145,-24.652673058770542,17.07798703545876,-29.79260619147752,0.39384305249799206,-29.708028342025383,0.30097767929044206,-30.029789074522228,0.2909383535094082,0.28197876571289165,0.004032332097749859,0.28601109781064155,0.9830642621045584,0.00038255069928555383,-30.0,-29.943001718080357,-25.73569198554503,6.0,-30.0,2.5,426.0545563904562,882.3679612062263,145.26627445069008,134.72562688350334,462.50883622952966,462.3964533273025
2430.0000000000005,0.20160338491352525,-77.83838975869597,17.112954175361523,423.2555502692436,17.09763299541908,-24.651077423724843,17.09351729784609,-29.799126245278188,0.394053569132474,-29.70583124221892,0.301200747086754,-30.02978299804863,0.2899125505265208,0.28096534484645985,0.004022763224234584,0.2849881080706944,0.983014041831294,0.00038105006141936375,-30.0,-29.943261478734712,-25.7330483098402,6.0,-30.0,2.5,426.1192086348676,882.6144252160686,145.2694585208813,134.71241200250444,462.5102518566263,462.3961176945673
2440.0000000000005,0.20177507304861805,-77.75214153492598,17.128840994609153,423.50809701869457,17.113520103825287,-24.649394796711704,17.109404765481525,-29.80540574551941,0.39426554975383216,-29.703699130030543,0.30142463224942845,-30.029777379343784,0.2915947293341544,0.28257590398199806,0.0040506652017238565,0.2866265691837219,0.9829621057905363,0.00038310924051635246,-30.0,-29.943513720370788,-25.730340684648407,6.0,-30.0,2.5,426.18242763139193,882.8585374654612,145.2728201354803,134.6996864875829,462.5116139117189,462.395780452063
2450.0000000000005,0.20194686152948463,-77.66790909234332,17.145061532171997,423.75813656289824,17.12974112152355,-24.64764013896365,17.125626098721906,-29.811454023040312,0.394478628748081,-29.701629907245803,0.3016489377468991,-30.02977216852105,0.290278223611392,0.2812801364683912,0.004036798986847133,0.2853169354552383,0.9829085072437415,0.0003812294088626264,-30.0,-29.943756894950155,-25.727581931179003,6.0,-30.0,2.5,426.2441651657126,883.100142479874,145.27632844734035,134.68743133446895,462.512924609104,462.39544224501753
2460.0000000000005,0.20211853633804525,-77.58571900206906,17.161592310890903,424.00553586225146,17.146272565843834,-24.645820556049927,17.14215781486508,-29.817280143220444,0.3946925238110461,-29.69962156797814,0.3018733738275799,-30.029767333820327,0.28971036795374205,0.2807096012768133,0.004033200189098793,0.28474280146591213,0.9828533354780624,0.000380334832232052,-30.0,-29.943990208964635,-25.72477858523328,6.0,-30.0,2.5,426.30440171213536,883.3391143944317,145.27996890563443,134.67562807934368,462.514185963196,462.3951035406598
2470.0000000000005,0.20228993188709185,-77.50557401084637,17.178410256425373,424.25015413413246,17.163091357176132,-24.643940624925563,17.158976834818947,-29.822892790694738,0.39490700250916055,-29.69767221880508,0.3020977134749995,-30.029762852494883,0.2902095906992016,0.28117268965430386,0.00404434492269299,0.2852170345769969,0.982796722499156,0.0003808423316983311,-30.0,-29.944213304572514,-25.721935158013764,6.0,-30.0,2.5,426.3631352116256,883.575319694961,145.2837322014167,134.66425903345873,462.515399823574,462.3947647033681
2480.0000000000005,0.20246091233974056,-77.42746173250988,17.195492798853206,424.4919437143411,17.180174919666705,-24.642004272511144,17.176060583637543,-29.828300334924904,0.3951218636332501,-29.695780053848097,0.3023217681589311,-30.02975870638022,0.29117401013178856,0.28208609514521577,0.004061886719241251,0.286147981864457,0.982738746960772,0.00038196077685032174,-30.0,-29.944426083384883,-25.71905543125527,6.0,-30.0,2.5,426.4203747121349,883.808715786575,145.28761037015093,134.65330714997245,462.5165679230778,462.39442603519
2490.0000000000005,0.20263136228158724,-77.35135998685318,17.212818090522422,424.73082573923546,17.19750140089248,-24.640015128487164,17.193387210082715,-29.83351083101803,0.39533692841840445,-29.69394334532672,0.30254537589266794,-30.02975487993453,0.2894301893787279,0.28037558628825493,0.004041535476178185,0.2844171217644331,0.9826795275743162,0.0003795282361903221,-30.0,-29.94462860869476,-25.7161429040776,6.0,-30.0,2.5,426.47613645550933,884.0392294427523,145.29159605809184,134.64275602250757,462.51769189866553,462.39408779559614
2500.0000000000005,0.20280410293125056,-77.27802285295088,17.249662953176063,425.12584217679455,17.234427176982432,-24.646481660598713,17.230306683938853,-29.837658284763705,0.39557652862862713,-29.69207651026585,0.30277300851586564,-30.02973150047936,0.2923648161573645,0.28316747530669006,0.004077559850924072,0.2872450351576142,0.9824883819228282,0.00038310339983519055,-30.0,-29.944649369584425,-25.71669408616708,6.0,-30.0,2.5,426.5298548347109,884.4190037430294,145.27788563103258,134.63438872477118,462.51880232231696,462.39375882898327
2510.0000000000005,0.20361382190211536,-77.27832160009366,18.20041148831973,432.9554184764,18.18708917727467,-24.930739319334972,18.182731069197903,-29.800500251707376,0.3980965295684544,-29.685458361044056,0.30392174290617824,-30.02845267318031,0.29091496769365444,0.28025941086387685,0.003739636627541924,0.28399904749141874,0.9762270045537208,0.0003750649789495244,-30.0,-29.93355307977868,-25.850665843035127,6.0,-30.0,2.5,426.52738495523096,891.9106929491323,144.6817417182747,134.71110506215226,462.52019416266097,462.3930140157865
2520.0000000000005,0.20982647774792207,-77.2862444368762,20.31532754547024,447.3114275031714,20.302619823215363,-25.0649498542102,20.297995930900125,-29.712834707434524,0.40948820862731855,-29.673352813708878,0.3125472392116954,-30.026697709764047,0.3081978570426454,0.2938083157509024,0.003665952692514584,0.2974742684434169,0.9652055056380725,0.0003859770173549588,-30.0,-29.90649503486273,-25.870008202839387,6.0,-30.0,2.5,426.5042679935655,905.5968199097568,144.3900574855958,134.89220521025362,462.51240898880246,462.3812330140953
2530.0000000000005,0.2190504805567217,-77.11531657976595,22.44166721026976,457.8494424562463,22.429368279774,-24.96903630241485,22.424494019038512,-29.628013204224743,0.4236213951757348,-29.664327836209907,0.3252381783636713,-30.02660803353254,0.3285550877086898,0.31083913833093524,0.003832836463308215,0.31467197479424347,0.9577449461785363,0.00040316966681689113,-30.0,-29.88913728373089,-25.694403674980776,6.0,-30.0,2.5,426.60508590763646,915.5631322349325,144.57472731579438,135.06796929610192,462.49801118410153,462.3619299719984
2540.0000000000005,0.22916542437077916,-76.9181349120039,24.622089173637374,466.7309053706144,24.610141105388088,-24.79478444800836,24.60502167671743,-29.54469632297869,0.4385025928131466,-29.657652150245724,0.3391052513343567,-30.026988620847614,0.34896819617185953,0.3280558024406354,0.004076332517752072,0.3321321349583875,0.9517547404085481,0.00042112825003665175,-30.0,-29.87748346561466,-25.457601157021255,6.0,-30.0,2.5,426.72302513707024,923.9134123525865,144.92078383126562,135.24123248937084,462.48061316547813,462.3404548959063
2550.0000000000005,0.2394714881773536,-76.74213229300166,26.87556323685484,474.8281880355976,26.86393689435065,-24.598957877396145,26.858574507498524,-29.46245362732725,0.4534527112184583,-29.65376698831767,0.353198985881132,-30.02749984058599,0.36996568612403496,0.3458030645813126,0.004353579336134835,0.35015664391744744,0.9464570825091427,0.00043984891161539776,-30.0,-29.86869971654616,-25.201621952881027,6.0,-30.0,2.5,426.8249284884004,931.4968870006427,145.31086846234626,135.41297120452245,462.4608985247979,462.31852449926834
2560.0000000000005,0.24973640684440057,-76.59992166073334,29.20504899018248,482.44237361852754,29.19372187937911,-24.4030220843822,29.188118019328748,-29.381493664042463,0.46825376096082394,-29.65358895203116,0.3672077171719591,-30.02803134953851,0.39114638253010153,0.3636575961734547,0.0046404785397658,0.36829807471322046,0.9415862990497613,0.0004586386514211456,-30.0,-29.86134004824555,-24.939466048914312,6.0,-30.0,2.5,426.90204780852775,938.6073495550183,145.70078782800525,135.5828474289858,462.43847195422006,462.29670175659567
2570.0000000000005,0.2598781131035541,-76.49417447438918,31.60669948837328,489.66512062018137,31.595651473442405,-24.215526143752072,31.5898077188908,-29.302273437643837,0.482818953443908,-29.657928025644313,0.381023583332524,-30.028559820936263,0.41241528463102767,0.3815265952845738,0.004927708172564358,0.3864543034571382,0.9370513602639248,0.00047734859245269286,-30.0,-29.854724431655228,-24.675264902616306,6.0,-30.0,2.5,426.952570000236,945.3350994368129,146.0730898345021,135.75000886081574,462.4128219791174,462.2751700468645
2580.0000000000005,0.26984326314501106,-76.42840089963741,34.07253883687491,496.5199838743739,34.061751239614274,-24.04078949173322,34.0556697604893,-29.225382070986,0.4970842592639096,-29.669621923990206,0.39457825816614367,-30.02908285812495,0.4335319664057089,0.3991955912862607,0.005207913265218183,0.4044035045514789,0.9328112708833772,0.000495719098045965,-30.0,-29.848561552644867,-24.41045671464866,6.0,-30.0,2.5,426.9739781564583,951.7049818009981,146.41909941353822,135.9133244983759,462.38179591522913,462.25403597091304
2590.0000000000005,0.279556986125457,-76.4130938114724,36.590059990266106,502.9935472559068,36.57951522250376,-23.88233890354357,36.57319931883612,-29.151551636545687,0.5109416343484259,-29.696650560780117,0.40777562920777255,-30.029615970099314,0.4545742977375444,0.4167491023806528,0.00547826765041543,0.42222737003106814,0.9288412744242915,0.0005138856421999325,-30.0,-29.84276992613934,-24.145735424667837,6.0,-30.0,2.5,426.9586251424413,957.7081854432768,146.73183553678874,136.07135546000922,462.339232371262,462.23343458569514
2600.0000000000005,0.28884896469345,-76.4795274133222,39.13850677615601,509.0216827484813,39.12818829134284,-23.74473082769171,39.12164341472056,-29.08180436568159,0.5241422659708953,-29.75999344548725,0.4203951827451149,-30.03019311570881,0.4752907769468288,0.4339674200061744,0.005731091293168339,0.4396985112993428,0.9251147563263827,0.0005316286271267718,-30.0,-29.83742760107384,-23.88192903770073,6.0,-30.0,2.5,426.8836702509404,963.3003559161666,147.0022901938877,136.22203683518038,462.2688791694426,462.2136767962023
2610.0000000000005,0.29762594391683966,-76.69238279264371,41.68465967820464,514.3935411612588,41.67454933281218,-23.634695072822296,41.6677839470242,-29.017604424860423,0.536756318549652,-29.86177720067232,0.4323366373093904,-30.030676354861924,0.49546799425562865,0.4506830785652118,0.005957931392943869,0.45664100995815565,0.9216357368233138,0.0005488766259775,-30.0,-29.832771271481704,-23.620171346435995,6.0,-30.0,2.5,426.7012013010553,968.3179918210499,147.21711553107204,136.36234214309377,462.1689293898648,462.19502574283104
2620.0000000000005,0.30634989423080494,-77.03057054541149,44.197072692657926,518.7003166926236,44.18714258489452,-23.56038369487888,44.180167299180575,-28.96020242922947,0.5493962342214213,-29.92858541146356,0.44422499801911663,-30.031132182510987,0.51560775592093,0.4674815528538031,0.006159146571570505,0.4736406994253736,0.9186066229345233,0.0005665943677295183,-30.0,-29.828946648052007,-23.35725722418005,6.0,-30.0,2.5,426.4255449117065,972.4328319100887,147.3601176734196,136.48964856471366,462.09662523613,462.1764731202669
2630.0000000000005,0.3113498204701401,-77.04091194271545,31.02312165196348,459.29833981509387,31.004707176835208,-25.457207852782943,31.0004868291355,-29.58721367885198,0.5452569879138666,-29.9329802302137,0.4506106078171359,-30.044282095920664,0.5393416781794984,0.5107017902884257,0.005530303246118464,0.5162320935345441,0.9571522365507544,0.000661428399796824,-30.0,-29.98441735525816,-17.92604215893084,6.0,-30.0,2.5,426.4039487667558,915.6557060349697,143.5361683113073,135.17501652553997,462.0994827976047,462.1562994749871
2640.0000000000005,0.27263582086489574,-77.48827739448905,25.451084126393248,436.0658363892812,25.436572543049675,-28.198759078523008,25.431819521865656,-29.83439954826068,0.48908837109768666,-29.79072941807476,0.39823559673264,-30.04406086331048,0.4169776525603075,0.4044021163888023,0.0017698792682888755,0.4061719956570911,0.9740857649399962,0.0005350746290120337,-30.0,-30.10746543280013,-21.84135838784391,6.0,-30.0,2.5,426.1795892519592,893.7528546824863,137.9664756207588,134.6587514785082,462.2980995606069,462.2366108892996
2650.0000000000005,0.2491773270891987,-78.10141968615518,23.29793210916192,435.61557930610047,23.284222141204637,-29.209246347828408,23.27955894435419,-29.93030325171719,0.4590048987095116,-29.76436007844177,0.3664861846386535,-30.038396677248954,0.376097177634079,0.3654662274912461,0.000703096140615966,0.36616932363186205,0.9736029553194993,0.0004823055544757119,-30.0,-30.07085779258898,-23.699395262428368,6.0,-30.0,2.5,425.7910520410933,893.665212905254,135.91688490077024,134.45910334695782,462.3649141935593,462.28962069262263
2660.0000000000005,0.23659827253646631,-78.4997157251627,22.391729813335473,437.6629664591764,22.378463712602468,-29.552135675566262,22.37382425345339,-29.970724209154326,0.4433760923238028,-29.754624448821204,0.3494124484743624,-30.03483475959564,0.35585257487453914,0.34531325021470066,0.0003842241373109365,0.3456974743520116,0.9714626189620579,0.0004540024797215464,-30.0,-30.026698043440177,-24.52377481499849,6.0,-30.0,2.5,425.5319109617848,895.81908881085,135.22137043166438,134.37506638163674,462.3964691115828,462.3185197094292
2670.0000000000005,0.23029025459987615,-78.7316848628733,22.061332645387424,439.8012555496489,22.04832925275537,-29.658456820356804,22.043684694427466,-29.985466760453505,0.43580091165034873,-29.749409699851757,0.3408410802935208,-30.03281614746737,0.34656748105360624,0.33570558690716906,0.000290922346976841,0.335996509254146,0.9694980851425432,0.0004400037793777388,-30.0,-29.992239918319854,-24.885226537274946,6.0,-30.0,2.5,425.3783428207712,897.9663031474685,135.00561362355157,134.34443215054634,462.412151439597,462.3332054057564
2680.0000000000005,0.22745875451409028,-78.85180651283846,22.047529379129095,441.85371034799647,22.03476820141595,-29.68360578521268,22.03009371251552,-29.986073777594584,0.4326338788960269,-29.745922673762948,0.33699720085036405,-30.031688652921275,0.3425271301681593,0.33122254917404514,0.0002647713653875377,0.3314873205394327,0.9677695322314857,0.00043295791245270533,-30.0,-29.96854348137711,-25.052108876030477,6.0,-30.0,2.5,425.29764673477774,899.9772222543621,134.95471164202507,134.3431709869817,462.41974059765965,462.33996574135296
2690.0000000000005,0.22680216272787368,-78.9064366824,22.26633325516313,444.1513340641028,22.25369667725213,-29.678923304824565,22.24898593102522,-29.976298353196057,0.4323277991610268,-29.743449944812795,0.33612069133000366,-30.03100222222622,0.34299669113787445,0.33106149682593367,0.0002594032418296752,0.33132090006776327,0.9659594644153059,0.0004315048124247,-30.0,-29.952024463096222,-25.115647705068714,6.0,-30.0,2.5,425.2591615523167,902.190145302672,134.96464214862362,134.36348259174164,462.4221631476263,462.3418459512845
2700.0000000000005,0.2272472236018621,-78.91156619424098,22.470389367405016,445.51235343427294,22.45777722046049,-29.671407397534864,22.453044286893096,-29.967187325124883,0.43320685743026527,-29.741791771187792,0.33673896512939006,-30.030797038284533,0.3448009964660507,0.33245072370737627,0.0002586295078459261,0.3327093532152222,0.9649315304341961,0.000432591967690329,-30.0,-29.94302036701669,-25.096424142547363,6.0,-30.0,2.5,425.2541039179928,903.4890535500808,134.980277295222,134.38241712406167,462.4221337361584,462.3410636311158
2710.0000000000005,0.23024417354593263,-79.0146287792807,24.71768481402644,459.2002728246264,24.70673999434023,-29.62738423513008,24.70158726089417,-29.86691521966668,0.4400819567226103,-29.74043178362038,0.34093821222811455,-30.02856211325096,0.34838186305881846,0.3324381783121606,0.00020567375081904032,0.33264385206297964,0.9548254009044616,0.00042540923307001974,-30.0,-29.911887669757593,-25.344770670933716,6.0,-30.0,2.5,425.1694206465803,916.52950779562,135.0744934954408,134.5910207947315,462.4127219493403,462.336413907547
2720.0000000000005,0.23942817427926388,-78.98405836725841,27.57473280799083,472.4318552212344,27.564092173009794,-29.575234347502455,27.558629883882887,-29.7398320032336,0.4548394823495861,-29.749674941016565,0.35357181664108833,-30.027756448091424,0.37166309933665953,0.35133076721286455,0.00014676738968986993,0.35147753460255443,0.9456885422035921,0.0004425605683985937,-30.0,-29.880291729879215,-25.223932052579077,6.0,-30.0,2.5,425.16578709398607,929.0467822059408,135.18760834380583,134.85597602007454,462.38289198141626,462.31775240720634
2730.0000000000005,0.2506550877130114,-78.89897329603278,30.45159827296183,482.4173861157584,30.441178804516134,-29.514813167189544,30.43542302090619,-29.612234050547077,0.47141819924059614,-29.774197026001616,0.36893687218558874,-30.028046627503695,0.39640187240207697,0.3721829422115495,9.080884106373775e-05,0.3722737510526132,0.9391321710887623,0.00046344251311444666,-30.0,-29.861076646705754,-24.942308144438957,6.0,-30.0,2.5,425.1966582345033,938.4018923484301,135.3185936014305,135.12264946921553,462.33817711881073,462.2940473967077
2740.0000000000005,0.26222808507481327,-78.87011461057034,33.398202874469106,490.96986115550254,33.38799197550086,-29.45303272047209,33.38194827120408,-29.481918089843703,0.4881534638513744,-29.82088292527922,0.38474131790250937,-30.02862944667376,0.4213760704840031,0.39337630529833534,2.814142235291337e-05,0.3934044467206883,0.9336183857541177,0.0004851069155201152,-30.0,-29.848573472105528,-24.63181727675521,6.0,-30.0,2.5,425.1849920977384,946.3600860856909,135.453680274983,135.39566951188607,462.2756539039989,462.26943234583126
2750.0000000000005,0.2736959053678991,-78.93912260909372,36.44508341507271,498.7613782396577,36.435073804468985,-29.39189943503635,36.428743600460976,-29.347562712803008,0.50469446638237,-29.88503302528508,0.40038777380962337,-30.0292372223698,0.4463471721661692,0.41452050036458726,-4.5006737162181295e-05,0.41447549362742503,0.9285944203834259,0.0005067566986933161,-30.0,-29.839273376768688,-24.32164127575234,6.0,-30.0,2.5,425.1011447108533,953.5762571074954,135.5890426642764,135.6778559691192,462.19956493850646,462.2450313197817
2760.0000000000005,0.2850672281632361,-79.10150523667781,39.60933718193806,505.96457902733584,39.599519234790485,-29.3308677253232,39.59290166635687,-29.20845321135667,0.5211147015305221,-29.946339747627288,0.4158942240929053,-30.029823263621296,0.4713877716224456,0.4356522806421605,-0.00012934593674540613,0.43552293470541503,0.9239164885555066,0.0005283811568131577,-30.0,-29.83138783387966,-24.014997661078073,6.0,-30.0,2.5,424.9482902741207,960.2297993258912,135.7259822902422,135.9707789395503,462.1258740138554,462.2208539145968
2770.0000000000005,0.29632213311525274,-79.33011526313035,42.90203180969491,512.6554930603064,42.89239587237667,-29.268912675410007,42.88548904275892,-29.064148591324283,0.5373409415799024,-29.997141262427533,0.4312311445944688,-30.03042073765229,0.49666538802984583,0.45691618341039814,-0.00022483028138344947,0.4566913531290148,0.9195151587683639,0.0005501145216466317,-30.0,-29.824053050042977,-23.710188614927603,6.0,-30.0,2.5,424.7465097918508,966.4505024912627,135.86675050679852,136.2754477371688,462.0607666372144,462.1969192923474
2780.0000000000005,0.3073999259362385,-79.60775276806835,46.32551718232951,518.7575477143993,46.31605387890794,-29.20543933844948,46.308855928672926,-28.91459519097833,0.553300236546551,-30.040849832661053,0.4463169022285214,-30.03100981689272,0.522047295174452,0.4781743817777312,-0.00033124930844449937,0.47784313246928656,0.9153253678090721,0.0005717445587392241,-30.0,-29.8169499391268,-23.406113896416286,6.0,-30.0,2.5,424.5086736777328,972.3553865443724,136.0126973683321,136.59206328162554,462.0016577556796,462.17336829844345
2790.0000000000005,0.3183055581840343,-79.92531295652043,49.87795304328488,523.7217009389858,49.86865260115608,-29.14021712683143,49.86116181589368,-28.759923917321434,0.5690124680423694,-30.079667331054598,0.4611602613119292,-30.031580043170152,0.5474827191102907,0.49938041929928734,-0.00044848062673836744,0.498931938672549,0.9113199764247517,0.0005932120496158492,-30.0,-29.809995059109724,-23.102336453686487,6.0,-30.0,2.5,424.241485284972,977.9888875484576,136.16441749146028,136.92043825507895,461.9467767981407,462.15019613968894
2800.0000000000005,0.3290567293017084,-80.27652443927894,53.55718636180893,526.0468510351801,53.54803903564244,-29.073172021982828,53.5402537626628,-28.60027910435645,0.5845022073422048,-30.115357122639352,0.475786856519858,-30.032135944191538,0.5730309648344538,0.5205955047644102,-0.0005766037237377802,0.5200189010406724,0.9074883085784092,0.0006146040519072579,-30.0,-29.803163468681447,-22.798611826196407,6.0,-30.0,2.5,423.94952083300166,983.364281984875,136.3221852904545,137.260356332361,461.8946916558336,462.1273603177233
2810.0000000000005,0.33966044983042365,-80.65730950930664,57.36132469197264,522.7179499283657,57.352321207498456,-29.004307616439547,57.344239823019834,-28.43579337846492,0.5997792548827303,-30.150540508416295,0.49020790720805857,-30.032682047105936,0.5986674106812494,0.5418030504699825,-0.0007157266324604349,0.5410873238375219,0.9038195735789181,0.0006359144254703237,-30.0,-29.79644285635692,-22.494872879436716,6.0,-30.0,2.5,423.6357664472055,988.4923446622448,136.48611745759578,137.6116252363053,461.84331063699375,462.1048403616021
2820.0000000000005,0.35011500961472525,-81.0656774223159,61.288558851820056,510.21396227334606,61.27969054174412,-28.933676734543752,61.27131145002278,-28.26659535494076,0.6148428771684801,-30.188534110401008,0.5044231143525083,-30.03322192558258,0.6243708228088963,0.5629880367452478,-0.0008659963425032025,0.5621220404027446,0.9003015833986135,0.0006571377182354589,-30.0,-29.789826419312163,-22.191189657878084,6.0,-30.0,2.5,423.3016887909998,993.38385465917,136.65622950172374,137.97406032846212,461.7900041523218,462.0826341768114
2830.0000000000005,0.360406285365184,-81.50189755149992,65.33677437330657,489.3809814942475,65.32803321331659,-28.861374159116053,65.3193548986606,-28.09282622530276,0.6296736464334896,-30.23397456653709,0.5184158105374511,-30.033761627359866,0.650058715221456,0.5840791910479562,-0.0010274790016867347,0.5830517120462695,0.8969216139924235,0.0006782034746456905,-30.0,-29.783314214622948,-21.887728635991152,6.0,-30.0,2.5,422.9471156025464,998.047721415038,136.83244770519332,138.34744879277034,461.73112090331983,462.06076279126165
2840.0000000000005,0.37178586358526966,-80.89759753390092,69.51256050077639,463.8625294678134,69.50393645685661,-28.78711607785169,69.49495537866335,-27.91425505371185,0.6454968190599164,-30.06647112486704,0.5335318866000683,-30.033787301052342,0.6760728274091797,0.6057077526086622,-0.001199532506805998,0.6045082201018561,0.8941466001797902,0.0006986772955422905,-30.0,-29.776814616740666,-21.58390141986621,6.0,-30.0,2.5,423.36238676031934,1003.9504479920222,137.01551755531523,138.73237956651735,461.83976050026314,462.03757011135485
2850.0000000000005,0.3834361372762165,-80.63982619345006,73.84544355975585,440.8569024910301,73.8369167082078,-28.70946832510012,73.82762785519493,-27.72968080468172,0.661627915141077,-30.0674786346884,0.5490868423622173,-30.034207634111567,0.703697015241746,0.6281572967435449,-0.0013830991449012649,0.6267741975986437,0.890687588582884,0.0007192843961583025,-30.0,-29.76993296044876,-21.27291711646737,6.0,-30.0,2.5,423.5197429584168,1010.5173358439496,137.2086694825873,139.13155165866175,461.8141602169638,462.01338459583013
2860.0000000000005,0.3949076059549186,-80.49494022884664,78.31181143377884,423.3059809508815,78.30336933754754,-28.628651528331037,78.29377185445651,-27.54017228187945,0.6775513967456974,-30.0709953344666,0.5644134460003363,-30.03464959266563,0.731608750975866,0.6509279088352155,-0.001578616375847662,0.6493492924593678,0.8875635940565562,0.0007406557311284422,-30.0,-29.763098618263054,-20.95244097507208,6.0,-30.0,2.5,423.593822965275,1016.264927955882,137.41139118046263,139.54276789099254,461.78687685298735,461.9895246781933
2870.0000000000005,0.4062833633925281,-80.35370753057974,82.89530012325446,408.42643079236,82.88693864705344,-28.545473398572057,82.87703116643442,-27.34647741560576,0.6933271231812859,-30.075775242434133,0.5795908646880201,-30.03506861772118,0.7590354671809377,0.6732319046937814,-0.00178368068273996,0.6714482240110414,0.8846071798262658,0.0007614596474622093,-30.0,-29.756572133654256,-20.62871359745236,6.0,-30.0,2.5,423.6656077681004,1021.7554498580778,137.62205298336875,139.96450236815835,461.7588070787752,461.965904506378
2880.0000000000005,0.41762152717675655,-80.20517164167049,87.59791179426831,395.25557800184106,87.5896270194343,-28.46042207534697,87.5794074598819,-27.14856211105805,0.7090228333686185,-30.081690958033818,0.5946938161803049,-30.03547391991424,0.786769929723198,0.6957371180014593,-0.002000526756500814,0.6937365912449585,0.881752803502581,0.0007823456036153179,-30.0,-29.750228503508964,-20.304763963862623,6.0,-30.0,2.5,423.7430941293198,1027.1362181559148,137.83983202378826,140.39692028153027,461.72994717981294,461.9424022971728
2890.0000000000005,0.430018449526628,-80.08731824808416,92.35414922892983,383.62323386185614,92.34583735721853,-28.368290479554982,92.3350614640712,-26.949231393219293,0.7277690355705572,-30.08305672049548,0.6112707546927036,-30.034285305659296,0.818301128301412,0.721549364995288,-0.0022270667645953087,0.7193222982306927,0.879043512653863,0.0008069727507278038,-30.0,-29.743931331770117,-19.96754724370797,6.0,-30.0,2.5,423.7947117138015,1032.2175816781648,138.07417430223182,140.83395369080068,461.69999824708634,461.9178943876034
2900.0000000000005,0.4752257563840624,-79.88460008180928,95.75149227377244,719.1446247130393,95.74229837196512,-28.125519684347523,95.72939875802608,-26.807462013438,0.7996911741860528,-30.06063810865581,0.671805994351187,-30.027633839751477,0.9006232572091003,0.7955208621307139,-0.002289725528072917,0.793231136602641,0.8807579975901891,0.0008945372086672606,-30.0,-29.741602898541856,-19.19207882236037,6.0,-30.0,2.5,423.8138666934893,1027.8960100517786,138.58603566185664,141.14571177805118,461.60702211925536,461.8301674680264
2910.0000000000005,0.5745414920281275,-78.87028608251555,97.34716510114355,672.3361614532485,97.33645116818359,-27.47599500272426,97.32038610685964,-26.74115489009733,0.9428594434105011,-30.069941434334737,0.8029597370645892,-30.02824923210809,1.0399304519608106,0.9300574056364412,-0.0015355023402546315,0.9285219032961864,0.8928692313466146,0.0010762151132516372,-30.0,-29.740337053184103,-17.610234977087458,6.0,-30.0,2.5,424.2869154126639,1004.0578770852624,139.86502736175356,141.29178890909452,461.3785334115849,461.62778889526
2920.0000000000005,0.7118814211707412,-77.36518378798145,98.47528741431132,582.6185842412949,98.46296110196307,-26.213384643230228,98.44304461552464,-26.69442069244863,1.134192250881878,-30.375565329461157,0.9820702119175453,-30.03596076476535,1.2043258387214582,1.0971462897375015,0.0012387429792681116,1.09838503271677,0.9120331038341272,0.0013248928843311188,-30.0,-29.723385656936387,-15.497092521536672,6.0,-30.0,2.5,425.0325163444593,970.4317042929115,142.3298232178965,141.39484727084587,460.83689815000486,461.3450512527109
2930.0000000000005,0.8703147253787629,-76.57180046153812,99.8517456926132,493.84881789715234,99.83789499140462,-24.05973963053242,99.81315544980984,-27.1707005402786,1.3571245202804123,-31.806396882644353,1.1872514982742766,-30.044934077991822,1.378288835117286,1.2768258306642553,0.009770206643315784,1.286596037307571,0.9334734523900339,0.0016143952029556766,-30.0,-29.63986466805377,-13.140557346551075,6.0,-30.0,2.5,425.1887851414161,937.4383876899911,146.53797598992568,140.48604606258928,459.3363573517757,461.01975876065006
2940.0000000000005,1.085552712259894,-75.49632429254204,103.78596343081529,460.1077146867021,103.77066598876888,-20.188570216495663,103.73903111932836,-27.609582684120166,1.6604325978637022,-32.47998303875707,1.4634186437230174,-30.05385921970756,1.597985712030507,1.4994948292129564,0.028828200004694823,1.5283230292176513,0.956405941374571,0.001993265097712127,-30.0,-29.487107596449107,-10.564158155733251,6.0,-30.0,2.5,425.41179717172975,906.427307009737,154.14662395654994,139.6838211724226,458.3067751892471,460.5822716126127
2950.0000000000005,1.398841033754633,-73.92305395871173,112.65267166750012,435.189902240625,112.63557559438804,-12.797143650904616,112.59154716981448,-27.878068335134515,2.104153037376909,-38.86295847044721,1.8615083495704527,-30.065260220050416,1.9134991596831072,1.79737566207225,0.07459063346819084,1.8719662955404408,0.9782948093117823,0.002526720889761148,-30.0,-29.253710193549523,-7.560814403427798,6.0,-30.0,2.5,425.76803352469943,880.1512226067331,168.80408911223924,139.28336374425373,452.37275461680633,459.9483660650152
2960.0000000000005,1.908196754669779,-71.02977104996552,121.2422781258828,401.982511809957,121.21562528716042,3.792619458654429,121.1533477361348,-28.275507495904176,2.789211721978501,-67.20179329466347,2.498694394266125,-30.08953604682378,2.4523060961885896,2.2585255589179405,0.22616168450842536,2.484687243426366,1.0132043659998655,0.0035179538183449425,-30.0,-28.83821682141792,-2.398085310447186,6.0,-30.0,2.5,426.68311259849594,844.9329628496232,202.93318811111143,138.64533892756947,425.8029736300023,458.9175175829442
2970.0000000000005,2.5423166104454515,-67.2269468707508,117.53420569573063,357.8539929471869,117.5047004643133,15.226920577919143,117.42750191197558,-29.07255774912801,3.6224086341766295,-63.498946061746125,3.279336481223606,-30.11758992571248,2.683229044820267,2.473652018741036,0.39758118382040863,2.8712332025614447,1.0700663844199598,0.0043335448351581275,-30.0,-28.09420064259561,5.715087424327123,6.0,-30.0,2.5,428.11482937003103,799.6207184589609,228.8058053023568,137.0607792454379,426.84935854085194,457.6362549716108
2980.0000000000005,3.210888302355892,-63.386602354358814,121.42595211004247,333.82016957692235,121.37792785703,23.27179747048621,121.28748096223327,-29.365129230522285,4.4826769905780735,-59.67578942682337,4.09128372354836,-30.144781051568543,3.090618349782957,2.999940822814768,0.6355061469309243,3.635446969745692,1.1762846648474072,0.005706983453373828,-30.0,-26.27168899301256,12.80565307410484,6.0,-30.0,2.5,429.630204199322,773.5791843296142,247.9177999355038,136.56192303082682,427.7792386187909,456.28119867128015
2990.0000000000005,3.9554288022404664,-59.394557909535365,127.8451934996462,318.31089205042286,127.78317374732865,32.473236036841,127.67286825704052,-29.40889700657001,5.43071398986,-55.481996198843575,4.9855005675914885,-30.172937887495664,2.7150526089545477,3.3562972949224528,0.9296976548956861,4.285994949818139,1.5786047517762447,0.00692203854539888,-30.0,-23.233567656597412,20.478334895557623,6.0,-30.0,2.5,431.2289765218656,755.7650842055269,270.8938612399449,136.5840551332365,428.27809931532187,454.7604670524135
3000.0000000000005,4.874436857071798,-55.11368677963512,134.49686836558314,303.90841352318296,134.41497994150458,42.87959473199709,134.27674795829293,-29.159204684273305,6.584671502186072,-50.8844347765376,6.078468666485155,-30.20649904708131,2.5970132180426506,3.6938381824662394,1.3613380724212345,5.055176254887473,1.9465346651941653,0.008402412979019178,-30.0,-18.787804984182003,29.154579778208873,6.0,-30.0,2.5,432.81806438786174,738.806724107649,299.1903672718507,137.17285208657054,409.5913156011222,452.85721453831576
3010.0000000000005,5.930429032633362,-50.858836782805696,132.03900767193443,281.04472436511696,131.9255523725758,46.267210771833504,131.75910914691974,-28.36715744195928,7.866016531040518,-46.440349741783024,7.320880400149723,-30.25453030385444,2.8543821519134007,4.064973551737884,1.7442662464639207,5.809239798201805,2.035200435340324,0.010092607246888728,-30.0,-12.655959195254638,40.80117625878091,6.0,-30.0,2.5,434.24125602839047,714.2321702954046,311.4647334677203,138.63860402513947,310.147676727445,450.61934133502297
3020.0000000000005,7.011001683370568,-47.04200620772011,132.1984327712066,264.53384462129173,132.05564231107385,51.26553623725289,131.85149891294796,-25.906011926631976,9.158111645979751,-42.476713774719485,8.581218216477566,-30.343153163903136,3.083952586743151,4.293075416361103,2.183597717974056,6.476673134335158,2.1001208521091224,0.01172326030596992,-30.0,-6.0755219730478975,51.09134625672249,6.0,-30.0,2.5,435.3714036459687,695.8034832203649,329.6019911171052,143.3400075917469,248.23950949004777,448.2326653662416
3030.0000000000005,8.236986394747209,-43.31896001963685,135.80307677880853,252.401637386341,135.62798943970807,57.469778400140285,135.37093624925637,-22.12455490581237,10.547565322943784,-38.65429748959281,9.988893080852355,-32.289631301649734,3.340198348068636,4.460820210658614,2.701998687313191,7.162818897971805,2.144429207958108,0.01350141092291421,-30.0,1.093986316482642,60.92060199181219,6.0,-30.0,2.5,436.238217760705,681.1604991035941,350.76390306429886,150.6367680011452,205.27655659258636,443.59956838720313
3040.0000000000005,8.771184929396968,-41.25161605189086,134.75707641675598,245.42656222193023,134.55826716893608,62.83448541361128,134.24782967107805,-18.58935888443881,11.233120521550372,-36.90477607170919,10.570206124543516,-38.59519331183975,3.392851428386624,4.2577670324261065,3.075486762629448,7.333253795055554,2.1613837062540284,0.014210980057579392,-30.0,8.700488060196108,68.96290840936746,6.0,-30.0,2.5,437.115366025736,673.4764685319128,373.86539208435727,157.4491596944494,204.1582436663059,371.0003533319571
3050.0000000000005,8.93904581731091,-40.783441717925285,123.09679939102644,231.2043616079536,122.87925619009462,63.9588379095415,122.54304732844317,-15.333402651435392,11.378972594439146,-36.542823968406765,10.725537224568972,-38.192206095138154,3.2282237769946405,3.7754387073804447,3.333937188520673,7.109375895901117,2.202256221072657,0.014310798903152388,-30.0,15.009952596939172,71.61915268907097,6.0,-30.0,2.5,437.21559689390153,660.5393652490484,396.7218989475137,163.7553670939865,212.19021671571448,374.01717916046016
3060.0000000000005,9.058506625762297,-40.49326810915596,110.17280476840163,215.1939197561101,109.938435088013,62.496134169906895,109.59280495834068,-11.849496312354631,11.465756736159673,-36.32908564099387,10.82777265879668,-37.92932025782847,3.0203879908992324,3.303535280367551,3.4990901544493025,6.8026254348168536,2.2522356251295954,0.014304462770372044,-30.0,19.32917373170011,70.44330090149782,6.0,-30.0,2.5,437.2448043281584,646.2833511782802,415.3389715536248,170.72369234881938,219.62525662469244,380.14508672807256
3070.0000000000005,9.160713844951164,-40.280532869754175,100.02819052668292,201.51506861416328,99.77998947798963,60.20637888235825,99.4305509575122,-8.64550561289201,11.525428405246622,-36.18281245995124,10.915766021813006,-37.70452720982115,2.8423073438481294,2.9539984422190586,3.5737314898993464,6.527729932118405,2.2966305689097894,0.014291230950810105,-30.0,21.654171954474464,67.78846166281357,6.0,-30.0,2.5,437.2344257078557,634.1302900385726,427.43021973765775,177.36558204479567,228.40437148443343,392.6807554954392
3080.0000000000005,9.24132747410536,-40.1265745721054,93.22816555329682,191.60397253978115,92.97039007864979,57.96037354040863,92.61922895119896,-6.030927065197147,11.566052160083022,-36.083550300918205,10.98451423341164,-37.52983158014686,2.712103159583789,2.7336179340941404,3.580771308315698,6.314389242409838,2.3282260558919416,0.014274531380959994,-30.0,22.549413874620257,65.06171124298919,6.0,-30.0,2.5,437.21251543792926,625.3085065658272,433.8053418636666,182.95498378522987,236.6154103566362,406.13874194773086
3090.0000000000005,9.302411492257608,-40.01590558661124,89.09396016284983,185.13566895107687,88.8307689926961,56.13937669744007,88.48005887370383,-4.12715084941027,11.592467335648733,-36.0191465747676,11.034415356001189,-37.403536368092745,2.624450898895041,2.606340982042589,3.5554758762276184,6.161816858270207,2.3478499296231776,0.014250502652324802,-30.0,22.70878932460107,62.853143353138314,6.0,-30.0,2.5,437.1899775141696,619.513819226674,436.6191490785024,187.1208708091681,243.31631401940004,417.9360815289394
3100.0000000000005,9.346905826726962,-39.939048721663255,86.79539682052187,181.25767968277017,86.53019410991242,54.825761041428,86.18242549800169,-2.9363985279706526,11.606936752623085,-35.9839155308172,11.067078045749524,-37.32109521419548,2.567565258403105,2.5374805102675086,3.5210376236079064,6.058518133875415,2.35963550061567,0.014214316780972654,-30.0,22.570951072280135,61.2713420706741,6.0,-30.0,2.5,437.1698051269034,615.9958187149542,437.47999207570336,189.76934387056536,248.21055614566208,427.0994880112116
3110.0000000000005,9.374101160324724,-39.897106001099594,85.67276592338038,179.17536811874305,85.40813672438419,53.94073290179222,85.06549417370884,-2.3547004734215875,11.607907677192244,-35.981552662961064,11.08069436512994,-37.286780581392776,2.5303298069205185,2.502987592345185,3.4862902848017128,5.989277877146899,2.366994950921444,0.014159361472257622,-30.0,22.32758957511487,60.21223199219367,6.0,-30.0,2.5,437.1523496003414,614.0689791926716,437.2963473724248,191.07830345622224,251.52546520730323,433.0773575061508
3120.0000000000005,9.363041003916248,-39.935574424827706,85.1659104553027,178.33795135151354,84.90412897423347,53.31066974790167,84.56843092249198,-2.2320500366034253,11.573378645644022,-36.06567620130082,11.05113072235288,-37.361324093786834,2.5011297529178558,2.483494757067352,3.4467933102755404,5.930288067342891,2.3710437494994125,0.014054418851077168,-30.0,22.015396014163233,59.473284581431805,6.0,-30.0,2.5,437.13750503387195,613.3182835936983,436.61266642212735,191.36643128438857,254.4596350153124,435.5614327396251
