time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3130.0000000000005,9.342006731508473,-40.0071420322993,84.91393892747251,177.97280874622953,84.65576343778513,52.769116294584414,84.32803314086736,-2.418469451599094,11.528757902924694,-36.17466721199349,11.0113945139889,-35.16132972981015,2.4766274004224367,2.472064088903406,3.4108885854407136,5.88295267434412,2.3753886730562166,0.013939492557555527,-30.0,21.629727572252136,58.85616424640522,6.0,-30.0,2.5,437.11094552310954,613.0040862737208,435.6616128159269,190.96916283201887,256.17211904775144,438.4952826921989
3140.0000000000005,9.319486439698743,-40.07869373580428,84.89334138462125,177.95297393883624,84.63913747045933,52.302519054215445,84.31972988379822,-2.78927524348137,11.48449342831752,-36.28309687982689,10.970593457289006,-33.94122036667565,2.456681261496632,2.4687654874993954,3.3774855026894186,5.846250990188813,2.3797352476353506,0.0138265210171,-30.0,21.20905660445084,58.32830230520853,6.0,-30.0,2.5,437.0877613639003,612.9898878549923,434.43698329959904,190.16110952684733,257.2978919760708,439.87308203820726
3150.0000000000005,9.28719415874476,-40.17364863649877,85.00175792223021,178.21800211449198,84.75192107850003,51.882692579603365,84.4409507479144,-3.267298043231221,11.430744030846505,-36.41517012504156,10.919411375922486,-33.3013854586427,2.438868148888845,2.469427750069652,3.3429210891343093,5.8123488392039615,2.383215690381656,0.013704130254034472,-30.0,20.755883211177437,57.85979457738267,6.0,-30.0,2.5,437.06243554654,613.2486963775868,433.0528208062307,189.11752340564163,258.3605933955544,440.65317346120366
3160.0000000000005,9.256444712185319,-40.26623946650423,85.18604425677756,178.5867416283712,84.94051774689284,51.486682699501046,84.63779106429341,-3.8014260279389873,11.3801583733405,-36.539895308178814,10.870854460916172,-32.485218807000024,2.4232923959120365,2.473662923155352,3.309896914119837,5.783559837275188,2.386653730697848,0.0135878749844771,-30.0,20.276388052828,57.42120070995031,6.0,-30.0,2.5,437.0361939734029,613.595035933137,431.5457511125682,187.9538047706207,258.9705630673023,441.606777076042
3170.0000000000005,9.231349226207339,-40.34413772638513,85.469468739459,179.04766386586022,85.22809031676844,51.131750947889934,84.93317646655099,-4.356967678381693,11.336446967360724,-36.64800375564042,10.82940865840856,-31.93503685496449,2.41053534267498,2.4822274233386787,3.278582709591628,5.760810132930305,2.3898467825564067,0.013483125702072498,-30.0,19.788974266314483,57.0267561603082,6.0,-30.0,2.5,437.0124657060125,614.0062905786391,429.90747861272126,186.74556037237767,259.29350273881846,442.26378150420106
3180.0000000000005,9.209219787790207,-40.414100526435874,85.84168774980054,179.60891190692672,85.60433837728078,50.82576062614328,85.3166880895816,-4.913566757600165,11.29636270987986,-36.747408527532656,10.791921645380244,-31.72749353586667,2.400091401573654,2.4940884432710533,3.2479382154569487,5.742026658728002,2.3924199949065112,0.01338596841149372,-30.0,19.302879042488257,56.68533631876238,6.0,-30.0,2.5,436.9902989442235,614.4963571176249,428.1752508217569,185.53772803572207,259.50345807990067,442.5552442275673
3190.0000000000005,9.190391201351988,-40.475569795705525,86.26759081198257,180.21910048022312,86.03408092730798,50.56023854585185,85.7530741877862,-5.458199379901656,11.260657576341767,-36.8361725143898,10.75875833038417,-31.60069297345919,2.3913752618329323,2.5080369940735023,3.218251186590784,5.726288180664287,2.3945585923119497,0.013296492589666172,-30.0,18.82216877729468,56.3878723333953,6.0,-30.0,2.5,436.9694977794676,615.0210774159318,426.39712435761106,184.35952196824408,259.5471050868826,442.75370886056254
3200.0000000000005,9.177384525424419,-40.52190356490496,86.73094848594609,180.83036641488056,86.50099479444344,50.331936112986845,86.22595019217968,-5.980633762424588,11.232067844691112,-36.90740112464684,10.732710873468442,-31.510262589007453,2.38427948976551,2.5237011671035416,3.190311649297579,5.714012816401121,2.3965364970543295,0.013217718009670969,-30.0,18.354053759206977,56.12926470740581,6.0,-30.0,2.5,436.9512008371015,615.5324576880043,424.59925989569007,183.232963008184,259.3688290965554,442.89982899249026
3210.0000000000005,9.171908719659942,-40.54833913885668,87.22843335083321,181.4208190846582,87.0017084471311,50.14449340494689,86.73190122537859,-6.473179958692072,11.212462336031434,-36.956324716258,10.715620132726468,-31.42411186045933,2.3788239606487616,2.5409147331187114,3.1646164182227654,5.705531151341477,2.398467160968668,0.013151445497990522,-30.0,17.90712989345849,55.91225542271508,6.0,-30.0,2.5,436.93643255340896,616.0069173455265,422.8027000975479,182.17390999943248,258.9447380112244,443.0232193336614
3220.0000000000005,9.175040859086977,-40.551890681293166,87.75899058193929,181.97732112526975,87.53514623789727,50.00315336480799,87.26981940881154,-6.930325289273412,11.20282507731292,-36.98039674785648,10.708592788215793,-31.38745659651559,2.375000981220144,2.5594462011472534,3.1415396128850683,5.700985814032322,2.4004140878727007,0.013098590450249492,-30.0,17.489847470277027,55.7419354932394,6.0,-30.0,2.5,436.925820404926,616.4299418856581,421.0313445428041,181.19335397296905,258.266579634695,443.07517986539966
3230.0000000000005,9.186999739887426,-40.53226930310291,88.31611591035123,182.48685208014496,88.09479969150739,49.910319891109616,87.83318151703595,-7.348107921024279,11.203108381527842,-36.97968889044566,10.711768976690552,-31.408829430975768,2.372640442823738,2.5787906563787337,3.1213112021082523,5.7001018584869865,2.4024296963020464,0.0130589441605644,-30.0,17.10961969197973,55.62086650673797,6.0,-30.0,2.5,436.91917033493934,616.7893045138409,419.31616850287566,180.29905014088465,257.34923637809226,443.0467451411541
3240.0000000000005,9.207938019631497,-40.48892920450152,88.88816618947276,182.93158712845357,88.66901932356728,49.86476298607158,88.41034106587558,-7.723402170126975,11.21354518153782,-36.953620929239754,10.72521849751403,-31.483252913872008,2.371490921440663,2.5983201048301616,3.1041893619948886,5.702509466825051,2.4046094443240875,0.0130321567912658,-30.0,16.772750816815062,55.54791106299365,6.0,-30.0,2.5,436.91671785995726,617.0692474703856,417.6916504657543,179.49705138946567,256.18930413486345,442.942843996812
3250.0000000000005,9.238655148287185,-40.41987558065271,89.46433564167029,183.28969145442025,89.24698168810077,49.86417781176135,88.99048615731286,-8.053594026367078,11.234956645163363,-36.900197782495674,10.749746808849782,-31.56350433894897,2.3713769725706038,2.6175413015286257,3.090591086785229,5.708132388313855,2.4070961531376285,0.013018692204418586,-30.0,16.48489546883178,55.52071317981324,6.0,-30.0,2.5,436.91875827417806,617.2489455143444,416.18871147330736,178.79227884728115,254.76834542144928,442.8103851047377
3260.0000000000005,9.27959854734824,-40.32414952495751,90.03854202884163,183.54822763409328,89.82260244123675,49.907488578181805,89.5675468033885,-8.336661018209213,11.267610103452062,-36.81887155670304,10.785747839646572,-31.682428749464865,2.372149219975618,2.636057074534547,3.0807600641634614,5.716817138698008,2.4099736604077413,0.013018582961605747,-30.0,16.251319410323163,55.53823418642486,6.0,-30.0,2.5,436.9253415887515,617.3157676974776,414.83158932654607,178.18831768560003,253.10132954578623,442.61442575723333
3270.0000000000005,9.329942808533342,-40.20404820228464,90.60112140337095,183.70139387563592,90.38624172551363,49.99129413494842,90.13191293690582,-8.571530984423703,11.310271328171437,-36.712887876322895,10.832182072180428,-31.976371461691254,2.3734960978131565,2.653248918349902,3.074606063119401,5.727854981469303,2.4132565403190327,0.013030298036289013,-30.0,16.07550678595345,55.59759791190919,6.0,-30.0,2.5,436.93604954512233,617.2666245090262,413.6451178511832,177.68688768970026,251.2467125723568,442.21522989353514
3280.0000000000005,9.384140070495473,-40.07364458387937,91.11888052158507,183.75515226683572,90.90480949058654,50.10003760963895,90.65058750595551,-8.758807928470729,11.356519285895082,-36.598322275549975,10.88273823239606,-32.681645622258515,2.3743703623409824,2.6673993077787244,3.0709208606679206,5.738320168446645,2.416775520559065,0.013046541573652534,-30.0,15.956189179645094,55.68459415910286,6.0,-30.0,2.5,436.94891797006784,617.1213142673869,412.6687171771716,177.28673158877328,249.4618161659188,441.3774589790885
3290.0000000000005,9.439327503555136,-39.94062151768233,91.5372307896475,183.6695602783376,91.32373965670897,50.20399637872976,91.06916808418771,-8.9003311263549,11.403999730871393,-36.481059676923735,10.934273443110374,-33.377452926167024,2.373751268631203,2.6768818866103468,3.0693317887837286,5.746213675394076,2.42073116561516,0.013063412083442073,-30.0,15.885850038528815,55.76980986873349,6.0,-30.0,2.5,436.96248256416993,616.8552809337125,411.94083212723984,176.98446933484814,247.76126914934596,440.54224245471016
3300.0000000000005,9.498797622116767,-39.797285755319045,91.84608810766825,183.40360705390296,91.63288119639536,50.28993637356632,91.3776212617487,-8.997630257739955,11.456324168686814,-36.352258111241206,10.990523458929614,-33.89725910967687,2.3717887557603285,2.682226208325671,3.070571807784356,5.752798016110027,2.425510282961875,0.013085002301881036,-30.0,15.858457183586212,55.837379291080815,6.0,-30.0,2.5,436.9773356281239,616.4248293335837,411.44005772677343,176.77660586456432,246.00365720712264,439.87703944630937
3310.0000000000005,9.554615090859214,-39.65967506665763,92.0493338451392,183.031064816068,91.83630912994032,50.35336731355858,91.58015302033702,-9.054863948730429,11.505185337022278,-36.232372241348635,11.04249163513894,-35.27463964849457,2.367805521576783,2.6828871990617635,3.0721314132683637,5.755018612330127,2.4305284196219423,0.013101648901302375,-30.0,15.866666276666932,55.882824210285946,6.0,-30.0,2.5,436.9946823994025,615.9131898346,411.1384153560172,176.65408163501692,244.57158717449715,438.3071499865195
3320.0000000000005,9.595327678232147,-39.55908738034319,92.06247224031343,182.5527721984473,91.84971369777848,50.34757345361675,91.59277241767649,-9.081272921795971,11.537957298397664,-36.15217096190227,11.077660922144489,-36.54754183131428,2.3598533897634035,2.675918916801079,3.071545564868549,5.747464481669628,2.435517607407748,0.013099447678677458,-30.0,15.887635007522874,55.86243991221989,6.0,-30.0,2.5,437.0077054721376,615.3552902843273,411.07805795820497,176.599044780555,243.80267969188168,436.8696028233464
3330.0000000000005,9.62697483762431,-39.483066446700434,91.87362274303415,181.89529393686644,91.6610772071869,50.2489972905064,91.40367228514121,-9.084161156429388,11.561197887040002,-36.09539775242425,11.103055852165824,-37.230495563446425,2.348428255434343,2.662828713014921,3.0701677032963053,5.732996416311227,2.441205688547171,0.013086794481497271,-30.0,15.903157436224546,55.74662568962276,6.0,-30.0,2.5,437.0156750269572,614.6714008937548,411.1969200512724,176.59648312708495,243.31585148775383,435.8484812400562
3340.0000000000005,9.653416486184602,-39.421306155292285,91.55122230828977,181.1136750970308,91.33884646971336,50.07553340700838,91.08137970246625,-9.071817113505633,11.579038030100971,-36.051875104420304,11.123103218325536,-37.18010804076656,2.334966612420879,2.6466862851914774,3.068009569477027,5.714695854668505,2.4474422136355702,0.013069031808418122,-30.0,15.902708927040353,55.54930124143294,6.0,-30.0,2.5,437.02057387346474,613.8980182154162,411.3821529248692,176.62799405130693,243.04682160630136,435.412176354854
3350.0000000000005,9.67501030998534,-39.371844105854734,91.17553697736474,180.30755102926724,90.96338095263184,49.857526203069256,90.70625757772444,-9.054408484010592,11.591935107636017,-36.020443117400525,11.13817778619532,-37.14226484492082,2.3207236297249567,2.6300250494250847,3.064325045401646,5.694350094826731,2.4536959170367063,0.013047054222387548,-30.0,15.879771508621388,55.30123117913939,6.0,-30.0,2.5,437.02360175334616,613.1182476608783,411.53825844674566,176.67106213023578,242.99630521869767,435.2121712135056
3360.0000000000005,9.690542946843385,-39.33753783887786,90.79353192408402,179.5501464450839,90.58173316906792,49.614631317323806,90.32535173210985,-9.042803228245532,11.598676310269568,-36.0040244567426,11.146949747828392,-37.12026136547044,2.3161175582971776,2.614098023912943,3.0584827735005,5.672580797413442,2.449176544209593,0.013019595727039906,-30.0,15.828789649325358,55.02467355464847,6.0,-30.0,2.5,437.0244827124597,612.3978788747432,411.6160666957505,176.70226156519237,243.1609897365173,435.22635738035774
3370.0000000000005,9.700399658055913,-39.317673921618045,90.43193268874188,178.87331290303666,90.22065065182858,49.35842669324381,89.96538350190946,-9.045768436023309,11.599703930466942,-36.00152225772621,11.14986910686795,-37.11294122810145,2.3141858844790693,2.5997355280395174,3.0505235192342885,5.650259047273806,2.441575279310676,0.01298730911196672,-30.0,15.746821210605276,54.732800540595754,6.0,-30.0,2.5,437.023077152428,611.7628705497912,411.58779920694633,176.7028439837365,243.47138225700343,435.42392323255126
3380.0000000000005,9.705822482712714,-39.309285648470016,90.11090443383907,178.29304810825295,89.90029098650166,49.09886529393082,89.64646082575852,-9.068936048688272,11.596334408892732,-36.009727491832045,11.148323071517607,-37.11681765840663,2.3124978962540697,2.587612181396369,3.040759003524446,5.628371184920816,2.433892456307964,0.012951804579238528,-30.0,15.63408229709205,54.43639600310621,6.0,-30.0,2.5,437.0196772688121,611.2233732989927,411.43560121167616,176.6606719791336,243.85869763121175,435.7876193612336
3390.0000000000005,9.709926311448568,-39.30533244124405,89.85247837512024,177.811333229056,89.64263751824231,48.8483840322599,89.39048411062186,-9.114700534373524,11.59178032264164,-36.020820192399015,11.145780231168564,-36.85551643714376,2.3116230340957835,2.5785626577877694,3.0299660165035447,5.608528674291315,2.4262297924735603,0.012916861639738647,-30.0,15.494087468004809,54.14823085307876,6.0,-30.0,2.5,437.01462622098535,610.7724308405764,411.14478678075017,176.57031342865724,244.19616077778167,436.3854986152241
3400.0000000000005,9.713278688402589,-39.30248704531265,89.67738933413037,177.45147159200172,89.46842840425795,48.62128899726821,89.21809132110732,-9.183033893585502,11.58705967741659,-36.03232209835389,11.142791561722689,-36.37602102458496,2.312101044341104,2.5729648774201253,3.0182126788384287,5.591177556258554,2.418223706071597,0.012882992119331875,-30.0,15.332946058437017,53.88343440667239,6.0,-30.0,2.5,437.0101024697108,610.4282500964916,410.71029221936135,176.4314344135432,244.48248587802937,436.9082951470565
3410.0000000000005,9.715792988496647,-39.30161937010763,89.58124575774862,177.20843045508877,89.3732607204959,48.421269850367935,89.12480433163958,-9.27253442039222,11.581832004191009,-36.04506354236096,11.139210046227378,-35.92065019711404,2.3139384853030758,2.5703948837596573,3.0057068915695533,5.576101775329209,2.4097882509607262,0.012849949579646278,-30.0,15.155508051217112,53.647151124925415,6.0,-30.0,2.5,437.0053985035841,610.1866634332158,410.15514830330096,176.24707940858303,244.7156016450749,437.4049210151896
3420.0000000000005,9.718162885910333,-39.30101011472189,89.55369946327697,177.06216561266592,89.34674916945957,48.24812742633168,89.10017032939481,-9.380003522628558,11.576825486172282,-36.057270053910855,11.13576935959768,-35.53054847137872,2.3169843425081367,2.5704020676792974,2.992853700740698,5.563255768419996,2.401076117069384,0.012818428995994186,-30.0,14.967093009565415,53.43941334047531,6.0,-30.0,2.5,437.0007484113032,610.0286679606089,409.5047138565171,176.02417566607446,244.86715390010227,437.8300132241982
3430.0000000000005,9.720894033367049,-39.29932989762108,89.58270151529172,176.99194650216185,89.37681127092627,48.10040900463344,89.1320509268319,-9.501162364640834,11.57255936870984,-36.06767453052453,11.132997012520145,-35.22231844627953,2.3210350754878197,2.5724816174422496,2.9799856302451126,5.552467247687361,2.392237543640043,0.012788891396990324,-30.0,14.773030220428438,53.25875316614582,6.0,-30.0,2.5,436.9964017497848,609.9352325133559,408.78553645388,175.77193599853413,244.93197096883364,438.1652491602318
3440.0000000000005,9.72433799076813,-39.295663167927806,89.65539228311694,176.97723897667487,89.45055797815884,47.975739331204124,89.20751438863824,-9.631320403857272,11.569385628844415,-36.07541672748704,11.131254062902803,-35.000606269835856,2.3258561847205965,2.5761084908246703,2.96738057233552,5.54348906316019,2.38341867376728,0.012761622031975008,-30.0,14.578239867337118,53.1027322173773,6.0,-30.0,2.5,436.9925231874196,609.8879249625028,408.02420541571826,175.50042709815244,244.9119153497344,438.4054308003828
3450.0000000000005,9.728729339871318,-39.28940106647213,89.75913327369726,176.9988173316056,89.55532610349155,47.871175733986206,89.31386790671904,-9.765904517794183,11.567530516962606,-36.079942932226174,11.13077592683424,-34.86296935109948,2.3312049343614527,2.580777224866988,2.9552657296090983,5.536042954476086,2.374756021178584,0.012736774291872067,-30.0,14.387034563969166,52.96832480829505,6.0,-30.0,2.5,436.9892208090727,609.8697486674055,407.245664599754,175.21943394769698,244.81355653541195,438.5530534742947
3460.0000000000005,9.73418574545098,-39.28023278020706,89.88224448793781,177.03979760386846,89.67941657229959,47.783512445172725,89.4393949720578,-9.900800823340262,11.567096025219891,-36.081003108325966,11.131672008070566,-34.80292112147785,2.336848407211348,2.586027143708231,2.9438130312932054,5.5298401750014365,2.36636666629155,0.012714372317774137,-30.0,14.202988433270832,52.85225193611928,6.0,-30.0,2.5,436.98655500152137,609.8660172323696,406.472009327388,174.9377300316745,244.647251179506,438.61502316703536
3470.0000000000005,9.740704102205052,-39.2681534591712,90.0143532571638,177.0861637764521,89.81244358698166,47.70945277915797,89.57370329459644,-10.032551644355635,11.568056891778497,-36.07865859818944,11.13392134875084,-34.81183657456026,2.342573373594899,2.5914546747491234,2.9331362589181165,5.52459093366724,2.358342750728544,0.012694309936892727,-30.0,14.028847322823822,52.751170760980976,6.0,-30.0,2.5,436.98453880574766,609.8648113554334,405.72179864879297,174.6626647927876,244.42631173142505,438.6006529168179
3480.0000000000005,9.748168900561886,-39.2534454774314,90.14651119357296,177.12685850658585,89.94545125359389,47.645698093693454,89.70783997559575,-10.158449768271057,11.570270152406106,-36.073258810585855,11.13738214512243,-34.87957200751396,2.3481904708011885,2.5967189348660566,2.9232923385347505,5.520011273400808,2.350751074940447,0.012676361888457315,-30.0,13.86648404233506,52.661760863270445,6.0,-30.0,2.5,436.98313849948767,609.8570339660836,405.00970018725343,174.3999744427868,244.16601036339176,438.5210220798214
3490.0000000000005,9.756378196195548,-39.23661680295163,90.27126814165514,177.15364711530395,90.0709867408057,47.58903668697462,89.83436297913588,-10.276557296610347,11.573503045270234,-36.0653727828342,11.141820788987292,-34.99439225847917,2.3535375640295,2.6015469264398776,2.914287715869321,5.5158346423092,2.343635694033929,0.012660217010915704,-30.0,13.716906020827992,52.580795148797115,6.0,-30.0,2.5,436.98227926719466,609.8362247061676,404.346308996444,174.15375279013188,243.88229340995792,438.38903953961454
3500.0000000000005,9.765081485070322,-39.21830760018364,90.38280260799576,177.16094083520397,90.18322972958713,47.5364822336382,89.94746861591291,-10.38567120868248,11.5774734120296,-36.05569010511579,11.146953771212235,-35.14306995247097,2.358484196843897,2.605739330130635,2.9060874365298663,5.5118267666605005,2.3370208602781317,0.01264552351258616,-30.0,13.580317869077646,52.50525535020114,6.0,-30.0,2.5,436.98185724233394,609.7983060104036,403.73808813669297,173.9265320048,243.59038998550412,438.21929853627375
3510.0000000000005,9.774017727615341,-39.19919319598978,90.47708072766648,177.1456500780202,90.27815044627373,47.48544982445452,90.04314740348066,-10.485253905649929,11.581890219271582,-36.044921630304685,11.15248926985084,-35.31161254345432,2.362937052704444,2.6091749448098702,2.898625319341162,5.507800264151032,2.330912817947143,0.012631934380457172,-30.0,13.456232434839135,52.43249094962477,6.0,-30.0,2.5,436.9817550885508,609.7413528511997,403.1874818267811,173.71943425477846,243.30363709455688,438.02725753072616
3520.0000000000005,9.782944315471092,-39.17990767792847,90.55194250747104,177.10702013395235,90.35359510377212,47.433916020109336,90.11926732844442,-10.57534158416638,11.586484386874298,-36.03372404406304,11.158158329536583,-35.48645574226484,2.366843339066248,2.611809443171989,2.891813114440547,5.503622557612536,2.3253007356979487,0.012619138000754326,-30.0,13.343616627254503,52.3603741218576,6.0,-30.0,2.5,436.9818565402104,609.6653716728443,402.69327555852453,173.53236819165969,243.0327228559668,437.82792951643296
3530.0000000000005,9.791654555445293,-39.16099607604488,90.60703097491766,177.04636468278528,90.40921434162809,47.38051136579685,90.17550033963232,-10.656438201112849,11.591027265140234,-36.022654786452165,11.163733181615813,-35.65567133945302,2.370190950872584,2.6136678310117443,2.8855497036893807,5.499217534701125,2.3201580162461566,0.012606876633355992,-30.0,13.241055516970787,52.287398901072834,6.0,-30.0,2.5,436.9820570492079,609.5720243494472,402.2512178543354,173.3642549999018,242.7853530369054,437.6345602072362
3540.0000000000005,9.799985997119991,-39.14289075075936,90.6435487408315,176.96665909857177,90.44621911653539,47.32452526202116,90.21307670232451,-10.729400269095777,11.595339208266244,-36.01215128644458,11.169035495451173,-35.80984245738398,2.373003728195548,2.614830310994316,2.879729063001922,5.494559373996236,2.315444897414614,0.012594950050706785,-30.0,13.146918911589864,52.21269995233598,6.0,-30.0,2.5,436.9822698373533,609.4642589910036,401.8548361296894,173.21327332807095,242.5662461474592,437.4576616301742
3550.0000000000005,9.80782277507941,-39.12590397693518,90.66388766467313,176.87202645083516,90.46700972711757,47.265834827856224,90.23441297696701,-10.7953180005091,11.599291662507731,-36.002526087310514,11.173938193859582,-35.94248796108377,2.375334444491745,2.615415972357812,2.8742488018815293,5.4896647742393405,2.31111235176568,0.012583217806326956,-30.0,13.059516653147682,52.135997333163175,6.0,-30.0,2.5,436.98242853628034,609.3458669768484,401.4963317774531,173.0771113427301,242.37736421276105,437.3045288107939
3560.0000000000005,9.815094130366214,-39.1102311543018,90.67120219155736,176.76718891244883,90.4747485811396,47.20478515081095,90.24268422503107,-10.855399708310358,11.602805143634416,-35.993972001360675,11.17836327363204,-36.05007633327452,2.37725512639639,2.6155648353057988,2.869016263718399,5.484581099024197,2.3071066450230395,0.012571592410886984,-30.0,12.977231505139857,52.05749085903887,6.0,-30.0,2.5,436.9824873232806,609.221021967702,401.16743974682737,172.9532111950145,242.21830849025568,437.1792020264451
3570.0000000000005,9.8217703106152,-39.09596094279678,90.6689919106583,176.65695712309451,90.4729423020191,47.14204938440713,90.24140597666585,-10.9108669860413,11.605844444755189,-35.986573976678216,11.182276953122203,-36.13173465474574,2.378847742473332,2.615422047133285,2.8639534939564952,5.47937554108978,2.303373790284187,0.01256003298835066,-30.0,12.898622041828162,51.97773051549859,6.0,-30.0,2.5,436.9824196909991,609.093858703728,400.8601661999685,172.8389900921675,242.0868195231116,437.0827669616954
3580.0000000000005,9.82785658401667,-39.08309057445456,90.660739257524,176.54580964152956,90.46507912739891,47.07849059813629,90.23407182474611,-10.962867187469328,11.608411898878495,-35.980325631273075,11.185682932055878,-36.1887663470361,2.3801957165610834,2.615124792462729,2.8589999836132813,5.4741247760760094,2.299863300310887,0.01254853658355586,-30.0,12.822492003088088,51.89748426921523,6.0,-30.0,2.5,436.9822160112122,608.968133698342,400.567355245044,172.73202444162288,241.97932155498944,437.0138732693029
3590.0000000000005,9.833386086336473,-39.071544144150174,90.64962772112712,176.43758779055605,90.45434696548713,47.015039558700884,90.22387191453427,-11.012407545151746,11.610539484356254,-35.97514853601615,11.188614517488576,-36.22408148491812,2.3813771809072835,2.614792800021095,2.8541135668463564,5.468906366867452,2.296530936264304,0.012537129200600789,-30.0,12.747926548238922,51.81761777088656,6.0,-30.0,2.5,436.98188056606085,608.8469870263191,400.28306795178383,172.6301881593681,241.89145657736807,436.9693586270015
3600.0000000000005,9.838412172912616,-39.06119227334318,90.63834897009671,176.3353103951266,90.4434405093916,46.952596070693055,90.21350063715872,-11.060312585988244,11.612280493316938,-35.97091260877136,11.191126314898852,-36.24161680153446,2.382460076033151,2.614522315723116,2.849269556320027,5.463791872043142,2.2933403699005432,0.012525856327146787,-30.0,12.674299015379688,51.73899440244264,6.0,-30.0,2.5,436.9814282194438,608.7328069929762,400.002781081952,172.53174182494575,241.81856858193856,436.9448916084633
3610.000000000001,9.843000883966472,-39.05187155357672,90.62899500433836,176.24109804805386,90.43445348918144,46.891956555782365,90.20504952638527,-11.107203977959898,11.61370140161614,-35.96745583235287,11.193286114247122,-36.245801890715626,2.3834992849877645,2.614383448956031,2.8444587755565154,5.458842224512545,2.2902638397647217,0.01251477461942167,-30.0,12.601253833109752,51.662399363132806,6.0,-30.0,2.5,436.98088103457457,608.627187124486,399.7234290896612,172.43537460546762,241.75610719032,436.9355681122631
3620.000000000001,9.847224037837442,-39.04340242528235,90.62302422493309,176.15618833740194,90.42884492272788,46.83376735080293,90.19997415438596,-11.153500120815409,11.614874476488998,-35.96460221133603,11.195167502632335,-36.24110706268328,2.3845354975519086,2.6144202503399208,2.839684802942432,5.454105053282353,2.2872819712190604,0.012503944678929292,-30.0,12.528672059481494,51.58848823715312,6.0,-30.0,2.5,436.9802650960926,608.5309583152942,399.4433209758916,172.3402046507166,241.69993737098588,436.93641928585777
3630.000000000001,9.851153305754776,-39.035604569285134,90.62128591722728,176.08101907899157,90.4274638278046,46.77850091257216,90.19911944001565,-11.199431424311342,11.615871482221458,-35.962177058049406,11.196843564741076,-36.23169044681703,2.3855953339532414,2.6146527057117965,2.834960658391147,5.449613364102944,2.284382974153553,0.012493424437107688,-30.0,12.456626113375307,51.51775800642616,6.0,-30.0,2.5,436.9796077152613,608.4442757143033,399.1619673388821,172.24574651708633,241.6465524044576,436.9428094352164
3640.000000000001,9.854855482776035,-39.02830924765632,90.6240868850037,176.0153566974891,90.43061610434061,46.726451098019766,90.20278704474958,-11.245066786319342,11.616758696852614,-35.96001908993307,11.198381886634488,-36.22114883063487,2.38669246072672,2.6150800894211828,2.830305379174163,5.445385468595346,2.2815614320653994,0.012483263757092862,-30.0,12.38532956178625,51.45053721917849,6.0,-30.0,2.5,436.97893513172573,608.3667404300849,398.87985139953616,172.15185507998294,241.59319556002953,436.9507178721985
3650.000000000001,9.858389007470722,-39.021368447655114,90.6312853771312,175.9584499786567,90.43815870578331,46.677743296040155,90.21082995834536,-11.290347003643204,11.61759328510959,-35.957989232421994,11.1998409108546,-36.21236538884796,2.387829947358364,2.615685746886708,2.825741419821965,5.4414271667086735,2.2788168699904605,0.012473503309449775,-30.0,12.315086480479806,51.3869913755961,6.0,-30.0,2.5,436.97827075105664,608.2975392069815,398.5981723174007,172.05865493247984,241.537902188177,436.95691200868106
3660.000000000001,9.86180182485187,-39.01466057802884,90.64239767900432,175.9091890657794,90.44960645003553,46.6323551629722,90.22275960830824,-11.335120698686865,11.61842110757625,-35.95597593362294,11.20126772873684,-36.20744744523478,2.3890023418940847,2.6164414236542397,2.8212917041096075,5.437733127763847,2.276152280140764,0.01246417148477492,-30.0,12.246245002267074,51.32713956328354,6.0,-30.0,2.5,436.9776339706592,608.2355847845448,398.3185897520036,171.96646457819344,241.47947360162087,436.9590193567609
3670.000000000001,9.865130325576924,-39.008093389720216,90.65670701193758,175.8662583929708,90.46424110555812,46.59014368104107,90.23785514304848,-11.379179669394262,11.619275684460792,-35.95389767479156,11.20269702839134,-36.20773019789832,2.390197915915565,2.6173115639281885,2.816977213642033,5.434288777570222,2.273572720227488,0.01245528277642984,-30.0,12.17915665029676,51.270877983750495,6.0,-30.0,2.5,436.9770394921673,608.1796481596425,398.04298479290287,171.87572193694982,241.41740406551503,436.955525530548
3680.000000000001,9.868399357089928,-39.001604128284015,90.67336641580931,175.82827243942793,90.48121441823338,46.55087564347247,90.2552665528123,-11.422291041006758,11.620178292531952,-35.95170272715467,11.204151181682793,-36.213837521670655,2.391401342655937,2.6182577515190264,2.812815758685192,5.431073510204218,2.2710840766578984,0.012446839928576812,-30.0,12.114143794716767,51.2180076239307,6.0,-30.0,2.5,436.976497123064,608.1284733541463,397.7732533510558,171.78691667236012,241.3517709362432,436.94570830287614
3690.000000000001,9.871623059040749,-38.995157543629766,90.69148948047815,175.79388827691355,90.49963894348848,46.51425851889104,90.27410551052328,-11.46422441967212,11.621138929814132,-35.94936679934298,11.20564120473846,-36.225780691696144,2.392595760144816,2.6192421141276347,2.8088208628225293,5.428062976950164,2.2686920487653217,0.0124388349212165,-30.0,12.05147577355865,51.168263004844334,6.0,-30.0,2.5,436.97601196976416,608.0808702847702,397.5111400232903,171.70053311254028,241.28310493897263,436.92952916941783
3700.000000000001,9.87480631472709,-38.98874228544193,90.7102252454957,175.7618918061736,90.51866300497062,46.47996952405976,90.29352027029817,-11.50477307989263,11.622157922276369,-35.94688912393528,11.207168366001508,-36.24308068934175,2.39376448450446,2.6202299712235804,2.8050011565542983,5.425231127777879,2.266401378622246,0.012431250446467111,-30.0,11.991353695682506,51.121339856806635,6.0,-30.0,2.5,436.9755849376137,608.035783688244,397.25811634841216,171.6170057752226,241.21225339603407,436.90749840071845
3710.000000000001,9.8779465995996,-38.98236646998839,90.72881539547537,175.7312568173351,90.53752791157565,46.4476812873578,90.31275277347488,-11.543768867159883,11.62322793725418,-35.94428755536484,11.20872620673364,-36.264901295441454,2.394892459593362,2.621191833885523,2.8013603814766914,5.422552215362215,2.2642153277658785,0.012424062372678242,-30.0,11.933903348458388,51.07692010807324,6.0,-30.0,2.5,436.9752132094309,607.99233788505,397.01530354161446,171.53668813823694,241.14024742931068,436.880527780498
3720.000000000001,9.881036015525074,-38.97605136493684,90.74663330919343,175.70118010150424,90.55560699741923,46.41708296873401,90.33117754521277,-11.581091017944972,11.624336180496131,-35.94159322227688,11.21030273920326,-36.29018272138711,2.395967327050504,2.6221046865641067,2.7978977974562897,5.420002484020396,2.2621353900900463,0.012417242427943958,-30.0,11.879175172615817,51.034693025852505,6.0,-30.0,2.5,436.9748922693532,607.9498613138474,396.783436740926,171.45983420258332,241.06818122154823,436.84978242464257
3730.000000000001,9.884063309026072,-38.9698284964762,90.76320576408975,175.67108962548213,90.5724272928394,46.38789619722763,90.3483232067454,-11.616669525108932,11.625466556149036,-35.9388452715736,11.211882630089338,-36.31776385998992,2.396979820017223,2.6229522214233216,2.7946085669708807,5.417560788394201,2.2601612008378424,0.01241075943886834,-30.0,11.827149952029233,50.994371816317766,6.0,-30.0,2.5,436.9746144066056,607.9078870071453,396.5628654278298,171.38659150710163,240.9971123654371,436.81654478416806
3740.000000000001,9.887015746333729,-38.96373253552008,90.77821917637509,175.64063910718056,90.587675715328,46.3598856478074,90.36387850751616,-11.650483884296534,11.62660166702902,-35.936086002805496,11.213449195486056,-36.346492000070725,2.397924130979759,2.6237248995481295,2.791484688766828,5.415209588314958,2.2582906266105995,0.012404581966392577,-30.0,11.777748723325772,50.955705326260045,6.0,-30.0,2.5,436.9743719300623,607.866143725131,396.3535827491528,171.31700381971137,240.92798124429572,436.7820923584293
3750.000000000001,9.889880698652751,-38.95779833077478,90.79151257243875,175.6096835641178,90.6011919812894,46.33286449885725,90.37768508950094,-11.682558287458676,11.62772449102532,-35.93335679208374,11.214986092238844,-36.37530721327431,2.398798322881321,2.6244198727784087,2.7885164690585365,5.412936341836946,2.2565199792766184,0.01239868252963806,-30.0,11.730845407014613,50.91848513187256,6.0,-30.0,2.5,436.97415671925165,607.8245304978448,396.155277211865,171.25102126428266,240.8615596669021,436.7476031139551
3760.000000000001,9.892646894527902,-38.95205739974904,90.80306054524,175.57824619639092,90.61295150016771,46.3066952018068,90.38972025522665,-11.712954311250884,11.628819695974483,-35.93069489678868,11.216478637800778,-36.40330642589456,2.399602688937085,2.625038612900138,2.7856918828095942,5.410730495709732,2.2548443209598337,0.01239303205448896,-30.0,11.68628064377117,50.882548002549406,6.0,-30.0,2.5,436.9739610828926,607.7830852628897,395.96739711179623,171.18851567570974,240.79841874197143,436.714083390504
3770.000000000001,9.895305306932164,-38.94653559472016,90.81294929907155,175.54647916091466,90.6230413586689,46.28128654299172,90.40007285205762,-11.741762158228935,11.629874559848671,-35.92813122113333,11.217914735589824,-36.42978201166352,2.400340573095289,2.6255872110479523,2.7829989513863924,5.408586162434345,2.253257818101979,0.012387607547930689,-30.0,11.643875594143251,50.84777479382308,6.0,-30.0,2.5,436.97377821120085,607.7419492721573,395.78922144405067,171.12929896763322,240.7389205023412,436.68232397805946
3780.000000000001,9.897849671938317,-38.94125169659114,90.82134884658656,175.5146225006743,90.63163246349411,46.256587828749446,90.40891534398014,-11.76909139536258,11.63087949568078,-35.925689043308665,11.219285403757937,-36.45423792312272,2.401017239660096,2.626074575350408,2.78042585776996,5.406500433120368,2.251754108140326,0.012382389814986548,-30.0,11.603444651205905,50.814086325448606,6.0,-30.0,2.5,436.97360248513434,607.7013309485212,395.6199302990247,171.0731425372003,240.68322698229528,436.6528812071255
3790.000000000001,9.900276684802115,-38.93621687000564,90.82848454945773,175.48296499077247,90.6389510373689,46.23258126309969,90.41647526603533,-11.79506209649486,11.631828230371347,-35.92338358410348,11.220584957089368,-36.47638688180652,2.401639122159536,2.626511117267325,2.7779613851839486,5.4044725024512745,2.25032664257718,0.012377362936800506,-30.0,11.5648061615762,50.78143719150575,6.0,-30.0,2.5,436.9734296091844,607.6614722381436,395.4586685651451,171.01979581265556,240.63132207532155,436.6260792282964
3800.000000000001,9.902585931581708,-38.93143477170614,90.8346096815523,175.45180870371735,90.64525114643281,46.20927350544798,90.42300773327248,-11.819796642976542,11.63271770871632,-35.92122224309222,11.22181091226919,-36.49613249710399,2.402213569016405,2.6269080636899718,2.7755957841329466,5.402503847822917,2.248968999885798,0.012372516009675502,-30.0,11.527791226524698,50.74980852644279,6.0,-30.0,2.5,436.97325665398466,607.6226188581493,395.3046019216032,170.96900340935335,240.58304310178613,436.60202921160777
3810.000000000001,9.904779593022546,-38.92690227783987,90.83998147555312,175.42144005125925,90.65079072372055,46.1866870819336,90.42877147059859,-11.843413034469847,11.63354775298003,-35.91920542833054,11.222963648833728,-36.51353961629935,2.4027472115011004,2.6272753728949843,2.7733197811765486,5.4005951540715325,2.2476751312917127,0.012367837166469327,-30.0,11.492249674199002,50.719200206628216,6.0,-30.0,2.5,436.97308196223617,607.5849966218836,395.1569594855411,170.92051912429935,240.5381174192844,436.5806618662638
3820.000000000001,9.906862008346659,-38.92261057524385,90.84484160201386,175.39210783272978,90.65581203534947,46.16485247527714,90.4340093015285,-11.86601972815447,11.6343205786523,-35.91732773481226,11.224045925397194,-36.528798545416834,2.4032475393280057,2.6276232617406867,2.771127042117163,5.39875030385785,2.2464395429558803,0.012363323508478423,-30.0,11.458053651239709,50.68962340322685,6.0,-30.0,2.5,436.9729049876461,607.5487940636538,395.01506395954897,170.87411672826445,240.4962000439874,436.561766984312
3830.000000000001,9.908839152809053,-38.91854648524665,90.84940167034651,175.36400866276762,90.66052717820352,46.14380131545198,90.43893368038509,-11.887712104679338,11.635040223125994,-35.91557933379448,11.225062308180028,-36.54218669578873,2.403720723532804,2.6279597266445536,2.769012040675217,5.396971767319769,2.2452574105146934,0.012358971059168935,-30.0,11.42509897126763,50.66109391591368,6.0,-30.0,2.5,436.97272608346486,607.5141515511347,394.8783492611933,170.82959735308614,240.4569094912121,436.5450360364114
3840.000000000001,9.910718088673486,-38.914693867313694,90.85383399078496,175.3372794839953,90.66510884674739,46.12356099328304,90.44371750084076,-11.908570566794197,11.635711949573327,-35.913947421741845,11.22601857453686,-36.55403126379457,2.404171287058972,2.6282901719439407,2.766969823469834,5.395259995413775,2.244124628080809,0.012354773619296036,-30.0,11.393304492131506,50.633626647506794,6.0,-30.0,2.5,436.9725462666099,607.4811564423287,394.74636639817913,170.78679346449923,240.4198592645308,436.53010376847766
3850.000000000001,9.91250643279792,-38.9110349876073,90.8582671124019,175.31199621764688,90.66968588172,46.104150815494165,90.44848968842038,-11.928660011736042,11.636341674233694,-35.91241761187811,11.226921139266487,-36.564675496033765,2.404604143023848,2.628619694491076,2.764998301348878,5.3936179958399535,2.243037803743176,0.012350733262865156,-30.0,11.362610054272125,50.607231419062366,6.0,-30.0,2.5,436.9723669806803,607.4498433872975,394.6187799560659,170.7455699611278,240.38468369609484,436.5165859171307
3860.000000000001,9.914211896151487,-38.90755171588924,90.86278562090268,175.2881773156201,90.67434308337597,46.08557959165421,90.45333505692263,-11.948030607021336,11.6369354660692,-35.910975149554986,11.227776554837773,-36.57445084022834,2.4050220927385944,2.628950452492968,2.763095139598677,5.392045592091645,2.2419942038668474,0.01234684702050806,-30.0,11.332973217489496,50.58191003923952,6.0,-30.0,2.5,436.9721898768401,607.420198550485,394.4953564327935,170.70582255348103,240.35105677215097,436.5041104283111
3870.000000000001,9.915841870533711,-38.90422659492518,90.86743317500304,175.26579133016224,90.67912426402496,46.06784475740449,90.45829739849265,-11.966719204115009,11.63749911468348,-35.909605961542894,11.228591076564252,-36.58365479710452,2.405427193523417,2.6292833000434594,2.761259022629872,5.390542322673332,2.240991677980236,0.012343113217720724,-30.0,11.30436570792358,50.5576548882832,6.0,-30.0,2.5,436.9720166218284,607.3921671526225,394.37594882379295,170.6674748007567,240.31870519416944,436.4923423854017
3880.000000000001,9.917403131456778,-38.901043624457536,90.87221819384207,175.24476682909017,90.68403795336232,46.05093254690115,90.46338522165512,-11.98475157924895,11.638037812230706,-35.90829742826932,11.229370344439204,-36.59253610006121,2.4058205986310903,2.629617765938404,2.75948906666697,5.389106832605374,2.240028552283479,0.012339529687135298,-30.0,11.276769356204229,50.53444848979319,6.0,-30.0,2.5,436.97184874385215,607.365662630931,394.2604768895377,170.6304734264476,240.2874144985006,436.4810007664992
3890.000000000001,9.918901650840311,-38.89798876409435,90.87712102449278,175.2250033225542,90.68906458268225,46.03481913799504,90.46857895981516,-12.002144965849991,11.638555953233825,-35.90703886957917,11.230119183156432,-36.601287154707514,2.4062029129554414,2.6299525901835854,2.7577848128587927,5.387737403042379,2.239103516180536,0.012336094555030284,-30.0,11.25017227189852,50.512264060515065,6.0,-30.0,2.5,436.9716875261196,607.3405763555975,394.14890710796095,170.59478302464225,240.25702919154344,436.46986709591835
3900.000000000001,9.920342488993342,-38.89505023073275,90.88210161200624,175.2063822051461,90.69416416931215,46.01947234759257,90.47383867266068,-12.018910570110563,11.639057022319005,-35.90582181693654,11.23084148964343,-36.610041631377406,2.406573903727572,2.630285546336704,2.7561455001320616,5.386431046468766,2.238215513816408,0.012332803750851214,-30.0,11.22456544748411,50.49106672044957,6.0,-30.0,2.5,436.97153393741104,607.3167871529614,394.04123363941744,170.56038080075686,240.22744912751665,436.4587883314408
3910.000000000001,9.921729765440649,-38.89221859084,90.8871072673963,175.1887771808524,90.69928409650436,46.00485377166541,90.47911183568087,-12.035055970010262,11.639543567587744,-35.90464007764206,11.231540206136488,-36.61887685640582,2.4069331394196207,2.6306142594947017,2.7545704397136777,5.385184699208378,2.2373636438056175,0.012329653344860064,-30.0,11.199939909952493,50.470815212320126,6.0,-30.0,2.5,436.97138860043657,607.2941701852291,393.9374612886775,170.5272515554094,240.1986225780265,436.4476743736757
3920.000000000001,9.923066705006248,-38.88948665840982,90.89207982582992,175.17206323067342,90.7043662805205,45.990921056861914,90.48434051008961,-12.050587240221262,11.640017252486013,-35.90348960844037,11.23221737230678,-36.62782018397272,2.407279957613816,2.6309362642620826,2.7530586786209774,5.38399494288306,2.236547072912896,0.012326638575013722,-30.0,11.176284539228844,50.45146386327718,6.0,-30.0,2.5,436.9712517947502,607.2726043890646,393.8375914087189,170.49538324164666,240.17053698980115,436.4364910948531
3930.000000000001,9.924355736976148,-38.88684925398198,90.8969617561484,175.15612374794654,90.70935328607072,45.97763008616329,90.48946745575432,-12.065510696651302,11.640478962749146,-35.90236825542701,11.232874232844688,-36.63685786517004,2.4076136456280484,2.631249267141747,2.7516089763889138,5.382858243530661,2.2357649672343887,0.012323754129860035,-30.0,11.153584572752834,50.432964564600574,6.0,-30.0,2.5,436.9711234860322,607.2519782207545,393.74161121608336,170.46476331777464,240.14320872885992,436.4252505410946
3940.000000000001,9.925598627535212,-38.88430287435244,90.90170096567297,175.14085570490442,90.71419313404495,45.96493695263644,90.4944409321239,-12.079834181412307,11.640928949014144,-35.90127540740653,11.233511380584527,-36.64594522226528,2.407933648021464,2.6315514106231,2.7502198877298127,5.381771298352913,2.2350164435697693,0.012320994754402436,-30.0,11.131820808484122,50.415268652215445,6.0,-30.0,2.5,436.97100337426053,607.2321936565531,393.6494868152232,170.4353760595046,240.11667286282045,436.4139996395677
3950.000000000001,9.926796631693529,-38.881845310115686,90.90625419861976,175.12617270180124,90.71884270062584,45.95279953982862,90.49921808820696,-12.093567929096992,11.641366986149762,-35.90021160872914,11.234128917549128,-36.65501717244823,2.4082393547775047,2.631841054761312,2.7488894318312607,5.380730486592572,2.2343005382410146,0.012318353882692454,-30.0,11.110969349512231,50.39832845403112,6.0,-30.0,2.5,436.9708909528612,607.2131683176251,393.56115930535736,170.40720074815857,240.09097349129112,436.40280848177093
3960.000000000001,9.927950645734576,-38.87947525669719,90.91058912750947,175.11200655708893,90.72326980693336,45.94117884823464,90.50376704082387,-12.106724968314609,11.64179253873453,-35.89917815727628,11.234726619793197,-36.663998110591706,2.408530615186495,2.632117329347454,2.747615659179056,5.379732988526508,2.233616195121502,0.012315826149173448,-30.0,11.091001934864437,50.38209872737127,6.0,-30.0,2.5,436.97078557354655,607.1948364448488,393.47654443046326,170.3802108269351,240.06615581022143,436.39175928445655
3970.000000000001,9.929061350801483,-38.87719194725875,90.91468507547837,175.09830686147598,90.72745393844272,45.93003975227265,90.5080675830515,-12.1193211846321,11.642204909576469,-35.89817674370309,11.235304088100936,-36.672810643704366,2.4088073503807754,2.632379685900745,2.746396236540994,5.378775922441739,2.2329622672363074,0.012313405432980866,-30.0,11.071886572441883,50.36653750669064,6.0,-30.0,2.5,436.9706865082522,607.1771480769904,393.3955341905474,170.3543737667297,240.04225940027456,436.38093661703687
3980.000000000001,9.93012934486648,-38.87499481564888,90.91853277798312,175.08503955065618,90.731386003152,45.91935140302155,90.51211093232278,-12.131375144887272,11.642603375502146,-35.89720912165788,11.235860884854745,-36.681382751495114,2.409069785507948,2.6326281144798838,2.745228771471196,5.377856885951079,2.232337526418799,0.012311086152115435,-30.0,11.053588349261702,50.35160666085625,6.0,-30.0,2.5,436.97059300575967,607.1600674892799,393.3180001077992,170.32965143155522,240.01931349398555,436.3704193554875
3990.000000000001,9.9311552380132,-38.872883244347285,90.92213323088141,175.07218461395286,90.73506717470451,45.90908737405192,90.51589856352504,-12.142907558011416,11.642987290836189,-35.89627685651192,11.236396637381324,-36.6896529857876,2.4093183588965057,2.632863001345153,2.744110811639678,5.376973812984831,2.2317406884524567,0.012308863029595078,-30.0,11.03607058695968,50.33727224488376,6.0,-30.0,2.5,436.97050434166385,607.1435710092567,393.24379854328873,170.3060011982523,239.99733427575143,436.3602748268716
4000.000000000001,9.93213973232261,-38.87085635925828,90.92549600919168,175.05973315880834,90.73850720709852,45.89922540759164,90.51944051669926,-12.15394073373642,11.643356166515847,-35.89538113328854,11.236911118428544,-36.69757391433262,2.409553665312591,2.6330850214280095,2.743039880344078,5.376124901772088,2.231170435905043,0.01230673103712782,-30.0,11.019295820044135,50.323504409086475,6.0,-30.0,2.5,436.9704198539581,607.1276443044184,393.1727757463641,170.28337708568966,239.97632357734992,436.3505548999712
4010.000000000001,9.933083671819825,-38.86891289910412,90.92863727402536,175.0476843196215,90.7417224380264,45.88974693912349,90.52275339565676,-12.164497990373492,11.64370971723803,-35.89452264223846,11.237404294565009,-36.70511363733192,2.409776469606252,2.63329511039835,2.7420135923236013,5.375308702721951,2.2306254420354,0.0123046857091053,-30.0,11.003226683320122,50.31027706848181,6.0,-30.0,2.5,436.97033896769017,607.1122796194477,393.1047728328463,170.2617309911072,239.956269104889,436.3412942298216
4020.000000000001,9.933988062940509,-38.867051155676414,90.93157757070637,175.03604223806946,90.74473358288705,45.880636593904846,90.52585815762909,-12.174602910667488,11.644047884643172,-35.89370152260997,11.237876348941963,-36.71225603220103,2.4099876137780334,2.6334943229406997,2.741029661485716,5.374523984426416,2.230104401242547,0.012302722952521402,-30.0,10.987826917381083,50.29756757337128,6.0,-30.0,2.5,436.97026121159354,607.0974731844245,393.0396314282649,170.24101423889292,239.93714582137127,436.33250993452685
4030.000000000001,9.93485407861163,-38.865268962789344,90.93433979807575,175.02481330085004,90.74756370195803,45.871881479283104,90.52877807986728,-12.184278818753851,11.64437083480065,-35.89291736881654,11.23832768004698,-36.71899948320976,2.4101880282776,2.6336838131439935,2.7400859919979577,5.373769805141952,2.229606048197918,0.01230083930790862,-30.0,10.973061932369832,50.28535608794459,6.0,-30.0,2.5,436.97018622052553,607.0832228508207,392.97719746353584,170.22117867412973,239.91891808270472,436.3242029646054
4040.000000000001,9.93568304212808,-38.86356373447532,90.93694734824572,175.0140038284636,90.75023633821098,45.863470536256784,90.531536897562,-12.193548259405532,11.6446789387871,-35.89216927764684,11.238758882534023,-36.72535485920926,2.4103783327251023,2.6338643729341094,2.739180296232877,5.373044669166986,2.229129177033541,0.012299030102491202,-30.0,10.958899321061269,50.273625023287245,6.0,-30.0,2.5,436.9701137316724,607.0695261812999,392.9173246674088,170.2021777487872,239.90154224870136,436.3163603269475
