time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4970.000000000001,9.954066973894337,-38.82592386266609,90.99876275380227,174.77556464601292,90.81354466976593,45.67246087539785,90.59682115061808,-12.406804090297555,11.651235241549394,-35.87625366812,11.248075298663162,-36.86750330874895,2.4145751381471228,2.6382459208103577,2.7182320976034,5.356478018413757,2.218393593882594,0.012257380204487769,-30.0,10.631328861593772,50.005058337461485,6.0,-30.0,2.5,436.9683311380393,606.7655003089783,391.52815947456224,169.76526624162005,239.51483907157348,436.14021763866526
4980.000000000001,9.954080355111346,-38.82589681015119,90.99881527930717,174.77539185706132,90.81359839641613,45.672309500165966,90.59687646673626,-12.406977313983305,11.651239381766862,-35.87624361968278,11.24808149590066,-36.8674878706766,2.414578392630601,2.638249767569381,2.7182151137244186,5.3564648812938,2.218385163075245,0.01225734646565243,-30.0,10.631062562918146,50.00484394146912,6.0,-30.0,2.5,436.9683294879405,606.7652766687353,391.5270295520129,169.76491151599194,239.5145494479841,436.14006947204166
4990.000000000001,9.95409317120499,-38.825870899175776,90.99886557725603,174.77522637202577,90.81364984455428,45.67216454758983,90.59692943688407,-12.40714318818442,11.651243348520833,-35.8762339922493,11.24808743261331,-36.86747308160929,2.414581474000737,2.638253412832377,2.7181988108483903,5.356452223680767,2.218377089925081,0.0122573139810124,-30.0,10.630807560143753,50.00463863852736,6.0,-30.0,2.5,436.9683279085376,606.7650624849016,391.52594754346734,169.76457184083733,239.51427206376903,436.1399275806244
5000.000000000001,9.954105445797943,-38.8258460821298,90.99891374005064,174.77506788271597,90.81369910872931,45.67202574636087,90.59698015845389,-12.407302022626936,11.651247148964217,-35.87622476845897,11.24809311958932,-36.8674589146716,2.414584457010297,2.6382569387647687,2.7181832362671057,5.3564401750318735,2.21836935936552,0.012257283040188652,-30.0,10.6305633775587,50.00444204505106,6.0,-30.0,2.5,436.9683263967592,606.764857359141,391.52491143355826,169.76424658190686,239.51400640523167,436.139791697837
5010.000000000001,9.954117202013336,-38.82582231235446,90.99895985791528,174.77491608827785,90.81374628126368,45.67189283133746,90.59702872654765,-12.407454119795432,11.65125079009908,-35.87621593131723,11.248098567413336,-36.86744534349518,2.4145871875840594,2.6382601775093364,2.7181681805174582,5.356428358026795,2.218361956681393,0.012257252773279008,-30.0,10.630329550381871,50.00425378623635,6.0,-30.0,2.5,436.968324949665,606.7646609025884,391.5239192528133,169.76393511973703,239.5137519731909,436.1396615654296
5020.000000000001,9.954128461386308,-38.82579954650339,90.99900401519415,174.7747707081159,90.81379144845376,45.67176555542676,90.59707523005417,-12.407599761681183,11.651254278440122,-35.87620746501253,11.2481037859337,-36.86743234354602,2.4145900460672047,2.638263545102936,2.7181540381821767,5.356417583285113,2.2183548681522347,0.012257225029220668,-30.0,10.630105645228696,50.00407351268177,6.0,-30.0,2.5,436.96832356439666,606.7644727524813,391.5229691647251,169.76363687685242,239.51350830077007,436.1395369481687
5030.000000000001,9.954139244923857,-38.82577774213857,90.99904629441136,174.77463146951413,90.81383469473276,45.671643677912975,90.5971197559334,-12.407739223153952,11.65125762035475,-35.87619935409066,11.248108784766403,-36.86741989086895,2.414592697413928,2.638266675920265,2.7181403993422566,5.3564070752625215,2.2183480804026825,0.01225719802742154,-30.0,10.629891239613642,50.00390088392862,6.0,-30.0,2.5,436.96832223833206,606.7642925560116,391.5220593785765,169.76335129037466,239.51327493456847,436.13941761175806
5040.000000000001,9.954149572697395,-38.82575685875375,90.99908677477653,174.7744981122122,90.81387610113097,45.67152696898614,90.59716238762967,-12.407872766822775,11.651260821928634,-35.876191583781406,11.24811357310232,-36.86740796256791,2.4145952010123968,2.638269635292908,2.718127299556951,5.356396934849859,2.218341580652532,0.012257171993115984,-30.0,10.629685929850154,50.00373557485398,6.0,-30.0,2.5,436.96832096892047,606.7641199762932,391.5211881830015,169.76307782250908,239.51305144055283,436.13930333458256
5050.000000000001,9.954159463920314,-38.82573685758217,90.99912553244648,174.7743703876141,90.81391574554799,45.6714152089138,90.5972032053523,-12.408000644016738,11.651263888993522,-35.87618413993067,11.248118159744903,-36.86739653671199,2.4145975803854904,2.6382724493504046,2.718114735348363,5.356387184698768,2.218335356669918,0.012257146972731916,-30.0,10.629489329610408,50.00357727449904,6.0,-30.0,2.5,436.96831975371134,606.763954691328,391.52035393989,169.7628159585583,239.51283740306036,436.1391939044885
5060.000000000001,9.954168937034893,-38.82571770143713,90.99916264080818,174.77424805780322,90.81395370304327,45.67130818693983,90.59724228637725,-12.40812309599886,11.651266827153144,-35.8761770089379,11.248122553150624,-36.867385592234655,2.4145998777286115,2.6382751646082654,2.7181027254461605,5.356377890054427,2.2183293967086235,0.012257123110361569,-30.0,10.62930106806408,50.00342568454664,6.0,-30.0,2.5,436.96831859032847,606.763796392739,391.51955507660193,169.76256520445077,239.5126324222776,436.1390891178333
5070.000000000001,9.954178009607901,-38.825699354742646,90.99919816992993,174.77413089544166,90.81399004527609,45.671205702845896,90.59727970447034,-12.408240352150756,11.651269641755896,-35.87617017782222,11.248126761376982,-36.86737510906335,2.414602055391663,2.638277740333093,2.7180912001401434,5.356368940473237,2.2183236896170047,0.012257100148361243,-30.0,10.629120792662718,50.003280521494894,6.0,-30.0,2.5,436.96831747667153,606.7636447858838,391.5187900976542,169.76232509042748,239.5124361188302,436.138988778748
5080.000000000001,9.95418669856191,-38.8256817835148,90.99923218749785,174.77401868340564,90.81402484146663,45.67110756354765,90.59731553088362,-12.408352633805862,11.651272337956213,-35.87616363407352,11.248130792196228,-36.867365067836154,2.414604143737935,2.6382802100748535,2.718080167198988,5.356360377273842,2.218318224610479,0.012257078176469111,-30.0,10.62894816328486,50.00314151195181,6.0,-30.0,2.5,436.9683164104096,606.7634995890348,391.5180575603,169.76209516323354,239.51224812480945,436.1388927002489
5090.000000000001,9.954195020086974,-38.82566495495863,90.99926475827664,174.77391121303788,90.8140581578448,45.67101358470677,90.59734983378672,-12.408460152360249,11.651274920695403,-35.87615736569896,11.248134653047112,-36.867355450021925,2.41460615137657,2.6382825836097648,2.718069611119214,5.356352194728978,2.2183129914066178,0.012257057177026468,-30.0,10.628782855110671,50.003008394854525,6.0,-30.0,2.5,436.96831538961993,606.7633605315676,391.5173560864937,169.76187498996092,239.5120680890524,436.13880070158496
5100.000000000001,9.95420298969226,-38.825648837773485,90.99929594430591,174.77380828478852,90.8140900578533,45.670923589852805,90.59738267847928,-12.408563110208943,11.651277394712675,-35.876151361196264,11.24813835106081,-36.8673462378558,2.414608070522597,2.638284852781368,2.718059499006756,5.356344351788124,2.2183079801554886,0.012257037051729655,-30.0,10.628624557144349,50.002880920268474,6.0,-30.0,2.5,436.96831441232666,606.7632273546287,391.5166843567788,169.76166415610183,239.51189567503536,436.1387126095844
5110.000000000001,9.954210622236072,-38.82563340195952,90.99932580496616,174.7737097075037,90.81412060221585,45.67083741003,90.59741412746249,-12.408661701160613,11.651279764554175,-35.87614560953168,11.248141893074257,-36.86733741430589,2.414609906877531,2.6382870241532146,2.7180498141779688,5.356336838331183,2.218303181426836,0.012257017773242392,-30.0,10.628472971638246,50.002758848899646,6.0,-30.0,2.5,436.96831347666273,606.7630998102741,391.51604110789447,169.76146226477732,239.5117305602029,436.138628258162
5120.000000000001,9.954217931952412,-38.82561861876177,90.99935439705344,174.7736152979831,90.81414984901431,45.67075488346183,90.59744424051968,-12.40875611076268,11.651282034579951,-35.87614010012314,11.24814528564081,-36.867328963046795,2.414611667355563,2.638289105598524,2.718040542300944,5.356329647899468,2.218298586192793,0.012256999322790127,-30.0,10.628327813539556,50.00264195162391,6.0,-30.0,2.5,436.96831258084615,606.762977660926,391.51542513042983,169.76126893600647,239.51157243548607,436.13854748795853
5130.000000000001,9.954224950842647,-38.825604430537936,90.99938181281392,174.7735247861694,90.81417789133921,45.670675886920094,90.59747311215799,-12.408846501994788,11.651284225075887,-35.876134783736234,11.248148556209792,-36.86732081569895,2.4146132482121145,2.638290986259328,2.7180315500070256,5.356322536266353,2.2182941886169174,0.01225698114205228,-30.0,10.628188833395711,50.00253004074591,6.0,-30.0,2.5,436.968311713584,606.7628605527699,391.5148353104321,169.7610838355461,239.511420446566,436.1384693342633
5140.000000000001,9.95423166802204,-38.82559082675249,90.99940819200803,174.77343829332943,90.81420487081081,45.67060029476875,90.59750088561132,-12.408933066311247,11.651286324683412,-35.8761296879384,11.248151683320048,-36.86731302572432,2.4146149155636003,2.638292953750251,2.7180231045215506,5.356316058271801,2.218289974002572,0.012256964487344271,-30.0,10.628055745262428,50.00242291926406,6.0,-30.0,2.5,436.9683109101196,606.7627485682723,391.51427032764616,169.76090657041246,239.5112749309028,436.1383933690786
5150.000000000001,9.954238090569907,-38.8255778322887,90.99943339192771,174.77335547676364,90.81423064571302,45.67052788746509,90.59752742082208,-12.409015960998827,11.651288322478145,-35.87612483924326,11.248154666791535,-36.8673055935711,2.4146165268666127,2.6382948513668514,2.718015033417849,5.3563098847847,2.2182859369953243,0.012256948606054032,-30.0,10.6279283007583,50.00232033285488,6.0,-30.0,2.5,436.9683101287424,606.7626413680052,391.5137294109357,169.76073682064697,239.51113610149292,436.1383223164877
5160.000000000001,9.954244240143872,-38.82556539199683,90.99945743715352,174.77327606119752,90.81425524147576,45.670458509556845,90.59755274472157,-12.4090953396572,11.651290234770906,-35.876120198064,11.248157522935063,-36.867298478607125,2.4146180119857794,2.6382966049794483,2.718007242417906,5.3563038473973545,2.2182820722820407,0.012256933113289572,-30.0,10.62780626041382,50.00222205776231,6.0,-30.0,2.5,436.9683093786228,606.7625386206071,391.5132115178201,169.76057427197364,239.51100302297465,436.1382541859147
5170.000000000001,9.954250128917492,-38.82555347950134,90.9994804038518,174.77319993551907,90.81427873530976,45.670392044980126,90.5975769358864,-12.4091713484425,11.651292065776415,-35.87611575417134,11.248160257895996,-36.867291665523446,2.4146194358834503,2.6382982861749977,2.717999785897482,5.35629807207248,2.2182783723484527,0.012256918293422474,-30.0,10.627689397328083,50.00212792047245,6.0,-30.0,2.5,436.9683086600987,606.7624401643907,391.51271564017577,169.76041862469648,239.51087562993297,436.1381890482541
5180.000000000001,9.954255768037216,-38.82554207238104,90.99950236463948,174.77312699252855,90.81430120087795,45.67032837901252,90.59760006931855,-12.409244133285595,11.651293818873077,-35.87611149936572,11.248162876784052,-36.86728514159103,2.414620782712631,2.638299877975113,2.717992627457368,5.3562925054324815,2.218274829646385,0.012256904020282277,-30.0,10.627577484974267,50.002037752652825,6.0,-30.0,2.5,436.9683079716779,606.7623458437263,391.5122407919652,169.76026957968082,239.5107536803899,436.1381267900237
5190.000000000001,9.954261168008278,-38.825531149346176,90.9995233808227,174.77305712344025,90.81432270044697,45.67026740236014,90.59762220851901,-12.409313830920894,11.651295497385574,-35.876107425578,11.24816538450481,-36.86727889458939,2.41462207606203,2.6383014064568324,2.71798577672333,5.356287183180163,2.2182714372907784,0.01225689037199101,-30.0,10.627470312978687,50.00195139557144,6.0,-30.0,2.5,436.9683073121193,606.7622555059052,391.51178606499536,169.76012685668832,239.51063693442637,436.13806726922286
5200.000000000001,9.954266339031584,-38.82552068966956,90.99954350633796,174.77299021562163,90.81434328887512,45.67020900699424,90.59764340953424,-12.40938057421107,11.651297104566266,-35.87610352491458,11.248167785838856,-36.86727291260945,2.414623319710617,2.638302876013127,2.717979221819516,5.356282097832642,2.218268188710516,0.01225687732811132,-30.0,10.627367678429152,50.0018686935141,6.0,-30.0,2.5,436.9683066802684,606.7621689968407,391.51135058796734,169.7599901834872,239.51052515919176,436.13801034609435
5210.000000000001,9.954271290794816,-38.82551067368848,90.99956278758536,174.77292615590898,90.81436301343007,45.67015308859732,90.59766372075423,-12.409444488971246,11.651298643515018,-35.87609978985196,11.248170085333827,-36.86726718432246,2.414624490461169,2.6383042615152528,2.7179729215516715,5.356277183066924,2.218265077748768,0.012256864733895593,-30.0,10.627269389771357,50.001789497113855,6.0,-30.0,2.5,436.96830607501914,606.7620861650056,391.5109335420034,169.75985930233372,239.51041813305324,436.1379558860356
5220.000000000001,9.954276032780031,-38.82550108215,90.9995812658508,174.7728648284251,90.8143819162412,45.670099543553874,90.59768318540499,-12.4095056977132,11.65130011726496,-35.87609621302866,11.248172287443785,-36.867261698632745,2.4146256333117666,2.6383056123118784,2.717966911991,5.356272524302879,2.218262098442363,0.012256852782051807,-30.0,10.62717526049346,50.001713658842505,6.0,-30.0,2.5,436.9683054952817,606.7620068578643,391.51053413272456,169.75973396230677,239.5103156412056,436.13790376118715
5230.000000000001,9.954280573169958,-38.82549189831906,90.99959897399789,174.77280612930463,90.814400030894,45.67004828125357,90.5977018380166,-12.409564305858568,11.651301528436694,-35.87609278808432,11.248174396006794,-36.86725644597914,2.41462697828646,2.638307179866924,2.7179614395760088,5.3562686194429325,2.218259245676121,0.012256842609668778,-30.0,10.6270851300269,50.001641050240494,6.0,-30.0,2.5,436.96830494024925,606.7619309404422,391.510151678326,169.75961394751164,239.51021749973063,436.13785385512006
5240.000000000001,9.9542849222414,-38.82548310082845,90.99961595040585,174.77274992327483,90.81441739668381,45.66999918666971,90.59771971907988,-12.409620444948132,11.651302880272729,-35.87608950714929,11.24817641583293,-36.86725141437918,2.4146277943461123,2.638308165599132,2.717955665898224,5.356263831497356,2.218256513090394,0.01225683046811792,-30.0,10.62699879718508,50.00157150870416,6.0,-30.0,2.5,436.9683044092724,606.7618582388112,391.5097853263388,169.75949898860375,239.5101234828816,436.13780604899273
5250.000000000001,9.954289087253187,-38.825474676481264,90.99963222072317,174.77269611491585,90.81443403989508,45.669952177397136,90.5977368557269,-12.409674208199933,11.651304175068546,-35.876086364652366,11.248178350311523,-36.86724659538962,2.4146288008402124,2.638309355555436,2.71795038960389,5.356259745159326,2.2182538961249536,0.012256819981750615,-30.0,10.626916119281134,50.00150491812258,6.0,-30.0,2.5,436.9683038999147,606.7617886308876,391.50943447347487,169.75938889471212,239.51003343192323,436.1377602495905
5260.000000000001,9.95429307518035,-38.825466608987,90.99964780868554,174.77264460867548,90.81444998488365,45.66990717393139,90.59775327313056,-12.409725684794864,11.651305415005009,-35.876083355300494,11.248180202681988,-36.86724198094058,2.4146297558028627,2.638310485485343,2.7179453278493826,5.356255813334726,2.2182513904926906,0.012256809896926431,-30.0,10.626836959478624,50.001441166587256,6.0,-30.0,2.5,436.9683034135962,606.7617219952382,391.509098541648,169.75928348324967,239.50994719610543,436.1377163782027
5270.000000000001,9.954296895261802,-38.825458882319765,90.9996627466073,174.7725952805285,90.81446526478305,45.669864071064175,90.597769005512,-12.409774992921882,11.651306602957828,-35.87608047211421,11.248181977250972,-36.86723756030375,2.414630684525808,2.6383115831306387,2.717940495048611,5.356252078179248,2.218248990416986,0.01225680030776236,-30.0,10.626761136002132,50.00138010579008,6.0,-30.0,2.5,436.96830294641535,606.7616581736095,391.50877676215595,169.7591825122348,239.5098645792775,436.1376743302331
5280.000000000001,9.954300553729666,-38.825451481997845,90.99967705569443,174.772548045826,90.8144799013574,45.669822796878464,90.59778407537715,-12.409822212791198,11.65130774084675,-35.87607771043429,11.248183676887852,-36.8672333263311,2.4146315640908584,2.638312623569665,2.7179358559120046,5.3562484794816685,2.2182466920158768,0.01225679107488895,-30.0,10.62668852528742,50.0013216345389,6.0,-30.0,2.5,436.9683024995624,606.7615970583507,391.5084686131007,169.75908581743863,239.50978544834857,436.13763404226
5290.000000000001,9.954304057423098,-38.825444394446805,90.99969075993727,174.77250281226753,90.8144939192086,45.669783272945374,90.59779850814057,-12.409867432240503,11.651308830775738,-35.87607506515428,11.248185304756229,-36.86722927114173,2.414632286027869,2.6383134883998323,2.7179312779049365,5.356244766304769,2.218244491013547,0.012256781622340607,-30.0,10.626618991909936,50.001265642292765,6.0,-30.0,2.5,436.96830207193426,606.7615385317131,391.5081735218527,169.7589932190132,239.50970965841051,436.13759544276405
5300.000000000001,9.954307412878768,-38.8254376065986,90.99970388288445,174.7724594924888,90.81450734246833,45.66974542429608,90.59781232871462,-12.409910735509584,11.651309874750051,-35.876072531407374,11.248186863873746,-36.867225387218326,2.4146331632748903,2.6383145196692888,2.7179271032412067,5.356241622910496,2.218242383305129,0.012256773514223872,-30.0,10.626552405943189,50.00121202327392,6.0,-30.0,2.5,436.9683016625698,606.7614824818896,391.5078909386055,169.7589045445045,239.5096370711151,436.1375584643884
5310.000000000001,9.954310626350129,-38.82543110585968,90.9997164476952,174.77241800376197,90.8145201948604,45.669709179328265,90.59782556157073,-12.409952203368334,11.6513108746849,-35.876070104545306,11.248188357124487,-36.86722166737624,2.4146339657093088,2.6383154660642374,2.717923063257411,5.356238529321649,2.2182403649524707,0.012256765559006405,-30.0,10.626488642772015,50.001160676343545,6.0,-30.0,2.5,436.96830127064703,606.7614288026458,391.50762033556816,169.75881962849655,239.50956755365624,436.1375230430086
5320.000000000001,9.95431370382571,-38.82542488030043,90.9997284771412,174.77237826760148,90.81453249969526,45.66967446967158,90.5978382307365,-12.409991913310478,11.651311832414384,-35.87606778011667,11.248189787272157,-36.8672181047308,2.414634726522512,2.638316363977381,2.7179191860598517,5.3562355500372325,2.218238432175259,0.012256757902668275,-30.0,10.626427582881604,50.00111150480609,6.0,-30.0,2.5,436.9683008952456,606.7613773928553,391.5073612061584,169.75873831232082,239.50950097860044,436.1374891169701
5330.000000000001,9.954316651040264,-38.82541891789924,90.99973999354744,174.77234020949277,90.81454427981488,45.6696412300135,90.59785035974032,-12.410029939691128,11.651312749695844,-35.87606555385631,11.248191156957937,-36.8672146927025,2.414635434779808,2.638317201597696,2.7179154504643344,5.35623265206203,2.2182365813539326,0.012256750468136464,-30.0,10.626369111654752,50.00106441619658,6.0,-30.0,2.5,436.96830053609983,606.761328156212,391.507113064173,169.75866044371512,239.50943722303103,436.13745662688046
5340.000000000001,9.954319473493783,-38.82541320804012,90.99975101869718,174.772303758551,90.81455555749773,45.669609397965594,90.59786197151833,-12.410066353814956,11.651313628218372,-35.87606342166475,11.248192468724891,-36.867211424956224,2.4146361303120254,2.638318022566279,2.7179118927755734,5.356229915341853,2.2182348090060704,0.01225674343683246,-30.0,10.626313119236784,50.00101932211339,6.0,-30.0,2.5,436.9683001920092,606.7612810008711,391.50687544336154,169.75858587665337,239.50937616904363,436.1374255143347
5350.000000000001,9.954322175570343,-38.825407741636006,90.99976157034644,174.77226885889758,90.81456635083907,45.6695789237171,90.59787308468864,-12.410101212816016,11.651314469329364,-35.876061380271885,11.248193724592872,-36.86720829646032,2.4146422260801783,2.638324741384289,2.7179145989739895,5.356239340358279,2.2182331123453256,0.012256764268397936,-30.0,10.62625951767012,50.000976151934815,6.0,-30.0,2.5,436.968299862667,606.7612358541843,391.5066479702696,169.75851449415404,239.50931772175116,436.1373957322828
5360.000000000001,9.954324762368131,-38.825402508667615,90.99977166894966,174.77223544476357,90.8145766808622,45.66954974995389,90.59788372088416,-12.410134582544911,11.651315274596266,-35.87605942587339,11.248194926927072,-36.8672053013228,2.41464318032513,2.638325839872776,2.717911695420677,5.356237535293452,2.2182314881705376,0.012256759433587013,-30.0,10.626208205623527,50.000934824345045,6.0,-30.0,2.5,436.9682995471428,606.7611926308313,391.5064302143469,169.75844616133324,239.5092617716298,436.13736722654954
5370.000000000001,9.954327239645725,-38.82539749683065,90.99978133790032,174.77220344305982,90.81458657142564,45.66952181150157,90.59789390464933,-12.41016653796214,11.65131604580548,-35.876057554133695,11.248196078387735,-36.867202432916685,2.4146442104077037,2.6383270188471912,2.717909045818077,5.356236064665268,2.218229932831756,0.012256755394026006,-30.0,10.62615906783236,50.000895246913615,6.0,-30.0,2.5,436.9682992454208,606.7611512357181,391.5062216861634,169.75838072469688,239.5092081931168,436.1373399333422
5380.000000000001,9.95432961203892,-38.82539269724538,90.9997905959821,174.77217279480925,90.81459604173143,45.669495056178725,90.59790365573689,-12.41019713915955,11.651316784392058,-35.87605576156983,11.248197181126628,-36.86719968588167,2.414645107714413,2.6383280504703968,2.7179064081722046,5.356234458642602,2.218228443397446,0.012256751073293238,-30.0,10.626112011971545,50.00085734560077,6.0,-30.0,2.5,436.96829895641207,606.7611115921499,391.50602199347446,169.75831806120092,239.50915688549796,436.1373138007053
5390.000000000001,9.954331883969596,-38.825388100923696,90.999799461041,174.77214344354277,90.81460511003559,45.66946943420743,90.59791299292836,-12.410226443418026,11.651317491728106,-35.876054044851685,11.248198237194512,-36.8671970551091,2.41464467435209,2.6383276259847364,2.717902427311809,5.356230053296546,2.2182270170801655,0.012256740374247826,-30.0,10.626066950000336,50.000821049801566,6.0,-30.0,2.5,436.9682986796231,606.7610736267503,391.50583076234017,169.75825805350718,239.509107752614,436.1372887791344
5400.000000000001,9.954334059694403,-38.8253836992462,90.99980795017699,174.77211533484024,90.81461379380909,45.669444897660576,90.59792193419864,-12.41025450587864,11.65131816913609,-35.876052400769595,11.248199248566875,-36.86719453567781,2.4146439399170254,2.638326870460749,2.717898255571924,5.3562251260326725,2.2182256511975544,0.01225672850712682,-30.0,10.626023797235916,50.000786291557006,6.0,-30.0,2.5,436.968298414544,606.7610372688505,391.50564763313633,169.75820058871747,239.5090607018086,436.1372648207593
5410.000000000001,9.954336143336569,-38.82537948386224,90.99981607983713,174.7720884158647,90.8146221098614,45.66942140009985,90.59793049684467,-12.410281379894002,11.65131881789826,-35.8760508262115,11.24820021715823,-36.867192122818494,2.4146435579352334,2.6383264980562604,2.7178946221947244,5.356221120250985,2.218224343153612,0.012256718773741458,-30.0,10.625982471717236,50.00075300503551,6.0,-30.0,2.5,436.9682981606812,606.7610024498995,391.5054722578748,169.75814555756034,239.5090156433471,436.13724187920593
5420.000000000001,9.954338138814052,-38.82537544683251,90.99982386553631,174.77206263627895,90.8146300740598,45.669398897379274,90.59793869719776,-12.410307116145589,11.6513194392332,-35.876049318219884,11.248201144787894,-36.867189811999054,2.414643424568475,2.6383263953998224,2.7178914042626627,5.356217799662485,2.218223090483724,0.012256710632307382,-30.0,10.625942895615765,50.000721127672136,6.0,-30.0,2.5,436.96829791756994,606.760969104656,391.5053043061843,169.75809285627125,239.50897249205477,436.137219910404
5430.000000000001,9.95434004985165,-38.825371580627966,90.99983132192834,174.77203794808116,90.8146377013928,45.66937734750195,90.59794655068723,-12.410331762754312,11.651320034300111,-35.87604787398132,11.248202033186102,-36.86718759890928,2.4146434235124734,2.6383264354935414,2.717888465129535,5.356214900623076,2.218221890846156,0.012256703478502476,-30.0,10.625904994974404,50.00069059996554,6.0,-30.0,2.5,436.9682976847524,606.7609371709659,391.505143464199,169.75804238628285,239.50893116702548,436.13719887244457
5440.000000000001,9.954341880030546,-38.82536787799128,90.99983846302568,174.77201430505937,90.8146450061934,45.66935671006405,90.59795407207018,-12.41035536599469,11.65132060421294,-35.87604649079225,11.24820288401606,-36.86718547940595,2.414643557802117,2.6383266217302443,2.717885802700114,5.3562124244303595,2.218220741990486,0.012256697314316124,-30.0,10.625868698713532,50.00066136468735,6.0,-30.0,2.5,436.9682974618033,606.7609065890312,391.50498943028606,169.75799405286446,239.508891590604,436.13717872534994
5450.000000000001,9.954343632771037,-38.82536433201179,90.99984530214957,174.77199166296288,90.81465200209085,45.66933694645269,90.59796127538064,-12.410377970031448,11.651321150035436,-35.876045166070895,11.248203698866355,-36.867183449531694,2.414643659922015,2.638326771148776,2.7178832231605616,5.356209994309337,2.218219641767897,0.012256691276636448,-30.0,10.625833938954088,50.00063336715317,6.0,-30.0,2.5,436.9682972482948,606.7608773016332,391.50484191646177,169.75794776556182,239.5088536886692,436.1371594310161
5460.000000000001,9.954345311335869,-38.82536093607114,90.99985185202182,174.77196997946095,90.81465870204035,45.66931801982179,90.5979681739554,-12.410399616976347,11.65132167278219,-35.87604389735483,11.248204479252133,-36.86718150551215,2.4146492121755903,2.638332873980834,2.717886892281127,5.356219766261961,2.2182185881302514,0.012256713181330052,-30.0,10.625800650963356,50.00060655519201,6.0,-30.0,2.5,436.9682970438536,606.7608492540446,391.50470064809906,169.75790343813182,239.5088173905517,436.1371409531662
5470.000000000001,9.954346918870957,-38.82535768381942,90.9998581247336,174.77194921399905,90.81466511853449,45.66929989461983,90.59797478066903,-12.410420347450383,11.651322173430763,-35.8760426822715,11.248205226634044,-36.867179643708624,2.4146490069209645,2.6383326844189887,2.717884190087848,5.356216874506837,2.218217579099336,0.012256706126814768,-30.0,10.625768772294578,50.00058087846293,6.0,-30.0,2.5,436.96829684807193,606.7608223938755,391.5045653602715,169.75786098740892,239.5087826282339,436.1371232570475
5480.000000000001,9.954348458402384,-38.825354569143485,90.9998641320646,174.77192932722738,90.81467126356611,45.669282536654286,90.59798110786816,-12.410440200494348,11.651322652921742,-35.8760415185381,11.248205942417218,-36.86717786062084,2.4146484454392643,2.6383321041620564,2.7178811915243277,5.356213295686384,2.218216612775696,0.012256697518595176,-30.0,10.625738242894611,50.000556288555856,6.0,-30.0,2.5,436.96829666058073,606.7607966702719,391.5044357982404,169.75782033343762,239.50874933632713,436.1371063092663
5490.000000000001,9.954349932790718,-38.8253515862412,90.9998698851208,174.77191028205164,90.8146771484884,45.66926591359288,90.59798716724573,-12.410459213048227,11.651323112143247,-35.87604040399913,11.248206627929394,-36.86717615294123,2.4146483382931665,2.6383320189208628,2.717878804544136,5.356210823464998,2.2182156873622114,0.012256691460361818,-30.0,10.625709005976605,50.00053273968683,6.0,-30.0,2.5,436.96829648104193,606.7607720352953,391.5043117210877,169.75778140058767,239.50871745307504,436.1370900784606
5500.000000000001,9.954351344790092,-38.82534872955552,90.99987539458371,174.77189204280103,90.81468278423988,45.66924999430961,90.59799297006593,-12.410477420661891,11.651323551950764,-35.87603933657826,11.248207284449098,-36.86717451748484,2.4146477725057403,2.6383314312026918,2.7178759972814035,5.356207428484095,2.2182148011284575,0.012256683307556016,-30.0,10.625681006862353,50.000510187780094,6.0,-30.0,2.5,436.968296309108,606.760748442843,391.5041928968407,169.757744116045,239.50868691893547,436.13707453429754
5510.000000000001,9.95435269704499,-38.82534599372971,90.99988067074582,174.77187457524263,90.81468818134033,45.669234748919216,90.59799852716168,-12.410494857475896,11.65132397316544,-35.8760383142826,11.248207913203878,-36.86717295119374,2.414647579541428,2.6383312495523668,2.7178737015452312,5.356204951097598,2.2182139524123885,0.012256677270765692,-30.0,10.625654193043149,50.000488590517534,6.0,-30.0,2.5,436.96829614445863,606.7607258486576,391.50407910270417,169.7577084099037,239.50865767676396,436.13705964777705
5520.000000000001,9.954353992079044,-38.82534337365294,90.99988572343145,174.771857846765,90.81469334984544,45.669220148915656,90.59800384888851,-12.41051155608062,11.651324376570772,-35.876037335210555,11.248208515365087,-36.867171451149936,2.4146472801655374,2.6383309503952543,2.717871374035236,5.356202324430489,2.2182131396281166,0.012256670907957273,-30.0,10.62562851441328,50.00046790752351,6.0,-30.0,2.5,436.9682959867967,606.7607042105664,391.50397012607704,169.7576742154363,239.5086296720348,436.137045391326
5530.000000000001,9.95435523231234,-38.82534086443789,90.99989056208592,174.77184182604935,90.8146982994154,45.66920616696069,90.59800894519319,-12.410527547721586,11.651324762918629,-35.87603639753732,11.248209092056392,-36.867170014554254,2.4146470398142714,2.638330714545142,2.7178691972368334,5.356199911781976,2.21821236125424,0.01225666504981472,-30.0,10.625603922903338,50.00044810007602,6.0,-30.0,2.5,436.9682958358161,606.7606834880642,391.5038657629992,169.75764146865745,239.50860285238517,436.1370317384089
5540.000000000001,9.954356420065295,-38.8253384614049,90.99989519577397,174.77182648309196,90.81470303932305,45.6691927768469,90.59801382562333,-12.410542862365787,11.651325132929465,-35.87603549951439,11.248209644354771,-36.86716863872388,2.4146468885635466,2.6383305749142907,2.7178672014302134,5.356197776344505,2.2182116158321032,0.012256659840309138,-30.0,10.625580372428884,50.00042913105756,6.0,-30.0,2.5,436.96829569122,606.7606636423424,391.5037658179064,169.75761010819028,239.50857716768633,436.1370186636653
5550.000000000001,9.954357557554406,-38.82533616005381,90.99989963317144,174.77181178928305,90.81470757844248,45.669179953553915,90.59801849931628,-12.410557528640538,11.651325487291334,-35.87603463947178,11.248210173288964,-36.86716732109605,2.414646793155232,2.6383304952119926,2.7178653457678243,5.356195840979817,2.2182109019683365,0.012256655102318562,-30.0,10.625557818969869,50.00041096501741,6.0,-30.0,2.5,436.968295552753,606.7606446363793,391.503670103996,169.75758007542922,239.50855257009368,436.1370061430564
5560.000000000001,9.954358646903728,-38.82533395609596,90.99990388258976,174.77179771716487,90.81471192527539,45.669167673102095,90.59802297502509,-12.410571573964432,11.651325826664063,-35.876033815808086,11.248210679845547,-36.867166059213126,2.4146467870121326,2.638330512003837,2.717863664599772,5.3561941766036085,2.2182102183281747,0.012256650997541295,-30.0,10.625536220351194,50.0003935679934,6.0,-30.0,2.5,436.9682954201488,606.7606264346504,391.5035784422509,169.75755131420587,239.50852901395888,436.1369941540818
5570.000000000001,9.95435969015056,-38.82533184541998,90.99990795201171,174.77178424041222,90.81471608798704,45.669155912517915,90.59802726115619,-12.410585024652676,11.651326151680388,-35.87603302698767,11.248211164970956,-36.86716485071744,2.4146468595617905,2.638330613782115,2.7178621428920464,5.356192756674162,2.2182095636320924,0.012256647464686445,-30.0,10.625515536138892,50.000376907430336,6.0,-30.0,2.5,436.9682952931496,606.7606090030916,391.50349066109726,169.75752377066615,239.50850645579632,436.1369826755728
5580.000000000001,9.95436068922624,-38.82532982410629,90.99991184897473,174.77177133426727,90.81472007429113,45.66914465007056,90.59803136565245,-12.410597905551812,11.651326462946754,-35.87603227153869,11.248211629565809,-36.867163693365434,2.414646610119432,2.6383303627861463,2.717860326678489,5.356190689464636,2.2182089366690847,0.012256642462674487,-30.0,10.625495728088254,50.0003609525358,6.0,-30.0,2.5,436.9682951715317,606.7605923096552,391.50340659825576,169.7574973938983,239.5084848538316,436.1369716821381
5590.000000000001,9.954361646760804,-38.82532788673237,90.99991558380496,174.7717589648405,90.81472389474797,45.6691338559657,90.59803529938623,-12.410610250763796,11.651326761283292,-35.8760315474706,11.2482120748462,-36.8671625841277,2.414646283368496,2.638330026422254,2.717858487301489,5.356188513723744,2.218208335778157,0.012256637223603746,-30.0,10.62547674377288,50.000345661102926,6.0,-30.0,2.5,436.9682950550785,606.7605763104655,391.5033260312962,169.75747211408498,239.5084641447088,436.136961134193
5600.000000000001,9.95436256377897,-38.82532603141081,90.99991916047831,174.77174711887284,90.81472755341711,45.66912351878881,90.59803906653637,-12.410622073338628,11.651327047002656,-35.87603085402466,11.248212501295171,-36.86716152180094,2.414646524926673,2.638330310138852,2.7178573498966307,5.3561876600354825,2.218207760325556,0.012256635020829652,-30.0,10.625458563145742,50.00033101698693,6.0,-30.0,2.5,436.96829494347423,606.7605609883855,391.50324887497766,169.75744790450392,239.50844431457116,436.13695103604095
5610.000000000001,9.954363440982158,-38.82532425743892,90.9999225816345,174.77173578705504,90.81473105301119,45.66911363065782,90.59804266989923,-12.410633382303274,11.6513273203235,-35.87603019067015,11.24821290924316,-36.867160505562026,2.4146463761531334,2.6383301664910688,2.7178558343670014,5.35618600085807,2.2182072098653287,0.012256630985687068,-30.0,10.625441172305727,50.00031700904486,6.0,-30.0,2.5,436.9682948358888,606.7605463314457,391.503175070776,169.75742474665887,239.50842535213653,436.1369413850292
5620.000000000001,9.954364281995042,-38.82532255443508,90.99992586182483,174.77172492202698,90.81473440839709,45.66910415032896,90.59804612477306,-12.410644224812016,11.651327582364626,-35.87602955469171,11.248213300346062,-36.867159531285886,2.4146469082668216,2.6383307660690822,2.7178551408594127,5.356185906928495,2.218206682140969,0.01225663054217767,-30.0,10.625424498776168,50.00030357866365,6.0,-30.0,2.5,436.96829473505295,606.7605322782832,391.5031043098032,169.75740254399605,239.5084071650106,436.1369321284517
5630.000000000001,9.954365087393093,-38.825320925044714,90.99992900301655,174.77171451798768,90.81473762160131,45.66909507173608,90.59804943325008,-12.410654607908157,11.65132783331548,-35.8760289456296,11.248213674899096,-36.867158598237154,2.4146471063367114,2.638330999858832,2.717854126089517,5.356185125948349,2.218206176750307,0.012256628536145705,-30.0,10.62540853168548,50.00029071748178,6.0,-30.0,2.5,436.9682946369304,606.7605188213035,391.5030365472672,169.75738128208852,239.50838975070744,436.1369232671305
5640.000000000001,9.954365858672007,-38.82531936479677,90.99993201111648,174.77170455463403,90.81474069866233,45.669086377755946,90.59805260154755,-12.410664551124968,11.651328073639744,-35.8760283623584,11.248214033585908,-36.86715770471275,2.4146473721764377,2.6383313069570966,2.717853240032016,5.3561845469891125,2.21820569276802,0.0122566270016777,-30.0,10.625393241036248,50.00027840115576,6.0,-30.0,2.5,436.9682945428417,606.7605059343393,391.5029716554582,169.75736092095568,239.5083730733448,436.13691477895605
5650.000000000001,9.954366596987873,-38.82531787168218,90.99993489065619,174.7716950172162,90.81474364416889,45.669078055417856,90.59805563438579,-12.410674069286133,11.651328303694807,-35.876027804010725,11.248214376948145,-36.86715684936343,2.4146519513161224,2.6383363262040542,2.7178572595491666,5.356193585753221,2.218205229467457,0.012256647484532151,-30.0,10.625378604032903,50.00026661130204,6.0,-30.0,2.5,436.96829445230605,606.760493598281,391.5029095375804,169.7573414302253,239.50835710849967,436.1369066564967
5660.000000000001,9.954367303746372,-38.825316441596726,90.99993764700481,174.77168588724936,90.81474646369396,45.66907008895152,90.59805853751274,-12.41068318042295,11.651328523928369,-35.87602726950004,11.248214705640708,-36.86715603055774,2.4146534714115586,2.6383380023622776,2.7178578844373744,5.356195886799652,2.218204785992968,0.012256652557972094,-30.0,10.625364592934034,50.000255325591006,6.0,-30.0,2.5,436.9682943664632,606.7604817893073,391.502850075971,169.75732277295563,239.5083418271972,436.13689887660126
5670.000000000001,9.954367979935023,-38.82531507275724,90.9999402839678,174.7716771512545,90.81474916109738,45.66906246693787,90.59806131490099,-12.410691897552454,11.651328734628152,-35.876026758128006,11.248215020109033,-36.86715524718605,2.414655311735732,2.638340027762746,2.7178589167597456,5.356198944522491,2.218204361711686,0.012256659371257164,-30.0,10.62535118773144,50.0002445279245,6.0,-30.0,2.5,436.9682942849687,606.7604704900968,391.5027931861276,169.7573049225523,239.50832720422733,436.1368914353849
5680.000000000001,9.954368628184394,-38.82531376079695,90.99994281209908,174.77166877683555,90.81475174720384,45.66905516012656,90.59806397768781,-12.410700254264384,11.651328936636387,-35.87602626785048,11.248215321595952,-36.867154496152295,2.414653992452739,2.6383386002570455,2.717856435671344,5.356195035928391,2.2182039549640464,0.012256650251015218,-30.0,10.625338336796176,50.00023417661686,6.0,-30.0,2.5,436.96829420650704,606.7604596584201,391.50273864786,169.75728781016278,239.50831318800368,436.13688430258736
5690.000000000001,9.954369248989815,-38.82531250467631,90.99994523321912,174.77166075721323,90.81475422382152,45.669048162736544,90.59806652773612,-12.41070825707709,11.651329130095409,-35.876025798322104,11.248215610323552,-36.867153776903336,2.41465479683066,2.638339492543265,2.7178563870802326,5.356195879623497,2.218203565434587,0.012256652012954,-30.0,10.625326030047404,50.000224263672685,6.0,-30.0,2.5,436.9682941310583,606.7604492856053,391.50268641897446,169.7572714224696,239.508299766476,436.1368774720104
5700.000000000001,9.95436984351984,-38.82531130195903,90.99994755176729,174.77165307727387,90.81475659553392,45.669041461586346,90.59806896977165,-12.410715921049473,11.65132931537224,-35.87602534865201,11.248215886835927,-36.86715308808368,2.414653994304224,2.6383386284958887,2.717854570193591,5.35619319868948,2.218203192392727,0.012256645716576304,-30.0,10.625314244346953,50.00021477043856,6.0,-30.0,2.5,436.96829405855374,606.7604393521545,391.5026364014085,169.75725572863007,239.50828691290087,436.13687092794606
5710.000000000001,9.954370412882838,-38.825310150281865,90.99994977206867,174.7716457226153,90.81475886676849,45.6690350441632,90.598071308354,-12.410723260519944,11.651329492810495,-35.876024918006294,11.248216151646488,-36.86715242841444,2.414651332820252,2.638335732737291,2.717850699607176,5.356186432344467,2.218202835143315,0.012256630078337272,-30.0,10.625302957669646,50.00020567916943,6.0,-30.0,2.5,436.9682939889871,606.7604298394511,391.50258850177687,169.7572406993018,239.50827460214623,436.13686465774026
5720.000000000001,9.954370958138767,-38.825309047373,90.99995189833757,174.77163867937332,90.81476104179522,45.6690288984542,90.5980735478752,-12.410730289235175,11.651329662735904,-35.87602450559439,11.248216405244284,-36.86715179667732,2.414650537807571,2.638334875830523,2.7178489669036145,5.356183842734137,2.2182024930188815,0.01225662400432416,-30.0,10.625292148875076,50.0001969728263,6.0,-30.0,2.5,436.96829392235657,606.7604207295494,391.50254263035066,169.7572263063162,239.5082628105748,436.13685865160926
5730.000000000001,9.954371480308954,-38.825307991067056,90.99995393452753,174.77163193419457,90.81476312472894,45.6690230129347,90.59807569257784,-12.410737020364934,11.651329825464815,-35.8760241106485,11.248216648102852,-36.86715119169267,2.4146451150285566,2.638328961961665,2.717842060820003,5.356171022781668,2.2182021653804487,0.01225659452636572,-30.0,10.625281797685147,50.000188635066245,6.0,-30.0,2.5,436.96829385864766,606.7604120052106,391.50249870096974,169.75721252269824,239.50825151716265,436.1368529011158
5740.000000000001,9.954371980374873,-38.82530697938563,90.99995588457075,174.77162547429936,90.81476511947342,45.66901737655911,90.59807774647027,-12.410743466550684,11.651329981304672,-35.87602373242248,11.24821688068061,-36.86715061231855,2.4146458875579,2.638329816836454,2.717842161937618,5.356171978774073,2.2182018516144177,0.012256596578094418,-30.0,10.625271884694484,50.00018065025114,6.0,-30.0,2.5,436.9682937977282,606.7604036498738,391.50245663122047,169.75719932259074,239.50824070192968,436.13684739588143
5750.000000000001,9.954372459276554,-38.8253060104625,90.99995775206865,174.77161928774228,90.81476702978269,45.66901197874944,90.5980797134241,-12.410749639881544,11.651330130549972,-35.87602337020158,11.24821710341562,-36.86715005746368,2.4146464348757126,2.6383304251818025,2.717842042090705,5.356172467272508,2.21820155113028,0.012256597565805069,-30.0,10.625262391292324,50.00017300339556,6.0,-30.0,2.5,436.9682937394491,606.7603956480915,391.5024163421106,169.75718668120803,239.5082303444485,436.1368421241888
5760.000000000001,9.954372917910268,-38.825305082417536,90.99995954051344,174.7716133630786,90.81476885922584,45.669006809393856,90.59808159711427,-12.410755551933448,11.651330273479932,-35.87602302330811,11.24821731672398,-36.86714952609154,2.414647056407591,2.6383311141804686,2.7178420369229306,5.356173151103399,2.218201263364794,0.01225659900600302,-30.0,10.625253299691336,50.00016568018162,6.0,-30.0,2.5,436.9682936837697,606.7603879850444,391.50237775820494,169.7571745748594,239.50822042479447,436.13683707560807
5770.000000000001,9.954373357127773,-38.8253041936453,90.99996125325661,174.77160768883914,90.81477061123687,45.66900185880871,90.59808340107693,-12.410761213770172,11.65133041035557,-35.8760226911086,11.248217520998042,-36.867149017224726,2.414647243388159,2.6383313279546496,2.7178415724696663,5.356172900424316,2.2182009877801847,0.01225659831303478,-30.0,10.6252445928655,50.00015866688914,6.0,-30.0,2.5,436.9682936304643,606.7603806459449,391.5023408072069,169.75716298088727,239.5082109230763,436.13683224112145
5780.000000000001,9.954373777753656,-38.825303342649136,90.99996289348586,174.7716022547885,90.81477228906387,45.66899711791074,90.5980851286544,-12.410766635800767,11.651330541437693,-35.87602237297003,11.248217716631178,-36.86714852988334,2.4146480576482254,2.638332226714581,2.7178418426445887,5.356174069359169,2.218200723866929,0.012256600873646406,-30.0,10.62523625480526,50.00015195062707,6.0,-30.0,2.5,436.9682935792536,606.7603736175132,391.5023054211828,169.75715187797073,239.50820182900287,436.1368276197017
5790.000000000001,9.954374180581729,-38.825302527696806,90.9999644642699,17.948561262419673,90.81477389585889,45.668992577706554,90.59808678309432,-12.410771828295992,11.65133066697764,-35.876022068282424,11.248217903991272,-36.867148063150886,2.4146483649287065,2.638332571146522,2.71784156954142,5.356174140687942,2.218200471125777,0.012256600927429615,-30.0,10.625228269725936,50.00014551868071,6.0,-30.0,2.5,436.9682935301721,606.7603668866395,391.5022715331329,169.75714124509065,239.50819312150176,436.13682319404137
5800.000000000001,9.954374566362375,-38.825301747217225,90.99996596855651,17.9485615524149,90.81477543463286,45.66898822967261,90.59808836749646,-12.410776801009092,11.651330787207298,-35.876021776482986,11.248218083424184,-36.867147616165845,2.4146486085972985,2.6383328457063846,2.7178412510387693,5.356174096745153,2.2182002290828677,0.012256600722068292,-30.0,10.625220622632696,50.00013935897846,6.0,-30.0,2.5,436.9682934831851,606.7603604406391,391.5022390794688,169.7571310622652,239.50818478244284,436.1368189547535
5810.000000000001,9.95437493582,-38.82530099974986,90.99996740915775,174.77158729427123,90.81477690826098,45.66898406568191,90.59808988482136,-12.410781563229932,11.651330902354196,-35.87602149701951,11.248218255268622,-36.86714718808446,2.4146488788640754,2.638333148976615,2.7178409875649723,5.356174136541587,2.2181999972854416,0.01225660071276452,-30.0,10.625213299230666,50.00013346000566,6.0,-30.0,2.5,436.96829343819695,606.7603542675173,391.50220799952734,169.7571213104829,239.50817679674117,436.13681489329673
5820.000000000001,9.954375289640511,-38.8253002839258,90.99996878876662,174.77158272355268,90.81477831949546,45.66898007796675,90.5980913379024,-12.410786123838308,11.651331012630752,-35.87602122937642,11.248218419842017,-36.867146778115966,2.4146494398415497,2.6383337695504068,2.7178410753363917,5.356174844886798,2.2181997753008287,0.012256602237558176,-30.0,10.625206285859464,50.00012781075844,6.0,-30.0,2.5,436.9682933951072,606.7603483557359,391.50217823533313,169.75711197153194,239.5081691488301,436.1368110020149
5830.000000000001,9.954375628486014,-38.82529959838351,90.99997010990448,174.77157834635722,90.81477967098743,45.6689762590625,90.59809272947426,-12.410790491385058,11.651331118243242,-35.8760209730531,11.2482185774518,-36.867146385494486,2.4146436634421926,2.638327465353516,2.717834053002658,5.356161518356174,2.218199562713409,0.012256571650236728,-30.0,10.625199569377004,50.0001224006532,6.0,-30.0,2.5,436.96829335385246,606.7603426942835,391.5021497311185,169.757103027935,239.50816182400283,436.13680727280706
5840.000000000001,9.954375952990588,-38.82529894184907,90.99997137518241,174.77157415440695,90.81478096526976,45.668972601786095,90.59809406213569,-12.41079467407502,11.6513312193859,-35.87602072757815,11.248218728391103,-36.86714600948986,2.4146442224656246,2.638328083159976,2.7178341836239377,5.3561622667839135,2.2181993591232527,0.012256573274716688,-30.0,10.625193137165413,50.00011721952416,6.0,-30.0,2.5,436.9682933143523,606.760337272404,391.50212243331697,169.75709446286567,239.50815480906385,436.1368037019704
5850.000000000001,9.954376263766493,-38.82529831310626,90.99997258691289,174.77157013977904,90.81478220477975,45.668969099268224,90.59809533840084,-12.410798679777995,11.651331316250648,-35.876020492485765,11.248218872946376,-36.86714564938848,2.414644523915117,2.6383284192359278,2.717834045428797,5.356162464664725,2.21819916414869,0.012256573643105747,-30.0,10.625186977141029,50.00011225763898,6.0,-30.0,2.5,436.9682932765072,606.7603320798851,391.50209629063806,169.75708626023993,239.50814809177203,436.13680028317503
5860.000000000001,9.954376561393444,-38.82529771098229,90.99997374735389,17.948563052012446,90.81478339181744,45.66896574501118,90.5980965606374,-12.410802515916316,11.651331409021475,-35.87602026732938,11.248219011389184,-36.86714530451383,2.414645448469831,2.638329435855275,2.717834628789088,5.3561640646443625,2.2181989774269266,0.012256577223507231,-30.0,10.625181077866271,50.0001075057848,6.0,-30.0,2.5,436.96829324024577,606.760327107208,391.5020712545749,169.75707840481934,239.50814165925567,436.13679700721
5870.000000000001,9.954376846413828,-38.82529713430906,90.99997485865536,174.77156261342765,90.81478452857888,45.66896253279032,90.59809773110642,-12.410806189609444,11.651331497864238,-35.87602005170649,11.248219143966152,-36.867144974251566,2.4146473181035373,2.6383314848300152,2.7178362952561805,5.356167780086196,2.2181987986108576,0.012256585648166372,-30.0,10.625175428399473,50.0001029551509,6.0,-30.0,2.5,436.9682932055762,606.7603223452724,391.50204727869874,169.75707088204797,239.50813549587755,436.1367938649101
5880.000000000001,9.9543771193646,-38.82529658203322,90.9999759228968,174.77155908754918,90.81478561721575,45.66895945654943,90.59809885202482,-12.410809707788983,11.651331582943069,-35.876019845218735,11.248219270926516,-36.867144657980845,2.4146478915083924,2.638332117237817,2.7178365212748936,5.356168638512711,2.218198627364587,0.01225658753836048,-30.0,10.625170018087148,50.00009859715459,6.0,-30.0,2.5,436.9682931723972,606.7603177848889,391.5020243177714,169.757063677736,239.5081295920089,436.1367908551735
5890.000000000001,9.954377380757254,-38.82529605305916,90.9999769420832,174.7715557107851,90.81478665976461,45.668956510537726,90.59809992548867,-12.410813077028592,11.651331664415906,-35.876019647482764,11.248219392507718,-36.86714435511013,2.4146484604099827,2.638332744477392,2.7178367599824185,5.356169504459809,2.218198463369855,0.012256589448908074,-30.0,10.625164836814804,50.00009442364723,6.0,-30.0,2.5,436.9682931407129,606.7603134173901,391.5020023288647,169.75705677840836,239.50812393737087,436.1367879744856
5900.000000000001,9.95437763108257,-38.8252955464927,90.99997791813183,174.77155247700875,90.81478765818899,45.66895368922951,90.59810095351955,-12.410816303651302,11.651331742437748,-35.87601945812244,11.248219508940208,-36.86714406506538,2.4146488108894566,2.638333132821765,2.717836769840728,5.356169902662493,2.218198306315816,0.012256590292114566,-30.0,10.625159874861538,50.000090426796135,6.0,-30.0,2.5,436.96829311035856,606.7603092348237,391.5019812707104,169.7570501711302,239.5081185221644,436.1367852173366
5910.000000000001,9.954377870813087,-38.82529506144331,90.99997885286643,174.77154938007976,90.81478861435288,45.66895098733221,90.59810193803699,-12.410819393699398,11.651331817156894,-35.87601927677781,11.248219620444909,-36.86714378729621,2.414649090919988,2.638333443961397,2.717836716682541,5.356170160643938,2.2181981559081216,0.012256590817330215,-30.0,10.62515512292424,50.00008659911094,6.0,-30.0,2.5,436.9682930812064,606.7603052292592,391.50196110383376,169.75704384350928,239.50811333637287,436.1367825777776
5920.000000000001,9.954378100396658,-38.825294596929865,90.99997974803487,174.77154641419372,90.81478953004432,45.668948399795845,90.5981028808818,-12.410822352961247,11.651331888713186,-35.876019103109456,11.248219727229742,-36.86714352128473,2.4146492903380814,2.6383336668020725,2.717836588381332,5.356170255183404,2.218198011866755,0.012256590971297316,-30.0,10.625150572118455,50.000082933435856,6.0,-30.0,2.5,436.96829305328293,606.7603013931912,391.5019417905443,169.75703778371195,239.50810836998207,436.1367800502794
5930.000000000001,9.95437832026164,-38.825294152044165,90.99998060531459,17.94856437409021,90.81479040697884,45.66894592177295,90.5981037838204,-12.410825186973682,11.65133195723913,-35.876018936795845,11.248219829492628,-36.867143266537845,2.4146494499152498,2.6383338459019603,2.7178364301670115,5.356170276068972,2.218197873922016,0.012256590959361184,-30.0,10.625146213918583,50.00007942290472,6.0,-30.0,2.5,436.9682930265814,606.760297719475,391.50192329466097,169.7570319803909,239.50810361296917,436.1367776296704
5940.000000000001,9.95437853081556,-38.82529372599268,90.99998142631232,17.94856453236241,90.81479124679836,45.66894354864394,90.5981046485432,-12.410827901027176,11.6513320228592,-35.876018777534824,11.24821992742201,-36.86714302258616,2.4146497000063154,2.63833412369986,2.7178363881322007,5.356170511832062,2.218197741816568,0.01225659144166269,-30.0,10.625142040196806,50.000076060968176,6.0,-30.0,2.5,436.9682930010144,606.7602942011724,391.5019055816729,169.75702642271582,239.50809905722085,436.1367753142142
5950.000000000001,9.954378731963446,-38.82529331954652,90.99998221034792,174.77153825368828,90.8147920488165,45.66894128187823,90.59810547434888,-12.410830493395792,11.651332085550752,-35.87601862538136,11.248220020996175,-36.86714278948372,2.414649443145456,2.6383338473779387,2.717835790027938,5.356169637405877,2.21819761564587,0.012256589386122254,-30.0,10.625138053598164,50.000072849780565,6.0,-30.0,2.5,436.9682929759952,606.7602908387155,391.50188866320974,169.75702111422774,239.508094720983,436.136773119488
5960.000000000001,9.954378925129587,-38.82529292896888,90.99998296353321,174.77153575864153,90.81479281928888,45.66893910503308,90.5981062676668,-12.410832982960528,11.651332145769418,-35.87601847922966,11.248220110854948,-36.867142565636726,2.4146476423065644,2.6383318838816527,2.717833466293676,5.3561653501753295,2.218197494462966,0.012256579523128096,-30.0,10.625134225103238,50.000069765783735,6.0,-30.0,2.5,436.9682929522371,606.7602876115762,391.501872414813,169.7570160162445,239.50809054509543,436.136770991271
5970.000000000001,9.954379110127713,-38.825292555119205,90.99998368485805,17.94856496777453,90.81479355714144,45.66893702029142,90.59810702739466,-12.410835367138532,11.651332203444944,-35.87601833925015,11.248220196919796,-36.86714235124074,2.4146483363356945,2.6383326461924144,2.7178339632411426,5.356166609433557,2.2181973784065425,0.012256582354450991,-30.0,10.625130558639285,50.00006681240427,6.0,-30.0,2.5,436.9682929292636,606.760284521159,391.5018568539797,169.75701113406672,239.50808654713745,436.1367689503072
5980.000000000001,9.954379287250845,-38.825292196241456,90.9999843754139,174.7715310818342,90.8147942635201,45.66893502399023,90.59810775472147,-12.410837650226712,11.651332258653502,-35.87601820525808,11.248220279302144,-36.86714214601824,2.414649413748072,2.6383338272325845,2.7178349037774523,5.356168731010037,2.2181972672778505,0.012256587161138668,-30.0,10.625127047652429,50.00006398442315,6.0,-30.0,2.5,436.9682929082504,606.7602815624736,391.50184195394905,169.7570064588977,239.50808271386788,436.1367669966214
5990.000000000001,9.954379456876978,-38.82529185273137,90.9999850367546,17.948565228389214,90.81479494003727,45.66893311221992,90.5981084513024,-12.410839836674882,11.651332311523104,-35.87601807694264,11.248220358197598,-36.86714194948195,2.414648344953587,2.6383326630856554,2.7178334401529542,5.35616610323861,2.218197160854726,0.012256581101887655,-30.0,10.625123685296217,50.00006127610295,6.0,-30.0,2.5,436.96829288793975,606.7602787284947,391.50182768464504,169.7570019816294,239.5080790436008,436.1367651287297
