time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-30.0,-2.240411657123502,-0.34099049908604684,6.0,-30.0,2.5,248.26707489586505,248.26707489586505,248.26707489586505,248.26707489586505,248.26707489586505,248.26707489586505
10.000000000000002,12.279410419351366,-32.42655020309252,91.15273202889017,158.20647940489056,90.8877279208476,45.77790052054189,90.33767810340552,-3.244545654026922,14.409740301199571,-29.697678447291167,13.81034288870618,-30.960693101664678,2.4364357702984014,2.9777937940630657,3.094509401068756,6.072303195131822,2.492289461990668,0.015249924268702171,-30.0,14.089689161232911,49.06378000924224,6.0,-30.0,2.5,438.68892585195056,587.1392670798572,391.8731305670044,188.95347362026789,267.2943093880319,312.61200829806324
10.00000000000002,12.27941041935136,-32.426550203093,91.15273202889017,158.2064794048904,90.88772792084758,45.77790052054178,90.33767810340547,-3.244545654027206,14.409740301199564,-29.697678447291167,13.810342888706169,-30.960693101664702,2.4364357715144926,2.9777937955493528,3.094509402613336,6.072303198162689,2.4922894619906746,0.015249924276313855,-30.0,14.089689161232911,49.06378000924224,6.0,-30.0,2.5,438.68892585195056,587.1392670798568,391.8731305670052,188.9534736202674,267.29430938803165,312.6120082980631
20.000000000000004,10.370112745345384,-37.19628183297692,72.69942770236048,147.00870632309596,72.44117338228787,45.566655350361366,71.95761916070624,-6.47830165656319,12.41136338236402,-34.07431182874021,11.76257014427596,-35.606990959536176,2.0195870450491844,1.8540631994886616,3.4005003531548454,5.254563552643508,2.6018009798213675,0.013125616206210349,-30.0,19.4567325872942,50.87210126414254,6.0,-30.0,2.5,437.7504014537425,582.9398330163436,441.6845067626766,182.61092882689113,221.71261354604388,317.7563255933185
20.000000000000043,10.370112745345384,-37.19628183297692,72.69942770236045,147.00870632309528,72.44117338228786,45.56665535036132,71.95761916070622,-6.47830165656535,12.41136338236402,-34.07431182874021,11.762570144275958,-35.606990959536176,2.0195870455990805,1.854063199993495,3.400500354080711,5.254563554074206,2.6018009798213564,0.013125616209784231,-30.0,19.4567325872942,50.872101264142486,6.0,-30.0,2.5,437.7504014537425,582.9398330163434,441.68450676267616,182.6109288268932,221.71261354604053,317.75632559331854
30.000000000000004,10.184802369472182,-37.77218892888016,62.18940038810739,130.85688919422114,61.90359733975199,39.7037895982906,61.35825805776639,2.0048235277487265,12.228558272622022,-34.500046905691704,11.604156996789598,-35.99068124469457,1.7821935567920546,1.5891435722579998,3.2347382081861955,4.823881780444196,2.70671036939847,0.013122342415319128,-30.0,16.623928108960285,44.23701377948993,6.0,-30.0,2.5,437.55592751928174,570.0086648525441,448.9065382685876,202.40038061719628,235.30231230539783,343.00020161957605
30.000000000000064,10.184802369472182,-37.77218892888016,62.189400388107344,130.85688919422034,61.90359733975195,39.70378959829037,61.35825805776634,2.0048235277538997,12.228558272622022,-34.500046905691704,11.604156996789598,-35.99068124469457,1.782193556359646,1.5891435718724365,3.2347382074013176,4.823881779273753,2.7067103693984493,0.013122342412135316,-30.0,16.623928108960285,44.23701377948993,6.0,-30.0,2.5,437.55592751928174,570.0086648525439,448.9065382685871,202.40038061719952,235.302312305398,343.0002016195764
40.00000000000001,10.266727597905051,-37.668011174888704,56.846743671999086,120.07777624599254,56.53389502362673,35.04605175568361,55.89892838742712,11.3846265487972,12.30110013901125,-34.33054753371451,11.732826839289482,-35.67873723108809,1.674205773221779,1.4935646821441853,2.9852466430573967,4.4788113252015815,2.6751856891418577,0.013432205407852692,-30.0,14.213930053994943,39.03863193579184,6.0,-30.0,2.5,437.48393685008176,560.8786933448403,449.6858819788808,227.44042396108043,264.1850627469453,381.0118276392992
40.000000000000085,10.266727597905051,-37.668011174888704,56.84674367199906,120.07777624599233,56.5338950236267,35.04605175568423,55.89892838742709,11.384626548799588,12.30110013901125,-34.33054753371451,11.732826839289483,-35.678737231088064,1.674205773221776,1.493564682144179,2.98524664305734,4.47881132520152,2.6751856891418253,0.013432205407852692,-30.0,14.213930053994773,39.03863193579178,6.0,-30.0,2.5,437.48393685008176,560.87869334484,449.68588197888096,227.4404239610849,264.1850627469455,381.0118276393
50.00000000000001,10.331903679391464,-37.572781725949085,53.84891165107703,113.45719947303952,53.51677712440571,32.05462251966782,52.82076054732934,16.05368662065183,12.357130332251584,-34.20012780022864,11.832483464716027,-35.43887124671846,1.6266388058781829,1.4433573657668677,2.8249143427905667,4.2682717085574335,2.6239824681012074,0.013669889563763828,-30.0,12.579903702780086,35.72190155197882,6.0,-30.0,2.5,437.43966011587816,555.2440074229829,449.6573924738086,243.0050761099036,286.07978063397394,411.32693592045047
50.00000000000011,10.331903679391464,-37.572781725949085,53.848911651077,113.45719947303894,53.516777124405685,32.05462251966878,52.82076054732932,16.053686620649103,12.357130332251584,-34.20012780022864,11.832483464716027,-35.43887124671846,1.6266388058781824,1.4433573657668517,2.8249143427905907,4.2682717085574415,2.6239824681012127,0.013669889563763825,-30.0,12.57990370278003,35.72190155197865,6.0,-30.0,2.5,437.43966011587816,555.2440074229829,449.65739247380975,243.0050761099029,286.07978063397405,411.3269359204508
60.00000000000001,10.335832766549451,-37.60793205975765,53.049997252470725,111.65952578457892,52.715134511917526,30.58893537593559,52.023150373447,15.982759028493092,12.340447293334371,-34.238914543786336,11.844023262632827,-35.411191282627215,1.6111609838119607,1.4432888808029307,2.7763084392065487,4.21959732000948,2.618979333788255,0.013711579786755418,-30.0,11.932689458533844,34.07312281878711,6.0,-30.0,2.5,437.3940634906033,553.7226994888101,448.4621165910565,245.98300897660792,294.5736509866569,428.52512725541857
60.00000000000013,10.335832766549451,-37.60793205975765,53.049997252470725,111.65952578457863,52.71513451191752,30.588935375934735,52.023150373446974,15.982759028493092,12.340447293334371,-34.238914543786336,11.844023262632827,-35.411191282627215,1.6111609838119607,1.443288880802938,2.7763084392065416,4.21959732000948,2.618979333788255,0.013711579786755418,-30.0,11.932689458533844,34.07312281878711,6.0,-30.0,2.5,437.3940634906033,553.7226994888101,448.462116591056,245.98300897660792,294.573650986657,428.52512725541874
70.00000000000001,10.315930677501813,-37.66989543622299,52.70886597112619,111.07466095018827,52.37333519766295,29.982713069062697,51.6795530834583,15.706111110491577,12.314322202316738,-34.29973152183996,11.824344054556034,-35.458406806884625,1.6040207275485083,1.4425060751286365,2.7658879733150714,4.208394048443707,2.623653158694258,0.013700480406191548,-30.0,11.605678836853484,33.41555724460028,6.0,-30.0,2.5,437.3730882696572,553.2800107419072,447.9912885685784,246.1087347228676,296.0342646403152,432.9957699852603
70.00000000000014,10.315930677501813,-37.66989543622299,52.70886597112619,111.07466095018827,52.37333519766295,29.982713069062697,51.6795530834583,15.706111110491577,12.314322202316738,-34.29973152183996,11.824344054556034,-35.458406806884625,1.6040207275485083,1.4425060751286365,2.7658879733150714,4.208394048443707,2.623653158694258,0.013700480406191548,-30.0,11.605678836853484,33.41555724460022,6.0,-30.0,2.5,437.3730882696572,553.2800107419072,447.9912885685784,246.1087347228676,296.03426464031526,432.9957699852604
80.00000000000001,10.295491339423616,-37.72304518497296,52.517843829604615,110.82258810007994,52.18239240336551,29.67673710654577,51.48869926676058,15.55183299769118,12.291268521185444,-34.35347728519912,11.802606084909016,-35.51062876181044,1.5995266152192562,1.4408896540440632,2.76012177296168,4.201011427005743,2.626409205719835,0.013680091380461858,-30.0,11.426649904275903,33.08789431303944,6.0,-30.0,2.5,437.36259102910645,553.1170333809091,447.78954586851086,246.02760611248456,296.72223344285874,434.3327330410333
80.00000000000017,10.295491339423616,-37.72304518497296,52.517843829604615,110.82258810007994,52.18239240336551,29.67673710654577,51.48869926676058,15.55183299769118,12.291268521185444,-34.35347728519912,11.802606084909016,-35.51062876181044,1.5995266152192562,1.4408896540440632,2.76012177296168,4.201011427005743,2.626409205719835,0.013680091380461858,-30.0,11.426649904275848,33.08789431303944,6.0,-30.0,2.5,437.36259102910645,553.1170333809091,447.78954586851086,246.02760611248456,296.72223344285874,434.33273304103335
90.00000000000001,10.277868274562977,-38.1909839317652,52.42077302884702,110.07510968983718,52.08508028174778,29.47408966199788,51.39017949951823,15.47202221192299,12.272883599129017,-34.39639119271092,11.785787265025736,-35.551081167654075,1.5969602328970451,1.434563009813474,2.7619638080955338,4.196526817909008,2.627821739991665,0.013696425665881976,-30.0,11.330461060735615,32.86558820640056,6.0,-30.0,2.5,436.9104063336283,552.3412982418981,447.6013431025807,245.94553336999977,296.18924959523446,434.7896087962075
90.00000000000021,10.277868274562977,-38.1909839317652,52.42077302884702,110.07510968983718,52.08508028174778,29.47408966199788,51.39017949951823,15.47202221192299,12.272883599129017,-34.39639119271092,11.785787265025736,-35.551081167654075,1.5969602328970451,1.434563009813474,2.7619638080955338,4.196526817909008,2.627821739991665,0.013696425665881976,-30.0,11.330461060735615,32.86558820640056,6.0,-30.0,2.5,436.9104063336283,552.3412982418981,447.6013431025807,245.94553336999977,296.18924959523446,434.7896087962075
100.0,10.27322330662272,-38.26621220395822,52.39354263304419,109.93794792077938,52.057842385250815,29.377591930393805,51.362662604976606,15.449709641180448,12.268148505136702,-34.40745132180126,11.781101242249497,-35.562359339961944,1.5961188040421157,1.4345032670863336,2.760888482570154,4.195391749656488,2.6284959108506234,0.013697247528363408,-30.0,11.29519654006782,32.75132386189131,6.0,-30.0,2.5,436.8416985385988,552.2048481589588,447.4755392875338,245.91033599737807,295.9441499301939,434.7826560897787
100.00000000000024,10.27322330662272,-38.26621220395822,52.39354263304419,109.93794792077938,52.057842385250815,29.377591930393805,51.362662604976606,15.449709641180448,12.268148505136702,-34.40745132180126,11.781101242249497,-35.562359339961944,1.5961188040421157,1.4345032670863336,2.760888482570154,4.195391749656488,2.6284959108506234,0.013697247528363408,-30.0,11.29519654006782,32.75132386189131,6.0,-30.0,2.5,436.8416985385988,552.2048481589588,447.4755392875338,245.91033599737807,295.9441499301939,434.7826560897787
110.0,10.271551592774438,-38.27522739366481,52.37913778947415,109.9119655104335,52.0434544499177,29.34255591444781,51.3483022629214,15.438061639348176,12.266404726398012,-34.4115251760046,11.779349308598524,-35.56657666629184,1.595769120719676,1.434601256254888,2.7605695192873227,4.195170775542211,2.628933422179664,0.013695944145759907,-30.0,11.278503697664403,32.712546004344006,6.0,-30.0,2.5,436.8359565383914,552.1848081910589,447.43837808101625,245.87728160546143,295.9076874349652,434.8107475067984
110.00000000000026,10.271551592774438,-38.27522739366481,52.37913778947415,109.9119655104335,52.0434544499177,29.34255591444781,51.3483022629214,15.438061639348176,12.266404726398012,-34.4115251760046,11.779349308598524,-35.56657666629184,1.595769120719676,1.434601256254888,2.7605695192873227,4.195170775542211,2.628933422179664,0.013695944145759907,-30.0,11.278503697664403,32.712546004344006,6.0,-30.0,2.5,436.8359565383914,552.1848081910589,447.43837808101625,245.87728160546143,295.9076874349652,434.8107475067984
120.0,10.270842693282331,-38.27918834478103,52.37159767476528,109.89798419988163,52.03591347515405,29.327505636502902,51.34076929533969,15.431950475575434,12.2656801691195,-34.41321802506221,11.778622056533385,-35.56832746938292,1.5955968891492178,1.434583840079734,2.760554194859492,4.195138034939226,2.629196674591224,0.0136954556211643,-30.0,11.270450044541064,32.696365879951315,6.0,-30.0,2.5,436.83337666127295,552.1738928115078,447.42499801294434,245.85783068238368,295.8865222087382,434.820831076985
120.00000000000028,10.270842693282331,-38.27918834478103,52.37159767476528,109.89798419988163,52.03591347515405,29.327505636502902,51.34076929533969,15.431950475575434,12.2656801691195,-34.41321802506221,11.778622056533385,-35.56832746938292,1.5955968891492178,1.434583840079734,2.760554194859492,4.195138034939226,2.629196674591224,0.0136954556211643,-30.0,11.270450044541064,32.696365879951315,6.0,-30.0,2.5,436.83337666127295,552.1738928115078,447.42499801294434,245.85783068238368,295.8865222087382,434.820831076985
130.00000000000003,10.270536611711307,-38.28113003834898,52.36804167197622,109.89088476418203,52.03235508457184,29.32053361333197,51.33721090890026,15.429063474453812,12.265371135320082,-34.41394007068831,11.778312461891913,-35.56907281805994,1.5955164746982589,1.43457066447167,2.760563430068191,4.195134094539862,2.629326717126652,0.013695282673453288,-30.0,11.266696760823322,32.688863047412205,6.0,-30.0,2.5,436.8320194168453,552.1681791452656,447.41892360398214,245.84853649403067,295.8755719054058,434.8242124197319
130.0000000000003,10.270536611711307,-38.28113003834898,52.36804167197622,109.89088476418203,52.03235508457184,29.32053361333197,51.33721090890026,15.429063474453812,12.265371135320082,-34.41394007068831,11.778312461891913,-35.56907281805994,1.5955164746982589,1.43457066447167,2.760563430068191,4.195134094539862,2.629326717126652,0.013695282673453288,-30.0,11.266696760823322,32.688863047412205,6.0,-30.0,2.5,436.8320194168453,552.1681791452656,447.41892360398214,245.84853649403067,295.8755719054058,434.8242124197319
140.00000000000003,10.270400289690809,-38.28196054825196,52.36640813661067,109.88767036926174,52.03072032998882,29.317315135796605,51.335575996189135,15.427736980522468,12.265233802827614,-34.41426094698707,11.778174852448322,-35.569404117117244,1.5954797284582742,1.434565928298835,2.7605678406121825,4.195133768911018,2.6293870702856323,0.0136952051828434,-30.0,11.264969232098563,32.68539575136805,6.0,-30.0,2.5,436.8314509732281,552.1656069851755,447.41610457567674,245.8442548840437,295.870683263448,434.8256881290316
140.00000000000034,10.270400289690809,-38.28196054825196,52.36640813661067,109.88767036926174,52.03072032998882,29.317315135796605,51.335575996189135,15.427736980522468,12.265233802827614,-34.41426094698707,11.778174852448322,-35.569404117117244,1.5954797284582742,1.434565928298835,2.7605678406121825,4.195133768911018,2.6293870702856323,0.0136952051828434,-30.0,11.264969232098563,32.68539575136805,6.0,-30.0,2.5,436.8314509732281,552.1656069851755,447.41610457567674,245.8442548840437,295.870683263448,434.8256881290316
150.00000000000003,10.27033821911083,-38.28232296502304,52.365656841242654,109.88621872995014,52.029968478632725,29.31583795845455,51.334824138701016,15.427126946621115,12.265171275220482,-34.414407043109065,11.778112174376131,-35.56955501746447,1.5954628272823652,1.4345639476767016,2.760569769602486,4.195133717279187,2.6294148917433424,0.013695168256290758,-30.0,11.264174697211844,32.68380564989053,6.0,-30.0,2.5,436.83120869025146,552.1644539232195,447.4148136975329,245.8422796518528,295.8684938956717,434.8263790166836
150.00000000000037,10.27033821911083,-38.28232296502304,52.365656841242654,109.88621872995014,52.029968478632725,29.31583795845455,51.334824138701016,15.427126946621115,12.265171275220482,-34.414407043109065,11.778112174376131,-35.56955501746447,1.5954628272823652,1.4345639476767016,2.760569769602486,4.195133717279187,2.6294148917433424,0.013695168256290758,-30.0,11.264174697211844,32.68380564989053,6.0,-30.0,2.5,436.83120869025146,552.1644539232195,447.4148136975329,245.8422796518528,295.8684938956717,434.8263790166836
160.00000000000003,10.270309734695596,-38.282487629864846,52.36531074126615,109.88555286744224,52.02962212037907,29.315159182025752,51.33447778469375,15.426845923391284,12.265142586966435,-34.414474073562474,11.778083414671825,-35.56962425797062,1.5954551035377724,1.4345630786696206,2.760570804105466,4.195133882775087,2.6294277247117575,0.013695151654125864,-30.0,11.263808954473916,32.68307538430787,6.0,-30.0,2.5,436.83109924016475,552.1639259508895,447.41422219441904,245.8413682513373,295.86749089767903,434.8266976520491
160.0000000000004,10.270309734695596,-38.282487629864846,52.36531074126615,109.88555286744224,52.02962212037907,29.315159182025752,51.33447778469375,15.426845923391284,12.265142586966435,-34.414474073562474,11.778083414671825,-35.56962425797062,1.5954551035377724,1.4345630786696206,2.760570804105466,4.195133882775087,2.6294277247117575,0.013695151654125864,-30.0,11.263808954473916,32.68307538430787,6.0,-30.0,2.5,436.83109924016475,552.1639259508895,447.41422219441904,245.8413682513373,295.86749089767903,434.8266976520491
170.00000000000003,10.27029664912848,-38.28256327200987,52.3651514822343,109.8852464397798,52.02946274136065,29.314847086195527,51.33431840647519,15.426716607286949,12.265129410264034,-34.41450486112515,11.778070205278755,-35.569656060322274,1.5954514748724062,1.4345626065673616,2.760571162848073,4.195133769415435,2.6294336339818383,0.013695143388681164,-30.0,11.26364070972221,32.68273965252217,6.0,-30.0,2.5,436.8310489635925,552.1636829708503,447.41395046691713,245.8409486734752,295.8670292671948,434.8268436548667
170.00000000000043,10.27029664912848,-38.28256327200987,52.3651514822343,109.8852464397798,52.02946274136065,29.314847086195527,51.33431840647519,15.426716607286949,12.265129410264034,-34.41450486112515,11.778070205278755,-35.569656060322274,1.5954514748724062,1.4345626065673616,2.760571162848073,4.195133769415435,2.6294336339818383,0.013695143388681164,-30.0,11.26364070972221,32.68273965252217,6.0,-30.0,2.5,436.8310489635925,552.1636829708503,447.41395046691713,245.8409486734752,295.8670292671948,434.8268436548667
180.00000000000003,10.270290637793368,-38.282598014465975,52.36507827235543,109.88510558080613,52.029389477686166,29.31470363403895,51.33424514299293,15.426657162748882,12.265123357485429,-34.41451900354107,11.778064137495557,-35.56967066885784,1.5953978862707618,1.434515704673336,2.7604814918287643,4.194997196502101,2.629436351020807,0.013694693912012392,-30.0,11.26356337410391,32.682585336811655,6.0,-30.0,2.5,436.8310258740876,552.163571278599,447.41382558219885,245.8407557812456,295.8668170815423,434.82691065635373
180.00000000000043,10.270290637793368,-38.282598014465975,52.36507827235543,109.88510558080613,52.029389477686166,29.31470363403895,51.33424514299293,15.426657162748882,12.265123357485429,-34.41451900354107,11.778064137495557,-35.56967066885784,1.5953978862707618,1.434515704673336,2.7604814918287643,4.194997196502101,2.629436351020807,0.013694693912012392,-30.0,11.26356337410391,32.682585336811655,6.0,-30.0,2.5,436.8310258740876,552.163571278599,447.41382558219885,245.8407557812456,295.8668170815423,434.82691065635373
190.00000000000003,10.27028787713054,-38.28261396181703,52.365044645551365,109.88504088957744,52.02935582425288,29.31463774112939,51.334211489558726,15.426629856997296,12.26512057781242,-34.41452549829404,11.77806135092683,-35.56967737768343,1.595437610423731,1.4345520123252642,2.7605516276834976,4.195103640008762,2.6294375991892207,0.01369503973175716,-30.0,11.263527850249318,32.682514454278305,6.0,-30.0,2.5,436.8310152786781,552.1635199852443,447.41376821937615,245.8406671730091,295.86671964351643,434.82694142918206
190.00000000000048,10.27028787713054,-38.28261396181703,52.365044645551365,109.88504088957744,52.02935582425288,29.31463774112939,51.334211489558726,15.426629856997296,12.26512057781242,-34.41452549829404,11.77806135092683,-35.56967737768343,1.595437610423731,1.4345520123252642,2.7605516276834976,4.195103640008762,2.6294375991892207,0.01369503973175716,-30.0,11.263527850249318,32.682514454278305,6.0,-30.0,2.5,436.8310152786781,552.1635199852443,447.41376821937615,245.8406671730091,295.86671964351643,434.82694142918206
200.00000000000003,10.270286609542898,-38.28262128254576,52.36502920400104,109.88501118634696,52.02934037076348,29.314607484302712,51.33419603608674,15.42661731834164,12.265119301501832,-34.41452848041567,11.778060071447022,-35.56968045810555,1.5954460307195486,1.4345598541409366,2.760566840964013,4.19512669510495,2.629438172354185,0.013695114229548336,-30.0,11.263511537992713,32.682481906545604,6.0,-30.0,2.5,436.83101041543586,552.1634964347543,447.41374188026094,245.84062648354072,295.8666749062692,434.82695556022645
200.00000000000048,10.270286609542898,-38.28262128254576,52.36502920400104,109.88501118634696,52.02934037076348,29.314607484302712,51.33419603608674,15.42661731834164,12.265119301501832,-34.41452848041567,11.778060071447022,-35.56968045810555,1.5954460307195486,1.4345598541409366,2.760566840964013,4.19512669510495,2.629438172354185,0.013695114229548336,-30.0,11.263511537992713,32.682481906545604,6.0,-30.0,2.5,436.83101041543586,552.1634964347543,447.41374188026094,245.84062648354072,295.8666749062692,434.82695556022645
210.00000000000003,10.270286029502616,-38.28262463234447,52.36502213768708,109.8849975941572,52.029333299152455,29.314593638795884,51.33418896449333,15.4266115805832,12.26511871747258,-34.41452984501012,11.778059485966974,-35.56968186768296,1.595444250862622,1.4345583776063833,2.760564055936044,4.1951224335424255,2.629438434639264,0.013695099966889696,-30.0,11.263504073446596,32.682467012760924,6.0,-30.0,2.5,436.8310081901749,552.1634856582248,447.4137298276957,245.8406078636216,295.86665443463227,434.8269620264416
210.0000000000005,10.270286029502616,-38.28262463234447,52.36502213768708,109.8849975941572,52.029333299152455,29.314593638795884,51.33418896449333,15.4266115805832,12.26511871747258,-34.41452984501012,11.778059485966974,-35.56968186768296,1.595444250862622,1.4345583776063833,2.760564055936044,4.1951224335424255,2.629438434639264,0.013695099966889696,-30.0,11.263504073446596,32.682467012760924,6.0,-30.0,2.5,436.8310081901749,552.1634856582248,447.4137298276957,245.8406078636216,295.86665443463227,434.8269620264416
220.00000000000003,10.270285762987696,-38.28262617150125,52.36501889093597,109.88499134878252,52.02933004986691,29.314587277041767,51.3341857152092,15.426608944174689,12.265118449124468,-34.41453047201014,11.778059216952569,-35.56968251535085,1.5954468112046822,1.4345607366635338,2.7605686214188614,4.195129358082395,2.629438555156068,0.01369512241113082,-30.0,11.263500643615089,32.682460169346314,6.0,-30.0,2.5,436.83100716771605,552.1634807065353,447.41372428978485,245.8405993080624,295.8666450282603,434.8269649974696
220.00000000000057,10.270285762987696,-38.28262617150125,52.36501889093597,109.88499134878252,52.02933004986691,29.314587277041767,51.3341857152092,15.426608944174689,12.265118449124468,-34.41453047201014,11.778059216952569,-35.56968251535085,1.5954468112046822,1.4345607366635338,2.7605686214188614,4.195129358082395,2.629438555156068,0.01369512241113082,-30.0,11.263500643615089,32.682460169346314,6.0,-30.0,2.5,436.83100716771605,552.1634807065353,447.41372428978485,245.8405993080624,295.8666450282603,434.8269649974696
230.00000000000003,10.270285643160028,-38.282626863509336,52.3650174312726,109.88498854066172,52.02932858893623,29.31458441669793,51.33418425427229,15.426607758797727,12.265118328471775,-34.41453075391726,11.778059096000598,-35.56968280654979,1.5954522736119392,1.434565673821534,2.7605781337818778,4.195143807603412,2.6294386093455735,0.013695169509579472,-30.0,11.263499101505658,32.682457092442235,6.0,-30.0,2.5,436.83100670802105,552.1634784799838,447.4137217998576,245.84059546133992,295.86664079899253,434.8269663332756
230.0000000000006,10.270285643160028,-38.282626863509336,52.3650174312726,109.88498854066172,52.02932858893623,29.31458441669793,51.33418425427229,15.426607758797727,12.265118328471775,-34.41453075391726,11.778059096000598,-35.56968280654979,1.5954522736119392,1.434565673821534,2.7605781337818778,4.195143807603412,2.6294386093455735,0.013695169509579472,-30.0,11.263499101505658,32.682457092442235,6.0,-30.0,2.5,436.83100670802105,552.1634784799838,447.4137217998576,245.84059546133992,295.86664079899253,434.8269663332756
240.00000000000003,10.270285585970257,-38.28262719378856,52.36501673443586,109.88498720065644,52.02932789170413,29.314583051592308,51.33418355704925,15.426607193083896,12.265118270889603,-34.414530888459005,11.778059038275078,-35.56968294552735,1.5954478169655597,1.4345616787969833,2.7605704515818688,4.195132130378852,2.6294386352025767,0.013695131354354548,-30.0,11.263498365536122,32.68245562397982,6.0,-30.0,2.5,436.8310064886167,552.1634774176877,447.41372061153294,245.84059362548845,295.86663878060534,434.82696697079865
240.00000000000065,10.270285585970257,-38.28262719378856,52.36501673443586,109.88498720065644,52.02932789170413,29.314583051592308,51.33418355704925,15.426607193083896,12.265118270889603,-34.414530888459005,11.778059038275078,-35.56968294552735,1.5954478169655597,1.4345616787969833,2.7605704515818688,4.195132130378852,2.6294386352025767,0.013695131354354548,-30.0,11.263498365536122,32.68245562397982,6.0,-30.0,2.5,436.8310064886167,552.1634774176877,447.41372061153294,245.84059362548845,295.86663878060534,434.82696697079865
250.00000000000003,10.270285560016925,-38.28262734367203,52.36501641834421,109.88498659229566,52.029327575277264,29.31458243206561,51.33418324061597,15.426606936335872,12.265118244757302,-34.4145309495176,11.778059012078163,-35.569683008597934,1.5954510444957923,1.434564586401672,2.7605760493002456,4.195140635701918,2.62943864694244,0.013695159104549996,-30.0,11.26349803152408,32.68245495755036,6.0,-30.0,2.5,436.83100638904966,552.1634769352352,447.4137200722381,245.8405927923156,295.8666378645726,434.8269672601257
250.00000000000065,10.270285560016925,-38.28262734367203,52.36501641834421,109.88498659229566,52.029327575277264,29.31458243206561,51.33418324061597,15.426606936335872,12.265118244757302,-34.4145309495176,11.778059012078163,-35.569683008597934,1.5954510444957923,1.434564586401672,2.7605760493002456,4.195140635701918,2.62943864694244,0.013695159104549996,-30.0,11.26349803152408,32.68245495755036,6.0,-30.0,2.5,436.83100638904966,552.1634769352352,447.4137200722381,245.8405927923156,295.8666378645726,434.8269672601257
260.00000000000006,10.270285548904925,-38.28262740784325,52.36501628292088,109.8849863319938,52.02932743980602,29.314582166827336,51.33418310514879,15.426606826420311,12.265118233569217,-34.41453097565875,11.778059000862113,-35.56968303560126,1.595449203467331,1.43456293339646,2.760572869447756,4.195135802844216,2.6294386519652786,0.013695143320821423,-30.0,11.263497888527525,32.68245467222994,6.0,-30.0,2.5,436.8310063464218,552.1634767289166,447.41371984134753,245.84059243561128,295.86663747239817,434.82696738398965
260.0000000000007,10.270285548904925,-38.28262740784325,52.36501628292088,109.8849863319938,52.02932743980602,29.314582166827336,51.33418310514879,15.426606826420311,12.265118233569217,-34.41453097565875,11.778059000862113,-35.56968303560126,1.595449203467331,1.43456293339646,2.760572869447756,4.195135802844216,2.6294386519652786,0.013695143320821423,-30.0,11.263497888527525,32.68245467222994,6.0,-30.0,2.5,436.8310063464218,552.1634767289166,447.41371984134753,245.84059243561128,295.86663747239817,434.82696738398965
270.00000000000006,10.270285543302654,-38.28262744019622,52.36501621467092,109.8849862007172,52.029327371504905,29.314582033100294,51.33418303684789,15.42660677100224,12.265118227928442,-34.41453098883852,11.77805899520732,-35.569683049215485,1.5954491869672165,1.4345629197563536,2.7605728437434447,4.195135763499798,2.6294386544984967,0.013695143188993368,-30.0,11.263497816431313,32.68245452837772,6.0,-30.0,2.5,436.8310063249292,552.1634766248357,447.41371972493727,245.84059225577104,295.86663727467334,434.8269674464412
270.0000000000007,10.270285543302654,-38.28262744019622,52.36501621467092,109.8849862007172,52.029327371504905,29.314582033100294,51.33418303684789,15.42660677100224,12.265118227928442,-34.41453098883852,11.77805899520732,-35.569683049215485,1.5954491869672165,1.4345629197563536,2.7605728437434447,4.195135763499798,2.6294386544984967,0.013695143188993368,-30.0,11.263497816431313,32.68245452837772,6.0,-30.0,2.5,436.8310063249292,552.1634766248357,447.41371972493727,245.84059225577104,295.86663727467334,434.8269674464412
280.00000000000006,10.270285540478431,-38.28262745650542,52.36501618025378,109.88498613457006,52.02932733707375,29.314581965686955,51.33418300241769,15.426606743066202,12.265118225084844,-34.41453099548264,11.778058992356623,-35.5696830560787,1.5954487821352938,1.4345625563510125,2.760572144704577,4.19513470105559,2.6294386557749387,0.013695139718903892,-30.0,11.263497780087334,32.68245445586007,6.0,-30.0,2.5,436.8310063140944,552.1634765724086,447.41371966625354,245.8405921651108,295.86663717500284,434.826967477926
280.0000000000007,10.270285540478431,-38.28262745650542,52.36501618025378,109.88498613457006,52.02932733707375,29.314581965686955,51.33418300241769,15.426606743066202,12.265118225084844,-34.41453099548264,11.778058992356623,-35.5696830560787,1.5954487821352938,1.4345625563510125,2.760572144704577,4.19513470105559,2.6294386557749387,0.013695139718903892,-30.0,11.263497780087334,32.68245445586007,6.0,-30.0,2.5,436.8310063140944,552.1634765724086,447.41371966625354,245.8405921651108,295.86663717500284,434.826967477926
290.00000000000006,10.27028553912209,-38.282627464338816,52.365016163729834,109.88498610278232,52.02932732053764,29.314581933312297,51.33418298588161,15.426606729649166,12.265118223719204,-34.414530998673484,11.778058990987589,-35.56968305937474,1.5954487680315612,1.4345625439590748,2.760572120990276,4.19513466494935,2.6294386563883454,0.01369513960021424,-30.0,11.263497762632426,32.68245442103364,6.0,-30.0,2.5,436.8310063088917,552.1634765472044,447.413719638072,245.84059212157032,295.86663712713346,434.8269674930455
290.0000000000007,10.27028553912209,-38.282627464338816,52.365016163729834,109.88498610278232,52.02932732053764,29.314581933312297,51.33418298588161,15.426606729649166,12.265118223719204,-34.414530998673484,11.778058990987589,-35.56968305937474,1.5954487680315612,1.4345625439590748,2.760572120990276,4.19513466494935,2.6294386563883454,0.01369513960021424,-30.0,11.263497762632426,32.68245442103364,6.0,-30.0,2.5,436.8310063088917,552.1634765472044,447.413719638072,245.84059212157032,295.86663712713346,434.8269674930455
300.00000000000006,10.270285538406462,-38.28262746847065,52.36501615501029,109.88498608601576,52.02932731181298,29.314581916229542,51.3341829771571,15.426606722570227,12.265118222998638,-34.4145310003571,11.778058990265237,-35.569683061113835,1.5954487198819067,1.434562500817682,2.7605720380412606,4.195134538858944,2.6294386567118635,0.01369513918815566,-30.0,11.26349775342311,32.68245440265798,6.0,-30.0,2.5,436.8310063061464,552.1634765339134,447.41371962320056,245.8405920985996,295.8666371018743,434.82696750102406
300.0000000000007,10.270285538406462,-38.28262746847065,52.36501615501029,109.88498608601576,52.02932731181298,29.314581916229542,51.3341829771571,15.426606722570227,12.265118222998638,-34.4145310003571,11.778058990265237,-35.569683061113835,1.5954487198819067,1.434562500817682,2.7605720380412606,4.195134538858944,2.6294386567118635,0.01369513918815566,-30.0,11.26349775342311,32.68245440265798,6.0,-30.0,2.5,436.8310063061464,552.1634765339134,447.41371962320056,245.8405920985996,295.8666371018743,434.82696750102406
310.00000000000006,10.27028553802882,-38.282627470651526,52.36501615040706,109.88498607717884,52.029327307209634,29.314581907215935,51.334182972554046,15.426606718835387,12.265118222618424,-34.41453100124548,11.77805898988406,-35.569683062031544,1.595448606491891,1.4345623989426584,2.7605718420363075,4.195134240978966,2.62943865688242,0.013695138215488787,-30.0,11.26349774856402,32.68245439296169,6.0,-30.0,2.5,436.8310063046983,552.1634765269127,447.4137196153533,245.8405920864772,295.86663708855184,434.82696750523326
310.0000000000007,10.27028553802882,-38.282627470651526,52.36501615040706,109.88498607717884,52.029327307209634,29.314581907215935,51.334182972554046,15.426606718835387,12.265118222618424,-34.41453100124548,11.77805898988406,-35.569683062031544,1.595448606491891,1.4345623989426584,2.7605718420363075,4.195134240978966,2.62943865688242,0.013695138215488787,-30.0,11.26349774856402,32.68245439296169,6.0,-30.0,2.5,436.8310063046983,552.1634765269127,447.4137196153533,245.8405920864772,295.86663708855184,434.82696750523326
320.00000000000006,10.270285537819705,-38.2826274718598,52.36501614785773,109.88498607228615,52.029327304660455,29.314581902224745,51.33418297000502,15.42660671676714,12.265118222407851,-34.41453100173749,11.778058989672962,-35.56968306253978,1.5954485369409752,1.4345623364499525,2.7605717217997863,4.195134058249739,2.6294386569768378,0.013695137618837104,-30.0,11.263497745873169,32.68245438759169,6.0,-30.0,2.5,436.831006303896,552.1634765230368,447.4137196110091,245.8405920797653,295.86663708117385,434.8269675075648
320.0000000000007,10.270285537819705,-38.2826274718598,52.36501614785773,109.88498607228615,52.029327304660455,29.314581902224745,51.33418297000502,15.42660671676714,12.265118222407851,-34.41453100173749,11.778058989672962,-35.56968306253978,1.5954485369409752,1.4345623364499525,2.7605717217997863,4.195134058249739,2.6294386569768378,0.013695137618837104,-30.0,11.263497745873169,32.68245438759169,6.0,-30.0,2.5,436.831006303896,552.1634765230368,447.4137196110091,245.8405920797653,295.86663708117385,434.8269675075648
330.00000000000006,10.270285537714264,-38.28262747246754,52.36501614657272,109.88498606981904,52.029327303375354,29.314581899708514,51.33418296871996,15.426606715724516,12.265118222301712,-34.414531001985466,11.778058989566556,-35.569683062795974,1.5954485073999802,1.434562309910434,2.7605716707390866,4.19513398064952,2.629438657024483,0.01369513736544502,-30.0,11.2634977445166,32.68245438488481,6.0,-30.0,2.5,436.8310063034932,552.1634765210823,447.413719608818,245.84059207638143,295.86663707745333,434.8269675087408
330.0000000000007,10.270285537714264,-38.28262747246754,52.36501614657272,109.88498606981904,52.029327303375354,29.314581899708514,51.33418296871996,15.426606715724516,12.265118222301712,-34.414531001985466,11.778058989566556,-35.569683062795974,1.5954485073999802,1.434562309910434,2.7605716707390866,4.19513398064952,2.629438657024483,0.01369513736544502,-30.0,11.2634977445166,32.68245438488481,6.0,-30.0,2.5,436.8310063034932,552.1634765210823,447.413719608818,245.84059207638143,295.86663707745333,434.8269675087408
340.00000000000006,10.270285537663629,-38.28262747275795,52.3650161459559,109.88498606863334,52.029327302758205,29.314581898499167,51.33418296810287,15.426606715223784,12.265118222250727,-34.41453100210461,11.77805898951544,-35.569683062919005,1.5954485023066003,1.4345623053415053,2.760571661951811,4.195133967293316,2.6294386570473764,0.013695137321812677,-30.0,11.263497743865289,32.68245438358508,6.0,-30.0,2.5,436.8310063032994,552.1634765201424,447.41371960776496,245.84059207475647,295.8666370756694,434.8269675093048
340.0000000000007,10.270285537663629,-38.28262747275795,52.3650161459559,109.88498606863334,52.029327302758205,29.314581898499167,51.33418296810287,15.426606715223784,12.265118222250727,-34.41453100210461,11.77805898951544,-35.569683062919005,1.5954485023066003,1.4345623053415053,2.760571661951811,4.195133967293316,2.6294386570473764,0.013695137321812677,-30.0,11.263497743865289,32.68245438358508,6.0,-30.0,2.5,436.8310063032994,552.1634765201424,447.41371960776496,245.84059207475647,295.8666370756694,434.8269675093048
350.00000000000006,10.27028553763694,-38.2826274729122,52.36501614563032,109.88498606800977,52.029327302432606,29.314581897862013,51.334182967777274,15.426606714959632,12.265118222223848,-34.414531002167394,11.778058989488493,-35.5696830629839,1.5954484946833103,1.4345622984926585,2.7605716487748646,4.195133947267523,2.629438657059399,0.0136951372564217,-30.0,11.263497743521611,32.682454382899266,6.0,-30.0,2.5,436.8310063031973,552.1634765196493,447.4137196072104,245.8405920739013,295.866637074725,434.8269675096028
350.0000000000007,10.27028553763694,-38.2826274729122,52.36501614563032,109.88498606800977,52.029327302432606,29.314581897862013,51.334182967777274,15.426606714959632,12.265118222223848,-34.414531002167394,11.778058989488493,-35.5696830629839,1.5954484946833103,1.4345622984926585,2.7605716487748646,4.195133947267523,2.629438657059399,0.0136951372564217,-30.0,11.263497743521611,32.682454382899266,6.0,-30.0,2.5,436.8310063031973,552.1634765196493,447.4137196072104,245.8405920739013,295.866637074725,434.8269675096028
360.00000000000006,10.270285537622124,-38.282627473000986,52.365016145449935,109.88498606766302,52.029327302252256,29.314581897508447,51.33418296759693,15.42660671481326,12.265118222208944,-34.41453100220224,11.778058989473552,-35.56968306301988,1.5954484896021472,1.4345622939270206,2.7605716399905016,4.195133933917521,2.6294386570660464,0.0136951372128313,-30.0,11.2634977433313,32.682454382519325,6.0,-30.0,2.5,436.8310063031384,552.163476519374,447.4137196069025,245.84059207342608,295.8666370742045,434.8269675097704
360.0000000000007,10.270285537622124,-38.282627473000986,52.365016145449935,109.88498606766302,52.029327302252256,29.314581897508447,51.33418296759693,15.42660671481326,12.265118222208944,-34.41453100220224,11.778058989473552,-35.56968306301988,1.5954484896021472,1.4345622939270206,2.7605716399905016,4.195133933917521,2.6294386570660464,0.0136951372128313,-30.0,11.2634977433313,32.682454382519325,6.0,-30.0,2.5,436.8310063031384,552.163476519374,447.4137196069025,245.84059207342608,295.8666370742045,434.8269675097704
370.00000000000006,10.270285537615058,-38.28262747303884,52.36501614536344,109.88498606749886,52.0293273021657,29.314581897339508,51.334182967510394,15.42660671474306,12.265118222201796,-34.41453100221892,11.778058989466391,-35.569683063037104,1.5954484886479492,1.4345622930705864,2.7605716383430927,4.19513393141368,2.6294386570692825,0.013695137204652983,-30.0,11.263497743239782,32.68245438233686,6.0,-30.0,2.5,436.8310063031132,552.1634765192443,447.4137196067552,245.84059207319703,295.866637073952,434.8269675098489
370.00000000000074,10.270285537615058,-38.28262747303884,52.36501614536344,109.88498606749886,52.0293273021657,29.314581897339508,51.334182967510394,15.42660671474306,12.265118222201796,-34.41453100221892,11.778058989466391,-35.569683063037104,1.5954484886479492,1.4345622930705864,2.7605716383430927,4.19513393141368,2.6294386570692825,0.013695137204652983,-30.0,11.263497743239782,32.68245438233686,6.0,-30.0,2.5,436.8310063031132,552.1634765192443,447.4137196067552,245.84059207319703,295.866637073952,434.8269675098489
380.00000000000006,10.270285537611272,-38.28262747306224,52.36501614531768,109.88498606740792,52.02932730211996,29.314581897250434,51.33418296746465,15.42660671470594,12.265118222198018,-34.41453100222776,11.778058989462597,-35.569683063046256,1.5954484870603576,1.4345622916438598,2.7605716355980605,4.195133927241921,2.6294386570709847,0.013695137191032066,-30.0,11.263497743191522,32.68245438224079,6.0,-30.0,2.5,436.831006303098,552.163476519172,447.4137196066784,245.840592073078,295.86663707382013,434.82696750989015
380.00000000000074,10.270285537611272,-38.28262747306224,52.36501614531768,109.88498606740792,52.02932730211996,29.314581897250434,51.33418296746465,15.42660671470594,12.265118222198018,-34.41453100222776,11.778058989462597,-35.569683063046256,1.5954484870603576,1.4345622916438598,2.7605716355980605,4.195133927241921,2.6294386570709847,0.013695137191032066,-30.0,11.263497743191522,32.68245438224079,6.0,-30.0,2.5,436.831006303098,552.163476519172,447.4137196066784,245.840592073078,295.86663707382013,434.82696750989015
390.00000000000006,10.270285537609238,-38.28262747307473,52.365016145292394,109.88498606736248,52.02932730209464,29.314581897200185,51.334182967439325,15.42660671468542,12.265118222195944,-34.41453100223259,11.778058989460527,-35.56968306305123,1.5954484867424348,1.434562291358447,2.7605716350489478,4.195133926407395,2.629438657071882,0.013695137188306256,-30.0,11.263497743164804,32.6824543821873,6.0,-30.0,2.5,436.8310063030896,552.1634765191367,447.4137196066346,245.84059207300965,295.8666370737475,434.82696750991374
390.00000000000074,10.270285537609238,-38.28262747307473,52.365016145292394,109.88498606736248,52.02932730209464,29.314581897200185,51.334182967439325,15.42660671468542,12.265118222195944,-34.41453100223259,11.778058989460527,-35.56968306305123,1.5954484867424348,1.434562291358447,2.7605716350489478,4.195133926407395,2.629438657071882,0.013695137188306256,-30.0,11.263497743164804,32.6824543821873,6.0,-30.0,2.5,436.8310063030896,552.1634765191367,447.4137196066346,245.84059207300965,295.8666370737475,434.82696750991374
400.00000000000006,10.270285537608173,-38.2826274730792,52.36501614527965,109.88498606733653,52.02932730208192,29.314581897175344,51.33418296742661,15.426606714675074,12.265118222194864,-34.41453100223512,11.77805898945944,-35.569683063053844,1.5954484861075289,1.4345622907878033,2.7605716339509727,4.195133924738776,2.6294386570724013,0.013695137182858426,-30.0,11.263497743151277,32.68245438216047,6.0,-30.0,2.5,436.8310063030862,552.1634765191153,447.41371960661223,245.84059207297548,295.8666370737139,434.82696750992335
400.00000000000074,10.270285537608173,-38.2826274730792,52.36501614527965,109.88498606733653,52.02932730208192,29.314581897175344,51.33418296742661,15.426606714675074,12.265118222194864,-34.41453100223512,11.77805898945944,-35.569683063053844,1.5954484861075289,1.4345622907878033,2.7605716339509727,4.195133924738776,2.6294386570724013,0.013695137182858426,-30.0,11.263497743151277,32.68245438216047,6.0,-30.0,2.5,436.8310063030862,552.1634765191153,447.41371960661223,245.84059207297548,295.8666370737139,434.82696750992335
410.00000000000006,10.27028553760764,-38.28262747308273,52.3650161452732,109.8849860673244,52.02932730207548,29.314581897162896,51.33418296742017,15.426606714669845,12.26511822219434,-34.414531002236345,11.778058989458916,-35.56968306305512,1.5954484864246097,1.43456229107302,2.760571634499854,4.195133925572874,2.629438657072623,0.01369513718558112,-30.0,11.263497743144567,32.682454382147114,6.0,-30.0,2.5,436.83100630308405,552.1634765191056,447.4137196066014,245.84059207296025,295.86663707369263,434.82696750993085
410.00000000000074,10.27028553760764,-38.28262747308273,52.3650161452732,109.8849860673244,52.02932730207548,29.314581897162896,51.33418296742017,15.426606714669845,12.26511822219434,-34.414531002236345,11.778058989458916,-35.56968306305512,1.5954484864246097,1.43456229107302,2.760571634499854,4.195133925572874,2.629438657072623,0.01369513718558112,-30.0,11.263497743144567,32.682454382147114,6.0,-30.0,2.5,436.83100630308405,552.1634765191056,447.4137196066014,245.84059207296025,295.86663707369263,434.82696750993085
420.00000000000006,10.270285537607387,-38.2826274730854,52.365016145269976,109.8849860673172,52.029327302072254,29.314581897156245,51.334182967416936,15.42660671466723,12.265118222194072,-34.41453100223697,11.778058989458655,-35.56968306305575,1.5954484864245313,1.4345622910729807,2.7605716344998767,4.195133925572858,2.629438657072741,0.013695137185580826,-30.0,11.263497743141102,32.68245438214018,6.0,-30.0,2.5,436.83100630308206,552.1634765191004,447.4137196065968,245.84059207294965,295.8666370736802,434.82696750993455
420.00000000000074,10.270285537607387,-38.2826274730854,52.365016145269976,109.8849860673172,52.029327302072254,29.314581897156245,51.334182967416936,15.42660671466723,12.265118222194072,-34.41453100223697,11.778058989458655,-35.56968306305575,1.5954484864245313,1.4345622910729807,2.7605716344998767,4.195133925572858,2.629438657072741,0.013695137185580826,-30.0,11.263497743141102,32.68245438214018,6.0,-30.0,2.5,436.83100630308206,552.1634765191004,447.4137196065968,245.84059207294965,295.8666370736802,434.82696750993455
430.00000000000006,10.270285537607217,-38.282627473086016,52.3650161452683,109.88498606731171,52.02932730207056,29.314581897152607,51.334182967415245,15.426606714665866,12.26511822219392,-34.41453100223734,11.778058989458492,-35.56968306305612,1.5954484864244465,1.4345622910729547,2.7605716344998488,4.195133925572804,2.629438657072847,0.013695137185580726,-30.0,11.263497743139451,32.6824543821366,6.0,-30.0,2.5,436.83100630308206,552.1634765190952,447.41371960659274,245.84059207294612,295.86663707367745,434.8269675099353
430.00000000000074,10.270285537607217,-38.282627473086016,52.3650161452683,109.88498606731171,52.02932730207056,29.314581897152607,51.334182967415245,15.426606714665866,12.26511822219392,-34.41453100223734,11.778058989458492,-35.56968306305612,1.5954484864244465,1.4345622910729547,2.7605716344998488,4.195133925572804,2.629438657072847,0.013695137185580726,-30.0,11.263497743139451,32.6824543821366,6.0,-30.0,2.5,436.83100630308206,552.1634765190952,447.41371960659274,245.84059207294612,295.86663707367745,434.8269675099353
440.00000000000006,10.270285537607164,-38.28262747308577,52.36501614526752,109.88498606731162,52.02932730206978,29.314581897150788,51.33418296741448,15.42660671466524,12.265118222193854,-34.41453100223748,11.778058989458431,-35.56968306305629,1.5954484861071745,1.4345622907877127,2.760571633950875,4.195133924738588,2.629438657072867,0.013695137182857297,-30.0,11.263497743138489,32.68245438213489,6.0,-30.0,2.5,436.8310063030826,552.1634765190958,447.4137196065906,245.84059207294428,295.86663707367507,434.82696750993733
440.00000000000074,10.270285537607164,-38.28262747308577,52.36501614526752,109.88498606731162,52.02932730206978,29.314581897150788,51.33418296741448,15.42660671466524,12.265118222193854,-34.41453100223748,11.778058989458431,-35.56968306305629,1.5954484861071745,1.4345622907877127,2.760571633950875,4.195133924738588,2.629438657072867,0.013695137182857297,-30.0,11.263497743138489,32.68245438213489,6.0,-30.0,2.5,436.8310063030826,552.1634765190958,447.4137196065906,245.84059207294428,295.86663707367507,434.82696750993733
450.00000000000006,10.270285537607114,-38.28262747308659,52.365016145267134,109.8849860673124,52.02932730206942,29.314581897150394,51.3341829674141,15.426606714664956,12.265118222193832,-34.41453100223754,11.778058989458405,-35.569683063056345,1.5954484857899338,1.434562290502451,2.760571633401913,4.195133923904364,2.6294386570728303,0.013695137180133907,-30.0,11.263497743138204,32.68245438213415,6.0,-30.0,2.5,436.8310063030815,552.1634765190965,447.41371960659046,245.84059207294425,295.86663707367484,434.82696750993694
450.00000000000074,10.270285537607114,-38.28262747308659,52.365016145267134,109.8849860673124,52.02932730206942,29.314581897150394,51.3341829674141,15.426606714664956,12.265118222193832,-34.41453100223754,11.778058989458405,-35.569683063056345,1.5954484857899338,1.434562290502451,2.760571633401913,4.195133923904364,2.6294386570728303,0.013695137180133907,-30.0,11.263497743138204,32.68245438213415,6.0,-30.0,2.5,436.8310063030815,552.1634765190965,447.41371960659046,245.84059207294425,295.86663707367484,434.82696750993694
460.00000000000006,10.270285537607116,-38.2826274730854,52.36501614526695,109.8849860673118,52.02932730206924,29.314581897150788,51.33418296741392,15.426606714664786,12.265118222193808,-34.414531002237595,11.778058989458383,-35.5696830630564,1.5954484861071676,1.4345622907876934,2.7605716339508897,4.195133924738583,2.629438657072875,0.0136951371828572,-30.0,11.263497743137975,32.6824543821337,6.0,-30.0,2.5,436.8310063030828,552.1634765190962,447.41371960659166,245.84059207294297,295.8666370736727,434.8269675099377
