time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
460.00000000000074,10.270285537607116,-38.2826274730854,52.36501614526695,109.8849860673118,52.02932730206924,29.314581897150788,51.33418296741392,15.426606714664786,12.265118222193808,-34.414531002237595,11.778058989458383,-35.5696830630564,1.5954484861071676,1.4345622907876934,2.7605716339508897,4.195133924738583,2.629438657072875,0.0136951371828572,-30.0,11.263497743137975,32.6824543821337,6.0,-30.0,2.5,436.8310063030828,552.1634765190962,447.41371960659166,245.84059207294297,295.8666370736727,434.8269675099377
470.00000000000006,10.270285537607096,-38.28262747308702,52.3650161452668,109.88498606731048,52.029327302069085,29.314581897150394,51.33418296741376,15.426606714664672,12.265118222193808,-34.414531002237595,11.778058989458383,-35.5696830630564,1.5954484857899094,1.4345622905024251,2.760571633401933,4.1951339239043595,2.629438657072867,0.013695137180133914,-30.0,11.263497743137805,32.68245438213336,6.0,-30.0,2.5,436.8310063030814,552.1634765190946,447.41371960659046,245.8405920729428,295.86663707366955,434.8269675099371
470.00000000000074,10.270285537607096,-38.28262747308702,52.3650161452668,109.88498606731048,52.029327302069085,29.314581897150394,51.33418296741376,15.426606714664672,12.265118222193808,-34.414531002237595,11.778058989458383,-35.5696830630564,1.5954484857899094,1.4345622905024251,2.760571633401933,4.1951339239043595,2.629438657072867,0.013695137180133914,-30.0,11.263497743137805,32.68245438213336,6.0,-30.0,2.5,436.8310063030814,552.1634765190946,447.41371960659046,245.8405920729428,295.86663707366955,434.8269675099371
480.00000000000006,10.270285537607084,-38.282627473086905,52.3650161452668,109.88498606730984,52.02932730206907,29.314581897150216,51.33418296741375,15.426606714664672,12.2651182221938,-34.414531002237624,11.778058989458367,-35.56968306305643,1.5954484861071798,1.4345622907876805,2.7605716339508737,4.1951339247385535,2.6294386570728374,0.013695137182857224,-30.0,11.263497743137748,32.6824543821333,6.0,-30.0,2.5,436.83100630308,552.163476519094,447.41371960659063,245.84059207294348,295.86663707367256,434.8269675099378
480.00000000000074,10.270285537607084,-38.282627473086905,52.3650161452668,109.88498606730984,52.02932730206907,29.314581897150216,51.33418296741375,15.426606714664672,12.2651182221938,-34.414531002237624,11.778058989458367,-35.56968306305643,1.5954484861071798,1.4345622907876805,2.7605716339508737,4.1951339247385535,2.6294386570728374,0.013695137182857224,-30.0,11.263497743137748,32.6824543821333,6.0,-30.0,2.5,436.83100630308,552.163476519094,447.41371960659063,245.84059207294348,295.86663707367256,434.8269675099378
490.00000000000006,10.2702855376071,-38.28262747308736,52.36501614526673,109.884986067311,52.029327302069,29.314581897150216,51.33418296741368,15.426606714664617,12.265118222193792,-34.414531002237624,11.778058989458364,-35.56968306305643,1.5954484861071891,1.4345622907876958,2.7605716339508994,4.195133924738595,2.629438657072848,0.01369513718285721,-30.0,11.263497743137693,32.682454382133244,6.0,-30.0,2.5,436.83100630308047,552.1634765190954,447.4137196065908,245.84059207294143,295.866637073673,434.8269675099381
490.00000000000074,10.2702855376071,-38.28262747308736,52.36501614526673,109.884986067311,52.029327302069,29.314581897150216,51.33418296741368,15.426606714664617,12.265118222193792,-34.414531002237624,11.778058989458364,-35.56968306305643,1.5954484861071891,1.4345622907876958,2.7605716339508994,4.195133924738595,2.629438657072848,0.01369513718285721,-30.0,11.263497743137693,32.682454382133244,6.0,-30.0,2.5,436.83100630308047,552.1634765190954,447.4137196065908,245.84059207294143,295.866637073673,434.8269675099381
500.00000000000006,10.2702855376071,-38.28262747308769,52.365016145266765,109.88498606731304,52.02932730206904,29.314581897150216,51.33418296741372,15.426606714664617,12.2651182221938,-34.414531002237624,11.778058989458373,-35.56968306305643,1.595448486424472,1.4345622910729852,2.7605716344998448,4.19513392557283,2.6294386570728214,0.013695137185580466,-30.0,11.263497743137634,32.68245438213336,6.0,-30.0,2.5,436.83100630308047,552.1634765190976,447.41371960659086,245.8405920729408,295.8666370736692,434.8269675099372
500.00000000000074,10.2702855376071,-38.28262747308769,52.365016145266765,109.88498606731304,52.02932730206904,29.314581897150216,51.33418296741372,15.426606714664617,12.2651182221938,-34.414531002237624,11.778058989458373,-35.56968306305643,1.595448486424472,1.4345622910729852,2.7605716344998448,4.19513392557283,2.6294386570728214,0.013695137185580466,-30.0,11.263497743137634,32.68245438213336,6.0,-30.0,2.5,436.83100630308047,552.1634765190976,447.41371960659086,245.8405920729408,295.8666370736692,434.8269675099372
510.00000000000006,10.270285537607124,-38.28262747308312,52.36501614526673,109.88498606731264,52.029327302069,29.314581897149825,51.334182967413675,15.426606714664617,12.265118222193808,-34.414531002237595,11.778058989458383,-35.5696830630564,1.5954484864244176,1.4345622910729818,2.7605716344998346,4.195133925572817,2.629438657072903,0.013695137185580472,-30.0,11.263497743137693,32.682454382133244,6.0,-30.0,2.5,436.83100630308394,552.163476519097,447.4137196065906,245.8405920729413,295.86663707367245,434.8269675099378
510.00000000000074,10.270285537607124,-38.28262747308312,52.36501614526673,109.88498606731264,52.029327302069,29.314581897149825,51.334182967413675,15.426606714664617,12.265118222193808,-34.414531002237595,11.778058989458383,-35.5696830630564,1.5954484864244176,1.4345622910729818,2.7605716344998346,4.195133925572817,2.629438657072903,0.013695137185580472,-30.0,11.263497743137693,32.682454382133244,6.0,-30.0,2.5,436.83100630308394,552.163476519097,447.4137196065906,245.8405920729413,295.86663707367245,434.8269675099378
520.0000000000001,10.270285537607077,-38.282627473086166,52.36501614526672,109.8849860673114,52.029327302069,29.314581897149424,51.33418296741368,15.426606714664617,12.265118222193788,-34.414531002237645,11.778058989458362,-35.56968306305646,1.5954484857899094,1.4345622905024449,2.760571633401937,4.195133923904383,2.6294386570728823,0.013695137180133888,-30.0,11.263497743137693,32.68245438213319,6.0,-30.0,2.5,436.8310063030824,552.1634765190959,447.41371960659006,245.8405920729417,295.8666370736734,434.82696750993824
530.0000000000001,10.270285537607066,-38.282627473086045,52.365016145266736,109.88498606731184,52.02932730206901,29.314581897149992,51.334182967413696,15.426606714664617,12.26511822219378,-34.414531002237645,11.778058989458348,-35.56968306305649,1.5954484864244285,1.4345622910729756,2.7605716344998363,4.195133925572812,2.6294386570728823,0.013695137185580497,-30.0,11.263497743137634,32.68245438213319,6.0,-30.0,2.5,436.8310063030826,552.1634765190963,447.41371960659046,245.8405920729415,295.866637073674,434.8269675099388
540.0000000000001,10.27028553760708,-38.282627473086016,52.365016145266715,109.8849860673144,52.02932730206898,29.314581897150216,51.33418296741368,15.426606714664617,12.265118222193788,-34.414531002237645,11.778058989458362,-35.56968306305646,1.5954484857899318,1.434562290502461,2.760571633401931,4.195133923904392,2.629438657072851,0.013695137180133796,-30.0,11.263497743137634,32.682454382133415,6.0,-30.0,2.5,436.8310063030826,552.1634765190985,447.4137196065908,245.8405920729416,295.8666370736752,434.82696750993847
550.0000000000001,10.270285537607077,-38.28262747308577,52.36501614526664,109.88498606731036,52.029327302068914,29.314581897149825,51.3341829674136,15.426606714664558,12.265118222193784,-34.414531002237645,11.778058989458357,-35.56968306305646,1.5954484861071418,1.434562290787692,2.7605716339508826,4.195133924738575,2.629438657072913,0.01369513718285721,-30.0,11.263497743137634,32.68245438213307,6.0,-30.0,2.5,436.83100630308286,552.1634765190944,447.41371960659006,245.84059207294197,295.86663707367364,434.82696750993847
560.0000000000001,10.270285537607084,-38.28262747308769,52.365016145266615,109.88498606731002,52.02932730206891,29.31458189714993,51.334182967413575,15.4266067146645,12.265118222193788,-34.414531002237645,11.778058989458362,-35.56968306305646,1.59544848578991,1.4345622905024027,2.7605716334019386,4.195133923904342,2.629438657072855,0.013695137180133894,-30.0,11.263497743137634,32.68245438213302,6.0,-30.0,2.5,436.83100630308047,552.1634765190939,447.41371960659126,245.84059207294288,295.8666370736748,434.826967509938
570.0000000000001,10.27028553760711,-38.28262747308486,52.36501614526665,109.88498606731474,52.029327302068936,29.31458189715028,51.33418296741361,15.426606714664558,12.2651182221938,-34.414531002237624,11.778058989458376,-35.5696830630564,1.5954484857899167,1.4345622905024564,2.760571633401936,4.195133923904392,2.629438657072876,0.013695137180133796,-30.0,11.263497743137634,32.682454382133244,6.0,-30.0,2.5,436.8310063030838,552.1634765190986,447.41371960659126,245.8405920729417,295.86663707367063,434.826967509938
580.0000000000001,10.270285537607084,-38.28262747308574,52.36501614526662,109.88498606731208,52.029327302068914,29.314581897150216,51.3341829674136,15.426606714664558,12.265118222193784,-34.414531002237645,11.778058989458357,-35.56968306305646,1.5954484854726447,1.4345622902171689,2.760571632852989,4.195133923070158,2.6294386570728845,0.01369513717741052,-30.0,11.263497743137634,32.6824543821333,6.0,-30.0,2.5,436.83100630308286,552.1634765190964,447.41371960659086,245.84059207294183,295.866637073674,434.8269675099387
590.0000000000001,10.27028553760712,-38.2826274730852,52.36501614526657,109.884986067311,52.02932730206886,29.31458189715005,51.33418296741353,15.4266067146645,12.2651182221938,-34.414531002237624,11.778058989458382,-35.5696830630564,1.595448486107148,1.4345622907876932,2.7605716339508715,4.195133924738565,2.6294386570728965,0.013695137182857168,-30.0,11.263497743137634,32.68245438213319,6.0,-30.0,2.5,436.83100630308326,552.1634765190955,447.4137196065908,245.84059207294288,295.8666370736696,434.8269675099375
600.0000000000001,10.270285537607087,-38.2826274730858,52.36501614526656,109.88498606730955,52.02932730206884,29.314581897149825,51.33418296741352,15.426606714664445,12.265118222193792,-34.414531002237624,11.778058989458362,-35.56968306305646,1.595448485472615,1.434562290217139,2.7605716328530026,4.1951339230701405,2.6294386570729227,0.013695137177410556,-30.0,11.263497743137576,32.68245438213307,6.0,-30.0,2.5,436.831006303083,552.163476519094,447.413719606591,245.84059207294143,295.8666370736745,434.82696750993847
610.0000000000001,10.270285537607077,-38.28262747308597,52.36501614526662,109.8849860673118,52.029327302068914,29.31458189714988,51.33418296741358,15.4266067146645,12.265118222193786,-34.414531002237645,11.778058989458357,-35.56968306305646,1.5954484854726478,1.4345622902171722,2.7605716328529755,4.195133923070148,2.6294386570728725,0.013695137177410516,-30.0,11.263497743137634,32.68245438213319,6.0,-30.0,2.5,436.8310063030826,552.1634765190964,447.4137196065906,245.84059207294248,295.8666370736754,434.8269675099384
620.0000000000001,10.270285537607103,-38.28262747308553,52.36501614526662,109.884986067311,52.02932730206891,29.314581897149537,51.3341829674136,15.426606714664558,12.265118222193788,-34.414531002237645,11.778058989458367,-35.56968306305643,1.5954484857898856,1.4345622905024291,2.76057163340193,4.19513392390436,2.6294386570729067,0.01369513718013386,-30.0,11.263497743137634,32.68245438213319,6.0,-30.0,2.5,436.831006303083,552.163476519095,447.41371960659006,245.8405920729418,295.8666370736742,434.826967509938
630.0000000000001,10.270285537607077,-38.282627473088006,52.36501614526668,109.88498606731054,52.02932730206897,29.314581897150106,51.334182967413646,15.426606714664558,12.265118222193792,-34.414531002237624,11.778058989458362,-35.56968306305646,1.5954484861071931,1.4345622907876925,2.760571633950891,4.195133924738583,2.6294386570728334,0.013695137182857193,-30.0,11.263497743137634,32.68245438213319,6.0,-30.0,2.5,436.83100630308,552.1634765190953,447.4137196065908,245.8405920729418,295.8666370736706,434.8269675099378
640.0000000000001,10.270285537607077,-38.282627473087295,52.36501614526668,109.8849860673102,52.02932730206896,29.314581897149026,51.33418296741364,15.426606714664558,12.265118222193784,-34.414531002237645,11.778058989458357,-35.56968306305646,1.5954484861071745,1.434562290787704,2.7605716339508755,4.195133924738579,2.6294386570728614,0.013695137182857212,-30.0,11.263497743137693,32.68245438213319,6.0,-30.0,2.5,436.8310063030807,552.1634765190945,447.41371960658927,245.8405920729418,295.86663707367325,434.8269675099384
650.0000000000001,10.270285537607062,-38.2826274730881,52.36501614526669,109.88498606731171,52.02932730206896,29.314581897149825,51.334182967413646,15.426606714664558,12.26511822219378,-34.414531002237645,11.778058989458348,-35.56968306305649,1.5954484857899396,1.4345622905024389,2.7605716334019323,4.195133923904371,2.629438657072825,0.013695137180133855,-30.0,11.263497743137634,32.68245438213319,6.0,-30.0,2.5,436.83100630308,552.1634765190959,447.41371960659035,245.84059207294183,295.8666370736733,434.8269675099384
660.0000000000001,10.270285537607096,-38.282627473087594,52.36501614526664,109.88498606731036,52.029327302068914,29.314581897149647,51.3341829674136,15.426606714664558,12.265118222193792,-34.414531002237624,11.778058989458367,-35.56968306305643,1.5954484857899238,1.434562290502432,2.760571633401941,4.195133923904373,2.629438657072852,0.013695137180133892,-30.0,11.263497743137634,32.68245438213319,6.0,-30.0,2.5,436.83100630308047,552.163476519095,447.41371960659006,245.8405920729416,295.86663707367234,434.8269675099375
670.0000000000001,10.270285537607068,-38.28262747308807,52.365016145266715,109.88498606731008,52.029327302068985,29.314581897149424,51.334182967413675,15.426606714664617,12.265118222193786,-34.414531002237645,11.778058989458357,-35.56968306305646,1.5954484861071851,1.4345622907876987,2.7605716339508883,4.195133924738587,2.6294386570728494,0.013695137182857232,-30.0,11.263497743137634,32.68245438213307,6.0,-30.0,2.5,436.83100630308,552.1634765190944,447.41371960658967,245.84059207294152,295.86663707367313,434.8269675099381
680.0000000000001,10.27028553760711,-38.28262747308506,52.36501614526668,109.88498606731116,52.02932730206895,29.314581897149647,51.33418296741364,15.426606714664558,12.265118222193802,-34.414531002237595,11.778058989458378,-35.5696830630564,1.595448486107146,1.4345622907877156,2.7605716339508746,4.19513392473859,2.629438657072915,0.013695137182857198,-30.0,11.263497743137634,32.68245438213319,6.0,-30.0,2.5,436.83100630308354,552.1634765190954,447.41371960658927,245.8405920729416,295.86663707367165,434.8269675099378
690.0000000000001,10.270285537607116,-38.282627473087615,52.36501614526668,109.88498606731088,52.02932730206895,29.314581897149992,51.33418296741363,15.426606714664558,12.265118222193808,-34.414531002237595,11.778058989458383,-35.5696830630564,1.5954484861071876,1.4345622907876951,2.7605716339508968,4.195133924738592,2.629438657072848,0.013695137182857196,-30.0,11.263497743137634,32.68245438213307,6.0,-30.0,2.5,436.83100630308047,552.1634765190954,447.4137196065908,245.8405920729414,295.86663707367126,434.8269675099372
700.0000000000001,10.270285537607071,-38.28262747308736,52.36501614526679,109.88498606731092,52.029327302069056,29.314581897149598,51.33418296741373,15.426606714664617,12.265118222193788,-34.414531002237645,11.778058989458362,-35.56968306305646,1.5954484861071838,1.4345622907877071,2.760571633950873,4.19513392473858,2.629438657072847,0.013695137182857212,-30.0,11.263497743137634,32.68245438213302,6.0,-30.0,2.5,436.8310063030807,552.1634765190952,447.4137196065898,245.84059207294248,295.86663707367273,434.826967509938
710.0000000000001,10.270285537607103,-38.28262747308736,52.36501614526673,109.88498606731048,52.02932730206901,29.314581897150504,51.33418296741369,15.426606714664617,12.2651182221938,-34.414531002237624,11.778058989458378,-35.5696830630564,1.59544848610718,1.4345622907876872,2.760571633950908,4.195133924738595,2.6294386570728627,0.013695137182857217,-30.0,11.263497743137693,32.68245438213319,6.0,-30.0,2.5,436.83100630308047,552.1634765190947,447.4137196065908,245.8405920729409,295.86663707366927,434.8269675099373
720.0000000000001,10.27028553760711,-38.28262747308574,52.36501614526668,109.8849860673102,52.02932730206896,29.31458189714988,51.33418296741366,15.426606714664617,12.265118222193808,-34.414531002237595,11.778058989458383,-35.5696830630564,1.5954484854726263,1.4345622902171582,2.760571632852987,4.195133923070145,2.6294386570729062,0.013695137177410568,-30.0,11.263497743137634,32.682454382133244,6.0,-30.0,2.5,436.8310063030828,552.1634765190946,447.41371960659023,245.84059207294203,295.8666370736698,434.8269675099375
730.0000000000001,10.270285537607096,-38.282627473085846,52.365016145266736,109.88498606731396,52.02932730206901,29.314581897149992,51.33418296741368,15.426606714664617,12.265118222193797,-34.414531002237624,11.778058989458367,-35.56968306305643,1.5954484861071876,1.4345622907877256,2.760571633950885,4.1951339247386095,2.62943865707286,0.013695137182857128,-30.0,11.263497743137693,32.6824543821333,6.0,-30.0,2.5,436.83100630308286,552.1634765190984,447.413719606591,245.84059207294152,295.866637073673,434.8269675099378
740.0000000000001,10.270285537607093,-38.2826274730858,52.365016145266715,109.88498606731258,52.029327302068985,29.314581897149992,51.33418296741368,15.426606714664617,12.265118222193792,-34.414531002237624,11.778058989458362,-35.56968306305646,1.5954484857899145,1.4345622905024502,2.760571633401937,4.195133923904387,2.629438657072877,0.01369513718013384,-30.0,11.263497743137634,32.682454382133244,6.0,-30.0,2.5,436.83100630308286,552.1634765190971,447.4137196065906,245.8405920729416,295.866637073673,434.8269675099383
750.0000000000001,10.270285537607096,-38.282627473087125,52.36501614526665,109.88498606731122,52.02932730206892,29.314581897149367,51.3341829674136,15.426606714664558,12.265118222193797,-34.414531002237624,11.778058989458364,-35.56968306305643,1.5954484861071836,1.4345622907877016,2.760571633950892,4.1951339247385935,2.629438657072856,0.013695137182857193,-30.0,11.263497743137634,32.68245438213319,6.0,-30.0,2.5,436.8310063030808,552.1634765190954,447.41371960659023,245.8405920729412,295.86663707367285,434.8269675099378
760.0000000000001,10.270285537607062,-38.2826274730875,52.36501614526676,109.8849860673106,52.02932730206904,29.314581897150394,51.334182967413696,15.426606714664617,12.26511822219378,-34.414531002237645,11.778058989458351,-35.56968306305646,1.595448486107178,1.4345622907876887,2.7605716339508986,4.195133924738587,2.629438657072861,0.013695137182857205,-30.0,11.263497743137634,32.68245438213307,6.0,-30.0,2.5,436.8310063030807,552.1634765190948,447.41371960659063,245.8405920729413,295.86663707367325,434.82696750993847
770.0000000000001,10.270285537607084,-38.282627473088354,52.3650161452667,109.88498606731072,52.029327302068985,29.314581897149647,51.33418296741366,15.426606714664617,12.265118222193792,-34.414531002237624,11.778058989458367,-35.56968306305643,1.5954484854726745,1.4345622902171782,2.7605716328529826,4.195133923070161,2.6294386570728374,0.013695137177410548,-30.0,11.263497743137634,32.68245438213319,6.0,-30.0,2.5,436.8310063030799,552.1634765190953,447.41371960658927,245.8405920729412,295.86663707367006,434.8269675099375
780.0000000000001,10.270285537607093,-38.28262747308571,52.36501614526676,109.88498606731162,52.029327302069035,29.314581897150504,51.33418296741372,15.426606714664617,12.265118222193786,-34.414531002237645,11.778058989458362,-35.56968306305646,1.595448486424416,1.4345622910729574,2.7605716344998528,4.19513392557281,2.6294386570729014,0.013695137185580504,-30.0,11.263497743137634,32.68245438213319,6.0,-30.0,2.5,436.83100630308286,552.1634765190956,447.41371960659126,245.8405920729412,295.86663707367484,434.8269675099382
790.0000000000001,10.270285537607068,-38.282627473087416,52.36501614526668,109.8849860673115,52.02932730206896,29.314581897149537,51.33418296741364,15.426606714664558,12.265118222193784,-34.414531002237645,11.778058989458357,-35.56968306305646,1.5954484861071894,1.4345622907877027,2.7605716339508857,4.195133924738588,2.6294386570728427,0.013695137182857193,-30.0,11.263497743137634,32.68245438213307,6.0,-30.0,2.5,436.8310063030807,552.1634765190958,447.41371960659046,245.84059207294197,295.866637073673,434.82696750993824
800.0000000000001,10.27028553760708,-38.28262747308708,52.365016145266566,109.88498606730856,52.02932730206885,29.314581897149647,51.33418296741353,15.4266067146645,12.2651182221938,-34.414531002237624,11.778058989458373,-35.56968306305643,1.5954484861071367,1.4345622907876563,2.7605716339508883,4.195133924738545,2.6294386570729023,0.013695137182857248,-30.0,11.263497743137576,32.68245438213313,6.0,-30.0,2.5,436.83100630308144,552.1634765190921,447.4137196065908,245.84059207294283,295.86663707367205,434.8269675099373
810.0000000000001,10.2702855376071,-38.28262747308588,52.36501614526668,109.88498606731316,52.02932730206896,29.31458189714885,51.33418296741364,15.426606714664558,12.265118222193788,-34.414531002237645,11.778058989458362,-35.56968306305646,1.5954484861071792,1.4345622907877342,2.7605716339508657,4.1951339247386,2.6294386570728667,0.013695137182857146,-30.0,11.263497743137634,32.68245438213319,6.0,-30.0,2.5,436.8310063030828,552.1634765190976,447.4137196065896,245.84059207294172,295.8666370736736,434.82696750993824
820.0000000000001,10.270285537607077,-38.28262747308747,52.365016145266665,109.88498606731122,52.029327302068936,29.314581897149825,51.33418296741361,15.426606714664558,12.265118222193786,-34.414531002237645,11.778058989458362,-35.56968306305646,1.5954484861071827,1.4345622907876892,2.7605716339508963,4.1951339247385855,2.629438657072852,0.013695137182857193,-30.0,11.263497743137634,32.68245438213302,6.0,-30.0,2.5,436.8310063030807,552.1634765190953,447.41371960659103,245.84059207294163,295.8666370736723,434.826967509938
830.0000000000001,10.270285537607055,-38.282627473088326,52.36501614526668,109.88498606730866,52.02932730206896,29.314581897150106,51.33418296741366,15.426606714664617,12.265118222193786,-34.414531002237645,11.778058989458357,-35.56968306305646,1.5954484861071627,1.434562290787664,2.7605716339508994,4.195133924738563,2.629438657072871,0.013695137182857257,-30.0,11.263497743137634,32.68245438213302,6.0,-30.0,2.5,436.8310063030799,552.1634765190925,447.41371960659046,245.84059207294183,295.86663707367205,434.8269675099379
840.0000000000001,10.270285537607087,-38.282627473086,52.3650161452667,109.88498606731144,52.02932730206897,29.314581897149765,51.33418296741366,15.426606714664617,12.265118222193792,-34.414531002237624,11.778058989458362,-35.56968306305646,1.5954484861071576,1.4345622907877087,2.7605716339508786,4.195133924738587,2.6294386570728947,0.013695137182857198,-30.0,11.263497743137634,32.68245438213319,6.0,-30.0,2.5,436.83100630308263,552.1634765190954,447.4137196065898,245.84059207294175,295.8666370736725,434.8269675099378
850.0000000000001,10.270285537607093,-38.28262747308503,52.36501614526676,109.88498606731277,52.02932730206904,29.314581897149598,51.33418296741372,15.426606714664617,12.2651182221938,-34.414531002237624,11.778058989458374,-35.5696830630564,1.5954484857899078,1.434562290502453,2.7605716334019403,4.195133923904393,2.629438657072891,0.01369513718013384,-30.0,11.263497743137693,32.68245438213307,6.0,-30.0,2.5,436.8310063030834,552.1634765190972,447.41371960659046,245.8405920729412,295.86663707367285,434.8269675099379
860.0000000000001,10.270285537607084,-38.282627473086926,52.36501614526679,109.88498606731277,52.02932730206907,29.314581897149537,51.33418296741375,15.426606714664672,12.2651182221938,-34.414531002237624,11.778058989458367,-35.56968306305643,1.5954484854726665,1.4345622902171815,2.760571632852967,4.1951339230701485,2.6294386570728423,0.013695137177410553,-30.0,11.263497743137693,32.682454382133244,6.0,-30.0,2.5,436.8310063030815,552.1634765190963,447.41371960659006,245.8405920729432,295.86663707366995,434.8269675099369
870.0000000000001,10.270285537607084,-38.28262747308796,52.365016145266736,109.88498606731042,52.02932730206901,29.31458189714948,51.334182967413696,15.426606714664617,12.2651182221938,-34.414531002237624,11.778058989458367,-35.56968306305643,1.5954484861071825,1.4345622907876834,2.760571633950903,4.1951339247385855,2.629438657072853,0.013695137182857208,-30.0,11.263497743137693,32.68245438213336,6.0,-30.0,2.5,436.83100630308,552.1634765190944,447.41371960659063,245.84059207294104,295.86663707367285,434.8269675099373
880.0000000000001,10.270285537607087,-38.2826274730875,52.365016145266736,109.88498606731132,52.02932730206904,29.31458189715028,51.334182967413696,15.426606714664617,12.2651182221938,-34.414531002237624,11.778058989458367,-35.56968306305643,1.5954484857899327,1.4345622905024256,2.76057163340196,4.195133923904385,2.629438657072845,0.013695137180133874,-30.0,11.263497743137693,32.682454382133244,6.0,-30.0,2.5,436.83100630308047,552.1634765190958,447.41371960659126,245.84059207294104,295.86663707367273,434.8269675099376
890.0000000000001,10.270285537607093,-38.28262747308668,52.365016145266665,109.88498606730953,52.02932730206895,29.31458189715056,51.33418296741363,15.426606714664558,12.265118222193802,-34.414531002237595,11.778058989458374,-35.5696830630564,1.5954484857898938,1.4345622905024036,2.760571633401958,4.195133923904361,2.6294386570728943,0.013695137180133916,-30.0,11.263497743137693,32.682454382133415,6.0,-30.0,2.5,436.8310063030815,552.1634765190936,447.41371960659103,245.8405920729416,295.8666370736718,434.8269675099373
900.0000000000001,10.270285537607071,-38.282627473088205,52.36501614526672,109.884986067311,52.029327302068985,29.314581897150333,51.334182967413675,15.426606714664617,12.265118222193792,-34.414531002237624,11.778058989458362,-35.56968306305646,1.5954484864244534,1.434562291072956,2.7605716344998448,4.195133925572801,2.6294386570728343,0.013695137185580507,-30.0,11.263497743137693,32.682454382133244,6.0,-30.0,2.5,436.8310063030799,552.1634765190953,447.41371960659103,245.8405920729416,295.866637073673,434.8269675099381
910.0,10.270285537607084,-38.28262747308435,52.365016145266814,109.88498606731304,52.029327302069085,29.31458189714988,51.33418296741376,15.426606714664672,12.265118222193786,-34.414531002237645,11.778058989458357,-35.56968306305646,1.5954484861071796,1.434562290787727,2.7605716339508497,4.195133924738577,2.629438657072852,0.013695137182857156,-30.0,11.263497743137748,32.682454382133244,6.0,-30.0,2.5,436.83100630308263,552.1634765190972,447.41371960659006,245.8405920729436,295.86663707367256,434.8269675099381
920.0,10.270285537607108,-38.28262747308565,52.365016145266736,109.8849860673118,52.02932730206901,29.31458189714993,51.334182967413696,15.426606714664617,12.265118222193797,-34.414531002237624,11.778058989458373,-35.56968306305643,1.5954484857899047,1.434562290502447,2.760571633401943,4.195133923904391,2.6294386570728943,0.01369513718013386,-30.0,11.263497743137693,32.6824543821333,6.0,-30.0,2.5,436.83100630308286,552.1634765190963,447.41371960659006,245.8405920729409,295.86663707367023,434.8269675099375
930.0,10.270285537607096,-38.28262747308568,52.365016145266765,109.88498606731169,52.029327302069056,29.314581897149253,51.33418296741373,15.426606714664617,12.265118222193786,-34.414531002237645,11.778058989458357,-35.56968306305646,1.5954484861071632,1.4345622907877147,2.7605716339508644,4.195133924738579,2.6294386570728805,0.013695137182857193,-30.0,11.263497743137693,32.68245438213319,6.0,-30.0,2.5,436.8310063030828,552.163476519096,447.4137196065898,245.8405920729428,295.86663707367507,434.8269675099381
940.0,10.27028553760712,-38.282627473085086,52.36501614526672,109.88498606731378,52.029327302069,29.31458189714988,51.334182967413675,15.426606714664617,12.2651182221938,-34.414531002237624,11.778058989458373,-35.56968306305643,1.5954484861071687,1.4345622907877345,2.76057163395087,4.195133924738604,2.6294386570728867,0.013695137182857132,-30.0,11.263497743137693,32.6824543821333,6.0,-30.0,2.5,436.8310063030838,552.1634765190979,447.41371960658984,245.84059207294155,295.8666370736722,434.8269675099377
950.0,10.270285537607066,-38.28262747308813,52.365016145266665,109.88498606730916,52.02932730206894,29.314581897149537,51.33418296741363,15.426606714664558,12.265118222193786,-34.414531002237645,11.778058989458357,-35.56968306305646,1.5954484861071725,1.4345622907876787,2.760571633950894,4.195133924738573,2.6294386570728614,0.013695137182857248,-30.0,11.263497743137693,32.68245438213319,6.0,-30.0,2.5,436.8310063030799,552.1634765190933,447.4137196065902,245.8405920729418,295.86663707367313,434.826967509938
960.0,10.270285537607096,-38.282627473087246,52.36501614526669,109.88498606731122,52.02932730206895,29.314581897149825,51.33418296741364,15.426606714664558,12.265118222193806,-34.414531002237595,11.778058989458376,-35.5696830630564,1.595448486424444,1.4345622910729583,2.7605716344998483,4.195133925572806,2.629438657072853,0.0136951371855805,-30.0,11.263497743137634,32.682454382133244,6.0,-30.0,2.5,436.8310063030808,552.1634765190955,447.41371960659103,245.8405920729412,295.86663707367296,434.8269675099372
970.0,10.270285537607066,-38.2826274730861,52.365016145266715,109.88498606731014,52.029327302068985,29.314581897149647,51.33418296741368,15.426606714664617,12.26511822219378,-34.414531002237645,11.778058989458351,-35.56968306305646,1.5954484861071525,1.4345622907876914,2.76057163395089,4.195133924738581,2.6294386570729,0.01369513718285722,-30.0,11.263497743137634,32.68245438213319,6.0,-30.0,2.5,436.8310063030824,552.1634765190945,447.41371960659035,245.84059207294175,295.8666370736761,434.82696750993927
980.0,10.270285537607096,-38.282627473087125,52.36501614526659,109.88498606730992,52.029327302068864,29.314581897149253,51.33418296741355,15.4266067146645,12.265118222193792,-34.414531002237624,11.778058989458367,-35.56968306305643,1.5954484861071727,1.4345622907876932,2.7605716339508644,4.195133924738559,2.629438657072851,0.013695137182857193,-30.0,11.263497743137576,32.68245438213307,6.0,-30.0,2.5,436.8310063030808,552.1634765190946,447.41371960659006,245.84059207294305,295.8666370736712,434.8269675099378
990.0,10.270285537607096,-38.28262747308588,52.36501614526656,109.88498606731076,52.02932730206882,29.3145818971492,51.33418296741351,15.426606714664445,12.2651182221938,-34.414531002237624,11.778058989458367,-35.56968306305643,1.5954484861071423,1.4345622907876927,2.760571633950885,4.1951339247385775,2.6294386570729134,0.013695137182857187,-30.0,11.263497743137576,32.68245438213307,6.0,-30.0,2.5,436.83100630308263,552.1634765190944,447.4137196065898,245.84059207294123,295.8666370736708,434.8269675099375
1000.0,10.27028553760708,-38.28262747308528,52.365016145266566,109.88498606731132,52.02932730206884,29.314581897149424,51.33418296741352,15.426606714664445,12.265118222193786,-34.414531002237645,11.77805898945836,-35.56968306305646,1.5954484861071554,1.4345622907877096,2.7605716339508795,4.195133924738589,2.6294386570729,0.013695137182857184,-30.0,11.263497743137576,32.68245438213307,6.0,-30.0,2.5,436.831006303083,552.1634765190956,447.4137196065898,245.8405920729416,295.8666370736741,434.8269675099384
1010.0,10.2702855376071,-38.282627473085434,52.36501614526656,109.88498606731171,52.02932730206882,29.314581897149136,51.3341829674135,15.426606714664445,12.265118222193788,-34.414531002237645,11.778058989458362,-35.56968306305646,1.595448486424414,1.4345622910729845,2.760571634499802,4.195133925572787,2.6294386570728903,0.013695137185580467,-30.0,11.263497743137576,32.68245438213307,6.0,-30.0,2.5,436.83100630308354,552.1634765190964,447.4137196065898,245.84059207294283,295.8666370736734,434.8269675099381
1020.0,10.270285537607077,-38.282627473087786,52.36501614526653,109.88498606731036,52.0293273020688,29.314581897149537,51.33418296741349,15.426606714664445,12.265118222193792,-34.414531002237624,11.778058989458362,-35.56968306305646,1.595448486107178,1.4345622907876812,2.760571633950881,4.1951339247385615,2.629438657072845,0.013695137182857205,-30.0,11.263497743137576,32.68245438213307,6.0,-30.0,2.5,436.83100630308,552.1634765190942,447.4137196065906,245.84059207294248,295.8666370736731,434.8269675099384
1030.0000000000002,10.270285537607096,-38.28262747308716,52.36501614526655,109.88498606731036,52.02932730206882,29.314581897149765,51.3341829674135,15.426606714664445,12.2651182221938,-34.414531002237624,11.778058989458373,-35.56968306305643,1.5954484861071712,1.4345622907876814,2.760571633950882,4.195133924738563,2.6294386570728574,0.013695137182857193,-30.0,11.263497743137576,32.68245438213307,6.0,-30.0,2.5,436.8310063030808,552.1634765190945,447.4137196065908,245.84059207294248,295.8666370736724,434.8269675099378
1040.0000000000002,10.270285537607093,-38.28262747308787,52.365016145266615,109.88498606731132,52.029327302068886,29.314581897149825,51.334182967413554,15.4266067146645,12.2651182221938,-34.414531002237624,11.778058989458374,-35.5696830630564,1.5954484861071947,1.434562290787698,2.7605716339508675,4.195133924738565,2.629438657072819,0.01369513718285718,-30.0,11.263497743137634,32.68245438213307,6.0,-30.0,2.5,436.83100630308,552.1634765190955,447.41371960659046,245.84059207294305,295.86663707367325,434.8269675099372
1050.0000000000002,10.270285537607077,-38.28262747308807,52.365016145266615,109.88498606731169,52.029327302068886,29.3145818971492,51.33418296741357,15.4266067146645,12.265118222193792,-34.414531002237624,11.778058989458362,-35.56968306305646,1.5954484861072011,1.4345622907877171,2.760571633950851,4.195133924738569,2.629438657072811,0.013695137182857166,-30.0,11.263497743137634,32.68245438213319,6.0,-30.0,2.5,436.83100630308,552.1634765190961,447.4137196065896,245.8405920729432,295.8666370736734,434.8269675099384
1060.0000000000002,10.27028553760708,-38.28262747308787,52.365016145266665,109.8849860673114,52.02932730206892,29.314581897149765,51.33418296741361,15.426606714664558,12.265118222193786,-34.414531002237645,11.77805898945836,-35.56968306305646,1.5954484861071954,1.4345622907877182,2.76057163395087,4.195133924738588,2.629438657072833,0.013695137182857165,-30.0,11.263497743137634,32.68245438213319,6.0,-30.0,2.5,436.83100630308047,552.1634765190962,447.4137196065896,245.8405920729417,295.8666370736735,434.8269675099384
1070.0000000000002,10.270285537607096,-38.282627473085455,52.365016145266615,109.88498606731082,52.029327302068886,29.314581897149367,51.334182967413554,15.4266067146645,12.265118222193792,-34.414531002237624,11.778058989458367,-35.56968306305643,1.595448486107148,1.4345622907876994,2.760571633950857,4.195133924738556,2.6294386570728907,0.013695137182857175,-30.0,11.263497743137634,32.68245438213307,6.0,-30.0,2.5,436.8310063030828,552.163476519095,447.4137196065898,245.8405920729431,295.86663707366995,434.8269675099375
1080.0000000000002,10.270285537607093,-38.28262747308571,52.365016145266594,109.88498606730964,52.02932730206888,29.314581897149083,51.334182967413575,15.4266067146645,12.265118222193792,-34.414531002237624,11.778058989458362,-35.56968306305646,1.595448485789876,1.4345622905024336,2.7605716334019093,4.1951339239043435,2.6294386570729125,0.0136951371801339,-30.0,11.263497743137634,32.68245438213319,6.0,-30.0,2.5,436.831006303083,552.1634765190939,447.413719606589,245.84059207294288,295.8666370736746,434.8269675099387
1090.0000000000002,10.270285537607077,-38.28262747308705,52.36501614526664,109.88498606730953,52.029327302068914,29.314581897150106,51.3341829674136,15.426606714664558,12.265118222193797,-34.414531002237624,11.778058989458364,-35.56968306305643,1.5954484864244307,1.434562291072935,2.7605716344998474,4.195133925572782,2.62943865707286,0.013695137185580544,-30.0,11.263497743137634,32.68245438213307,6.0,-30.0,2.5,436.8310063030799,552.1634765190934,447.41371960659086,245.84059207294183,295.86663707367205,434.8269675099375
1100.0000000000002,10.270285537607093,-38.28262747308591,52.36501614526659,109.88498606730984,52.029327302068864,29.314581897149598,51.33418296741355,15.4266067146645,12.265118222193792,-34.414531002237624,11.778058989458367,-35.56968306305643,1.5954484861071456,1.434562290787688,2.760571633950871,4.195133924738559,2.6294386570728965,0.013695137182857208,-30.0,11.263497743137576,32.68245438213307,6.0,-30.0,2.5,436.8310063030826,552.1634765190944,447.4137196065904,245.84059207294305,295.8666370736724,434.826967509938
1110.0000000000002,10.270285537607093,-38.282627473085086,52.365016145266594,109.88498606731072,52.029327302068864,29.314581897149598,51.33418296741355,15.4266067146645,12.2651182221938,-34.414531002237624,11.778058989458367,-35.56968306305643,1.5954484861071625,1.4345622907876827,2.760571633950877,4.19513392473856,2.6294386570728694,0.013695137182857193,-30.0,11.263497743137634,32.68245438213302,6.0,-30.0,2.5,436.8310063030815,552.1634765190946,447.4137196065908,245.8405920729428,295.86663707367273,434.8269675099377
1120.0000000000002,10.270285537607096,-38.282627473087246,52.36501614526664,109.88498606731024,52.02932730206891,29.3145818971492,51.33418296741358,15.4266067146645,12.265118222193792,-34.414531002237624,11.778058989458367,-35.56968306305643,1.5954484861071718,1.434562290787704,2.76057163395086,4.195133924738564,2.6294386570728565,0.013695137182857198,-30.0,11.263497743137634,32.68245438213307,6.0,-30.0,2.5,436.8310063030808,552.1634765190945,447.4137196065892,245.8405920729426,295.8666370736704,434.8269675099372
1130.0000000000002,10.270285537607087,-38.282627473087246,52.365016145266736,109.88498606731208,52.029327302069035,29.314581897149647,51.334182967413696,15.426606714664617,12.265118222193797,-34.414531002237624,11.778058989458367,-35.56968306305643,1.5954484857899351,1.434562290502436,2.760571633401951,4.195133923904387,2.6294386570728423,0.013695137180133848,-30.0,11.263497743137693,32.682454382133244,6.0,-30.0,2.5,436.8310063030808,552.1634765190964,447.413719606591,245.84059207294104,295.86663707367234,434.8269675099377
1140.0000000000002,10.2702855376071,-38.28262747308565,52.365016145266715,109.88498606731072,52.02932730206898,29.314581897150216,51.334182967413675,15.426606714664617,12.2651182221938,-34.414531002237624,11.778058989458376,-35.5696830630564,1.5954484861071578,1.4345622907877005,2.7605716339508946,4.195133924738595,2.629438657072899,0.013695137182857193,-30.0,11.263497743137693,32.68245438213319,6.0,-30.0,2.5,436.831006303083,552.1634765190958,447.41371960659063,245.84059207294143,295.8666370736726,434.8269675099381
1150.0000000000002,10.270285537607093,-38.282627473087295,52.365016145266736,109.88498606731116,52.029327302069035,29.314581897149825,51.334182967413696,15.426606714664617,12.265118222193797,-34.414531002237624,11.778058989458367,-35.56968306305643,1.5954484861071885,1.4345622907876965,2.7605716339509008,4.195133924738597,2.6294386570728494,0.013695137182857193,-30.0,11.263497743137693,32.6824543821333,6.0,-30.0,2.5,436.8310063030808,552.1634765190958,447.413719606591,245.8405920729413,295.8666370736728,434.8269675099375
1160.0000000000002,10.270285537607068,-38.282627473088006,52.365016145266736,109.88498606730953,52.02932730206901,29.31458189714988,51.334182967413696,15.426606714664617,12.265118222193797,-34.414531002237624,11.778058989458367,-35.56968306305643,1.5954484861071758,1.4345622907876865,2.7605716339508946,4.195133924738581,2.6294386570728605,0.013695137182857232,-30.0,11.263497743137634,32.68245438213319,6.0,-30.0,2.5,436.83100630308,552.1634765190937,447.41371960659,245.8405920729413,295.8666370736736,434.826967509938
1170.0000000000002,10.270285537607108,-38.28262747308528,52.365016145266765,109.8849860673127,52.02932730206904,29.314581897149825,51.33418296741372,15.426606714664617,12.265118222193792,-34.414531002237624,11.778058989458367,-35.56968306305643,1.5954484861071707,1.4345622907877262,2.76057163395088,4.195133924738606,2.6294386570728845,0.013695137182857135,-30.0,11.263497743137693,32.6824543821333,6.0,-30.0,2.5,436.83100630308326,552.1634765190976,447.41371960659006,245.84059207294104,295.8666370736708,434.8269675099381
1180.0000000000002,10.270285537607084,-38.2826274730856,52.365016145266736,109.8849860673119,52.02932730206901,29.31458189715005,51.334182967413696,15.426606714664617,12.265118222193788,-34.414531002237645,11.778058989458357,-35.56968306305646,1.595448486107168,1.434562290787702,2.7605716339508986,4.195133924738601,2.629438657072886,0.01369513718285718,-30.0,11.263497743137634,32.682454382133244,6.0,-30.0,2.5,436.83100630308263,552.1634765190963,447.41371960659103,245.8405920729413,295.86663707367325,434.8269675099381
1190.0000000000002,10.270285537607071,-38.282627473087445,52.365016145266736,109.88498606731024,52.02932730206901,29.314581897149424,51.334182967413696,15.426606714664617,12.26511822219378,-34.414531002237645,11.77805898945835,-35.56968306305646,1.5954484864244247,1.4345622910729552,2.7605716344998394,4.195133925572795,2.6294386570728774,0.01369513718558056,-30.0,11.263497743137634,32.68245438213302,6.0,-30.0,2.5,436.8310063030807,552.1634765190936,447.4137196065898,245.84059207294143,295.86663707367376,434.82696750993887
1200.0000000000002,10.270285537607087,-38.2826274730881,52.36501614526668,109.88498606731105,52.02932730206895,29.314581897150617,51.334182967413625,15.426606714664558,12.2651182221938,-34.414531002237624,11.778058989458373,-35.56968306305643,1.5954484861071925,1.4345622907876854,2.7605716339509034,4.195133924738589,2.6294386570728387,0.013695137182857184,-30.0,11.263497743137634,32.68245438213302,6.0,-30.0,2.5,436.83100630308,552.1634765190953,447.41371960659126,245.8405920729413,295.8666370736722,434.8269675099373
1210.0000000000002,10.2702855376071,-38.28262747308769,52.365016145266665,109.8849860673111,52.02932730206895,29.314581897149992,51.33418296741361,15.426606714664558,12.2651182221938,-34.414531002237624,11.778058989458373,-35.56968306305643,1.5954484857899256,1.4345622905024178,2.7605716334019545,4.195133923904372,2.6294386570728485,0.013695137180133866,-30.0,11.263497743137634,32.68245438213319,6.0,-30.0,2.5,436.83100630308047,552.1634765190953,447.41371960659126,245.84059207294135,295.86663707367234,434.82696750993694
1220.0000000000002,10.270285537607114,-38.282627473085626,52.365016145266665,109.88498606731088,52.02932730206894,29.31458189715028,51.334182967413625,15.426606714664558,12.2651182221938,-34.414531002237624,11.778058989458367,-35.56968306305643,1.5954484857899005,1.4345622905024316,2.760571633401944,4.195133923904376,2.6294386570728925,0.013695137180133855,-30.0,11.263497743137634,32.682454382133244,6.0,-30.0,2.5,436.8310063030828,552.1634765190959,447.4137196065908,245.84059207294152,295.86663707366927,434.8269675099373
1230.0000000000002,10.270285537607103,-38.28262747308574,52.36501614526672,109.88498606731127,52.029327302069,29.314581897149825,51.33418296741368,15.426606714664617,12.265118222193797,-34.414531002237624,11.778058989458367,-35.56968306305643,1.5954484861071578,1.4345622907877151,2.7605716339508786,4.1951339247385935,2.6294386570728983,0.013695137182857186,-30.0,11.263497743137634,32.682454382133244,6.0,-30.0,2.5,436.83100630308286,552.1634765190958,447.4137196065896,245.84059207294135,295.86663707367154,434.8269675099372
1240.0000000000002,10.270285537607087,-38.28262747308773,52.36501614526676,109.88498606731088,52.02932730206904,29.31458189714988,51.33418296741372,15.426606714664617,12.265118222193792,-34.414531002237624,11.778058989458362,-35.56968306305646,1.5954484861071867,1.4345622907876978,2.7605716339509008,4.195133924738599,2.6294386570728534,0.013695137182857198,-30.0,11.263497743137748,32.682454382133244,6.0,-30.0,2.5,436.83100630308047,552.1634765190953,447.41371960659046,245.8405920729409,295.8666370736732,434.826967509938
1250.0000000000002,10.2702855376071,-38.282627473085824,52.365016145266736,109.8849860673118,52.029327302069035,29.314581897149537,51.334182967413696,15.426606714664617,12.265118222193797,-34.414531002237624,11.778058989458367,-35.56968306305643,1.5954484861071647,1.4345622907877151,2.760571633950894,4.1951339247386095,2.6294386570728965,0.01369513718285718,-30.0,11.263497743137748,32.6824543821333,6.0,-30.0,2.5,436.83100630308286,552.1634765190963,447.41371960659006,245.84059207294067,295.8666370736722,434.8269675099376
1260.0000000000002,10.27028553760708,-38.28262747308733,52.3650161452668,109.88498606731162,52.02932730206907,29.314581897150163,51.33418296741376,15.426606714664672,12.265118222193788,-34.414531002237645,11.778058989458362,-35.56968306305646,1.5954484864244567,1.4345622910729836,2.760571634499806,4.19513392557279,2.6294386570728223,0.013695137185580497,-30.0,11.263497743137693,32.68245438213319,6.0,-30.0,2.5,436.8310063030807,552.1634765190964,447.41371960659006,245.84059207294325,295.86663707367444,434.826967509938
1270.0000000000002,10.270285537607093,-38.28262747308571,52.36501614526676,109.88498606731332,52.02932730206904,29.314581897149992,51.33418296741372,15.426606714664617,12.265118222193788,-34.414531002237645,11.778058989458357,-35.56968306305646,1.5954484857899187,1.4345622905024544,2.7605716334019434,4.195133923904398,2.629438657072876,0.013695137180133828,-30.0,11.263497743137693,32.682454382133244,6.0,-30.0,2.5,436.83100630308286,552.1634765190976,447.4137196065906,245.84059207294095,295.8666370736728,434.8269675099384
1280.0000000000002,10.270285537607077,-38.282627473088006,52.365016145266736,109.8849860673114,52.02932730206901,29.31458189714993,51.334182967413696,15.426606714664617,12.265118222193788,-34.414531002237645,11.778058989458364,-35.56968306305643,1.5954484861071967,1.4345622907876998,2.7605716339508986,4.195133924738599,2.629438657072837,0.01369513718285721,-30.0,11.263497743137634,32.682454382133244,6.0,-30.0,2.5,436.83100630308,552.1634765190954,447.41371960659046,245.84059207294123,295.866637073675,434.8269675099377
1290.0000000000002,10.270285537607071,-38.282627473088006,52.36501614526672,109.88498606730992,52.029327302069,29.314581897150163,51.33418296741368,15.426606714664617,12.265118222193784,-34.414531002237645,11.778058989458357,-35.56968306305646,1.5954484857899212,1.4345622905024122,2.7605716334019563,4.195133923904368,2.6294386570728534,0.013695137180133907,-30.0,11.263497743137634,32.68245438213313,6.0,-30.0,2.5,436.83100630308,552.1634765190942,447.41371960659086,245.8405920729415,295.8666370736751,434.82696750993847
1300.0000000000002,10.270285537607066,-38.28262747308699,52.3650161452667,109.88498606731002,52.02932730206898,29.314581897149765,51.334182967413675,15.426606714664617,12.265118222193786,-34.414531002237645,11.778058989458357,-35.56968306305646,1.5954484861071818,1.4345622907876834,2.7605716339509,4.195133924738583,2.629438657072852,0.013695137182857224,-30.0,11.263497743137634,32.68245438213313,6.0,-30.0,2.5,436.8310063030799,552.1634765190942,447.4137196065906,245.8405920729414,295.8666370736725,434.8269675099382
1310.0000000000002,10.270285537607084,-38.28262747308565,52.365016145266765,109.88498606731304,52.02932730206904,29.314581897150333,51.33418296741373,15.426606714664617,12.265118222193786,-34.414531002237645,11.778058989458357,-35.56968306305646,1.5954484861071738,1.4345622907877196,2.7605716339508857,4.195133924738605,2.629438657072879,0.013695137182857153,-30.0,11.263497743137634,32.68245438213302,6.0,-30.0,2.5,436.831006303083,552.1634765190972,447.41371960659046,245.8405920729413,295.8666370736751,434.8269675099384
