time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1320.0000000000002,10.270285537607116,-38.28262747308447,52.3650161452667,109.88498606731224,52.02932730206898,29.31458189715005,51.334182967413646,15.426606714664558,12.265118222193802,-34.414531002237595,11.778058989458382,-35.5696830630564,1.5954484861071634,1.4345622907877116,2.7605716339508803,4.195133924738592,2.629438657072888,0.013695137182857166,-30.0,11.263497743137634,32.682454382133244,6.0,-30.0,2.5,436.8310063030828,552.1634765190962,447.41371960659006,245.84059207294155,295.8666370736712,434.8269675099377
1330.0000000000002,10.2702855376071,-38.28262747308756,52.365016145266715,109.88498606731132,52.02932730206898,29.314581897149537,51.334182967413675,15.426606714664617,12.265118222193802,-34.414531002237595,11.778058989458374,-35.5696830630564,1.5954484861071885,1.4345622907877147,2.760571633950879,4.1951339247385935,2.629438657072848,0.013695137182857198,-30.0,11.263497743137634,32.68245438213307,6.0,-30.0,2.5,436.83100630308047,552.1634765190954,447.41371960658927,245.8405920729413,295.86663707367126,434.8269675099365
1340.0000000000002,10.270285537607084,-38.2826274730879,52.365016145266736,109.88498606730911,52.02932730206901,29.314581897149424,51.33418296741368,15.426606714664617,12.265118222193808,-34.414531002237595,11.778058989458382,-35.5696830630564,1.595448485789904,1.434562290502412,2.7605716334019577,4.195133923904369,2.629438657072883,0.01369513718013394,-30.0,11.263497743137693,32.68245438213307,6.0,-30.0,2.5,436.8310063030806,552.1634765190933,447.41371960659023,245.84059207294115,295.86663707367103,434.8269675099369
1350.0000000000002,10.270285537607108,-38.28262747308668,52.3650161452668,109.88498606731218,52.02932730206907,29.31458189714988,51.33418296741375,15.426606714664672,12.265118222193816,-34.41453100223757,11.778058989458383,-35.5696830630564,1.5954484864244418,1.4345622910729747,2.7605716344998354,4.195133925572811,2.62943865707286,0.013695137185580512,-30.0,11.263497743137693,32.6824543821333,6.0,-30.0,2.5,436.83100630308144,552.163476519096,447.4137196065904,245.8405920729416,295.86663707367006,434.82696750993614
1360.0000000000002,10.270285537607084,-38.282627473087594,52.3650161452668,109.88498606730955,52.029327302069085,29.314581897149537,51.33418296741376,15.426606714664672,12.265118222193808,-34.414531002237595,11.778058989458383,-35.5696830630564,1.5954484864244196,1.4345622910729523,2.760571634499823,4.195133925572775,2.6294386570728734,0.01369513718558057,-30.0,11.263497743137693,32.6824543821333,6.0,-30.0,2.5,436.83100630308087,552.1634765190934,447.4137196065898,245.84059207294288,295.86663707366927,434.8269675099368
1370.0000000000002,10.270285537607087,-38.28262747308688,52.3650161452668,109.88498606730847,52.02932730206907,29.314581897150905,51.33418296741375,15.426606714664672,12.265118222193808,-34.414531002237595,11.778058989458382,-35.5696830630564,1.5954484864244003,1.4345622910729174,2.7605716344998483,4.195133925572764,2.6294386570729,0.013695137185580592,-30.0,11.263497743137693,32.68245438213319,6.0,-30.0,2.5,436.8310063030814,552.1634765190921,447.41371960659137,245.8405920729429,295.86663707366955,434.8269675099368
1380.0000000000002,10.2702855376071,-38.28262747308659,52.3650161452668,109.88498606730934,52.02932730206907,29.314581897150845,51.33418296741375,15.426606714664672,12.265118222193818,-34.41453100223757,11.77805898945839,-35.569683063056374,1.595448486107156,1.4345622907876625,2.7605716339509008,4.195133924738563,2.6294386570728823,0.013695137182857245,-30.0,11.263497743137748,32.6824543821333,6.0,-30.0,2.5,436.8310063030814,552.1634765190936,447.41371960659166,245.8405920729428,295.86663707367086,434.8269675099365
1390.0000000000002,10.27028553760713,-38.28262747308553,52.36501614526685,109.88498606731122,52.02932730206913,29.314581897150106,51.33418296741378,15.426606714664672,12.265118222193813,-34.41453100223757,11.77805898945839,-35.569683063056374,1.5954484861071585,1.4345622907877027,2.760571633950894,4.195133924738597,2.629438657072899,0.013695137182857224,-30.0,11.263497743137693,32.682454382133244,6.0,-30.0,2.5,436.831006303083,552.1634765190955,447.41371960659046,245.8405920729418,295.86663707367103,434.8269675099372
1400.0000000000002,10.270285537607108,-38.28262747308753,52.36501614526684,109.88498606731082,52.02932730206913,29.314581897149765,51.33418296741381,15.426606714664729,12.265118222193808,-34.414531002237595,11.778058989458383,-35.5696830630564,1.5954484857899258,1.4345622905024278,2.7605716334019426,4.195133923904369,2.629438657072847,0.013695137180133907,-30.0,11.263497743137748,32.6824543821333,6.0,-30.0,2.5,436.83100630308047,552.163476519095,447.4137196065906,245.84059207294217,295.8666370736692,434.8269675099367
1410.0000000000002,10.27028553760711,-38.282627473086336,52.365016145266885,109.88498606731105,52.02932730206916,29.31458189715028,51.334182967413845,15.426606714664729,12.265118222193818,-34.41453100223757,11.778058989458392,-35.569683063056374,1.5954484861071627,1.4345622907876974,2.7605716339508986,4.195133924738596,2.629438657072892,0.013695137182857224,-30.0,11.263497743137748,32.68245438213336,6.0,-30.0,2.5,436.83100630308235,552.1634765190952,447.4137196065906,245.84059207294152,295.866637073671,434.8269675099365
1420.0000000000002,10.270285537607103,-38.28262747308645,52.365016145266935,109.88498606731288,52.02932730206919,29.314581897149992,51.33418296741388,15.426606714664786,12.265118222193816,-34.41453100223757,11.778058989458389,-35.569683063056374,1.5954484867417116,1.4345622913582612,2.7605716350487666,4.195133926407028,2.6294386570728445,0.013695137188303829,-30.0,11.263497743137805,32.68245438213347,6.0,-30.0,2.5,436.8310063030818,552.1634765190971,447.41371960659006,245.84059207294248,295.8666370736716,434.82696750993625
1430.0000000000002,10.270285537607093,-38.282627473086734,52.36501614526686,109.88498606730872,52.02932730206913,29.314581897150394,51.3341829674138,15.426606714664672,12.265118222193816,-34.41453100223757,11.778058989458383,-35.5696830630564,1.5954484864244065,1.4345622910729343,2.760571634499851,4.195133925572785,2.6294386570729014,0.013695137185580596,-30.0,11.263497743137805,32.6824543821333,6.0,-30.0,2.5,436.83100630308144,552.1634765190927,447.41371960659063,245.8405920729421,295.86663707367325,434.8269675099369
1440.0000000000002,10.270285537607135,-38.28262747308435,52.36501614526686,109.88498606731063,52.02932730206914,29.314581897149253,51.33418296741382,15.426606714664729,12.265118222193822,-34.41453100223757,11.7780589894584,-35.569683063056345,1.5954484857898936,1.4345622905024409,2.7605716334019346,4.195133923904376,2.629438657072904,0.013695137180133928,-30.0,11.263497743137748,32.6824543821333,6.0,-30.0,2.5,436.8310063030824,552.1634765190944,447.4137196065892,245.8405920729417,295.8666370736704,434.8269675099367
1450.0000000000002,10.27028553760711,-38.282627473085434,52.36501614526692,109.88498606730992,52.029327302069184,29.31458189714993,51.33418296741387,15.426606714664729,12.265118222193822,-34.41453100223757,11.778058989458392,-35.569683063056374,1.5954484864244245,1.4345622910729523,2.7605716344998465,4.195133925572799,2.629438657072881,0.013695137185580564,-30.0,11.263497743137805,32.68245438213336,6.0,-30.0,2.5,436.83100630308144,552.1634765190943,447.41371960659063,245.84059207294192,295.866637073673,434.8269675099364
1460.0000000000002,10.2702855376071,-38.28262747308588,52.36501614526688,109.88498606731048,52.02932730206914,29.314581897149825,51.33418296741384,15.426606714664729,12.265118222193808,-34.414531002237595,11.778058989458376,-35.5696830630564,1.5954484861071578,1.4345622907877016,2.7605716339508963,4.195133924738598,2.629438657072901,0.01369513718285722,-30.0,11.263497743137748,32.6824543821333,6.0,-30.0,2.5,436.8310063030826,552.1634765190952,447.41371960659023,245.8405920729413,295.86663707367205,434.8269675099372
1470.0000000000002,10.270285537607093,-38.282627473087594,52.365016145266885,109.88498606731298,52.029327302069184,29.314581897149314,51.334182967413845,15.426606714664729,12.265118222193808,-34.414531002237595,11.778058989458376,-35.5696830630564,1.595448485789948,1.4345622905024642,2.7605716334019266,4.195133923904391,2.629438657072824,0.013695137180133855,-30.0,11.263497743137805,32.682454382133415,6.0,-30.0,2.5,436.83100630308047,552.163476519097,447.4137196065896,245.84059207294155,295.8666370736718,434.82696750993694
1480.0000000000002,10.270285537607071,-38.28262747308753,52.36501614526684,109.88498606730737,52.02932730206913,29.314581897149765,51.3341829674138,15.426606714664672,12.265118222193792,-34.414531002237624,11.778058989458364,-35.56968306305643,1.595448486107141,1.4345622907876538,2.7605716339509097,4.195133924738563,2.629438657072907,0.013695137182857298,-30.0,11.263497743137748,32.68245438213319,6.0,-30.0,2.5,436.83100630308087,552.1634765190915,447.41371960659063,245.84059207294192,295.8666370736734,434.8269675099372
1490.0000000000002,10.270285537607077,-38.28262747308705,52.3650161452668,109.88498606730884,52.029327302069085,29.31458189714988,51.33418296741376,15.426606714664672,12.2651182221938,-34.414531002237624,11.778058989458374,-35.5696830630564,1.5954484861071507,1.4345622907876685,2.7605716339508826,4.195133924738551,2.629438657072883,0.013695137182857264,-30.0,11.263497743137693,32.68245438213313,6.0,-30.0,2.5,436.83100630308087,552.1634765190926,447.4137196065904,245.8405920729431,295.86663707367205,434.82696750993733
1500.0000000000002,10.270285537607126,-38.282627473085086,52.36501614526686,109.8849860673127,52.02932730206912,29.31458189714948,51.3341829674138,15.426606714664672,12.265118222193808,-34.414531002237595,11.778058989458383,-35.5696830630564,1.5954484864244307,1.4345622910729947,2.760571634499819,4.195133925572814,2.62943865707288,0.013695137185580478,-30.0,11.263497743137748,32.6824543821333,6.0,-30.0,2.5,436.83100630308326,552.1634765190972,447.41371960659,245.840592072942,295.866637073669,434.8269675099372
1510.0000000000002,10.114935086968565,-38.15459223856408,52.489479628817925,112.26095944794616,52.15826402612469,29.435768875599194,51.48284721178226,15.547095525839325,12.100457085071456,-34.80119820457796,11.617027846720624,-32.00732573775284,1.6067765927777602,1.4541524202377112,2.744095929492055,4.198248349729767,2.6128388779126577,0.01354588182911294,-30.0,11.283279405918163,32.825601780938825,6.0,-30.0,2.5,437.3109933616232,554.7421688965534,447.3920208159439,244.8141477686228,305.0840318198848,440.55563125835056
1520.0000000000002,9.848137805796652,-38.79697949446577,52.75250822737252,115.2036325546627,52.42997332969405,29.60523828264149,51.78918877810525,15.794537783271323,11.827863739367466,-35.449957930927205,11.338471730452069,-30.764069611082533,1.6218572325374598,1.4731427312868943,2.714007042834222,4.187149774121116,2.581700589989758,0.013310567894556822,-30.0,11.186408794527836,33.04245629194901,6.0,-30.0,2.5,437.2340873523741,557.862949541544,447.18827788539954,243.2896114773285,312.14749498659023,442.44625163125454
1530.0000000000002,9.510188521590273,-39.63799739760009,53.089997472370776,118.91853598858648,52.780828592100576,29.851098556198114,52.19520832106662,14.849887472468708,11.46124734632802,-36.34016190608372,10.975461947969125,-30.40335200751801,1.6318575348683502,1.487778466247872,2.6936314408328745,4.181409907080746,2.5623621043721085,0.012957770215973748,-30.0,11.407591584388854,33.346256001489735,6.0,-30.0,2.5,437.11591223294727,561.7931470189218,446.9756713691525,239.09797359115908,322.3249945218227,443.55512197042185
1540.0000000000002,9.115577286954428,-40.67906172753683,53.59868149615129,123.59499977883836,53.30628637211535,30.095600542706904,52.774741574689386,12.737401102012312,11.02343600509714,-37.43128860493351,10.545258413104992,-30.32182708145902,1.6399539582866516,1.5047250594349322,2.6808487584627088,4.185573817897641,2.5522508096937893,0.012512379547878918,-30.0,11.382657717349105,33.66535487177947,6.0,-30.0,2.5,436.92877773943405,566.6846257371084,446.42572105178726,232.17001147996857,330.2980587618481,444.49354263709296
1550.0000000000002,8.709424563616915,-41.7852058872557,53.94533607165659,128.19565315773747,53.66915884564255,30.152987174154816,53.18893516491063,10.573403757041376,10.57195411303796,-38.590633979215085,10.102344308252382,-30.284916060537,1.6421576600248216,1.5158325511431157,2.6540580476268723,4.169890598769988,2.5392754302939213,0.012054760094855992,-30.0,11.202943896608415,33.78574714707423,6.0,-30.0,2.5,436.7149156398,571.5774986055371,445.8319392401581,225.6651315440504,340.9666966048771,445.3980308317285
1560.0000000000002,8.28532317199883,-42.9803266895058,54.49058875882879,133.57003972335508,54.23273538763602,30.05730676719696,53.81498214328054,8.680532139903676,10.096057651747264,-39.85310760623663,9.637492748791603,-30.25282594566264,1.6436015841652527,1.5338403958102618,2.5930646274357545,4.1269050232460165,2.510891363822806,0.011561383568962923,-30.0,10.839512993572498,33.72734973144736,6.0,-30.0,2.5,436.4672453944765,577.208667787191,444.539391081596,220.25268595082272,355.7388791412721,446.32708394378216
1570.0000000000002,7.830044726995759,-44.30620653785769,54.87407206293172,139.17586255527573,54.63393021133465,29.829688374434795,54.26760447001154,6.228020180397948,9.580406307637874,-41.271907689269,9.137606935354409,-30.23772973567677,1.6384063822159831,1.5435954365850446,2.533896788643536,4.077492225228581,2.4886940563022444,0.011034414245911272,-30.0,10.340529744649928,33.539240772742176,6.0,-30.0,2.5,436.1779457741578,583.174631075768,443.2854260681698,213.64960379672888,375.10017832347114,447.2924259748435
1580.0000000000002,7.3237582935267245,-45.822172506712285,54.43911771826824,143.99032637408976,54.215781861958895,29.39444956942924,53.90437224409403,3.5241686780306622,9.006395327417772,-42.91964548005319,8.581912038907305,-30.223382813743317,1.6127623503440562,1.5190029323628105,2.4703010802502035,3.9893040126130135,2.4735845375866825,0.010446861275833497,-30.0,10.058183724966568,33.08373333142384,6.0,-30.0,2.5,435.84016620172144,588.6740829814988,443.27127803790415,206.8078068549663,400.2130940428992,448.3466551169448
1590.0000000000002,6.79321740400072,-47.490796404670704,54.53187262918891,150.67002553018227,54.327638879366155,28.617662397523983,54.06407508622667,0.7858944035822333,8.403488276897747,-44.73670287329284,7.996323013431768,-30.20659355761478,1.5917616350250623,1.5165042689638113,2.370210014003591,3.8867142829674015,2.4417690422009737,0.00981897661152715,-30.0,9.109796927276022,32.26369249068409,6.0,-30.0,2.5,435.43842424860645,595.9280639555412,441.4817984268622,200.091060086469,420.6939549781403,449.4412336065004
1600.0000000000002,6.235184867705998,-49.31445214642226,54.108021346967945,157.26082144889875,53.92188518465725,27.494572887498354,53.69850008345883,-2.487387335089295,7.764624843540569,-46.77140853627159,7.379885925114672,-30.192103358191016,1.5569886169117766,1.495090584808345,2.2678416822239407,3.762932267032285,2.4168013986485706,0.009157587530960526,-30.0,7.927439334131179,31.06259090728093,6.0,-30.0,2.5,434.985987983223,603.3074728209423,440.0449782224847,192.3987859740694,429.1616502136836,450.5714635979966
1610.0000000000002,5.662154292413595,-51.366936822362895,54.02567739170254,165.45769234376718,53.8598094828943,26.084111437591105,53.68053320250146,-5.969206900215113,7.106319961060776,-49.003271031662045,6.745105569848884,-30.179563199546777,1.5208087377527486,1.481774968259388,2.1394977914976088,3.6212727597569967,2.381149364717642,0.008465307295158382,-30.0,6.4388034274441,29.472297331614985,6.0,-30.0,2.5,434.39433295048815,612.2497371171305,437.2088417787098,184.4716738413728,430.6122718306015,451.7137724311408
1620.0000000000002,5.066045415196443,-53.7157725118127,53.4645517203508,173.9121445305339,53.31706235100014,24.421059660767924,53.16902737784878,-9.351831771316824,6.415085745417748,-51.52001208783307,6.082581386046992,-30.16697496424598,1.471384036622329,1.4473253671173272,1.9976289821100264,3.4449543492273538,2.341301973844641,0.007748125539236103,-30.0,4.772612259743824,27.604314073827595,6.0,-30.0,2.5,433.6337621906967,621.6366783643705,434.8398383043912,177.0189018734908,430.62488986240646,452.8856424041609
1630.0000000000002,4.44039235984833,-56.43622038418829,53.303748232372016,185.11944626932825,53.17747038109672,22.04726495166432,53.06504381997633,-12.771320639940654,5.685038680880572,-54.40970148895755,5.3829565409720095,-30.15395216481852,1.4151028727059405,1.421748508113894,1.8119204830423892,3.2336689911562835,2.2851123077525135,0.006968092182478855,-30.0,1.8493327116503335,24.81014455940067,6.0,-30.0,2.5,432.6710885789085,633.7235154543091,429.68653217661137,169.6554597406825,430.250646362278,454.1018680621418
1640.0000000000002,3.798613916750032,-59.53456876513002,53.06929664171177,198.51286846670365,52.96468543611997,19.44971020401647,52.88157807679744,-15.930032424175865,4.928984652672283,-57.69233381456544,4.659769993841495,-30.142378110049066,1.3431130992263536,1.3780079337666766,1.6002732749602475,2.9782812087269246,2.217446327075839,0.0061400963988338,-30.0,-0.9712717493068224,21.610313594448883,6.0,-30.0,2.5,431.49411193498656,648.0512931034515,423.623557078264,162.99682241263386,429.60484319472215,455.3357946996208
1650.0000000000002,3.1248995574659517,-63.050787374255066,49.99805081312383,209.55868788634035,49.907216081347514,14.256266822650332,49.84525368054391,-18.75421000053862,4.116496578528592,-59.782857083373386,3.890045690622977,-30.132505829756525,1.2274975815888942,1.5426999305238536,1.1107354932802715,2.6534354238041247,2.1616624452892794,0.005268790955477064,-30.0,-5.286446797799385,19.16984694966436,6.0,-30.0,2.5,430.1373348221247,660.7827743626221,367.9831655794778,157.1690523101653,430.4827773014202,456.6241223780252
1660.0000000000002,2.3533201369298227,-67.2996221522233,47.445210041250405,230.5173880942972,47.37865863989092,12.118310711026709,47.34174432339364,-20.887308160034337,3.162673009490272,-45.927833054327095,2.9886447889778305,-30.125451722344508,1.0637765229480538,1.4019231482538534,0.7906393168304102,2.192562465084264,2.0611119138143743,0.004132070247917027,-30.0,-10.688027174295884,14.039381405068696,6.0,-30.0,2.5,428.5523993624233,683.4219186426097,344.1432848970771,152.80110787843347,444.5529177727228,458.10065925803366
1670.0000000000002,1.5743638318945472,-71.72612623894994,44.55997486037797,264.90842681868696,44.51495873223705,9.590265925381289,44.49371145281136,-22.38901862001694,2.1675621801067004,-35.75388184552958,2.055293714791872,-30.140715067518613,0.9939973487023037,1.229756504265429,0.4333667895513777,1.6631232938168068,1.673166730261473,0.0029189304752301687,-30.0,-16.15306516661451,7.4652144891397825,6.0,-30.0,2.5,427.0313968346306,719.5169749252766,298.21317385805247,149.74550968143137,454.80360506859097,459.5806350320737
1680.0000000000002,0.8329670318292077,-74.68973400359309,39.51780661447372,323.1832758323748,39.49045318453541,4.844042001028868,39.48313163897684,-23.257571056900787,1.1869271128243613,-31.90942757584176,1.1315403232435433,-30.213612736501773,0.9699265354528626,0.8867154720972608,0.1550870682951681,1.0418025403924287,1.0741045865973828,0.0016497198626878025,-30.0,-21.72926469450246,-0.6855853305010555,6.0,-30.0,2.5,426.7377804869289,779.4982305693854,242.00365821660927,147.99553489651245,459.5238719551977,460.97093816513774
1690.0000000000002,0.45181161525310287,-77.27008249079107,31.269387776149653,376.3135579636404,31.248458702887927,-4.017382972592145,31.24242722018033,-23.956399496850537,0.7076781259229166,-31.243484995536164,0.6372995667133883,-30.10831660958212,0.6244677350248988,0.584419644718623,0.0466164739702003,0.6310361186888233,1.010518371559521,0.0009180680845110638,-30.0,-25.6170582703154,-9.334763654242638,6.0,-30.0,2.5,425.8401491035905,833.9587269479376,197.3832326262198,146.60652580384195,460.8088564160266,461.81913659859697
1700.0000000000002,0.3167896878084463,-79.37918721015706,24.835095296106985,396.50956176941594,24.816453218076752,-12.222191328401834,24.81115372017224,-24.52565390679524,0.5387748061371933,-30.920130189917074,0.45807918710318274,-30.06624673414328,0.45930890821722686,0.436188761584538,0.018157467666703,0.45434622925124096,0.9891953348232496,0.0006403127828854371,-30.0,-27.581650318047764,-15.980966561713558,6.0,-30.0,2.5,424.65114232349646,855.0429013142631,173.83088549452026,145.47370108086525,461.3276075334063,462.12749123267184
1710.0000000000002,0.257627108900468,-80.86409290485129,21.007475571834465,402.82697268667255,20.990121418477663,-17.876301759928594,20.98523523290783,-24.93117404907011,0.4643992549758101,-30.724695856031275,0.3783645683649682,-30.049118547361445,0.37619613247222267,0.3608292736098005,0.008630777999584182,0.36946005160938467,0.9820942314888487,0.0005150905306265293,-30.0,-28.590641214100344,-20.21583081812756,6.0,-30.0,2.5,423.72410295011366,861.9338273820158,161.4176032322405,144.66175647053407,461.59712891130954,462.262998842276
1720.0000000000002,0.22770078446095343,-81.91761690252201,18.91298922108079,405.2228901251744,18.896505888620897,-21.297838620419896,18.89185049891462,-25.226221643580917,0.4267400828808055,-30.59629770070376,0.3376833366181384,-30.040740403117724,0.3319447244674007,0.3200996298280858,0.004879784358118289,0.32497941418620413,0.9790166561846336,0.00045098987040731426,-30.0,-29.152161457447615,-22.71333686072492,6.0,-30.0,2.5,423.036018904062,864.6575446837024,154.88632623264078,144.06616223713667,461.7566185545385,462.3317756657388
1730.0000000000002,0.21150912472505043,-82.67210253403806,17.800562376195614,406.6208646159239,17.784655277809396,-23.229530249465256,17.78013001718067,-25.45590558403532,0.40650167984469054,-30.504003878547596,0.31556498563402835,-30.03618594781969,0.3083282401743496,0.2978397026520251,0.003456122555011154,0.30129582520703624,0.977191790919519,0.0004169453446948099,-30.0,-29.46205058799825,-24.14165704379764,6.0,-30.0,2.5,422.5297052133686,866.2256151413744,151.88809718675185,143.59894706435173,461.860644974528,462.36914340719926
1740.0000000000002,0.20255626899279053,-83.18104607200263,17.215912803418625,407.59525318337774,17.20034949802414,-24.280500995242303,17.195902414069074,-25.647764087756627,0.3954351282673516,-30.43232254344656,0.3033028003924436,-30.033609207590327,0.295309278220668,0.2851567282396909,0.0030837834341378044,0.2882405116738287,0.9760631748875928,0.0003980797483122407,-30.0,-29.630537961065727,-24.93664549893037,6.0,-30.0,2.5,422.183073835212,867.2837544993845,150.95309601026366,143.20644864321653,461.9342499336997,462.389892786381
1750.0000000000002,0.19759121557994944,-83.50229423598758,16.902177990978092,408.219350439907,16.88681214824788,-24.855317165016487,16.882415284728317,-25.81741542029502,0.38935280066740513,-30.3726296477559,0.2964926333995218,-30.032158649634223,0.2878026310122592,0.27757068351049424,0.003176999614588289,0.2807476831250825,0.9754868540903776,0.0003871889486176767,-30.0,-29.723814536394254,-25.36733375336675,6.0,-30.0,2.5,421.96251028050136,867.9503909363283,151.06349501261025,142.8581998306825,461.9907179876929,462.401429536862
1760.0000000000002,0.1948344144356005,-83.70474852507482,16.731171542904452,408.55399031113205,16.71591637292542,-25.171936006602007,16.711554116905134,-25.97288631825512,0.38600208070197584,-30.320941247955204,0.2927098937347466,-30.03134764351543,0.2845600848204376,0.2740499142743555,0.003484265490805275,0.2775341797651608,0.9753095903815523,0.00038239974523000657,-30.0,-29.77760949561789,-25.59891795286191,6.0,-30.0,2.5,421.82248866644335,868.3082748679165,151.65007178904324,142.53849278234293,462.03666821396234,462.40784110702896
1770.0000000000002,0.1933092953442328,-83.82259295691361,16.636439786810726,408.72465206231055,16.621245651990176,-25.348357009969902,16.616908727571055,-26.11846825453816,0.3841607368256712,-30.27514109596339,0.29061643768794104,-30.030892985657488,0.28198817648203084,0.2712030463617968,0.0038423374599534112,0.27504538382175026,0.9753791355832856,0.00037871829589906274,-30.0,-29.81041768784021,-25.723655694526368,6.0,-30.0,2.5,421.74078077213926,868.4921200164212,152.3845294972698,142.23889486181642,462.0756527682988,462.41139378567755
1780.0000000000002,0.1924762353929194,-83.88041461196474,16.58317578320034,408.81971351063305,16.568014555953884,-25.447881174778274,16.563697036373753,-26.25651276742528,0.3831608167426992,-30.23401774872116,0.28947146305118565,-30.030635742069563,0.28101398543901007,0.2699525733737281,0.004201191234353478,0.27415376460808155,0.9755876177471694,0.0003772897470623699,-30.0,-29.831680303709163,-25.791335985514053,6.0,-30.0,2.5,421.70096090263905,868.5946084936861,153.0899453651063,141.95476009419838,462.10965487574634,462.413343545882
1790.0000000000002,0.19203648787693417,-83.89480398726958,16.552972584027653,408.89262442319057,16.537828363727392,-25.50442463801599,16.533526197159677,-26.388354149571366,0.38263580951391446,-30.196806352975045,0.28886455525265015,-30.030487161525627,0.28044718626105297,0.2691616691957178,0.004517574022940428,0.2736792432186583,0.9758673170067222,0.0003764564073653687,-30.0,-29.846273569290105,-25.828453336705422,6.0,-30.0,2.5,421.6917672069851,868.6713071071241,153.68369119842805,141.68343317504446,462.1398411634863,462.4143866569101
1800.0000000000002,0.1918245736351208,-83.87668123381826,16.535972144591355,408.9727830051365,16.52083585922594,-25.536287581398824,16.516546123876996,-26.51478909439902,0.38238404895521494,-30.162972547229515,0.2885683959458016,-30.03039810488775,0.28000388056418046,0.26855526451561407,0.0047784731866443225,0.2733337377022584,0.9761783913548541,0.0003758045976571452,-30.0,-29.85679373530786,-25.84902575959046,6.0,-30.0,2.5,421.705700110178,868.7527277034394,154.13862721118582,141.42331394350774,462.16694284578847,462.4149087170171
1810.0,0.19174847775448992,-83.83330484772979,16.526797685082794,409.074543886264,16.511664030537826,-25.553495769274605,16.507384539165066,-26.63632712963937,0.382293927980866,-30.132108972487657,0.2884566762029157,-30.030341599394887,0.279693620953489,0.2681345645730128,0.004985871420731725,0.27312043599374447,0.9764986239681255,0.00037533015608221665,-30.0,-29.86468568052365,-25.860472789718614,6.0,-30.0,2.5,421.7377235724095,868.8538687918546,154.4573295639289,141.17336785731996,462.1914525473261,462.41512371124816
1820.0,0.19175650573144304,-83.76967587542384,16.522442393217784,409.20344940025,16.507308141830038,-25.561670721743095,16.50303721645509,-26.753321606448313,0.3823029514020148,-30.10388472301381,0.2884585385263348,-30.030302946705405,0.2795985964360625,0.267968424113587,0.005148044476859009,0.273116468590446,0.9768163076344386,0.00037513534372946874,-30.0,-29.870796965620656,-25.866746165722983,6.0,-30.0,2.5,421.78433402280376,868.980687727663,154.65603505821434,140.93286937172132,462.2137271710148,462.41515133739136
1830.0,0.19181903151853885,-83.68942249487868,16.521170084059513,409.3602695924412,16.506033164692536,-25.564063842354216,16.501769497932646,-26.86603856030999,0.38237539798949616,-30.078019838167396,0.2885334716720393,-30.030274165943155,0.27963753186032086,0.2679691716649091,0.00527183644084094,0.27324100810575,0.9771256608080563,0.0003751079579066081,-30.0,-29.875653100368368,-25.86997987216444,6.0,-30.0,2.5,421.8429667672634,869.1342480627831,154.75545119485233,140.701266713505,462.2340423506957,462.4150596957685
1840.0,0.1919185717572946,-83.59532405483418,16.521940327147213,409.5433677088154,16.506799328330402,-25.5626257440328,16.502541891528907,-26.9746931618387,0.38249028822331455,-30.054229914153954,0.2886576548696608,-30.0302508994634,0.2796892309886142,0.26801207587613646,0.005362927147677662,0.27337500302381407,0.9774241291218784,0.00037508488687025223,-30.0,-29.879597237703397,-25.871351381608548,6.0,-30.0,2.5,421.91164190165506,869.313135450015,154.7760126337444,140.47811011779262,462.25265465937525,462.4148885650088
1850.0,0.1920443888408649,-83.48959344238799,16.524104384710206,409.7500668168872,16.50895828721239,-25.558573612715293,16.504706265818456,-27.07946931625113,0.38263476260241785,-30.03223348278453,0.2888165271694592,-30.03023080332352,0.27979426581310773,0.26812884812032683,0.0054290427871694,0.2735578909074962,0.9777108551975213,0.000375121292392228,-30.0,-29.882863610026988,-25.87152997134899,6.0,-30.0,2.5,421.9887737359284,869.5148483484364,154.73577939606545,140.2630131274614,462.26980593987327,462.4146620083931
1860.0,0.19218948368152225,-83.37405650496976,16.527241068945152,409.9774520662057,16.51208910453933,-25.55269809174476,16.50784185069418,-27.18053047097166,0.38280046734767703,-30.011852817817957,0.2890006505091091,-30.030212586840175,0.2799146259270078,0.26827727091257086,0.0054752460820391416,0.27375251699461006,0.9779857557925373,0.00037516740088477306,-30.0,-29.885617857794387,-25.87091138062391,6.0,-30.0,2.5,422.07304843793423,869.7366118502243,154.6497725356107,140.05563117597595,462.2856492268577,462.41439544287647
1870.0,0.19234908430015327,-83.25027518716841,16.531066727751913,410.22262876585023,16.515908297554837,-25.545531810156888,16.511665294179938,-27.278025721200635,0.38298180178497376,-29.99294161539396,0.2892036357965308,-30.03019550000576,0.2800529660171711,0.2684553293309128,0.005506239495410452,0.2739615688263233,0.9782491245228435,0.0003752281406593556,-30.0,-29.88798027276405,-25.86974038787517,6.0,-30.0,2.5,422.1633383760028,869.9756461497085,154.53002722789785,139.85564943273883,462.3003085402093,462.4140992074031
1880.0,0.1925197988422488,-83.11958878429051,16.535384686493387,410.48287785909287,16.5202193133822,-25.537444126920175,16.515980146441546,-27.372093388504112,0.38317482741607145,-29.975364485489397,0.2894209742077424,-30.030179129025896,0.28020370664073724,0.2686541609695071,0.0055255707280671374,0.27417973169757426,0.9785014444834356,0.0003752974057625949,-30.0,-29.890039930278306,-25.868175357263937,6.0,-30.0,2.5,422.2586744747841,870.2293276233775,154.38595422299758,139.66277563656607,462.31389675079856,462.41378050716816
1890.0,0.19269906929302533,-82.98316059620134,16.540055278401084,410.75577208801855,16.52488258031582,-25.52869733344076,16.520646917186138,-27.4628632435398,0.38337660780724686,-29.95900406364564,0.2896492874578705,-30.030163237033747,0.2803651841506401,0.2688694863634862,0.005536037273211495,0.2744055236366977,0.978743221873297,0.0003753742163106077,-30.0,-29.891863723081457,-25.86632355777741,6.0,-30.0,2.5,422.3582137002048,870.4953077812464,154.22478444565573,139.47673561155403,462.3265109720491,462.4134446830717
1900.0,0.19288491483457,-82.84202058722605,16.54497755315478,411.03912693422336,16.529797224412167,-25.51948098570128,16.52556479685973,-27.550457946966816,0.3835849194703144,-29.943755205658192,0.2898859788973179,-30.030147682571595,0.2805318105027407,0.2690939214685418,0.005539696561026029,0.2746336180295678,0.9789749602278518,0.00037545222878486017,-30.0,-29.89350239115123,-25.86426063372008,6.0,-30.0,2.5,422.46120858555344,870.7714685789593,154.05200112645238,139.2972703343218,462.3382375858444,462.4130958082851
1910.0,0.1930757566367156,-82.69708250916503,16.550077753764693,411.3309898040994,16.534889552665206,-25.509933541927953,16.53066014339331,-27.63499403065296,0.3837980223746067,-29.929522842366964,0.2901289928309611,-30.030132387103976,0.2807047029318039,0.26932702407951387,0.0055382191625074585,0.27486524324202133,0.9791971433724029,0.0003755339647152879,-30.0,-29.89499469588273,-25.86204168545956,6.0,-30.0,2.5,422.5669952389516,871.0559139091245,153.87171917535417,139.12413391577246,462.3491542864994,462.4127370810675
1920.0,0.1932703073081528,-82.54915798290575,16.555301629423486,411.6296278743866,16.540105369254114,-25.500156804799506,16.53587880125572,-27.716582603847883,0.38401452407539055,-29.91622092556904,0.2903766632835465,-30.03011730789652,0.2808814104040831,0.269565321076956,0.005532803971465068,0.27509812504842107,0.9794102238829474,0.0003756170551486823,-30.0,-29.89637039883505,-25.859707927739493,6.0,-30.0,2.5,422.6749833875402,871.3469590935962,153.68699828523322,138.9570921331417,462.3593311198473,462.4123710768898
1930.0,0.19346750057636933,-82.39896781779508,16.560609139632287,411.9335101450336,16.545404681567394,-25.490225874944088,16.541180809690335,-27.795329888175388,0.3842332924169824,-29.90377150588384,0.29062761808313714,-30.030102423439445,0.2810605646954425,0.2698066740763047,0.005524364346081998,0.2753310384223867,0.979614620502651,0.00037570047488891186,-30.0,-29.89765243396792,-25.85729081897168,6.0,-30.0,2.5,422.784648327162,871.643114282331,153.5000931533801,138.7959213055392,462.3688313439512,462.411999906249
1940.0,0.19366644382722517,-82.24715156953638,16.565970714127566,412.2412866157025,16.550757961335222,-25.480196181994813,16.546536665599785,-27.87133763124268,0.3844533964687679,-29.892103921286065,0.2908807143690492,-30.030087724872374,0.28124139084317235,0.27004973750675804,0.005513592320566958,0.275563329827325,0.9798107206097072,0.00037578389641315576,-30.0,-29.898858519775644,-25.85481474054305,6.0,-30.0,2.5,422.89552409524106,871.9430647604131,153.31264955536216,138.64040741514805,462.3777121593559,462.41162531983366
1950.0,0.19386638435190065,-82.09427589160822,16.57136455645102,412.5517689497592,16.55614344903457,-25.470108554223856,16.55192462934305,-27.944703441477515,0.38467406464949777,-29.88115407477983,0.29113499293124456,-30.030073211013327,0.28142318798355537,0.27029340445526284,0.005501005509505598,0.27579440996476845,0.9799988833218825,0.0003758670053676226,-30.0,-29.900002372045208,-25.852298806633055,6.0,-30.0,2.5,423.00719748650863,872.2456525219086,153.12585590422424,138.49034538867565,462.3860253427693,462.4112487820922
1960.0,0.1940666843174177,-81.94084194223127,16.576774670333304,412.86391246292703,16.561545180902055,-25.459992929180373,16.557328752855668,-28.015521064387627,0.3848946539121487,-29.870863790305663,0.29138964451534727,-30.030058885269117,0.2816053027555018,0.2705367384379257,0.0054869903558173675,0.27602372879374304,0.9801794429751742,0.00037594947493902126,-30.0,-29.90109462478873,-25.849758130757493,6.0,-30.0,2.5,423.1193027337275,872.5498590091598,152.94055916426302,138.34553849903307,462.3938178021783,462.41087152508027
1970.0,0.19426680156136977,-81.7872920192286,16.582189398336006,413.1768000311641,16.566951528082424,-25.4498711009428,16.562737419678303,-28.08388061637692,0.38511462636777,-29.861180236215745,0.2916439840999751,-30.030044753560333,0.28178729120350293,0.2707790966583524,0.00547183854376331,0.2762509352021157,0.980352712225801,0.00037603119080334576,-30.0,-29.90214353482256,-25.847204739508474,6.0,-30.0,2.5,423.23151673502366,872.8547896366648,152.75735282599717,138.20579785505612,462.401132067302,462.4104945893423
1980.0,0.19446627446373477,-81.6340155321353,16.58760033144216,413.4896277525215,16.572354106646166,-25.439758769641088,16.56814225567441,-28.149868786408803,0.3853335311306213,-29.85205540805532,0.2918974307401092,-30.03003082310857,0.2819687387139592,0.2710199328177171,0.0054557685957688715,0.276475701413486,0.9805189847444553,0.0003761120183748032,-30.0,-29.9031555235714,-25.844648248241956,6.0,-30.0,2.5,423.34355475259457,873.159659963524,152.57664326332315,138.07094195831436,462.4080067253173,462.4101188556119
1990.0,0.19466470978773057,-81.48135438981926,16.59300149149819,413.8016922845916,16.5777469604027,-25.429667077748206,16.573537312398553,-28.213569013121518,0.38555098995795983,-29.843445663747872,0.29214949145061536,-30.030017101561583,0.2821493066723891,0.2712588237340825,0.0054389456748379205,0.27669776940892044,0.9806785374461382,0.00037619187196790414,-30.0,-29.904135595098357,-25.842096370457167,6.0,-30.0,2.5,423.4551665284629,873.4637834554038,152.39869952603698,137.94079631195063,462.414476809477,462.4097450700887
2000.0,0.1948617727549636,-81.32960786367153,16.598388716673295,414.1123796369044,16.5831259466882,-25.41960376452513,16.578918453324317,-28.27506164251085,0.385766685727546,-29.835311305492013,0.2923997481188756,-30.03000359646552,0.28232872802586007,0.27149545152827115,0.0054214956386812166,0.2769169471669524,0.980831632343089,0.000376270714849434,-30.0,-29.90508765926336,-25.839555307479543,6.0,-30.0,2.5,423.5661327753025,873.7665606329444,152.22369052967068,137.81519307099748,462.42057414656017,462.4093738648272
2010.0,0.19505717884073367,-81.1790369797396,16.60375919893488,414.4211552576171,16.588488274134296,-25.409574034587934,16.584282891960566,-28.334424070249273,0.3859803530797256,-29.827616203098895,0.2926478467403189,-30.02999031491541,0.28250676687309584,0.2717295546973949,0.005403514814395568,0.27713306951179045,0.9809785180695536,0.0003763485106250007,-30.0,-29.90601478179877,-25.83703004998563,6.0,-30.0,2.5,423.67626200479583,874.0674694586598,152.0517127172966,137.69397072591215,462.4263276683323,462.4090057744304
2020.0,0.1952506869220501,-81.02986848450928,16.609111136026797,414.72755526086786,16.59383215490995,-25.399581211189144,16.589628844367695,-28.391730871585395,0.38619177074099104,-29.820327454400484,0.29289348847287744,-30.029977263316425,0.2826832424249848,0.27196094368984614,0.005385078309295727,0.27734602199914193,0.9811194311340928,0.0003764252598148546,-30.0,-29.90691937783905,-25.834524613409144,6.0,-30.0,2.5,423.78538766187984,874.3660568189225,151.88281054684575,137.576973813295,462.431763691221,462.4086412498824
2030.0,0.19544209350813443,-80.88229842263536,16.61444346994532,415.03117863410296,16.59915654343453,-25.389627226912665,16.594955268086416,-28.447053921251296,0.3864007551737516,-29.813415078926734,0.2931364221403807,-30.02996444728313,0.2828580004704739,0.2721894679704221,0.005366245281507027,0.2775557132519292,0.9812545969718888,0.0003765009659169106,-30.0,-29.90780336157508,-25.832042222995057,6.0,-30.0,2.5,423.89336553773086,874.6619309488974,151.71699159782224,137.46405264867943,462.4369061677168,462.40828067006936
2040.0,0.195631227844833,-80.73649536398838,16.61975569076017,415.3316803330084,16.604460940412356,-25.379712991579737,16.60026166634167,-28.500462504278858,0.3866071552800964,-29.806851741542715,0.2933764379003484,-30.029951871585155,0.28303093289671644,0.27241503076686807,0.00534706360981524,0.27776209437668326,0.9813842308114222,0.0003765756649941626,-30.0,-29.908668261858313,-25.829585460186337,6.0,-30.0,2.5,424.0000714349104,874.9547547139326,151.55423765956914,137.35506307961288,462.4417769125404,462.40792435147455
2050.0000000000005,0.19581794773426636,-80.59260331212604,16.625047689861244,415.6287651306404,16.60974524627202,-25.3698386673118,16.605547941614436,-28.55202342014616,0.38681084795364407,-29.80061250282785,0.2936133618602783,-30.02993954011285,0.2832019064386098,0.2726375175527256,0.0053275717129024885,0.277965089265628,0.9815085384175651,0.0003766493340563687,-30.0,-29.90951531137537,-25.82715637906236,6.0,-30.0,2.5,424.1053990617155,875.2442396198029,151.39451282877377,137.24986625386393,462.4463958064203,462.4075725564332
2060.0000000000005,0.1960021359445177,-80.45074432402478,16.630319650531817,415.92218214864965,16.615009651912715,-25.360003873505747,16.610814286491536,-28.601801080556044,0.38701173431867264,-29.794674593642043,0.2938470514725404,-30.029927455913537,0.28337086834892034,0.27285689560934,0.005307802873337601,0.2781646984826776,0.9816277167212818,0.00037672203449669935,-30.0,-29.910345515315473,-25.8247565994362,6.0,-30.0,2.5,424.20925813447576,875.530140483453,151.23776938847092,137.14832840201834,462.4507809797583,462.4072255001103
2070.0000000000005,0.19618369710904948,-80.31102086928533,16.63557196669669,416.21171997307385,16.6202545576084,-25.350207838926647,16.616061102650413,-28.64985760143915,0.387209736529639,-29.789017211545055,0.2940773915725672,-30.02991562122591,0.28353774760084577,0.27307311739545065,0.005287785072066743,0.2783609024675174,0.9817419543706887,0.00037679378315218177,-30.0,-29.911159704134576,-25.82238738169852,6.0,-30.0,2.5,424.31157266756594,875.8122506705182,151.08395204792612,137.05032063333593,462.4549489781688,462.4068833565378
2080.0000000000005,0.1963625550380024,-80.17351795248105,16.640805182871272,416.4972023051986,16.625480513097074,-25.34044951402637,16.62128894101095,-28.696252890925447,0.38740479503340486,-29.783621336654363,0.29430429095543903,-30.029904037519657,0.2837024887009452,0.2732861519801664,0.005267542872398402,0.2785536948525648,0.9818514322100016,0.0003768645995442138,-30.0,-29.911958574033235,-25.820049687276168,6.0,-30.0,2.5,424.4122794342095,876.090397852431,150.93300097651584,136.9557187410152,462.4589149120164,462.4065462637872
2090.0000000000005,0.19653865037561916,-80.03830502247163,16.646019950051443,416.7784840643976,16.630688173596745,-25.330727653371184,16.626498457800043,-28.741044732505685,0.3875968662134524,-29.77846956533338,0.294527679402838,-30.02989270556444,0.2838650636570741,0.2734959957959112,0.005247098543461204,0.2787430943393724,0.9819563237134058,0.00037693452376379394,-30.0,-29.912742717924456,-25.81774422777019,6.0,-30.0,2.5,424.511326580952,876.364440202815,150.78485395271767,136.8644030185143,462.46269259126655,462.4062143284655
2100.0000000000005,0.19671193855384672,-79.90543768735098,16.651216993548193,417.0554479357706,16.635878267753146,-25.321040875683963,16.631690382536792,-28.784288863637585,0.38778592035500686,-29.773545960057703,0.29474750509357456,-30.02988162548252,0.2840254715050627,0.27370267164505,0.005226472699006556,0.2789291443440566,0.9820567953500773,0.00037700361756093766,-30.0,-29.91351264908195,-25.815471505091267,6.0,-30.0,2.5,424.60867238248335,876.6342630268283,150.63944786882905,136.77625808614278,462.4662946471077,462.4058876296166
2110.0000000000005,0.19688238799614768,-79.77495925684752,16.656397089740164,417.3280012418151,16.641051574494064,-25.311387707183545,16.6368654949158,-28.82603905236084,0.387971939877298,-29.76883591326103,0.2949637323369742,-30.02987079681532,0.2841836433270983,0.27390613679535003,0.005205683024697248,0.2791118198200473,0.9821530069511663,0.00037707183987760863,-30.0,-29.914268819174797,-25.813231844457448,6.0,-30.0,2.5,424.70428412104553,876.8997757058951,150.49671976765396,136.69117272286024,462.46973264212096,462.40556622213035
2120.0000000000005,0.19704997853684025,-79.64690212845107,16.661561049113402,417.596073165582,16.64620890615702,-25.301766606798395,16.642024607957406,-28.866347169899058,0.3881549177918981,-29.764326024318763,0.29517633958317296,-30.029860218576147,0.2843396059382904,0.27410644044987886,0.005184747637977528,0.27929118808785647,0.982245112024494,0.00037713926555894454,-30.0,-29.915011631969293,-25.811025421188415,6.0,-30.0,2.5,424.79813707877287,877.160908985136,150.35660754589023,136.60903970700875,462.47301716974,462.4052501397295
2130.0000000000005,0.1972147000091045,-79.52128902633596,16.666709685104916,417.85961214569926,16.651351077386877,-25.292175938252967,16.6471685369258,-28.90526326011397,0.3883348562942932,-29.76000398883079,0.29538531764583703,-30.029849889342582,0.28449341207242,0.2743036564127787,0.005163683990407376,0.2794673404031861,0.9823332581495614,0.00037720599393105566,-30.0,-29.91574145359712,-25.808852269014185,6.0,-30.0,2.5,424.8902136365811,877.4176124314455,150.21905030330782,136.52975566460393,462.4761579438168,462.4049393976202
2140.0000000000005,0.1973765509547338,-79.39813412308825,16.671843820645652,418.1185837132,16.656478911821356,-25.282614115744398,16.65229810602072,-28.942835606499813,0.38851176553239175,-29.755858497595767,0.29559066807886025,-30.02983980726654,0.2846449952801952,0.2744977430551889,0.005142506414370612,0.2796402494695596,0.9824175871923935,0.0003772719575162196,-30.0,-29.916458620393087,-25.806712328904357,6.0,-30.0,2.5,424.9805024578276,877.6698523170062,150.0839886277131,136.45322092309374,462.47916388023054,462.4046339949553
2150.0000000000005,0.1975355376235731,-79.27744404110764,16.676964303344167,418.37296883718983,16.66159325730282,-25.27307954371869,16.65741416360228,-28.979110806532844,0.3886856627314982,-29.75187914330365,0.2957924019372266,-30.029829970104345,0.28479454555202566,0.2746889052709622,0.005121233159890841,0.279810138430853,0.9824982353102611,0.0003773374207462724,-30.0,-29.917163445176527,-25.804605461723273,6.0,-30.0,2.5,425.06899775869863,877.9176099988177,149.95136501918907,136.37933935112144,462.48204317191994,462.40433391669046
2160.0000000000005,0.19769167303863464,-79.15921873955409,16.682071991701697,418.6227617754588,16.66669497214909,-25.263570608493865,16.662517568469763,-29.01413381068068,0.38885657128237977,-29.748056343412912,0.2959905386112555,-30.02982037528793,0.28494193478739965,0.2748770405356078,0.005099876051108815,0.27997691658671664,0.9825753334468386,0.00037740221962916895,-30.0,-29.917856221596622,-25.80253144564216,6.0,-30.0,2.5,425.15569866179663,878.1608798195232,149.821123880359,136.30801827085864,462.4848033511352,462.40403913533
2170.0000000000005,0.1978449761239033,-79.04345232698934,16.687167750392664,418.8679686773111,16.67178492048783,-25.254085686970285,16.66760918520205,-29.04794797984397,0.38902451990177145,-29.744381265361117,0.29618510473753523,-30.0298110200026,0.28508701638584566,0.27506202765648685,0.005078446010335677,0.28014047366682254,0.9826490073741965,0.00037746615979974545,-30.0,-29.91853722763392,-25.800489988937727,6.0,-30.0,2.5,425.2406086034448,878.3996677420298,149.69321150655244,136.2391683334375,462.4874513497789,462.40374961249967
2180.0000000000005,0.1979954709407134,-78.93013378277061,16.692252448385915,419.1086060517513,16.67686397042532,-25.244623150049648,16.672689882330825,-29.080595166186527,0.3891895419222835,-29.74084575434944,0.2963761332482407,-30.02980190118214,0.285229865057225,0.27524395820697534,0.0050569573842761655,0.2803009155912515,0.9827193780532602,0.00037752933477620224,-30.0,-29.919206728144328,-25.798480741332696,6.0,-30.0,2.5,425.3237348072289,878.6339898521375,149.5675760590512,136.17270334730838,462.4899935575049,462.4034653004296
2190.0000000000005,0.19814318600626787,-78.81924759978297,16.697326958047448,419.34469954604646,16.68193299319161,-25.235181364231888,16.67776053148931,-29.112115756960293,0.3893516746487129,-29.737442274684497,0.2965636625225353,-30.029793015581877,0.28537063485951497,0.2754229996864095,0.005035425375013126,0.2804584250614226,0.9827865617620025,0.0003775919382371108,-30.0,-29.91986497672491,-25.796503303393933,6.0,-30.0,2.5,425.405087814608,878.86387116445,149.44416752274742,136.10854018249657,462.4924358690221,462.4031861431641
2200.0000000000005,0.19828815368972927,-78.7107743623973,16.702392155169964,419.5762827441153,16.68699286320812,-25.225758691492786,16.682822007482486,-29.142548726497775,0.3895109587943503,-29.734163854647903,0.29674773563627566,-30.029784359780933,0.2855093728964515,0.27559921577048324,0.005013862766574792,0.280613078537058,0.9828506703309903,0.0003776540180594259,-30.0,-29.920512217160194,-25.794557234224495,6.0,-30.0,2.5,425.4846810625116,879.0893444475971,149.32293765375707,136.04659865877298,462.4947837284657,462.4029120777281
2210.0000000000005,0.19843040967703632,-78.60469126348181,16.707448919615473,419.80339620558937,16.692044458764205,-25.21635348802846,16.687875188965513,-29.171931686590117,0.3896674379841064,-29.731004036511447,0.2969283996982364,-30.0297759302224,0.28564610134601326,0.27577264542718694,0.004992281429508265,0.2807649268566952,0.9829118112716496,0.0003777155854920989,-30.0,-29.921148684520148,-25.792642058074733,6.0,-30.0,2.5,425.5625305051728,879.3104492846405,149.20383992166634,135.98680143752708,462.497042169648,462.4026430350863
