time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2220.0000000000005,0.1985699924962488,-78.50097256668897,16.71249813619058,420.02608651081374,16.697088662922337,-25.20696410257673,16.692920959350555,-29.200300935067645,0.38982115831558967,-29.72795683123581,0.297105705262298,-30.029767723250444,0.2857808521576367,0.2759433364303976,0.004970692958168739,0.2809140293885664,0.9829700879806115,0.00037777666157505426,-30.0,-29.921774605994813,-25.790757269848168,6.0,-30.0,2.5,425.6386542757332,879.52723113933,149.0868294482506,135.92907391765598,462.49921585247046,462.4023789410337
2230.0000000000005,0.1987069430964341,-78.39959001964908,16.717540695844484,420.24440548073176,16.702126364743354,-25.19758887414571,16.697960208033265,-29.227691502618452,0.3899721679715498,-29.72501667743205,0.2972797058067368,-30.029759735112748,0.28591367969317333,0.27611135758597666,0.004949108905909548,0.2810604664918862,0.983025599871628,0.0003778372942107593,-30.0,-29.92239020153352,-25.78890234000403,6.0,-30.0,2.5,425.7130723835044,879.73974059327,148.97186294707728,135.8733441355676,462.50130909595055,462.40211971696925
2240.0000000000005,0.19884130447420287,-78.30051322302401,16.72257749700034,420.45840944926965,16.707158460641818,-25.18822612950385,16.70299383174911,-29.25413719779047,0.39012051687768445,-29.722178404185517,0.29745045727312897,-30.029751961981816,0.28604462282043536,0.2762767621541114,0.004927540141856662,0.28120430229596804,0.9830784425285075,0.0003778975084115935,-30.0,-29.922995684338986,-25.787076718730447,6.0,-30.0,2.5,425.7858064433733,879.9480326344254,148.85889866427004,135.81954266912612,462.5033259080696,462.4018652805934
2250.0000000000005,0.19897312134259704,-78.203709960011,16.72760944702435,420.66815859828375,16.71218585587655,-25.17887418042247,16.708022736064457,-29.279670650308415,0.3902662564006023,-29.719437197366833,0.29761801765816,-30.029744399965324,0.286173727014877,0.27643960920994454,0.004905997254673285,0.2813456064646178,0.9831287078634992,0.00037795733586461054,-30.0,-29.92359126127039,-25.78527983961888,6.0,-30.0,2.5,425.85687943394817,880.1521660068036,148.74789632233055,135.76760254538777,462.50527001285906,462.40161554652144
2260.0000000000005,0.19910256391144052,-78.10872234560688,16.73263729855722,420.8743227840736,16.71720930219181,-25.169531625614496,16.713047673066743,-29.30432335283365,0.3904094929413788,-29.716788890656968,0.29778254674186466,-30.029736881931512,0.2863010854934275,0.27660005768411866,0.00488448762212029,0.2814845453062389,0.9831766611052576,0.00037801663662300286,-30.0,-29.92417713514021,-25.78351129977236,6.0,-30.0,2.5,425.92662822491366,880.3527953657368,148.63881538031953,135.71745915177976,462.50714453873434,462.40137040273623
2270.0000000000005,0.19923010530416432,-78.01500539624497,16.73766131064675,421.0784437742054,16.72222902845055,-25.160198037141072,16.718068872025004,-29.32812574632265,0.3905506801241143,-29.71422896972507,0.29794460965456093,-30.0297293124583,0.2864268573313858,0.27675817350737586,0.004863009201985236,0.2816211827093611,0.983221983207864,0.0003780747017130628,-30.0,-29.924753510946715,-25.781768683289187,6.0,-30.0,2.5,425.9954533149936,880.5514276241672,148.53161182221078,135.66905005875276,462.50895236024263,462.40112906212335
2280.0000000000005,0.19935587248358455,-77.92284009827429,16.742681926909192,421.2799057365111,16.727245457557945,-25.150872626749678,16.723086756117677,-29.35110718301453,0.39069000915661806,-29.711753458632582,0.2981044284865658,-30.029721895535346,0.2865518584560838,0.2769147715529035,0.004841588067680104,0.2817563596205836,0.9832648133523267,0.0003781329367661777,-30.0,-29.92532058370142,-25.780047562252577,6.0,-30.0,2.5,426.0631465259642,880.7474608415024,148.42624618852827,135.62231509200507,462.5106963264833,462.4008910249792
2290.0000000000005,0.19947979139294555,-77.83241844351974,16.747700540081624,421.47815925106215,16.732259989923595,-25.14155279031536,16.728102725912446,-29.373295957426933,0.3908274340100628,-29.709358694479874,0.29826193406712675,-30.02971469744045,0.2866752223848583,0.2770690623269045,0.0048202250970685884,0.28188928742397307,0.9833053763032922,0.0003781905277296847,-30.0,-29.925878526739975,-25.778347315328432,6.0,-30.0,2.5,426.12956586920257,880.9403578355663,148.32269025362666,135.5771962667601,462.51237940076,462.40065634463457
2300.0000000000005,0.199601762037097,-77.74385763078601,16.752718828061894,421.67292492939407,16.73727431267174,-25.132235393294422,16.733118468724353,-29.394719368184354,0.39096287164248095,-29.707041235254447,0.29841700948519284,-30.02970772865882,0.2867970045802185,0.27722111892885715,0.004798934805944854,0.282020053734802,0.9833437910120141,0.0003782477041091359,-30.0,-29.92642750670848,-25.776668540456,6.0,-30.0,2.5,426.19462460567286,881.1298453056016,148.2209183848702,135.53363765900963,462.51400442830254,462.40042519126735
2310.0000000000005,0.19972170937584155,-77.65722297019924,16.757738224021942,421.8640680141227,16.742289865317478,-25.122917763846036,16.738135424285687,-29.41540377726247,0.39109625813993143,-29.70479785106733,0.2985695637335859,-30.029700982983314,0.28691738595583915,0.27737112747816134,0.0047777308942792175,0.28214885837244064,0.9833801372213375,0.0003783047748719425,-30.0,-29.926967693766045,-25.77501174382689,6.0,-30.0,2.5,426.25827422011145,881.3157913550114,148.120902202337,135.49158528214613,462.51557405765817,462.40019770867536
2320.0000000000005,0.19983959060120005,-77.57254455288388,16.762759915141263,422.05153459508966,16.747307838796566,-25.113597694134995,16.743154783754047,-29.435374642947068,0.391227558726413,-29.70262550885988,0.2987195443974062,-30.029694450363166,0.2870363505830913,0.27751908221147004,0.004756621664440879,0.2822757038759109,0.9834144814846288,0.0003783617450403572,-30.0,-29.92749925869586,-25.773377247198766,6.0,-30.0,2.5,426.3204921105772,881.4981431479068,148.0226112019672,135.45098701746218,462.5170907375151,462.39997398480426
2330.0000000000005,0.19995539034169232,-77.48982885465645,16.767784958151935,422.235318998925,16.75232929167939,-25.10427322405292,16.74817760591521,-29.454656546438287,0.3913567644582597,-29.70052135640904,0.2988669329323991,-30.029688120991008,0.28715390188909684,0.2776649959594582,0.004735614554329999,0.28240061051378823,0.9834468856455086,0.00037841862038565457,-30.0,-29.928022368892673,-25.771765200457025,6.0,-30.0,2.5,426.3812730451284,881.6768950149753,147.9260143725701,135.4117925578406,462.5185567343877,462.3997540557175
2340.0000000000005,0.20006911387016085,-77.40906664261574,16.772814370195093,422.41544554791096,16.757355241596073,-25.09494247124101,16.753204908604776,-29.473273218330064,0.3914838862223349,-29.698482707463345,0.29901173660268887,-30.02968198625385,0.2872701511304472,0.2778089858723984,0.004714718154436222,0.2825237040268346,0.9834774093829982,0.0003784755339715635,-30.0,-29.92853718626236,-25.77017558904504,6.0,-30.0,2.5,426.4406233491713,881.8520706085827,147.83108130661302,135.37395335183626,462.5199741534785,462.3995379171525
2350.0000000000005,0.2001807811645263,-77.33023831036286,16.777849180688705,422.59195780720734,16.762386717532895,-25.08560353395731,16.758237721003038,-29.49124756620108,0.391608949208362,-29.6965070283361,0.29915398117635683,-30.029676038808475,0.2873849916754911,0.2779509582814459,0.004693937149588695,0.2826448954310346,0.9835061106816293,0.0003785323224459402,-30.0,-29.92904386671989,-25.76860825111936,6.0,-30.0,2.5,426.49855698609457,882.023712383941,147.73778275598636,135.33742254563984,462.5213449577228,462.39932553560664
2360.0000000000005,0.20029042236112593,-77.2533174627042,16.782890456625154,422.7649115783788,16.76742478543564,-25.076254443602753,16.76327710923858,-29.50860170214804,0.3917319885736571,-29.69459192585012,0.2992937052530701,-30.029670272349794,0.28749847878865,0.27809097583755166,0.004673278724456704,0.2827642545620084,0.9835330459952732,0.00037858903002395086,-30.0,-29.929542560548526,-25.767062903427476,6.0,-30.0,2.5,426.55509292475006,882.1918747466561,147.64609083960897,135.3021549253511,462.522670983891,462.3991168571782
2370.0000000000005,0.20039807446392252,-77.17827332331002,16.78793931371184,422.9343706445617,16.772470559565942,-25.066893143741,16.768324187744795,-29.525356970244985,0.39185304626258377,-29.69273513647221,0.2994309561284008,-30.0296646814339,0.28761068106314563,0.2782291137459801,0.004652750157597648,0.28288186390357767,0.9835582700124768,0.0003786457146225298,-30.0,-29.930033412861263,-25.765539169292538,6.0,-30.0,2.5,426.61025337142496,882.3566198922185,147.55597907856156,135.2681068594452,462.5239539560257,462.3989118140124
2380.0000000000005,0.20050377904349703,-77.1050723405342,16.792996920863605,423.10040386398816,16.777525207140783,-25.057517481605917,16.77338012389998,-29.54153397558295,0.39197216876523405,-29.690934516262505,0.29956578689012814,-30.02965926099958,0.28772158228606254,0.27836536478012086,0.004632357262888782,0.28299772204300966,0.9835818355873066,0.000378702320057933,-30.0,-29.93051656405339,-25.764036603706387,6.0,-30.0,2.5,426.6640625904983,882.5180149645649,147.46742235785152,135.23523623820975,462.5251954967953,462.39871032911464
2390.0000000000005,0.20060758054950145,-77.03367934818826,16.798064501171933,423.2630834085497,16.782589949413886,-25.048125206219737,16.778446139107757,-29.557152575494968,0.392089405459564,-29.68918803537423,0.29969825428418423,-30.02965400661833,0.2878275246135622,0.278496197626854,0.004612047408317784,0.28310824503517174,0.9836037933316953,0.00037875399645287866,-30.0,-29.930992149792985,-25.762554715163446,6.0,-30.0,2.5,426.7165460515266,882.6761303344153,147.38039686351584,135.20350249009482,462.5263971343634,462.3985123194058
2400.0000000000005,0.20071173619701307,-76.9642076217425,16.80493472401303,423.43760083192336,16.789460361611546,-25.035387800861287,16.78531752037282,-29.572151323907804,0.3922108731488993,-29.68748306973532,0.29983155545485024,-30.029646368157128,0.2879504514978703,0.2786320199128456,0.0045993716483267695,0.2832313915611723,0.9836115556959529,0.00037881746646991433,-30.0,-29.931436423313105,-25.76229926238093,6.0,-30.0,2.5,426.7676133900631,882.845503643425,147.31442449511306,135.17303172569584,462.5275595274352,462.39831491647135
2410.0000000000005,0.20082092073637067,-76.89638933654163,16.812832144214127,423.61444443803936,16.797356831938217,-25.020752950667628,16.79321501727635,-29.58658694012536,0.3923408271476154,-29.68582238616324,0.2999720498541645,-30.02963913325408,0.28808259613495185,0.27877149046831173,0.004590407900299335,0.2833618983686111,0.9836133878628013,0.00037889026337861286,-30.0,-29.93186362024724,-25.761598930876943,6.0,-30.0,2.5,426.81744932808874,883.0169730098257,147.25911008014603,135.14370795984323,462.52867400757583,462.39810621753526
2420.0000000000005,0.20093310152173,-76.83012240222781,16.821107141775638,423.7879351758376,16.80563074297982,-25.00542411009056,16.801489940874486,-29.60050820544768,0.3924750668285059,-29.684209191989936,0.30011688770931766,-30.02963330186992,0.28821052808484354,0.27890583466881635,0.00458212511233398,0.2834879597811503,0.983614171435462,0.0003789593021978378,-30.0,-29.932288899533944,-25.760295375783244,6.0,-30.0,2.5,426.86613467745445,883.1851004555501,147.20676966579146,135.11543139870267,462.529744438408,462.3978897830526
2430.0000000000005,0.2010463202167916,-76.7654368637351,16.82956759612015,423.95773118476774,16.814090092161166,-24.989757581443257,16.80995028465344,-29.61394180095897,0.39261100825008527,-29.682643017583445,0.3002633747436045,-30.02962844425366,0.28836190321513083,0.2790626961157439,0.0045741651734628325,0.2836368612892068,0.9836141949638921,0.0003790611770699145,-30.0,-29.93271210153725,-25.75869505119797,6.0,-30.0,2.5,426.91365234633696,883.3495851065179,147.15523707843346,135.0881475156868,462.5307751265618,462.3976700634515
2440.0000000000005,0.20115936466770087,-76.70234574896216,16.83812358244633,424.12400029610495,16.822645009580746,-24.973920107950704,16.818506176079193,-29.62690874193791,0.3927471240461726,-29.68112280909781,0.30040984452753244,-30.02962421804776,0.2884429847589539,0.27915164455674657,0.0045647260701120315,0.2837163706268586,0.9836133503609203,0.0003790725206823776,-30.0,-29.93313092430972,-25.75696079118188,6.0,-30.0,2.5,426.95999575004686,883.5106065509364,147.1036413237051,135.0618133856236,462.5317692308556,462.3974498717277
2450.0000000000005,0.201271546125712,-76.64084364254356,16.846725432730697,424.2869201483557,16.831245849894195,-24.958003759022745,16.827107968495245,-29.63942740552392,0.3928825514131106,-29.67964733424003,0.3005553488495873,-30.029620414306375,0.28858607377955586,0.2793008133498509,0.004555781002463569,0.2838565943523145,0.983611546581925,0.000379167082385196,-30.0,-29.93354325931344,-25.755166023214255,6.0,-30.0,2.5,427.00517049494795,883.6683469988318,147.05162491189438,135.0363914854986,462.5327290388182,462.39723081966827
2460.0000000000005,0.20138247564797696,-76.58091290429658,16.855340211960357,424.44657270473135,16.839859684828074,-24.94206945703951,16.835722733399535,-29.651514723001668,0.39301679143403406,-29.67821532750924,0.3006993502384221,-30.02961691887407,0.28872475973053646,0.27944597729039966,0.004546233525799605,0.28399221081619924,0.9836087874183216,0.0003792575078991023,-30.0,-29.933947693995947,-25.75334380238945,6.0,-30.0,2.5,427.0491904064883,883.8228922587118,146.99904178732314,135.0118472529724,462.53365630995137,462.39701381751007
2470.0000000000005,0.20149192244946296,-76.52252895328462,16.863942257206347,424.6029862194564,16.848460850355202,-24.926164417137105,16.84432480734212,-29.663186676942612,0.3931495329971041,-29.676825542422705,0.300841527721831,-30.02961366773718,0.2888562304618824,0.2795844403891311,0.0045360295370851286,0.28412046992621626,0.983605129347241,0.000379340097156084,-30.0,-29.93434345799946,-25.751509797565006,6.0,-30.0,2.5,427.09207401707846,883.9742743867838,146.94583345692124,134.98814806829034,462.53455250267007,462.39679940557807
2480.0000000000005,0.20159973581189267,-76.46566355585206,16.87250931254374,424.75615484074314,16.85702708584821,-24.91032974734776,16.852891930842095,-29.674458525126823,0.3932805592588829,-29.675476768754777,0.30098166988436803,-30.02961062618479,0.2889814851265459,0.27971719141920337,0.004525188270680255,0.28424237968988364,0.983600660663132,0.0003794161876758144,-30.0,-29.934730255601863,-25.74967228619164,6.0,-30.0,2.5,427.13384235184105,884.1224915132116,146.89197656690993,134.9652627954176,462.53541890316967,462.39658793389617
2490.0000000000005,0.20170580528417392,-76.4102866903709,16.881020882800858,424.9060587928019,16.865537889764408,-24.894603264950405,16.861403603888096,-29.685344895745573,0.39340970088067617,-29.67416783875916,0.3011196204166212,-30.029607772442688,0.2891182716667155,0.27986143104826494,0.004513994777910166,0.2843754258261751,0.9835954821769003,0.0003795091133149946,-30.0,-29.93510811017541,-25.747836310791968,6.0,-30.0,2.5,427.17451765986743,884.267527850765,146.83746035202094,134.9431615867538,462.5362566917323,462.39637965820486
2500.0000000000005,0.20181004070908592,-76.35636748612518,16.889457465396333,425.05267021949766,16.87397375247176,-24.879020900518952,16.869840318646343,-29.695859867778125,0.3935368126942672,-29.672897626079845,0.3012552507941992,-30.029605091932208,0.2892538972874704,0.2800048968881749,0.004502257498933014,0.28450715438710794,0.9835897011418829,0.00037960224520475514,-30.0,-29.935477249076115,-25.746005478552348,6.0,-30.0,2.5,427.21412277492976,884.4093595387934,146.78227638721205,134.9218157186917,462.53706697913105,462.39617478616185
2510.0000000000005,0.20191236263273968,-76.30387474569065,16.897800228119053,425.19595826987904,16.882315834440536,-24.863617296106806,16.878183237551642,-29.70601700749438,0.3936617626393572,-29.67166504413916,0.30138844717302204,-30.02960257317505,0.2893874668224968,0.2801467469871109,0.004489969175281886,0.28463671616239283,0.9835834263582052,0.0003796944514840949,-30.0,-29.935838027219088,-25.744182746513506,6.0,-30.0,2.5,427.252680755322,884.547959669271,146.72641423421456,134.9011975165824,462.53785082475673,462.3959735005832
2520.0000000000005,0.2020126976929308,-76.25277724035439,16.906030859181413,425.33589195747993,16.890545816520962,-24.84842608481523,16.88641404353315,-29.715829389190105,0.3937844264559365,-29.67046904486253,0.30151910409411736,-30.02960020628564,0.2895189203758769,0.28028694943788945,0.004477133794053969,0.2847640832319434,0.9835767654225832,0.0003797856972029794,-30.0,-29.93619087671172,-25.74237075400936,6.0,-30.0,2.5,427.290214677704,884.6833011074037,146.66985957411737,134.88128031211022,462.53860924570506,462.3957759702354
2530.0000000000005,0.2021109763399884,-76.20304386699475,16.914131478889075,425.4724359876004,16.898645811673557,-24.833480056636542,16.894514851677243,-29.725309616457537,0.3939046850349843,-29.6693086165684,0.3016471213734674,-30.029597982638933,0.2896660376054145,0.280442746559739,0.004464028213939176,0.2849067747736781,0.9835698279609174,0.0003798993476577672,-30.0,-29.936536272489207,-25.740571963827108,6.0,-30.0,2.5,427.3267475269545,884.8153524292622,146.61259349118632,134.86203839952398,462.53934322248494,462.39558235483406
2540.0000000000005,0.2022071316741538,-76.15464373909572,16.92208458263754,425.60557067382,16.906598308100342,-24.8188112662684,16.902468152345342,-29.734469842407687,0.3940224230373869,-29.66818278197272,0.30177240251493165,-30.029595893854776,0.289793773757782,0.2805802373181373,0.004450111914889108,0.2850303492330264,0.9835627092225351,0.0003799894708534224,-30.0,-29.936874713513163,-25.73878872663664,6.0,-30.0,2.5,427.36230213163,884.9440973960056,146.55459231845936,134.84344699410457,462.5400537026916,462.3953928082864
2550.0000000000005,0.20230109878609456,-76.10754624212505,16.929872984920717,425.73526223076175,16.914386113068716,-24.804451139648197,16.910256754969815,-29.743321787853855,0.3941375280593746,-29.667090596517536,0.3018948538097091,-30.02959393199194,0.28991560918497167,0.2807125036004193,0.004435592520438122,0.28514809612085745,0.9835555143873869,0.0003800737987896961,-30.0,-29.937206707120424,-25.737023294022748,6.0,-30.0,2.5,427.39690112440576,885.0695059314354,146.4958276239119,134.82548219478002,462.5407416036029,462.39520747989104
2560.0000000000005,0.20239281429016592,-76.06172106767892,16.937479766713963,425.86148252123,16.92199230043587,-24.790430573663517,16.917863735557532,-29.751876759679845,0.3942498900040769,-29.666031146633003,0.3020143836969495,-30.029592089510768,0.29003588338588715,0.2808437791101254,0.004420533224619199,0.28526431233474464,0.9835483423794356,0.0003801580631793055,-30.0,-29.93753276083791,-25.73527783678708,6.0,-30.0,2.5,427.4305669176868,885.1915534299029,146.43626632275416,134.8081209464605,462.5414078145113,462.3950265153548
2570.0000000000005,0.20248221596728924,-76.01713824117141,16.944888221732874,425.9842035821487,16.92940015683467,-24.776780038338583,16.925272382875207,-29.760145667131525,0.3943594005768795,-29.66500354838428,0.30213090227392486,-30.02959035894077,0.29015295584354667,0.2809725091985899,0.004404903391531372,0.2853774125901213,0.9835412903530769,0.0003802401542727572,-30.0,-29.937853376784773,-25.73355444535932,6.0,-30.0,2.5,427.463321683681,885.310215416127,146.37587078865195,134.79134100653008,462.5420531985584,462.39485005780375
2580.0000000000005,0.2025692424050569,-75.9737681370715,16.95208179202849,426.1033973944207,16.936593117239738,-24.763529698590418,16.932466134003658,-29.7681390392674,0.3944659527441717,-29.664006946172353,0.3022443208000047,-30.029588733325085,0.2902667888022487,0.2810986926100571,0.004388695000775596,0.2854873876108327,0.9835344539031224,0.0003803200637572092,-30.0,-29.938169047199978,-25.731855130069594,6.0,-30.0,2.5,427.49518734372754,885.4254673316129,146.31459888816826,134.77512090896474,462.5426785945804,462.3946782481855
2590.0000000000005,0.20265383263455392,-75.93158149432608,16.959043998944455,426.2190354165094,16.943554695901785,-24.75070954449524,16.93942850527582,-29.77586704113375,0.3945694401816544,-29.663040511650024,0.30235455119666604,-30.02958720554201,0.2903780530498797,0.2812230159881318,0.00437190870884932,0.2855949246969811,0.9835279274633165,0.0003803987117076125,-30.0,-29.938480253983982,-25.730181822253314,6.0,-30.0,2.5,427.5261855574556,885.5372840909451,146.25240395631025,134.75943993121197,462.5432848188119,462.39451122656334
2600.0000000000005,0.2027359257273888,-75.89054942604093,16.96575836314886,426.3310880077413,16.950268406340975,-24.738349541677792,16.946143012263093,-29.783339490138843,0.3946697566535454,-29.66210344281396,0.30246150549113526,-30.029585769351428,0.29048375475759164,0.28134261871822364,0.0043544880270256605,0.2856971067452493,0.9835218048033811,0.0003804722183288039,-30.0,-29.93878746554904,-25.72853637290936,6.0,-30.0,2.5,427.5563377163597,885.6456395321718,146.18923466245417,134.7442780604914,462.543872666552,462.394349132148
2610.0000000000005,0.20281546034366363,-75.85064342659456,16.97220831188787,426.43952404595694,16.956717668552074,-24.726479805206907,16.952593076993125,-29.79056587264296,0.3947667953081442,-29.66119496318024,0.3025650951920187,-30.02958441811188,0.29058745075678166,0.28146098644371714,0.004336472897321358,0.2857974593410385,0.9835161793695203,0.00038054528590166176,-30.0,-29.93909113894628,-25.726920551217063,6.0,-30.0,2.5,427.5856649393568,885.7505060592757,146.12503473902237,134.7296159597658,462.5444429138737,462.3941921052547
2620.0000000000005,0.20289237421090703,-75.81183537819157,16.978377068231286,426.54431004660194,16.9628856981932,-24.715130806604208,16.958761917147697,-29.79755536032505,0.3948604478572636,-29.660314321311372,0.3026652305698326,-30.029583146048964,0.29068642957152363,0.28157553627881493,0.00431780691398741,0.28589334319280235,0.9835111450307936,0.0003806144077320548,-30.0,-29.93939171849132,-25.725336038915827,6.0,-30.0,2.5,427.6141880690018,885.8518538005019,146.05974252278398,134.71543493412574,462.5449963192591,462.3940402874088
2630.0000000000005,0.20296660350942852,-75.77409755721175,16.98424751615186,426.64540937671904,16.96875537159328,-24.704333625290843,16.964632411068955,-29.80431682661495,0.39495060360587714,-29.65946079045787,0.3027618198078571,-30.02958194728035,0.2907796506428843,0.2816853061634724,0.004298456598926492,0.2859837627623989,0.9835067967449505,0.0003806782690677178,-30.0,-29.939689638771,-25.723784420759984,6.0,-30.0,2.5,427.64192766808793,885.949649863533,145.99329024962455,134.7017168970047,462.5455336253594,462.3938938234052
2640.0000000000005,0.20303808211697097,-75.73740264139995,16.989802029136566,426.7427811994944,16.97430905425846,-24.69412026711248,16.970186926285084,-29.81085886342919,0.39503714823767766,-29.65863366874765,0.30285476795861327,-30.029580816372203,0.29086794177572856,0.28179114729552374,0.004278413363008926,0.2860695606585328,0.9835032314393191,0.00038073800455786514,-30.0,-29.93998532354769,-25.722267165900064,6.0,-30.0,2.5,427.66890401601165,886.0438573335841,145.92560299027036,134.68844433578494,462.5460555606828,462.3937528624612
2650.0000000000005,0.203106740610545,-75.70172370176061,16.995022235549968,426.83638303938886,16.979528366101157,-24.684524099144568,16.975407084760676,-29.817189804208283,0.3951199622018851,-29.657832279246747,0.3029439755624516,-30.02957974847476,0.2909446250268504,0.28188664253999673,0.004257555019488791,0.2861441975594855,0.9835005459649859,0.0003807849256123108,-30.0,-29.940279191484397,-25.720785602263533,6.0,-30.0,2.5,427.6951371171325,886.134437820549,145.856597024418,134.6756002645212,462.5465628420188,462.39361756022447
2660.0000000000005,0.2031725049705614,-75.66703419913523,16.999888700724973,426.92615292122576,16.984393863273166,-24.67558043769876,16.98027344475543,-29.823317747990387,0.3951989185917293,-29.65705597089948,0.3030293368549215,-30.029578739413267,0.2910278728370782,0.28198945984875906,0.004236118909351934,0.286225578758111,0.9834988517348797,0.0003808428831603694,-30.0,-29.94057165735325,-25.71934086452512,6.0,-30.0,2.5,427.7206467064908,886.2213340587537,145.78617741696357,134.6631681744142,462.5470561769069,462.39348808142665
2670.0000000000005,0.2032352948235296,-75.6333079918742,17.004380481281267,427.01202943953615,16.98888459225695,-24.66732737098289,16.98476505495526,-29.82925058415441,0.39527388023611926,-29.656304120680655,0.3031107373369882,-30.029577785046317,0.2911119760707837,0.2820941363202726,0.004213985121178316,0.2863081214414509,0.9834982583191123,0.0003809044668548704,-30.0,-29.940863137107897,-25.717933813111983,6.0,-30.0,2.5,427.74545224852574,886.3044895963885,145.71423438220077,134.65113198286898,462.5475362663794,462.3933646041052
2680.0000000000005,0.20329502083366915,-75.60051931888833,17.008474423841022,427.0939324933246,16.992977387980638,-24.6598070519737,16.988858752643115,-29.83499603383433,0.395344695312314,-29.655576136818723,0.3031880501632799,-30.02957688361576,0.2911905404131188,0.2821945553599654,0.004191017696772069,0.28638557305673745,0.983498889251126,0.00038096138864167513,-30.0,-29.94115405495839,-25.716564872278095,6.0,-30.0,2.5,427.7695729563744,886.3838300883593,145.6406372778351,134.63947594829665,462.5480038090882,462.3932473232632
2690.0000000000005,0.20335158071784776,-75.56864278910251,17.012144034139098,427.171758393348,16.9966457419902,-24.653067780922925,16.992528031987895,-29.84056170451487,0.3954111905220514,-29.65487146531117,0.30326113062378623,-30.02957603365823,0.2912683610919375,0.2822954600301679,0.004167231182625886,0.28646269121279383,0.9835008860518608,0.0003810200204033769,-30.0,-29.94144485541165,-25.715233724923024,6.0,-30.0,2.5,427.79302781012734,886.4592587083021,145.5652245016261,134.62818455759864,462.54845950653686,462.3931364609306
2700.0000000000005,0.2034048525559821,-75.53765333485107,17.015357430889274,427.24536596356506,16.99985775441653,-24.64716777047556,16.99574099621207,-29.84595518716173,0.39547315936798727,-29.654189601947166,0.3033298068705738,-30.029575238130803,0.291353426045202,0.2824047170592259,0.0041426651419108505,0.28654738220113674,0.9835044196689156,0.00038109093677063616,-30.0,-29.941736023244005,-25.713938655684046,6.0,-30.0,2.5,427.8158356090961,886.5306429159247,145.48778460939332,134.61724232618977,462.54890407144745,462.3930322770755
2710.0000000000005,0.2034546823052533,-75.50752608866793,17.018073061626225,427.31454333990627,17.002571845121917,-24.64218302574397,16.998456069230453,-29.85118425031956,0.39553033943032095,-29.65353011892697,0.303393862585178,-30.029574506164323,0.2914214116512129,0.28249892451244146,0.004116865815732945,0.2866157903281744,0.98350971778014,0.00038114250490560794,-30.0,-29.94202812899971,-25.712674849879615,6.0,-30.0,2.5,427.83801509648606,886.5977827430546,145.40801546059424,134.6066333981226,462.54933824130006,462.3929350946588
2720.0000000000005,0.20350085524255607,-75.47823590969125,17.02022754742748,427.37892262874,17.004724580206418,-24.63822970264616,17.000609823909286,-29.856257378729797,0.3955823565036334,-29.652892742318613,0.30345299721988184,-30.029573865430702,0.29147402977608566,0.282580027497553,0.004089675235166142,0.28666970273271913,0.9835171351387384,0.0003811772760202674,-30.0,-29.94232196332049,-25.711428110013717,6.0,-30.0,2.5,427.8595853870032,886.6603294700599,145.32540403098932,134.59634043657744,462.54976280219273,462.39284535057885
2730.0000000000005,0.2035520908634222,-75.45051484490166,17.0306312928543,427.51339784600526,17.015141316286698,-24.650506538781546,17.011026187579965,-29.860783737390108,0.3956561280395401,-29.652217651850748,0.30351965930962493,-30.02956009957757,0.29158343426275807,0.2826888439449768,0.004073111389739956,0.2867619553347168,0.9834644963962647,0.0003812295770084898,-30.0,-29.94250254531065,-25.71366606415583,6.0,-30.0,2.5,427.8799805741321,886.7899684362721,145.27131145473007,134.58716826284638,462.55018404638327,462.3927544672024
2740.0000000000005,0.20363639428170335,-75.42312754396934,17.045178044003535,427.6667478902689,17.029692512501118,-24.65547523103621,17.025577672244683,-29.864966617343494,0.3957785854198676,-29.651529779406133,0.30363196551718136,-30.029548804265172,0.28995871028081666,0.2810955190733022,0.00404855105474167,0.2851440701280439,0.9833954284452777,0.00037900018993484655,-30.0,-29.942641922391687,-25.715442869141956,6.0,-30.0,2.5,427.9000399904174,886.9373460097041,145.26088637092408,134.5786989676997,462.5505412594053,462.3925919749769
2750.0000000000005,0.20373647402448308,-75.39578327212065,17.060028850376835,427.8071905649605,17.04454715398002,-24.65602713525516,17.040432624024742,-29.86898931593549,0.39591847211719194,-29.650862816813884,0.3037658965733526,-30.029544589621626,0.2916201397559241,0.28268734251438943,0.00407335253376132,0.2867606950481508,0.9833363885229582,0.0003810765742448354,-30.0,-29.94282963449024,-25.714855038135735,6.0,-30.0,2.5,427.9200257885015,887.0720589469022,145.25962118533187,134.57055549864324,462.55085540812087,462.3923908960589
2760.0000000000005,0.2038433097680724,-75.36894507355761,17.075217999454765,427.9426442197473,17.059740039990075,-24.65511042851176,17.055625818522252,-29.872857380276717,0.3960664437155502,-29.65021477370016,0.3039091659634426,-30.029543093474896,0.29161281507034303,0.28266118666486195,0.004075933134650522,0.2867371197995125,0.9832802434637363,0.0003809755762552959,-30.0,-29.943044501791743,-25.713283499909352,6.0,-30.0,2.5,427.9396193320629,887.2018396612687,145.26139969078702,134.5627266296058,462.55114229485935,462.392173421124
2770.0000000000005,0.2039534440560113,-75.34277974879113,17.090748386296443,428.076320802507,17.07527421311439,-24.653674287526144,17.07116028483896,-29.87657666590144,0.3962188091346868,-29.649584877306182,0.3040570606748349,-30.02954275035768,0.29160458871641,0.2826338664527208,0.0040788051663259856,0.2867126716190468,0.9832241422575122,0.0003808745163133184,-30.0,-29.94327148313232,-25.711339630193265,6.0,-30.0,2.5,427.9587063545917,887.3298265949296,145.26425290288967,134.5552004679648,462.5514081508632,462.3919479773265
2780.0000000000005,0.2040655133689284,-75.31734803069722,17.10661036334232,428.20929485807073,17.091140073354385,-24.65202973168556,17.08702641478769,-29.880153030270748,0.3963740868962711,-29.648972652520936,0.30420772089780534,-30.02954296576175,0.2923614194007524,0.2833476995271622,0.00409243937399151,0.28744013890115366,0.9831671343309056,0.00038177269532055407,-30.0,-29.94350150730125,-25.709239764111857,6.0,-30.0,2.5,427.97724549187706,887.4570715521544,145.2675357362146,134.54796510124473,462.55165560743455,462.3917178717864
2790.0000000000005,0.20417894274883452,-75.29266875930217,17.12278902757682,428.3419840456927,17.10732273211649,-24.650280222572547,17.103209314719575,-29.883592192291047,0.3965316255862268,-29.648377748548366,0.3043603609290988,-30.029543511609035,0.29262693402237566,0.28358495447043014,0.004099178910127308,0.2876841333805575,0.983108866385347,0.0003820288381903072,-30.0,-29.943729334383814,-25.707057056827296,6.0,-30.0,2.5,427.99522428082025,887.5839852893865,145.2710336970707,134.54100889175663,462.5518859336358,462.39148448343866
2800.0000000000005,0.2042934562360171,-75.26874367900302,17.139267101826483,428.474467437184,17.123804912468763,-24.64846056701612,17.11969170461111,-29.88689968576955,0.39669108747765947,-29.64779987113394,0.3045146021123258,-30.02954429902965,0.29263453959642244,0.2835719186393559,0.0041022565476837225,0.2876741751870396,0.9830492859242664,0.0003819479777602478,-30.0,-29.943951978165984,-25.704816262734028,6.0,-30.0,2.5,428.0126421160316,887.710648078684,145.27467472380863,134.53432057469269,462.55209987617826,462.3912484602308
2810.0000000000005,0.20440888935809448,-75.24556683088883,17.156026013058664,428.6067170023994,17.140568037926492,-24.646583222631815,17.136455006188324,-29.89008093507252,0.396852250693564,-29.647238742344168,0.3046702173455587,-30.02954529132396,0.29080059169290745,0.28177417637621766,0.004079443259681315,0.285853619635899,0.9829884388191596,0.00037946389063808544,-30.0,-29.94416773847212,-25.70252648465143,6.0,-30.0,2.5,428.029503799632,887.8370357425212,145.27843312449096,134.5278891061351,462.55229799245234,462.3910101776826
2820.0000000000005,0.20452511980275617,-75.2231295176584,17.17304686577053,428.7386860746012,17.157593203444637,-24.64465348079977,17.153480313485726,-29.89314110508897,0.39701493757191914,-29.64669410901305,0.3048270368752889,-30.02954647124409,0.29204533280770806,0.2829593082986243,0.004099756224897924,0.28705906452352226,0.9829263894195872,0.0003809972000107568,-30.0,-29.944375648409615,-25.70019194782651,6.0,-30.0,2.5,428.045816050638,887.9631059406362,145.28229807476367,134.52170396860706,462.5524807529599,462.3907699084476
2830.0000000000005,0.2046420410348904,-75.20142104578221,17.190310553278255,428.87030028674974,17.17486129813819,-24.642674506046287,17.170748515352994,-29.896085240005164,0.39717898671869856,-29.646165715039245,0.3049849122712131,-30.02954782851151,0.293008511968375,0.2838712082179503,0.004116083466725683,0.287987291684676,0.98286322724904,0.0003821624162980639,-30.0,-29.944575181983623,-25.69781551892052,6.0,-30.0,2.5,428.0615870265871,888.0887892931426,145.2862631636559,134.51575488971986,462.5526486057289,462.3905278871538
2840.0000000000005,0.20475955300355195,-75.1804298262793,17.207798080099053,429.0014780196938,17.192353319913554,-24.640648980801476,17.18824060989625,-29.8989182217986,0.3973442439044758,-29.645653305579174,0.30514370387557455,-30.0295493551796,0.2936342477218348,0.2844558259257492,0.0041276333646845815,0.2885834592904338,0.9827990485762896,0.0003828870059739672,-30.0,-29.944766080645053,-25.695399769969896,6.0,-30.0,2.5,428.0768255331225,888.2140093086396,145.29032297938974,134.51003192672022,462.5528019869012,462.39028433319567
2850.0000000000005,0.2048782127808442,-75.16033271279356,17.237096795713434,429.22674591287006,17.221732037112513,-24.644695380290017,17.217613612999667,-29.901118213778236,0.397519871215567,-29.645109230033913,0.30530439600194254,-30.029542633802777,0.29334321369496175,0.2841356267925714,0.00412013633138468,0.28825576312395607,0.9826570026729987,0.0003823408329012069,-30.0,-29.94487192645008,-25.695114677136527,6.0,-30.0,2.5,428.091398963124,888.429173721425,145.2816928820211,134.50561045284127,462.55296460939945,462.3900443815658
2860.0000000000005,0.2054829893639561,-75.19758810691198,18.07934973981837,436.1302339252513,18.06586670924429,-24.909865652937327,18.061525796409438,-29.866623944054,0.39956236015929086,-29.639620212625456,0.3061698456013597,-30.028453205936813,0.2910163527578075,0.280554736494916,0.0037949010390249767,0.28434963753394094,0.9770916130289939,0.00037391928881762873,-30.0,-29.93541917865531,-25.819073686850885,6.0,-30.0,2.5,428.06216272696366,895.034091901355,144.72581713420166,134.57683270757622,462.5541933139045,462.38958254881015
2870.0000000000005,0.21134572474754992,-75.27040098640373,20.193539445410742,450.7939154327547,20.180702602625413,-25.064678834140068,20.1760943666172,-29.776650207103017,0.41060269887396544,-29.62582650643961,0.31431241146780475,-30.026546935260143,0.30849737631501334,0.29422727956310424,0.0037050757657083712,0.2979323553288126,0.9657532873945335,0.0003847971312254136,-30.0,-29.9078394500836,-25.856553988895456,6.0,-30.0,2.5,427.9924006472663,909.0210018729276,144.3913939906736,134.76274693213318,462.5482868127124,462.37865753116415
2880.0000000000005,0.2204317925846025,-75.17140158363942,22.312377332755567,461.4161738230497,22.29996021360605,-24.97624185208204,22.29510197753315,-29.68973985275835,0.4245963836271801,-29.61548901840393,0.3268072399023032,-30.026412581966184,0.32898442473212347,0.31134790985131083,0.003866288663689334,0.3152141985150001,0.9581432275149933,0.0004019930481540072,-30.0,-29.89012287876196,-25.686740009294937,6.0,-30.0,2.5,428.0413151063681,919.0713360127296,144.56065409658197,134.94285428276996,462.535150660857,462.3596885202591
2890.0000000000005,0.23047921484472883,-75.04152872872358,24.480692542232084,470.2547098709956,24.46863320259833,-24.804835203861188,24.46353064127036,-29.604476875939213,0.43940418579921486,-29.607695680159622,0.3405736012740585,-30.026781298617948,0.3488443443325981,0.32803491981620087,0.004100330895480896,0.3321352507116818,0.952101577989221,0.00041922401235327503,-30.0,-29.878332786437568,-25.452123082481165,6.0,-30.0,2.5,428.11062673918485,927.3821389424952,144.9009113648873,135.12014791943466,462.51876058639664,462.33837600222233
2900.0000000000005,0.2407484548039777,-74.92456498008946,26.719852462483512,478.27789260130686,26.708120557792306,-24.61002329078553,26.7027760085174,-29.52033344968666,0.45431234671593,-29.60237438470304,0.35460817812202144,-30.02728914462841,0.37006543816665527,0.34599314332326125,0.004378851156903045,0.3503719944801643,0.9467838883197133,0.0004381840189600585,-30.0,-29.8695181905658,-25.197418359879887,6.0,-30.0,2.5,428.1698619739431,934.8959252086513,145.2889830284998,135.29580443815468,462.5002585222679,462.3165380546537
2910.0000000000005,0.25098520468395774,-74.83506941889574,29.03408889893196,485.815634441105,29.022661294741003,-24.41426688825325,29.01707626108155,-29.43746883796476,0.46907654663855886,-29.600864944722016,0.3685696303627764,-30.027821700709467,0.3911337471561437,0.363745788958495,0.004663686923797256,0.3684094758822922,0.9419015325599616,0.00045682023966244986,-30.0,-29.86216654782285,-24.936271401023788,6.0,-30.0,2.5,428.20886532880576,941.934457844353,145.67860624882965,135.46958633490615,462.47895422047696,462.2947861737152
2920.0000000000005,0.26110666049774767,-74.77883402756255,31.420142884571938,492.96178768233136,31.408998911572255,-24.22643961823184,31.40317491940016,-29.356321472064508,0.48361636536503216,-29.60349561693397,0.3823497479082309,-30.02835090677169,0.41230518623892737,0.3815280433050017,0.004949392033771515,0.38647743533877327,0.9373576860971443,0.00047540152008021405,-30.0,-29.85557028550207,-24.673004161663496,6.0,-30.0,2.5,428.2235114823399,948.5901937378272,146.05165065402133,135.64067840274117,462.4547077378614,462.27330799479734
2930.0000000000005,0.2710603821919317,-74.75974405327845,33.870777247270375,499.74079370683546,33.859897888346715,-24.05087560652657,33.853836975190376,-29.27745623636838,0.49787032482677246,-29.61236751098474,0.395881441934836,-30.028873284496257,0.43341246066087463,0.39919203579234414,0.0052295074235510055,0.4044215432158952,0.9331100970175762,0.0004937502828984448,-30.0,-29.849421715917885,-24.409092435285945,6.0,-30.0,2.5,428.21100493649953,954.889136379741,146.39940053800885,135.80799916634297,462.4259459274924,462.2522090688656
2940.0000000000005,0.2807844373876675,-74.78583209986715,36.37466631676445,506.1421433168073,36.364033715267134,-23.890943944868155,36.35773890483856,-29.201563810916213,0.5117523141694624,-29.63326262418198,0.40908566619764297,-30.029399041304004,0.45443709287328166,0.4167329844059967,0.005500219360178936,0.4222332037661756,0.9291345499472992,0.0005118869227122745,-30.0,-29.843624744340104,-24.14520119152766,6.0,-30.0,2.5,428.16548668985513,960.826595278537,146.71518528606614,135.9701962735796,462.388215300158,462.2316025296898
2950.0000000000005,0.29014398205867653,-74.87943083523582,38.91355788066791,512.1049758653866,38.903155151797286,-23.75080948493573,38.896631310681805,-29.129571560476137,0.5250580900011065,-29.683001256797127,0.421787746781192,-30.02996073102304,0.4751602765508417,0.4339628099138487,0.005754562364975662,0.4397173722788244,0.9254085284037312,0.0005296240122407625,-30.0,-29.838231276735456,-23.88197779804571,6.0,-30.0,2.5,428.07063992925566,966.3698094180114,146.9907784752585,136.12540562211134,462.3284911786448,462.21173024534096
2960.0000000000005,0.2989365085206845,-75.09816290325843,41.456022351904174,517.4589131742025,41.445832456824974,-23.636907525448866,41.43908765074016,-29.062888772772,0.5376036344288541,-29.78143709674788,0.43373424751604506,-30.030507128362895,0.49537729835957206,0.4507102914302538,0.005983981533440604,0.45669427296369447,0.9219119941023228,0.0005468470993013569,-30.0,-29.83346376173461,-23.620580532226622,6.0,-30.0,2.5,427.88403311428806,971.4114275093118,147.2134167562618,136.27072081605175,462.2313061814148,462.1930210679511
2970.0000000000005,0.3075597185965169,-75.46612537886364,43.96631370461128,521.7518258710361,43.95631070687998,-23.55744914926868,43.94935533888881,-29.002977775767025,0.5501383891108749,-29.863887575607777,0.445479976060424,-30.030915545895084,0.5153386221157423,0.4673057827609227,0.006185827644227286,0.47349161040515,0.9187970590312291,0.0005642092777833948,-30.0,-29.82955268956931,-23.359580377992813,6.0,-30.0,2.5,427.5865864283029,975.615811477933,147.36678906408005,136.40307774665985,462.1467733139555,462.1747237530351
2980.0000000000005,0.31587944309568583,-75.89244391348049,46.380692499479046,524.7499544320409,46.370836179421445,-23.52970244126988,46.3636902224884,-28.952358060813022,0.5620650593473748,-29.90784492014509,0.45681407399650376,-30.03151165841436,0.5341388341007273,0.4830572346910962,0.006332166848498434,0.48938940153959465,0.9162213460167664,0.0005809739293985936,-30.0,-29.8269489966454,-23.09020938925758,6.0,-30.0,2.5,427.2463400984706,978.8774619840788,147.41634084368226,136.51711365279385,462.0936594124204,462.15690377115385
2990.0000000000005,0.28233110625370017,-75.94465387295027,26.264779771414798,440.12746304552127,26.249950090975503,-27.83444818503821,26.245156286546298,-29.839537133478245,0.5011070800871414,-29.76201995342413,0.4110381516654232,-30.04521642517324,0.43249367500211205,0.4187316549444278,0.0022373464719096,0.4209690014163374,0.9733529661775554,0.0005517639958605192,-30.0,-30.110805247203476,-21.194699196776757,6.0,-30.0,2.5,427.2991875064215,897.6020832155962,138.70578319264348,134.6508856482318,462.3024725635375,462.21611681479385
3000.0000000000005,0.2556732184645656,-76.62657880741523,23.695172247990392,438.0630757168199,23.68125805628167,-29.0799128611942,23.676574569947213,-29.953840604977927,0.46672143180076126,-29.731309032548356,0.3750396070518978,-30.03933716339836,0.3845993145335399,0.3737445743138732,0.0008689844716182499,0.37461355878549146,0.9740359502196213,0.000491887091155994,-30.0,-30.080739740459222,-23.39001629266687,6.0,-30.0,2.5,426.86591229340786,895.9971273001099,136.1793133470575,134.41267932221243,462.379292500743,462.2758055213352
3010.0000000000005,0.24095194552694016,-77.09500382854569,22.59897490635861,439.9241349970764,22.58556602584544,-29.508472358075608,22.580916242699157,-30.00268742857384,0.4483524660280927,-29.721849181299632,0.355096868720983,-30.03539398247932,0.36122046409745423,0.35062675477816246,0.00045929664594672736,0.3510860514241092,0.9719439686268416,0.0004597246870052911,-30.0,-30.035394500418192,-24.36791987636491,6.0,-30.0,2.5,426.55937396195833,897.9986605277853,135.31011086082566,134.31104194212423,462.4148060363557,462.309394090768
3020.0000000000005,0.23335729045621187,-77.38909843602734,22.175870313725184,442.1350546732382,22.16275978787972,-29.64442212320239,22.15810944715828,-30.021551424373428,0.43918077262910726,-29.717426540136696,0.3447953025002406,-30.033093265144917,0.34996070121289025,0.33906718963994936,0.0003378376554724226,0.33940502729542177,0.9698375449560915,0.0004431107324426701,-30.0,-29.998336491597033,-24.801114152969063,6.0,-30.0,2.5,426.3627026547736,900.2316599021609,135.0342389983058,134.27181635597873,462.4322943202224,462.3269470213382
3030.0000000000005,0.2297736550270363,-77.56234047521451,22.09949088984608,444.16122358968846,22.0866352018566,-29.67986059507913,22.081959589021903,-30.02494978585108,0.4350774796284296,-29.714688618536517,0.3399381677267509,-30.031813823863445,0.34498552741001487,0.33366168844324207,0.0003033857478199052,0.33396507419106203,0.9680553172717443,0.0004348718218933331,-30.0,-29.972575025990835,-24.997284918506608,6.0,-30.0,2.5,426.2444827356012,902.2268435719869,134.96239541676957,134.26475134661797,462.4407176762892,462.33537536667615
3040.0000000000005,0.22864830335474365,-77.66605867241671,22.299900499658634,446.5512888960512,22.287193913647727,-29.677791250940917,22.28248088029732,-30.016001623403525,0.43421931857052254,-29.712769605292607,0.3384308756279108,-30.03101023706409,0.34460321675626926,0.3326286201741503,0.0002954921615453245,0.33292411233569563,0.9661085449796191,0.0004322287445359847,-30.0,-29.954348269253444,-25.08497231447612,6.0,-30.0,2.5,426.1708888845077,904.5331742890313,134.96700272114813,134.28335508021544,462.4435441688064,462.3383114969105
3050.0000000000005,0.22886047087509792,-77.71277733840532,22.504158784359575,448.00185470185505,22.49149041012411,-29.670051164203244,22.4867537010443,-30.006887902455528,0.43484732385805047,-29.71170404419533,0.3387379032747791,-30.0307329126735,0.34618357821156653,0.33375719971188483,0.0002947288339712397,0.3340519285458561,0.9649560220956052,0.00043292429911223135,-30.0,-29.94407581047949,-25.07617130080348,6.0,-30.0,2.5,426.13573278242256,905.9197212369331,134.98309237064367,134.30230629655262,462.44342934407854,462.3380614163664
3060.0000000000005,0.231195812213111,-77.83925756162566,24.505595253869743,460.3228168131651,24.494562825523907,-29.629365514105015,24.489434459597824,-29.91763614031913,0.44055877395779175,-29.709552043477288,0.34202331018149834,-30.028697609639664,0.3479091897416872,0.3322903381722065,0.00024707113112510835,0.3325374093033316,0.9558166875391572,0.0004246027648342741,-30.0,-29.915640989790774,-25.315226827936957,6.0,-30.0,2.5,426.03562171320505,917.6610446576067,135.06996025451264,134.4880725430147,462.43642186047794,462.3346497214844
3070.0000000000005,0.23991272081475887,-77.85620105508964,27.361447444335585,474.012023761206,27.35074031744068,-29.578178341271975,27.34530063116398,-29.79066939500672,0.4548543244287449,-29.71648665854434,0.35401922358722937,-30.027699584180965,0.37075575047020576,0.35065384647774966,0.00018874154294771953,0.35084258802069745,0.9462903476904845,0.0004408275175674544,-30.0,-29.882405251184167,-25.225786783229893,6.0,-30.0,2.5,425.9986262204815,930.6255866916688,135.18103637705855,134.75288356121524,462.4091303326096,462.31711380916914
3080.0000000000005,0.2509774743101578,-77.80260001191213,30.226943505766265,484.1697972409753,30.216461946458097,-29.51809435792771,30.210729076143597,-29.663638654866105,0.4712702788882316,-29.737892465042705,0.3691583542079742,-30.0279276614734,0.39538697390328936,0.3713629623898304,0.000135077303142423,0.3714980396929728,0.9395808769963176,0.0004614124641410333,-30.0,-29.862282578625496,-24.951316168551443,6.0,-30.0,2.5,426.007260195015,940.1506845249272,135.311216043813,135.01846863527933,462.36713879887134,462.2938028781897
3090.0000000000005,0.26249452749194935,-77.79626929006199,33.15403202196832,492.7524093265852,33.14376084755096,-29.4563638295661,33.13774119248446,-29.534247805408825,0.4879404893435696,-29.780781026273587,0.38487977605835766,-30.02849366733412,0.4202888135279596,0.39248392371565055,7.55261938372717e-05,0.3925594499094878,0.934023074785865,0.00048294117685523984,-30.0,-29.8493919111732,-24.642316829418576,6.0,-30.0,2.5,425.9796272470976,948.1411247587581,135.4460336684069,135.2896456910365,462.30773009743353,462.26932794050146
3100.0000000000005,0.27392286473241967,-77.88419677151211,36.176731725056655,500.53123652480446,36.16666379655216,-29.39532396236032,36.160359139541775,-29.40101944431061,0.5044170524394428,-29.84332129337514,0.40046494779211667,-30.029103360144347,0.44515864989260273,0.4135409168726095,5.771686020309505e-06,0.41354668855862975,0.928987201884992,0.0005044610924312241,-30.0,-29.83995786820816,-24.332809064915008,6.0,-30.0,2.5,425.8823308326908,955.3487137569125,135.58099910607484,135.56955781534518,462.2330233694652,462.2450190764104
