time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3110.0000000000005,0.28524486893117945,-78.0682474461624,39.31314276516645,507.7031435536175,39.30326861759519,-29.33453933236132,39.2966783513789,-29.263193098519764,0.5207646571856721,-29.905697444674527,0.4158980080671445,-30.02968805040516,0.4701198686306944,0.4346082055316112,-7.504722911937038e-05,0.4345331583024918,0.9243029008072877,0.0005259931198192608,-30.0,-29.832057360020823,-24.027095213925353,6.0,-30.0,2.5,425.7139204248791,961.9793401614354,135.7171911794313,135.8598683862076,462.1586056621342,462.22095499042734
3120.0000000000005,0.2964589719922101,-78.32208583385264,42.57540414250944,514.3286709632731,42.56571402347233,-29.272950979008527,42.558836316908135,-29.120279304296872,0.5369352833964205,-29.95755024235933,0.43117464105470327,-30.030282704138873,0.495281920844633,0.45577790019282616,-0.00016688792220451772,0.4556110122706216,0.9199023689248371,0.0005476123279630602,-30.0,-29.82475418768644,-23.723505509916208,6.0,-30.0,2.5,425.49385003361255,968.1572221533607,135.8569306530366,136.16168625053254,462.09275981818257,462.1971148718284
3130.0000000000005,0.30749866805153103,-78.62659109579555,45.96703253538383,520.3096932874853,45.957517125932185,-29.209900550337323,45.950350103221226,-28.972172088105022,0.552840875596887,-30.001924622434217,0.4462047594734417,-30.03087285873795,0.5204686409695906,0.4768719097564781,-0.0002695178445959384,0.47660239191188214,0.9157177866163289,0.0005690558473587579,-30.0,-29.81768762572048,-23.420775682607257,6.0,-30.0,2.5,425.2364468327201,974.007162450863,136.00169783811282,136.47532067468833,462.0332148306096,462.17364824356736
3140.0000000000005,0.3183615450881452,-78.97197722757507,49.4865146622047,525.0325047592268,49.47716427918758,-29.14513205913275,49.469706219421575,-28.818987103013114,0.5684940735888634,-30.04125674486187,0.4609871120304551,-30.031444641995197,0.5457758556894016,0.49797619072105925,-0.0003828719925488008,0.4975933187285105,0.9117173534545076,0.0005904174462683025,-30.0,-29.810763966734044,-23.118426181425008,6.0,-30.0,2.5,424.9489519890713,979.5828224537177,136.15213816671422,136.8006149266215,461.9780256522935,462.1505683360464
3150.0000000000005,0.32906611432133126,-79.35155901027117,53.13173181032724,526.8579600916494,53.12253671156248,-29.078564375142175,53.114785962807375,-28.66086629605931,0.5839213447690241,-30.077130096881973,0.4755483740393132,-30.032001569451467,0.5711832993569901,0.5190784226543333,-0.0005069828810584625,0.5185714397732749,0.9078897095854463,0.0006116943765936997,-30.0,-29.803958828244728,-22.816194918441965,6.0,-30.0,2.5,424.6362557665209,984.8996695363505,136.30853887255478,137.13735617161458,461.92589998580337,462.1278318641712
3160.0000000000005,0.33962147958914934,-79.76076071856144,56.900834584819975,522.6449007802728,56.89178544821167,-29.010196840841928,56.88374038602458,-28.497939559953466,0.599134997585563,-30.111924012466343,0.489902459957991,-30.03254818831473,0.5966788682502948,0.5401736550644765,-0.0006419650549587644,0.5395316900095177,0.90422456486794,0.0006328940588214751,-30.0,-29.797260969494346,-22.513990531133828,6.0,-30.0,2.5,424.3017145968735,989.9687736570099,136.47102385928747,137.48535642571127,461.8749343936447,462.1054142177748
3170.0000000000005,0.3500283648394834,-80.1969831018784,60.79212630304377,509.13541806896814,60.78321439185704,-28.94007706357229,60.774873409863545,-28.33032982565689,0.6141374514278952,-30.148688263686207,0.5040521747945099,-30.0330877828587,0.6222445856745306,0.5612499774049752,-0.0007879714166097703,0.5604620059883654,0.9007101369645649,0.0006540140565727046,-30.0,-29.790663462403472,-22.211860336141054,6.0,-30.0,2.5,423.94724443501593,994.8015672934644,136.63961838039407,137.84444174571905,461.82270647511433,462.08330877657096
3180.0000000000005,0.36027863740408367,-80.65960999315817,64.80378486722663,487.92993452780456,64.7950020593137,-28.86828856562883,64.78636359596318,-28.158164977399963,0.628918496380548,-30.191269169358804,0.5179886747454712,-30.033624760707312,0.6478577080317001,0.5822900938088341,-0.0009451682833659864,0.5813449255254681,0.8973342731256391,0.0006750457337105853,-30.0,-29.78416407953833,-21.90993709043832,6.0,-30.0,2.5,423.5733157341601,999.4078190978611,136.81427212718813,138.21442657031096,461.7661784191283,462.0615258733226
3190.0000000000005,0.37093480960651254,-80.70457561660649,68.93690924320978,465.1945691048587,68.92824684653881,-28.79478417081114,68.91930834103185,-27.981447714824043,0.6441318168904603,-30.043055181267928,0.5323309302543572,-30.03387673381616,0.6734618953414665,0.6034890129015663,-0.0011137176979438249,0.6023752952036225,0.8944459951935354,0.0006959953283485164,-30.0,-29.777738891962287,-21.608219009051997,6.0,-30.0,2.5,423.50845324767886,1004.082949578982,136.99521447370847,138.59539432058546,461.860453209544,462.03934053028473
3200.0000000000005,0.3821915196224312,-80.38338194014015,73.21281399677443,654.2227172850496,73.2042589710462,-28.718691738010108,73.1950161876787,-27.79932267806524,0.6597335636741629,-30.041668994292337,0.54733980529528,-30.03419882583964,0.7001950158569041,0.6253048803985186,-0.00129244337743874,0.6240124370210799,0.8911980560978554,0.0007161134844863762,-30.0,-29.7710848477071,-21.303235427819768,6.0,-30.0,2.5,423.7143110265279,1010.3769261223272,137.18448673262483,138.9892891912264,461.83757511383976,462.01607090931367
3210.0000000000005,0.39348824645302943,-80.24962609912782,77.62905281567782,424.82208720875326,77.62058870698499,-28.639571285760496,77.61103918557886,-27.611955180791316,0.6754447115404699,-30.045352137940167,0.5624366771066324,-30.034612337669927,0.7274405979683622,0.647486394171032,-0.0014830538712168003,0.6460033402998152,0.8880496113414763,0.0007368147222692938,-30.0,-29.76431019197318,-20.990400789327992,6.0,-30.0,2.5,423.78076422199166,1016.147265038864,137.38307289995302,139.3958636686407,461.8104938185329,461.992586802389
3220.0000000000005,0.4047513492479193,-80.12542093431676,82.16810768810856,409.854938974475,82.15972654708014,-28.557808587326264,82.14986884325725,-27.42014476045344,0.6910848979832644,-30.050383776655394,0.5774696123697212,-30.035022750227284,0.754919693493653,0.6698485639731095,-0.0016846454749351138,0.6681639184981745,0.8850794650832514,0.0007577174820860867,-30.0,-29.75772103088784,-20.67175381157776,6.0,-30.0,2.5,423.84032546205646,1021.624891352184,137.59016890004204,139.81348499708798,461.7824402873738,461.969196115306
3230.0000000000005,0.41599747589942704,-79.99373327285788,86.82650145773731,396.641208012134,86.81819822250581,-28.473881684005875,86.80803038618977,-27.22408997987733,0.7066693812452876,-30.056596466948832,0.5924560198173684,-30.035425428291347,0.7825154685364237,0.692249162078616,-0.0018972148611573795,0.6903519472174585,0.8822214703418669,0.0007785365850374259,-30.0,-29.75132348785561,-20.350941994378303,6.0,-30.0,2.5,423.9056397297944,1026.9720725028717,137.80491532253455,140.24181411139003,461.7535232518242,461.9458758877993
3240.0000000000005,0.4274279442979759,-79.86480099145744,91.58940692810471,384.7631620952134,91.58113945947363,-28.386699112554847,91.5705597358154,-27.024467798636888,0.7230486069622301,-30.06169880737852,0.6076932992301131,-30.035275225508343,0.8113898961643378,0.715705941913351,-0.0021211909714287207,0.7135847509419223,0.8794597447111837,0.0008004221504612117,-30.0,-29.74500385670271,-20.026668978062247,6.0,-30.0,2.5,423.96848533420183,1032.1899562393785,138.02936672926342,140.6794570224999,461.7242552526748,461.92260211051456
3250.0000000000005,0.4628848956260605,-79.75985555640105,95.29201348178515,380.5832726318332,95.28303060435242,-28.190347468846312,95.27059872975597,-26.869948929724814,0.7811988302407694,-30.03755709347459,0.6552849904070538,-30.028889504000176,0.8813655441266429,0.7776152876645542,-0.0022349200182329603,0.7753803676463212,0.8797488996630296,0.0008714741301749228,-30.0,-29.74177423740312,-19.379122045826904,6.0,-30.0,2.5,423.94337644425536,1030.7535021445335,138.45473992141308,141.01926816252606,461.65390998414017,461.8545638071012
3260.0000000000005,0.5508661293549784,-78.91577646703696,97.00826536566444,685.5321803036527,96.99785442443053,-27.63750279752296,96.9824569337855,-26.798626015581675,0.9097939048267386,-30.03417408788732,0.7717523823380542,-30.028386164076323,1.0088747324263887,0.8994499994051498,-0.0016822170632473734,0.8977677823419022,0.8898704204661075,0.0010328388861588198,-30.0,-29.742656168332505,-17.948312615234414,6.0,-30.0,2.5,424.32121075179833,1010.3998795237178,139.5476958397263,141.17642717991006,461.4582114083412,461.6757664583584
3270.0000000000005,0.6772240746182238,-77.51297347326073,97.9297638494964,607.4660046223739,97.91778038226649,-26.538933379684465,97.89882215235453,-26.76048962980542,1.087161949030081,-30.12488375334334,0.9369558790694512,-30.034807972805798,1.1637609383980407,1.055878958938947,0.0005436312240106604,1.0564225901629576,0.9077659812307859,0.0012622217224388043,-30.0,-29.732135661291977,-15.959947892082653,6.0,-30.0,2.5,425.0189485917607,978.2153883501309,141.69123402102613,141.26054009907375,461.1110202026847,461.41573458089806
3280.0000000000005,0.8199921943888762,-76.6385627141083,98.96552619126345,507.55853062881266,98.95206561640947,-24.696636467710903,98.92876705575709,-27.091355466384982,1.2872725228353692,-31.658988416497863,1.12215734006882,-30.043775649545125,1.3236792251852902,1.221125822941308,0.0071023418476427805,1.2282281647889508,0.9278895833822745,0.001524749562923199,-30.0,-29.67379789154404,-13.734417634675935,6.0,-30.0,2.5,425.28017284665793,946.1575381685709,145.28777395614088,140.62973566555996,459.565825264714,461.1217540839976
3290.0000000000005,1.0062491473582726,-75.80967022833276,101.67857791872062,468.7706194526901,101.66373767191266,-21.57755019764892,101.63473945760538,-27.56865627561689,1.549340366416065,-32.211796964510626,1.3618515017709087,-30.05307939005993,1.5158955011166024,1.4182464304324145,0.021669687613912823,1.4399161180463274,0.9498782185089216,0.0018567089996741415,-30.0,-29.54182818102464,-11.345717431301694,6.0,-30.0,2.5,425.3921602339653,915.2574545959726,151.40785259516295,139.73683273275267,458.7024251053151,460.741442640364
3300.0000000000005,1.2564259585593571,-74.49348468511795,108.19750415439928,443.553925346352,108.18116871631332,-15.906246833321916,108.1426117408848,-27.88846427966959,1.90197845897326,-38.56020865556794,1.680761188650826,-30.063301835581512,1.771441919534834,1.6661827512157974,0.05369320737344183,1.7198759585892391,0.9708904026844212,0.002293123335262775,-30.0,-29.35137054528369,-8.612685580357834,6.0,-30.0,2.5,425.716045053044,889.217129088327,162.6174187308966,139.2025388821906,452.9727257639488,460.23422750553857
3310.0000000000005,1.6867783586998153,-72.36090064285409,120.19926751628496,417.7136184555069,120.1774341392121,-2.9238552895644148,120.12171208163277,-28.071709303100988,2.4898138064965054,-68.53236080716056,2.2226045203158504,-30.083931547165065,2.233957078951569,2.0718097918595406,0.15336654688716872,2.2251763387467096,0.9960694230486375,0.0030808426469679413,-30.0,-29.002432425793412,-5.269946060477764,6.0,-30.0,2.5,426.2151132781794,861.2825285809673,188.8009937325244,139.02027966778408,425.9556986941972,459.3618830293166
3320.0000000000005,2.2424617514270895,-68.9632136984356,116.62518095345068,373.32877286801033,116.59593657509475,11.498040544458206,116.52613267795994,-28.89480725533275,3.2380182913577955,-65.20723217806386,2.9116705650943047,-30.109028949736143,2.574750522400104,2.3689987293548698,0.3294788320522318,2.6984775614071017,1.0480539912238422,0.003976882126860116,-30.0,-28.505103975035382,2.408538046274145,6.0,-30.0,2.5,427.47100398215207,815.9286610512527,220.23619298575449,137.38766453003018,426.3551369439896,458.238583557234
3330.0000000000005,2.8558464172854685,-65.31822095648678,117.46547247685383,342.64355324413214,117.4231626628002,19.603101169591586,117.34158002721362,-29.339605155301257,4.031832312884529,-61.67940819068659,3.661052721531537,-30.135136815326348,3.0275440258549358,2.787235665218007,0.5263010096667737,3.3135366748847805,1.0944635805747152,0.005120587192734071,-30.0,-27.195229491898942,9.288793013423005,6.0,-30.0,2.5,428.8990059427947,783.6486366278353,239.32909663972748,136.54771828265626,427.3433065783657,456.99829778749296
3340.0000000000005,3.5079106103703097,-61.69297011006543,122.79264996675263,325.4014319860865,122.73859877303605,27.53413627596529,122.64095352111076,-29.45579060216164,4.8686449673631,-57.96049207764972,4.448998450131454,-30.161045342090286,2.8224681736225343,3.134401039846354,0.7578069568932485,3.8922079967396024,1.379008639712701,0.006198323377822541,-30.0,-24.80191647800467,16.23832647494953,6.0,-30.0,2.5,430.33744316638285,764.3559706097667,258.6706668934152,136.41067645718454,428.0856827506501,455.67239056315526
3350.0000000000005,4.26686570996283,-57.79198017021412,128.85001479792595,311.51570943581225,128.78110497345273,37.11669424272412,128.66210765509598,-29.3784786488084,5.833107276217686,-53.801958119980874,5.356934447718948,-30.189984829455256,2.603717815381019,3.446783591991876,1.0920090969486116,4.538792688940488,1.7431968480333555,0.007421459780998608,-30.0,-21.27880369525286,23.8657554606159,6.0,-30.0,2.5,431.8821902047708,748.2356250646912,283.8009055211344,136.6588163401735,427.78944013608026,454.11442587594473
3360.0000000000005,5.218741568690931,-53.61147622278168,131.7142070800859,293.93523480693045,131.61950703311746,44.19835985854161,131.47383225014687,-28.967589794289182,7.010613976773419,-49.34047266888925,6.484762643138952,-30.22849071290776,2.67834068421718,3.807831913522216,1.5019785274173307,5.309810440939547,1.9825000128732644,0.00898431664687126,-30.0,-16.23490105807855,33.511206313388016,6.0,-30.0,2.5,433.3666136572394,728.4983840071187,304.6673834770704,137.48955722131544,368.1776381006855,452.1276444736321
3370.0000000000005,6.2175356919985,-49.72944804353696,129.220468479228,273.2812314712522,129.09761234650216,47.591258921055896,128.92391941626914,-27.60091269508112,8.2201515472112,-45.30846169933275,7.656471005089421,-30.271801788576084,2.887935673603394,4.0867545700473995,1.8725132050729008,5.959267775120299,2.0635043327279794,0.01052420450870356,-30.0,-10.175260823666974,44.15067396620356,6.0,-30.0,2.5,434.63480439850446,706.2996427720755,317.9800727116841,140.0556316269138,291.997289506104,449.99803088759165
3380.0000000000005,7.268487453167458,-46.15423237425608,130.9802433820346,259.76265001222885,130.82909062513087,52.688054404577535,130.61564770625327,-24.635860085935832,9.46914440482443,-41.58544407388328,8.878404048099894,-30.37707458906277,3.117934121457967,4.288140039015642,2.3061268881264487,6.5942669271420895,2.114947484541004,0.01209959086749338,-30.0,-3.834414315644892,53.653039183592234,6.0,-30.0,2.5,435.6429922897319,690.7553191483389,336.3515970740572,145.75615352711355,238.7609505160895,447.644520013004
3390.0000000000005,8.459211781707511,-42.66319270328367,134.92991185540603,248.7953576288244,134.74711385126224,58.78469553143702,134.47959335705752,-20.876540760626654,10.7932925840949,-38.017772530398304,10.237985755841596,-39.45877340079903,3.360825520844488,4.422340899224783,2.8187600913440862,7.241100990568869,2.154560225057256,0.01381224493110849,-30.0,3.177534710938687,62.93959435243993,6.0,-30.0,2.5,436.39335613158175,677.2823124331277,357.10692303899594,153.03002566255557,201.71834837960748,435.6640053585579
3400.0000000000005,8.821964002704108,-41.12726441952097,131.911772063434,241.86052887024917,131.7083326234646,63.25059455880052,131.39312087905333,-17.652145619774927,11.269020469011116,-36.81536293181719,10.620060011464876,-38.46537455888654,3.3560563818845286,4.143116825805601,3.140873828712053,7.283990654517653,2.17040175303237,0.01425623650226722,-30.0,10.372322066788117,69.79478377969343,6.0,-30.0,2.5,437.12796774426187,670.183572394009,379.56572068071114,159.2499432164028,208.19242280415364,377.3785313881818
3410.0000000000005,8.967209680784855,-40.71709306167705,120.08953079098228,227.57066407438856,119.86835558850235,63.7267828089731,119.53124516059016,-14.456405273264693,11.398289580143608,-36.49514278473259,10.749937741619306,-38.129294093900455,3.1811963544155155,3.665204204624152,3.3729215963264454,7.0381258009505965,2.212414770053928,0.014310788338279538,-30.0,16.135724927289687,71.49691381147676,6.0,-30.0,2.5,437.2202987579721,657.2909417180916,401.1761758515464,165.48534480876518,214.27205138603648,376.34746871118654
3420.0000000000005,9.081953178139171,-40.4463031512708,107.90589432167468,212.19481484346372,107.66871351881808,62.051993776890875,107.32339987125071,-11.093017186648185,11.478204383036267,-36.29852714826583,10.847756303948747,-37.87815295011456,2.980945148119833,3.2236871400380958,3.516643914909919,6.740331054948014,2.2611389073023807,0.014300367807155868,-30.0,19.937364128531726,69.93519579637183,6.0,-30.0,2.5,437.2405059160175,643.6083236138178,418.1814546332192,172.26862481424078,221.8156301474298,383.5841652840044
3430.0000000000005,9.178792294123225,-40.247701880199344,98.58792802509652,199.42884798720772,98.33794630890432,59.759723181262125,97.98912854966595,-8.06581578580301,11.533247178100108,-36.16368745247914,10.930714585905532,-37.66647111228824,2.814242494874162,2.9060236271028184,3.5747434520193218,6.48076707912214,2.3028460024060315,0.014285010918334251,-30.0,21.888014178450817,67.23887889491084,6.0,-30.0,2.5,437.2277583635376,632.2643660254589,428.8326960242095,178.58833342233856,230.33106512163044,396.0909691008308
3440.0000000000005,9.25478540420859,-40.10357050620502,92.42303853972057,190.3253361008388,92.164448729748,57.59969665141944,91.81421924391032,-5.6375593798958334,11.570679335311,-36.07226059470938,10.99489416700738,-37.50352693709328,2.6939399903898567,2.7081766832823773,3.573835462527154,6.282012145809532,2.331905004647272,0.014266037549577832,-30.0,22.5869705201643,64.61780013623314,6.0,-30.0,2.5,437.2061294343782,624.1536669841362,434.3198274284202,183.80629484397025,238.10374037421568,408.98112627747
3450.0000000000005,9.31229967187118,-39.99980249555176,88.70724011832444,184.44088984190896,88.44399249462667,55.88596416941397,88.09464201687695,-3.907773131751469,11.59471958802886,-36.01366044147457,11.041041282427312,-37.38679792897553,2.613223434572352,2.594401450947163,3.5465158674471127,6.140917318394276,2.3499396328501176,0.014239225818977273,-30.0,22.66808321477089,62.54412976448441,6.0,-30.0,2.5,437.1844888522722,618.8721194240617,436.6711006376692,187.604479141962,244.33433180875403,420.061889619032
3460.0000000000005,9.353858641307156,-39.92845540087447,86.66471924614778,180.94592284559732,86.39999426387571,54.66368151572044,86.05396176353446,-2.859369236594602,11.607138219735562,-35.98342522346795,11.070462893401334,-37.3125620891274,2.560658024937807,2.5331105483267966,3.5124831312840605,6.045593679610858,2.3609531693548544,0.014199851513696833,-30.0,22.50454594007607,61.07493762995932,6.0,-30.0,2.5,437.16520779132134,615.6918242311609,437.30189206296745,189.94133847576936,248.8165798175335,428.5144595131704
3470.0000000000005,9.376223844731612,-39.895292752571294,85.68470979184707,179.11120079625806,85.4209562892023,53.83943127416751,85.08029981922913,-2.3793347060124006,11.604302518087426,-35.9903270261168,11.078586141386843,-37.292091481346176,2.5255478000104095,2.502313264115112,3.4778598496793838,5.980173113794495,2.367871680658685,0.014138642849327206,-30.0,22.25123340595627,60.09058028324717,6.0,-30.0,2.5,437.14949059593266,613.9905317521058,437.00655310707015,191.02397283099512,251.8908612768201,433.4874426514287
3480.0000000000005,9.361254249923151,-39.944216019748886,85.22585255508781,178.38607097787713,84.96514709967201,53.23117706591012,84.63156196216735,-2.321468057419509,11.565498909991426,-36.0849003870172,11.044731598371031,-37.334620816582856,2.4970463614669938,2.4839799730641654,3.438643973894338,5.922623946958504,2.3718518159506714,0.014028665510189092,-30.0,21.92636698302437,59.38137056596031,6.0,-30.0,2.5,437.13262099516953,613.3486620759724,436.2840673531145,191.16852365461853,254.69129598197324,436.0975173873833
3490.0000000000005,9.342206988813325,-40.01109681456862,85.00942435458269,178.05265944352436,84.7523024789035,52.70245973525913,84.42663108236192,-2.542050005952205,11.523482583945087,-36.187573501721175,11.007378803985995,-34.9323542912106,2.473452568771677,2.4739687591059107,3.4040882547729785,5.878057013878889,2.376458351411989,0.01391715522482402,-30.0,21.53536383089784,58.77960366447303,6.0,-30.0,2.5,437.10644874532824,613.0560593896203,435.292089732007,190.69553247718036,256.1561923344222,438.746937347618
3500.0000000000005,9.320020411290873,-40.08135217638689,85.01525098359807,178.06832274732994,84.76210309886687,52.24845435521587,84.44463937434871,-2.927793080016841,11.479788058420572,-36.29464100054466,10.967046448384036,-33.87825621012274,2.45408943455162,2.4715535594492093,3.371044917045176,5.842598476494385,2.380760209565007,0.013805214182911463,-30.0,21.113158370605102,58.26616858496817,6.0,-30.0,2.5,437.0838512318557,613.0715981813726,434.0411589065819,189.8548049405592,257.2186479947338,439.94690388389137
3510.0000000000005,9.289201919770782,-40.172731199863925,85.13869883827027,178.34181983721294,84.88986079729438,51.83804813381977,84.58066387572691,-3.4092852619096448,11.427795181720462,-36.422429430908295,10.917651439102585,-33.259870714927274,2.436764053378472,2.4728221509723864,3.3370385366102697,5.809860687582656,2.3842524595385126,0.01368540996280255,-30.0,20.66010158351781,57.80824308480453,6.0,-30.0,2.5,437.0589051000285,613.3339614850158,432.643565092536,188.80442942320167,258.18568466241896,440.70034968040653
3520.0000000000005,9.260693213363346,-40.25946221212968,85.33703748182634,178.70961030810275,85.09242552236256,51.45264355396802,84.79126304278797,-3.9396225849495754,11.37982527369416,-36.54071798138944,10.871721912853456,-32.48804850481446,2.4216977688016414,2.477644812793388,3.3046484072144624,5.782293220007849,2.387702253559565,0.013572705130988722,-30.0,20.18395582292084,57.38079866794613,6.0,-30.0,2.5,437.0336627005848,613.6735268968372,431.1273956074661,187.64988870507233,258.71164557424026,441.60203815454577
3530.0000000000005,9.237782637637848,-40.331563332470495,85.63147514328885,179.16559881947495,85.39092363631438,51.109167554771375,85.09734693761781,-4.487093894317184,11.338638615966882,-36.6425760306374,10.832818806434632,-31.960167631950295,2.4093742743968507,2.486621672170464,3.2739057333061568,5.760527405476621,2.39088109584746,0.013471306882945608,-30.0,19.702106963050767,56.998279659855314,6.0,-30.0,2.5,437.01098395374737,614.0747649498286,429.4882438515322,186.46017228032835,258.9705783582302,442.2307403939833
3540.0000000000005,9.218353733817095,-40.39444544821387,86.01171289434113,179.71249207112254,85.77508494499105,50.81486254169175,85.48853121638501,-5.032967066982393,11.30165154463068,-36.73427826089193,10.79843791243504,-31.75070598924881,2.399340020266992,2.4987931659180287,3.2439931088790206,5.74278627479705,2.3934858028825814,0.013378066678246436,-30.0,19.223548937652023,56.66882191567254,6.0,-30.0,2.5,436.9900205869596,614.5453189117005,427.7624880276819,185.2765454098331,259.09755811951743,442.51795918052983
3550.0000000000005,9.202454465002399,-40.44813946978181,86.4443508533742,180.30382393815492,86.21145095492506,50.56190698637533,85.93129287889843,-5.565145335901093,11.269256817616984,-36.81477499020295,10.768610304540143,-31.630537186019406,2.3910086724100554,2.5129636965329043,3.2151170345046243,5.728080731037529,2.395675430680817,0.013292681758402276,-30.0,18.75257062978227,56.38406462618752,6.0,-30.0,2.5,436.97061398567394,615.0459360845963,425.9972744069431,184.1260633947366,259.0618814830078,442.70288457119034
3560.0000000000005,9.19236474544032,-40.486685504095526,86.91176770003676,180.89224387475136,86.68231248755148,50.34635553658615,86.40786894805885,-6.074034663031455,11.243929982570132,-36.877831227221805,10.74585526268512,-31.552272824251617,2.3842307164355216,2.528693330225201,3.1880260574696138,5.716719387694815,2.397720719008871,0.01321783656133047,-30.0,18.295992227744648,56.13833576723033,6.0,-30.0,2.5,436.95374819408056,615.5297502742255,424.22058114566806,183.0293663294428,258.809389082878,442.8298643072975
3570.0000000000005,9.189506534917044,-40.50614694765945,87.40846803554888,181.4554901429866,87.182134948384,50.17048936487896,86.91268967074643,-6.552355185415877,11.22715165261641,-36.91966302746977,10.73169140924325,-31.502916120472943,2.378968608693854,2.5457316777042607,3.163159977880356,5.708891655584617,2.3997339160851814,0.01315497277056874,-30.0,17.86189459991772,55.933019298863535,6.0,-30.0,2.5,436.94025109416725,615.9736070488137,422.4550249807644,182.0014692761713,258.32923245977435,442.9094714304272
3580.0000000000005,9.194744551686671,-40.50416972964203,87.93055574203133,181.97886101635885,87.70700378698137,50.03766309869894,87.44181927304813,-6.994917517257079,11.219760177315786,-36.93810626901626,10.726996993024237,-31.48542751825576,2.375159627015756,2.5637667165151097,3.140856830667041,5.70462354718215,2.401785329413696,0.013104750855729016,-30.0,17.45798123337528,55.77127770099207,6.0,-30.0,2.5,436.93058597111815,616.3623093691735,420.72587608327814,181.0527327137536,257.6138558463708,442.9370059706639
3590.0000000000005,9.20861330411809,-40.47935416765574,88.47210435073453,182.44818938163635,88.25098243275954,49.949768109744575,87.98931254708698,-7.397985289090911,11.222222673106067,-36.93196083658003,10.732273992939117,-31.504894028220548,2.372677521413667,2.582380057258832,3.1214151322037407,5.703795189462573,2.4039487616775626,0.013067364683693964,-30.0,17.091229057468865,55.65504227124478,6.0,-30.0,2.5,436.92499377702023,616.6820299551454,419.06145994983746,180.19040922460732,256.66051209575966,442.90625235408135
3600.0000000000005,9.23156131536706,-40.43060764574751,89.02531281282292,182.84800602378047,88.80626195122093,49.90685511732221,88.54736310884401,-7.758725159659549,11.23492208629947,-36.90028394826314,10.74792797670306,-31.554820078662686,2.3713587106020757,2.601101010060697,3.1051324636778843,5.706233473738582,2.4063139196219705,0.013042871073536516,-30.0,16.767831076733103,55.5844463386706,6.0,-30.0,2.5,436.9236133634208,616.9181184275195,417.4910907895456,179.41985277983477,255.46649082773416,442.823036891174
3610.000000000001,9.263948987067655,-40.35711870675357,89.58212223871193,183.1636767088632,89.36477943607579,49.90778098708995,89.10791946765983,-8.074962427583444,11.258124052002731,-36.84247905142294,10.774263838727595,-31.638211704516493,2.371026249486344,2.61946140595086,3.0922707081348797,5.71173211408574,2.4089704259170985,0.013031206123191173,-30.0,16.49318460977139,55.558463100795215,6.0,-30.0,2.5,436.92651533824113,617.0568858351091,416.0423840930871,178.74503195991227,254.0356954102047,442.6834778045448
3620.000000000001,9.305704432328032,-40.259225647004634,90.1335832339944,183.38372534622533,89.91759207916243,49.94998847324712,89.66206069804154,-8.345205017040142,11.291586509440556,-36.75926990414546,10.811100302332294,-31.78319362037476,2.3714514918155487,2.636946542062774,3.0829559222510845,5.719902464313858,2.411983750903032,0.01303176537507651,-30.0,16.271528804840727,55.57479029804108,6.0,-30.0,2.5,436.9335816792656,617.0885268709188,414.74091960767095,178.16852641930876,252.39228583982447,442.4585339660786
3630.000000000001,9.354491073456243,-40.14301980672056,90.6632513435012,183.50595755776192,90.44830397377363,50.02638967130088,90.1934389132854,-8.56894202532527,11.332231532885924,-36.658445631811134,10.855704778381556,-32.26488821296036,2.37209344363186,2.6526149707589024,3.076732402959369,5.729347373718271,2.4153126804929714,0.013041227747299084,-30.0,16.104813143827357,55.62698096605425,6.0,-30.0,2.5,436.9438652407415,617.0168272884983,413.6145846347517,177.69106097751177,250.66358176889025,441.8672989834138
3640.000000000001,9.405374463382786,-40.021215743176576,91.12693524121148,183.51967243766336,90.91280296738559,50.11500152238904,90.65806697259285,-8.74737163087741,11.374891347480856,-36.55290564498324,10.90253100941108,-32.95342925114119,2.3718524200889126,2.664660092336048,3.072635696809765,5.737295789145812,2.41890926288354,0.013053060278691622,-30.0,15.989020231339223,55.69417093905412,6.0,-30.0,2.5,436.9553904482788,616.8468370327413,412.70619603026665,177.3103860664019,249.01988965129053,441.05256095795613
3650.000000000001,9.458222313857789,-39.89435427616911,91.48791545916013,183.382324463112,91.27434913757597,50.1926343537421,91.01934868403555,-8.882083759609088,11.4200768853917,-36.44143662231991,10.951493940023669,-33.50670281303175,2.3702042397244467,2.672359775065675,3.070814410118479,5.743174185184154,2.423071433646511,0.013066907824660946,-30.0,15.917439281410395,55.752174694749606,6.0,-30.0,2.5,436.96792125356137,616.5438568011199,412.03030157253113,177.023331957043,247.4019398673108,440.37038678709706
3660.000000000001,9.515241101703836,-39.75704384180273,91.75502525556045,183.08518873232796,91.5417530326072,50.255717627852896,91.28618300320365,-8.974992270239964,11.469847307585193,-36.31904081163833,11.00505993178027,-34.047357249709535,2.3674538310202062,2.676548394055452,3.071530674582251,5.748079068637703,2.4279582534290367,0.013085568643183757,-30.0,15.885572848119525,55.79519002761946,6.0,-30.0,2.5,436.9821153607666,616.0938801315605,411.5518791655069,176.82530683712702,245.75952486261383,439.6878648796688
3670.000000000001,9.565423460530058,-39.63313356507888,91.91568680014664,182.71020780884817,91.70268182581808,50.29364812689647,91.44639528085153,-9.031663247841491,11.512764596029744,-36.213808936170075,11.05082896373566,-35.46795003951053,2.3624642456439453,2.675846418006992,3.0716711620694004,5.7475175800763925,2.4328484931249283,0.013095528193297632,-30.0,15.883755734022428,55.81431463658584,6.0,-30.0,2.5,436.99796003081127,615.5963005226853,411.26346426667953,176.7046807850404,244.55330351650792,438.08316799639886
3680.000000000001,9.602542258578657,-39.54243764886175,91.89162623004337,182.217426122092,91.6789349388697,50.2609423969796,91.42207806831554,-9.060882385982438,11.541733806846002,-36.14293972431853,11.082174928357654,-36.57493660398731,2.3538255213674386,2.6681602609127895,3.0701559586694707,5.738316219582261,2.437868128920884,0.01308946102265758,-30.0,15.890000090335263,55.76536927417833,6.0,-30.0,2.5,437.00881341647886,615.0365612450629,411.19621546655753,176.64446781590215,243.86936073868728,436.8301085290311
3690.000000000001,9.631911960221665,-39.47253636908937,91.69169827716938,181.56717405608,91.47926825364127,50.144971572394525,91.22215223735465,-9.069417672100826,11.562620274558457,-36.091925852976914,11.105227582588364,-37.22503375497331,2.3422323075193328,2.655347737297346,3.067936935181014,5.723284672478361,2.4435170901301047,0.013074765026701409,-30.0,15.889608489406442,55.62978767258011,6.0,-30.0,2.5,437.01555154063146,614.365582666135,411.2760638966144,176.6303988375755,243.441063035852,435.92552902911774
3700.000000000001,9.65593680872511,-39.41679643376489,91.37907393756576,180.82135564143607,91.16688820723374,49.963664207226365,90.90989307826608,-9.065503975066237,11.578038136822336,-36.054313094349645,11.122777248450998,-37.18092678864247,2.3289159597345925,2.640031114527772,3.064767485990388,5.70479860051816,2.4495510783344407,0.013054890185649716,-30.0,15.8730600765831,55.42299353166618,6.0,-30.0,2.5,437.0196201478844,613.6298227117982,411.40436719400566,176.6442548983648,243.2365673625718,435.54591714587417
3710.000000000001,9.67541169120923,-39.37277520388821,91.023762586349,180.0623832630684,90.81187473336442,49.743608741909895,90.55538006481203,-9.058677604376328,11.588820214069273,-36.02803211369496,11.135690627257402,-37.148505904188255,2.316706084793701,2.624473036382249,3.0601594726944708,5.684632509076719,2.4537564546444943,0.013031228168005927,-30.0,15.834491195205716,55.17210402635727,6.0,-30.0,2.5,437.02174490825274,612.8965113875623,411.49776350700455,176.6649884806469,243.22219955511804,435.40284131312495
3720.000000000001,9.689494867970156,-39.34225969402317,90.6693734654508,179.35579022872173,90.45791098437516,49.50336735106544,90.20228167911549,-9.05868646310887,11.59416565179248,-36.01500966781512,11.143042917182155,-37.13005968225724,2.3153636099872843,2.6098531050584226,3.053601944462529,5.663455049520952,2.446032677153484,0.01300292813810483,-30.0,15.769522995966328,54.89789107209714,6.0,-30.0,2.5,437.02193301536016,612.2238296290276,411.5111072837969,176.67154560737666,243.39205772861027,435.4539132899
3730.000000000001,9.698621876101711,-39.3243813515972,90.34055491736513,178.7304259922087,90.1296634718516,49.254133106725995,89.87523281069937,-9.073206178056298,11.594557609317844,-36.014054969057895,11.14533174737208,-37.124319006639865,2.31391734254146,2.596918793532548,3.0451560932468635,5.642074886779412,2.4383217079753225,0.012970657370572135,-30.0,15.676072210066591,54.6130439751978,6.0,-30.0,2.5,437.02009730897066,611.6350674694129,411.42017324019326,176.64748545370364,243.6830001218867,435.67720337364176
3740.000000000001,9.7046804360891,-39.314975389750565,90.05677261981174,178.19660173615256,89.84657620385234,49.005964815621674,89.59362091341947,-9.106896045432336,11.591835279973155,-36.020686309241995,11.1446647229315,-37.068523720076286,2.312869394393159,2.5863761080012178,3.035297297143356,5.6216734051445725,2.4306056445610773,0.012936730179459757,-30.0,15.555066285577029,54.328297427992936,6.0,-30.0,2.5,437.0163334039722,611.1340577831511,411.2090325161229,176.58272006797145,244.01420554078192,436.1582488170744
3750.000000000001,9.709778596951075,-39.30796738087932,89.84224849127608,177.7653069092072,89.63284458020202,48.772819912165176,89.38155111810386,-9.161331856960146,11.588740418837702,-36.02822654385966,11.14335366050274,-36.64944065273201,2.3128060637801946,2.578952301619112,3.024496870010629,5.603449171629741,2.4227924940974574,0.012903744210189772,-30.0,15.4110441461537,54.05794244137735,6.0,-30.0,2.5,437.0122281519032,610.7233639170139,410.86259020587846,176.47349966406057,244.2735612586933,436.6129504502552
3760.000000000001,9.713526429623112,-39.30397497704476,89.70212733073353,177.45021891233154,89.49362303924856,48.562170588790714,89.24410261889045,-9.236486147077926,11.584583769727672,-36.03835610086014,11.140900738022978,-36.21394819648927,2.3139550610951924,2.5745022320813105,3.0127406015283005,5.587242833609611,2.4145857141085427,0.01287096285825395,-30.0,15.248444910360888,53.81088515165948,6.0,-30.0,2.5,437.00801029859576,610.4165285077468,410.39246966817666,176.31980278946858,244.51923826739923,437.086593554874
3770.000000000001,9.716612538332695,-39.30158226657954,89.63033074472315,177.23606033450608,89.42280149000673,48.375622079335415,89.17509759759913,-9.33043769401138,11.580100379712352,-36.049285005080655,11.13803674666356,-35.81397427408123,2.3162582433920447,2.5727001104740603,3.0004202267575257,5.573120337231585,2.406087642917583,0.012839147168211162,-30.0,15.07192575915724,53.589302306921866,6.0,-30.0,2.5,437.00361076223055,610.1982658010967,409.8189044020866,176.1257947704471,244.70225481910808,437.52178655616126
3780.000000000001,9.71963608237513,-39.29921835922963,89.61806526879248,177.10571664568494,89.4115546675118,48.21316354683097,89.16565095649997,-9.43986096711876,11.575913899353155,-36.05949304578476,11.135392667329508,-35.476223613602485,2.319588396320132,2.573150758585004,2.9878730900284305,5.561023848613433,2.397418377086046,0.01280888231698391,-30.0,14.886520403916393,53.39328220033019,6.0,-30.0,2.5,436.9993205653604,610.0523478241568,409.1643472237343,175.89863237938238,244.81010997405048,437.88890033179393
3790.000000000001,9.72301772094509,-39.29578297653703,89.65467182045923,177.04105936506966,89.44919466946136,48.07356865980029,89.20502618594246,-9.560677609446545,11.572453044424014,-36.067933877928766,11.133404881417722,-35.21280540940387,2.3237660873066495,2.5753978232626347,2.975384816851921,5.550782640114556,2.388701113436148,0.012780542038119694,-30.0,14.697085226448792,53.221617291063005,6.0,-30.0,2.5,436.99534153589696,609.9621902296885,408.45291029608615,175.6470709210867,244.83986212143583,438.174506486512
3800.000000000001,9.72705811373147,-39.29049582042245,89.728692329696,177.02389438905504,89.52423782929941,47.954702086476566,89.28170306241316,-9.688608218004616,11.570016559076548,-36.07387747367122,11.132380537831104,-35.02711295473992,2.328581726851109,2.5789689190389296,2.9631987735634717,5.5421676926024,2.3800614892297363,0.012754360467983982,-30.0,14.508042491638378,53.07213978892918,6.0,-30.0,2.5,436.9918118494332,609.9114884227649,407.70856923189984,175.38027797796374,244.79393680626376,438.3747334331808
3810.000000000001,9.731950120326562,-39.282855369451646,89.82887681709866,177.03725248014968,89.62541290867449,47.8538946729696,89.3843855919559,-9.81957223779068,11.568787542196697,-36.0768759126525,11.13251082194286,-34.91671427468839,2.3338187525542677,2.583411457411761,2.9515122108617726,5.5349236682735325,2.3716167599629534,0.012730450464042652,-30.0,14.323223253788512,52.94212571327307,6.0,-30.0,2.5,436.9888215449335,609.8852767390949,406.9536157810915,175.10697223942242,244.67903203139457,438.49205745779057
3820.000000000001,9.737777448411427,-39.27263836402332,89.94482634613841,177.06629619514268,89.74230482374774,47.76822000431639,89.50264487927913,-9.94994736636528,11.56883322813828,-36.07676444812032,11.13386925449096,-34.87567632448915,2.3392698054375125,2.5883145194209938,2.940471750862572,5.528786270283566,2.363466692654343,0.012708806685763326,-30.0,14.145755197158678,52.82859973261924,6.0,-30.0,2.5,436.98641608155936,609.8707003942753,406.2076356062588,174.834869966779,244.50519385097152,438.5328043943022
3830.000000000001,9.744516249310927,-39.25989536476354,90.06731336988814,177.0987519480832,89.86567516037296,47.69465787357393,89.62723845097686,-10.076723664805629,11.570107618645611,-36.07365532471886,11.136413490204552,-34.89596774155146,2.344744893666012,2.5933194892872,2.9301708162792828,5.523490305566483,2.355689235313995,0.01268930641518972,-30.0,13.97799116208148,52.72851079180907,6.0,-30.0,2.5,436.98459730052446,609.8573776707963,405.4869097795906,174.57036316899533,244.28493865603824,438.50566690181546
3840.000000000001,9.752048087267632,-39.244920085738784,90.18842733164328,177.12499385310554,89.9876074066187,47.630199276395786,89.75025407199888,-10.197575531601784,11.572465850513655,-36.06790264107431,11.139999879157028,-34.96795244663207,2.350076586345152,2.59812694110929,2.9206525499178286,5.51877949102712,2.348340272437652,0.012671728961909767,-30.0,13.82148228800537,52.63883246116625,6.0,-30.0,2.5,436.98332609538954,609.8374362435089,404.804093996444,174.31837585197584,244.0322394249264,438.42118125383456
3850.000000000001,9.760185759248483,-39.22818678385019,90.30168228840547,177.13795201904583,90.10161385800781,47.57195389523815,89.86521501003406,-10.310870563305002,11.575691949414246,-36.06003431204408,11.144412182505835,-35.080513765044714,2.3551237667368388,2.6025017652984155,2.9119157526173285,5.514417517915744,2.3414555089630347,0.012655786761799057,-30.0,13.676999763863932,52.5566549667916,6.0,-30.0,2.5,436.9825294736512,609.8053650761053,404.16806932504585,174.08235380028526,243.7613432086968,438.29157456281706
3860.000000000001,9.76870602169328,-39.2102685140446,90.40214182879754,177.13297455904802,90.20275969120867,47.517286987481214,89.96720225485144,-10.415633210723913,11.57953377335955,-36.05066641748803,11.149397628695034,-35.22139491656941,2.3597762782180896,2.6062781134993247,2.903923559538526,5.510201673037852,2.3350525742205974,0.0126411662186926,-30.0,13.54460412745624,52.479304865294125,6.0,-30.0,2.5,436.9821120735333,609.7578071252608,403.58394085290695,173.86434779475465,243.48560314651604,438.1303662925554
3870.000000000001,9.777380486194431,-39.1917578046812,90.48652875091663,177.10768139377495,90.28777183409944,47.463968381350014,90.05296141995706,-10.511478130626813,11.583735928418497,-36.04042258912372,11.154700570850029,-35.377983877427226,2.3639584542956062,2.609360771785401,2.8966116529572763,5.505972424742678,2.329132483160879,0.012627560656474924,-30.0,13.423754396744926,52.40448259141897,6.0,-30.0,2.5,436.98196935202026,609.6933491654935,403.05321947049794,173.66515856484662,243.21653907469545,437.95149381177487
3880.000000000001,9.78599875681494,-39.173205504105034,90.55324742667976,177.06177115672244,90.35506060944813,47.41029301881798,90.12092248246275,-10.59852385504405,11.588064335585209,-36.029873938546494,11.160087291039712,-35.53835313481932,2.36763165422,2.6117227620358614,2.8898975035333416,5.501620265569203,2.323680820774325,0.012614698335821128,-30.0,13.313444255030674,52.330381378051406,6.0,-30.0,2.5,436.9819993574847,609.6122926924628,402.574225470552,173.48452180898357,242.9632547836948,437.76816954431007
3890.000000000001,9.794382601880946,-39.15508218552873,90.602269945602,176.99673142779466,90.40460522246124,47.35513955557093,90.17108361602898,-10.677293813537917,11.592321133209603,-36.0195027290566,11.165360800125118,-35.692226246921535,2.370792403313712,2.613396163694817,2.8836878160246497,5.497083979719467,2.3186694760941804,0.012602353000719704,-30.0,13.212351012425756,52.25575294707164,6.0,-30.0,2.5,436.9821112095484,609.5163677205094,402.1426999978571,173.32131911287743,242.7321958739384,437.5918187129792
3900.000000000001,9.802392918576553,-39.137758623066674,90.63488812955117,176.91544118776642,90.43770515776046,47.29795780233758,90.2047613108551,-10.748610180111257,11.596351789872427,-36.009685162155705,11.170367737191777,-35.83164199063518,2.3734681255281185,2.61445960668791,2.877886648440513,5.492346255128423,2.3140594120708173,0.012590350713707931,-30.0,13.118983779634108,52.179907124702765,6.0,-30.0,2.5,436.982229939236,609.4083754621621,401.7525550534916,173.17380344594736,242.52717872106396,437.4313411847703
3910.000000000001,9.809931701303762,-39.12149968252868,90.6533738045246,176.82170223926175,90.45663988034339,47.23869732552594,90.22424922673972,-10.813486247326408,11.600046821067846,-36.00068737557888,11.174999905467594,-35.95124646413424,2.375710045428176,2.6150231035132534,2.872402243425205,5.4874253469384575,2.3098043288146535,0.01257856898073866,-30.0,13.031819162608317,52.10265374696081,6.0,-30.0,2.5,436.9822985832485,609.2917851854388,401.39666551661225,173.03982716531306,242.34961955660364,437.2927741341797
3920.000000000001,9.816940635171528,-39.10646812807019,90.66060445456172,176.7197576544557,90.46429399843008,47.17769964850072,90.23244292281537,-10.873023776842558,11.603339887184264,-35.992670263541044,11.179192273360387,-36.04825415053594,2.3775848792164185,2.6152127285034967,2.8671525126381323,5.482365241141629,2.305854688539428,0.012566932125624276,-30.0,12.949415350141862,52.024206446666255,6.0,-30.0,2.5,436.98227751270326,609.1703294932726,401.06761179250486,172.91705889885634,242.19890196207567,437.1793160397668
3930.000000000001,9.823397303941432,-39.092730225267246,90.65970527188377,176.61386326360008,90.46379893786306,47.11557644415672,90.23248145719283,-10.92832168260378,11.606203409690368,-35.985700310922425,11.18291851878674,-36.12216796893336,2.379166690634235,2.6151570398793296,2.8620689009326434,5.477225940811973,2.3021614930864143,0.012555404631138307,-30.0,12.870498753206562,51.94506920338711,6.0,-30.0,2.5,436.9821471956226,609.0476541181422,400.75830648584434,172.8031760048636,242.07282557807088,437.0916192775233
3940.000000000001,9.829309756258143,-39.08027738697788,90.65374301796993,176.507921167671,90.45822655753754,47.053090913093456,90.22744120845121,-10.980401275272186,11.608642420964989,-35.97976466468154,11.186184949481047,-36.17433764218373,2.380529799680815,2.6149761059189167,2.8570987898750864,5.472074895794004,2.298679435362543,0.012543984581743824,-30.0,12.794020814132525,51.86592244063911,6.0,-30.0,2.5,436.9818979333984,608.9270184071597,400.462468018228,172.69602177807317,241.96809387717576,437.0282671660578
3950.000000000001,9.834710086532017,-39.069034778214274,90.64549137029789,176.40524345930362,90.45035438764006,46.9910539064341,90.22010151711613,-11.030151178900836,11.61068754549986,-35.97478828114646,11.189023430925468,-36.20746738606076,2.381743117872893,2.614773701453988,2.852205875159953,5.466979576613941,2.295369108275806,0.012532694975816033,-30.0,12.719186074197124,51.787520487834335,6.0,-30.0,2.5,436.98153529679854,608.8111177733439,400.17493006594026,172.59372102321078,241.88077347454168,436.9863147196676
3960.000000000001,9.839647636447472,-39.0588827045186,90.63727279572488,176.30839772469426,90.44250750964096,46.93024054342288,90.21278708799763,-11.078292911848791,11.612387576319293,-35.970652087411224,11.191484013364477,-36.22510727464771,2.382866020372573,2.614632298712336,2.8473691933389547,5.462001492051291,2.2921983214135047,0.012521575229057155,-30.0,12.645454870891342,51.71060694782028,6.0,-30.0,2.5,436.9810731055897,608.7019697675132,399.8917960567084,172.49475205449343,241.80671725467576,436.96185274761126
3970.000000000001,9.84418236035637,-39.049672956627205,90.63087335101494,176.21915450064387,90.43647345900243,46.87132959148107,90.20728346516157,-11.125365973607812,11.613802328263995,-35.96721031016409,11.193627786947,-36.2311946158639,2.383946097537587,2.614611141446788,2.8425813013778547,5.457192442824643,2.289142547502,0.012510674059473138,-30.0,12.572525825136497,51.63585095528083,6.0,-30.0,2.5,436.9805312541365,608.6008885905735,399.6104593764903,172.39797762971824,241.7419086348185,436.95052039567855
3980.000000000001,9.848378784214356,-39.04124444793928,90.6275200767458,176.13850992265003,90.43347978726032,46.814864916188526,90.20481516085161,-11.171729795343085,11.614996177283368,-35.96430617388205,11.195520420170094,-36.22966655412617,2.3850184281092015,2.6147466799670758,2.8378458886950204,5.452592568662096,2.286184670273097,0.012500043695933726,-30.0,12.50030380362938,51.56380449535396,6.0,-30.0,2.5,436.9799329315736,608.508521081272,399.32951790565454,172.3026404221644,241.6827245365783,436.9479402036024
3990.000000000001,9.852300862621025,-39.03343657546441,90.62790778724877,176.0667653438984,90.43422105851084,46.76123661253212,90.20607317153888,-11.21757898008292,11.616032601242171,-35.96178516021965,11.197226691286758,-36.22416004456255,2.386105273826675,2.6150539124481047,2.8331741732993576,5.448228085747463,2.2833142131277224,0.012489731279090517,-30.0,12.428859007175731,51.49487900719038,6.0,-30.0,2.5,436.979302194226,608.4249283528977,399.0486132014217,172.20833057320607,241.6261132625228,436.9500563037557
4000.000000000001,9.856007881928376,-39.02609991114926,90.63226108041472,176.0036442824516,90.43892108044632,46.71067834065264,90.2112776550154,-11.262967830545731,11.616969868637362,-35.95950547514568,11.19880616109033,-36.21780073256252,2.3872191356533734,2.615531633027377,2.828584232290643,5.44411586531802,2.2805262340643835,0.012479784592637069,-30.0,12.35838214674061,51.429338226437096,6.0,-30.0,2.5,436.97866197424537,608.3496960619711,398.76822343218623,172.114933762469,241.5696939680801,436.9533732512642
4010.000000000001,9.859551527229048,-39.01910391462752,90.64041880473786,175.94842904900537,90.44741758446143,46.663277419132605,90.22026296338272,-11.307840438018218,11.61785798434296,-35.95734546165821,11.200310100368714,-36.21307837312818,2.388360935248679,2.6161623654838664,2.8240940526220455,5.440256418105912,2.277820047135994,0.012470230533577173,-30.0,12.289139936024752,51.36730413050151,6.0,-30.0,2.5,436.9780325865669,608.2820580805476,398.48943568759154,172.02256765191817,241.51178543207925,436.9550978346776
