time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4020.000000000001,9.862974055343088,-39.012341803299,90.65192863852387,175.90010121909307,90.45925699782728,46.6189936894304,90.2325726715256,-11.352062601237208,11.618736824086747,-35.9552081249644,11.201779606306928,-36.21179609147268,2.389526102028719,2.6169208395505614,2.819723979364594,5.436644818915156,2.2751979207506534,0.012461094633598678,-30.0,12.221434222353764,51.3087721418583,6.0,-30.0,2.5,436.977430724316,608.2210203228973,398.2137202824503,171.9315145633948,241.4513788974122,436.9531980389651
4030.000000000001,9.866307479954983,-39.00573281535313,90.66614272957972,175.857474910022,90.47379024347964,46.57768378572024,90.24755553901488,-11.395452866158962,11.619635347136231,-35.95302303829166,11.20324480019044,-36.21507977251216,2.3907041926617616,2.617775159748482,2.8154918385269254,5.433266998275407,2.272663851493111,0.012452387379021875,-30.0,12.155566783805227,51.253632293863575,6.0,-30.0,2.5,436.97686890831574,608.1654757038555,397.9427224221385,171.84215609458502,241.38806863265935,436.9463945798152
4040.000000000001,9.86957364513984,-38.99922217409065,90.68230753479651,175.81931472621602,90.49026270323876,46.5391280940562,90.26445554848985,-11.43781053965546,11.620571751730427,-35.950745957736075,11.204724972372617,-36.223434450303785,2.391881767580283,2.6186912566898024,2.81141252489326,5.430103781583062,2.2702224897497163,0.01244410894399542,-30.0,12.091811240199377,51.2016937035956,6.0,-30.0,2.5,436.9763553467484,608.1143036727558,397.678082929656,171.75491418000968,241.32195289052208,436.9340997658355
4050.000000000001,9.87278502358442,-38.992779169337126,90.69964245409896,175.78443259856545,90.50789293673837,46.503057827383486,90.282490625065,-11.478939152071575,11.621554390262949,-35.94835659037929,11.206229492963365,-36.23683374325847,2.393044212167852,2.619635853645791,2.807497098864705,5.4271329525104965,2.26787826355873,0.012436250256591614,-30.0,12.030392735034582,51.15270980619562,6.0,-30.0,2.5,436.9758941381848,608.0664498983087,397.4212956439305,171.6702017901669,241.25351823821325,436.91631928200894
4060.000000000001,9.87594603405546,-38.98639387622305,90.71740425200785,175.75176131518475,90.52593715146878,46.46918034958964,90.30091704789896,-11.518664590322716,11.622583225368665,-35.9458550475764,11.207759268344592,-36.254829000007724,2.3941771852222766,2.620578696648634,2.8037522620773485,5.424330958725983,2.2656347208581327,0.012428794181572653,-30.0,11.971475275055807,51.106402496652606,6.0,-30.0,2.5,436.975485735572,608.0209848169908,397.1736042614425,171.58838488157005,241.18351895561463,436.8935317576248
4070.000000000001,9.879054687562963,-38.98007299816436,90.73493572358194,175.72040434738517,90.54373788487021,46.437201347606496,90.31907803091485,-11.5568476835208,11.623651621606268,-35.943257482837645,11.209308537310328,-36.27666706340881,2.3952679820046927,2.621494379111175,2.800180541587564,5.42167492069874,2.2634940897765974,0.012421718333428528,-30.0,11.915156156164189,51.06248377370923,6.0,-30.0,2.5,436.9751275900899,607.9771412326941,396.9359383375698,171.5097560313828,241.1128608910581,436.86655843602864
4080.000000000001,9.882104376610531,-38.97383531016376,90.75169836316465,175.68966328853867,90.56075666250452,46.406842909964325,90.3364362527866,-11.59339146636637,11.62474827504326,-35.94059139545618,11.210866807676643,-36.30140700148368,2.396306093254597,2.622363009956404,2.7967802806164643,5.419143290572869,2.2614570424985803,0.012414995665589273,-30.0,11.861466520476712,51.02067391131635,6.0,-30.0,2.5,436.9748148939969,607.9343325942264,396.70888551454453,171.4345192601673,241.0424972725924,436.8364336545759
4090.000000000001,9.885085643227578,-38.96770712691208,90.76728983968525,175.65904542367355,90.57659144245007,46.37785698033514,90.35259116146028,-11.62824368801182,11.625859106266658,-35.93789102457066,11.212420757579352,-36.32802780054735,2.397284045143196,2.6231709612032588,2.793546607086141,5.4167175682894,2.259522637404382,0.01240859823938372,-30.0,11.810376818685484,50.98071555355966,6.0,-30.0,2.5,436.97454134735847,607.8921545309879,396.49269501125247,171.36278483173786,240.9733418573012,436.80428502888384
4100.000000000001,9.887987801004442,-38.961718119817306,90.78144812692483,175.62825501127156,90.5909807005916,46.35003419448242,90.36728292003026,-11.661395368518695,11.62696898763378,-35.935193148029555,11.213955970791291,-36.3555216280316,2.3981974570492746,2.6239105884518494,2.7904720100664844,5.414382598518334,2.257688407851184,0.012402498351622998,-30.0,11.76180587815071,50.942383647230656,6.0,-30.0,2.5,436.9742998897748,607.8503730270065,396.287306130208,171.2945723314309,240.906202009316,436.77122936569253
4110.000000000001,9.890800306183976,-38.95589776164272,90.79404419797555,175.5971716716055,90.60379607263405,46.323208087406606,90.38038492176217,-11.692876304891,11.628063190503171,-35.932533563828656,11.215458391999936,-36.38296751075342,2.3990442399689966,2.6245788954368847,2.7875463038119217,5.412125199248807,2.255950561094592,0.012396666307034664,-30.0,11.71563213311515,50.905491037972006,6.0,-30.0,2.5,436.97408334088266,607.808902373612,396.09239485194627,171.22982012650658,240.8417336794372,436.7382900907243
4120.000000000001,9.893513837272032,-38.95027250466607,90.8050663275479,175.5658203462524,90.61502660094264,46.297255520332726,90.39188792730643,-11.722748438292456,11.629128518984173,-35.92994433518331,11.216915466769784,-36.40958505312884,2.399826058302025,2.625178617044189,2.784759476069007,5.409938093113197,2.2543042544262355,0.012391080637221698,-30.0,11.671705945661358,50.86989048333328,6.0,-30.0,2.5,436.973884929444,607.7677768157159,395.9074319513312,171.16839928747785,240.7804163186229,436.7063367038754
4130.000000000001,9.896121046224543,-38.94486379908847,90.81459855503385,175.5343364231387,90.62475714498285,46.27209375073773,90.40187839028998,-11.751098083207635,11.630154085694937,-35.92745190694973,11.21831692308712,-36.43476651683335,2.400545614237608,2.625714723844916,2.782099783457919,5.4078145073028345,2.252743907563826,0.01238571709761332,-30.0,11.629861658263168,50.835473302118885,6.0,-30.0,2.5,436.9736986817744,607.7271190042313,395.7317453693144,171.11012988012976,240.722546640383,436.6760482266949
4140.000000000001,9.898616996812287,-38.9396869148236,90.82279626859716,175.5029297906944,90.63314391845084,46.24767518753197,90.41051393471844,-11.778027818129717,11.631131752796083,-35.92507603627169,11.219655216924442,-36.458089654295605,2.4012085524553166,2.626196015057366,2.779557207429117,5.405753222486483,2.251263521845664,0.012380561614835917,-30.0,11.589928596927734,50.8021655913762,6.0,-30.0,2.5,436.97351967256094,607.6871083965946,395.56458142573933,171.05479795207944,240.66824742636905,436.6478980857409
4150.000000000001,9.900999326855969,-38.93475047556302,90.82986116055666,175.47185052303206,90.64038940565476,46.22398065609093,90.41799823601859,-11.803648650710954,11.632056279417805,-35.92282943698277,11.22092568295164,-36.479314203985275,2.401820227078232,2.6266311519226204,2.7771208560313894,5.40375200795401,2.249856982230335,0.012375596552115273,-30.0,11.551740487824077,50.76992276317009,6.0,-30.0,2.5,436.9733441504856,607.6479518111173,395.40516085865454,171.00217193310522,240.61748764893693,436.6221572695908
4160.000000000001,9.903268172608678,-38.930056610003504,90.83601755164838,175.44135839847775,90.64671865563673,46.201011975164015,90.42455730152807,-11.828072973803271,11.63292521855172,-35.92071803265742,11.222126433544542,-36.49836526157324,2.4023868884489046,2.627029606651732,2.7747813312960568,5.401810937947788,2.24851832313964,0.012370809446227551,-30.0,11.515142887013042,50.738723128723336,6.0,-30.0,2.5,436.9731695519328,607.6098578655198,395.2527265015056,170.95201737190058,240.57011038358087,436.5989122446326
4170.000000000001,9.905425909365569,-38.925601585398994,90.84149176419568,175.4116979871078,90.6523586356843,46.17878452695686,90.43041883043048,-11.851408782597616,11.633738618591726,-35.91874168391189,11.22325806208501,-36.515307183461545,2.402915520230714,2.627401227008757,2.7725313056465697,5.399932532655326,2.247241938883001,0.012366194246537973,-30.0,11.479998297073791,50.708561149314,6.0,-30.0,2.5,436.97299442215257,607.573016619066,395.1065799266033,170.90410903118092,240.52586484068465,436.5780935871687
4180.000000000001,9.90747676498699,-38.92137677674248,90.84649538370077,175.38307995996496,90.65752148233098,46.15732041216858,90.43579548543119,-11.87375524355673,11.63449859442064,-35.91689523210701,11.224323214754994,-36.530312050972384,2.403412085197288,2.627754152014384,2.7703640387065125,5.398118190720897,2.2460227374107524,0.012361743820780056,-30.0,11.446189176360916,50.67944097582114,6.0,-30.0,2.5,436.9728182700304,607.5375848283533,394.966107040799,170.85824015153872,240.48443924546405,436.55951084977846
4190.000000000001,9.90942636517903,-38.91736981914073,90.85121301059166,175.35566885635035,90.66239225088108,46.13664261230838,90.44087267306956,-11.895199732077232,11.63520882918767,-35.91516971085622,11.225326092539628,-36.5436262830778,2.4038824432945893,2.628095735037801,2.768274753913911,5.396370488951712,2.2448562341325777,0.012357455650047184,-30.0,11.41361896623414,50.651370721654125,6.0,-30.0,2.5,436.97264138379296,607.5036768405024,394.8307925944832,170.81422864239312,240.4454918823936,436.54288964561033
4200.000000000001,9.91128125363041,-38.91356583781797,90.8557944862364,175.329576938735,90.6671211460874,46.116770380388175,90.44580081100874,-11.915816235785655,11.635874053795478,-35.913553611154526,11.226271930302456,-36.555538272721975,2.404330238455386,2.6284302264573323,2.766258313992832,5.394688540450164,2.243738590550637,0.0123533213987121,-30.0,11.382211477945532,50.624357712248006,6.0,-30.0,2.5,436.97246462145097,607.4713606991519,394.7002247736056,170.77192041642843,240.40867817350363,436.52790772871737
4210.000000000001,9.91304843830346,-38.909948613922126,90.86035136119811,175.3048633557509,90.67182000033145,46.09771597244321,90.45069184474632,-11.935665042129417,11.636499555546182,-35.9120340752344,11.227166505223895,-36.56634942713666,2.4047601791985493,2.628762411472304,2.7643129314277246,5.393075342900029,2.242666603327329,0.012349343741139858,-30.0,11.351908940332352,50.59840490898404,6.0,-30.0,2.5,436.97228920928495,607.4406586524067,394.57409128049005,170.7311900404137,240.37367275905547,436.51422736770746
4220.000000000001,9.91473497725696,-38.90650165726722,90.86495682805108,175.28153757343114,90.67656221956105,46.07948267019975,90.45561923055617,-11.954793351472858,11.637090734942648,-35.91059797311655,11.228015692504576,-36.57634977866866,2.4051747693368335,2.6290941289473717,2.762436209048872,5.391530337996244,2.241637658407177,0.01234551916884238,-30.0,11.32266925354878,50.57350849534038,6.0,-30.0,2.5,436.9721165486733,607.4115511777576,394.4521694789564,170.6919394498533,240.3401859837303,436.5015226991136
4230.000000000001,9.916347637973528,-38.903209088826,90.8696486225867,175.2595660407074,90.68138569950143,46.062063999553565,90.46062088499411,-11.973236699526808,11.637652741994977,-35.90923278580672,11.228825100829358,-36.58579936614376,2.405575884459629,2.629426115884415,2.7606266628361182,5.390052778720533,2.2406496563010383,0.012341845428910776,-30.0,11.294462680992297,50.54965659477824,6.0,-30.0,2.5,436.9719480567796,607.3839835275227,394.3343119018367,170.6540949733902,240.3079745200656,436.4895006813232
4240.000000000001,9.91789263413204,-38.900056355878576,90.8744340646212,175.23888099413637,90.68629788169011,46.045443990416345,90.46570426858541,-11.99102087325042,11.638190199013737,-35.907927278274144,11.229599793831122,-36.594915514208,2.405964634139403,2.6297579906123034,2.7588832167333885,5.388641207345692,2.2397009211538856,0.012338319982849191,-30.0,11.267268398321846,50.52682901924658,6.0,-30.0,2.5,436.97178500857694,607.3578738672231,394.22042936361294,170.61760332503093,240.2768465375948,436.47791549047514
4250.000000000001,9.9193754753896,-38.89703059092324,90.87929626337232,175.21938983433836,90.69128197368045,46.02959812235753,90.4708526272239,-12.008164171395094,11.638707035218562,-35.906671900763165,11.230344125841976,-36.60386666985335,2.406341477803432,2.630088505213387,2.7572049707212543,5.387293475934641,2.2387900992556946,0.012334939683441164,-30.0,11.241071115226587,50.50499768784505,6.0,-30.0,2.5,436.97162849760986,607.3331215905746,394.11047334819153,170.58242688172857,240.24666152861144,436.46657557872254
4260.000000000001,9.920800857877827,-38.8941209536569,90.88420088140504,175.200984888049,90.69630372520317,46.01449487904068,90.47603178280194,-12.024679552065152,11.639206378614173,-35.90545905099415,11.231061631924875,-36.612769942558685,2.406706406343797,2.6304158673320814,2.7555910669678934,5.386006934299975,2.2379160665809046,0.01233170083632381,-30.0,11.215858167479496,50.48412777603834,6.0,-30.0,2.5,436.9714793235897,607.3096158489979,394.0044195711232,170.54853919076845,240.2173273712412,436.4553466086393
4270.000000000001,9.922172653474393,-38.89131865953317,90.8891028328168,175.18355225071673,90.70131813687728,46.00009756433559,90.48119685011517,-12.040576765219782,11.639690543836684,-35.904283103277805,11.231755016431045,-36.62169371417141,2.407059196869028,2.6307381183739613,2.7540406690047514,5.384778787378712,2.237077839374678,0.012328599680628192,-30.0,11.19161701846292,50.4641791563817,6.0,-30.0,2.5,436.97133798601953,607.2872430378303,393.9022531344259,170.5159205136865,240.1887939073326,436.4441486883827
4280.000000000001,9.923493947404321,-38.888616870720426,90.89395246357171,175.16697957646255,90.7062756481815,45.986366267994015,90.48629842719645,-12.0558641854347,11.640161075574088,-35.90314030269525,11.232426195982718,-36.630663134206,2.4073993180892734,2.631053110627787,2.752552595373727,5.3836057060015134,2.2362744998509108,0.012325631206856818,-30.0,11.168333384297172,50.44510810042272,6.0,-30.0,2.5,436.97120471337337,607.2658932741682,393.80395639874735,170.48455399423068,240.16104492529772,436.4329503643809
4290.000000000001,9.924767126061667,-38.88601053885671,90.89870077781335,175.1511620943544,90.7111273688843,45.973259727269685,90.49128782459226,-12.070550322433007,11.640618841996544,-35.90202853787349,11.23307639424255,-36.63966777806127,2.407726271458851,2.631358934063393,2.7511255126595957,5.382484446722988,2.235505136330019,0.012322790351525798,-30.0,11.145989941895891,50.4268689630253,6.0,-30.0,2.5,436.97107943055903,607.2454652096925,393.7094998154926,170.45442250104713,240.1340893978916,436.4217601571231
4300.000000000001,9.92599398779739,-38.88349607919648,90.90330364119032,175.13600721687777,90.71582928472216,45.9607370682362,90.4961212647705,-12.08464492027798,11.6410641565609,-35.900947044916904,11.233706262894357,-36.648670623867645,2.408039588122684,2.631653946931688,2.7497577987199437,5.381411745651631,2.2347688020557,0.012320071588119746,-30.0,11.124565672385074,50.40941584833104,6.0,-30.0,2.5,436.9709618507825,607.2258696336721,393.6188359319043,170.42550632726653,240.10795225216435,436.4106166086911
4310.000000000001,9.927175881096941,-38.881071038455616,90.90772457499327,175.1214369719067,90.7203450522474,45.94875911925385,90.50076266937636,-12.09815970399967,11.641496920480575,-35.89989606122023,11.23431602643525,-36.65761693763207,2.408338944946001,2.6319369092098728,2.7484476024923663,5.380384511702239,2.2340644878883005,0.01231746927939258,-30.0,11.104035636328431,50.39270390721549,6.0,-30.0,2.5,436.97085151302025,607.2070311328902,393.53189628898474,170.39778163033606,240.08266669457927,436.39957837036735
4320.000000000001,9.928313831092384,-38.878733776889874,90.9119365520516,175.10738925642426,90.72464779314714,45.937289510702094,90.50518544367672,-12.1111087270869,11.641916759611208,-35.89887649291316,11.234905618826303,-36.6664429496104,2.40862416984604,2.6322069823187277,2.7471928312556058,5.379399813574333,2.2333911122041874,0.012314977607697043,-30.0,11.084371258196429,50.376690506561935,6.0,-30.0,2.5,436.9707478307416,607.1888887985564,393.4485909133569,170.37121970168943,240.05826669521855,436.3887145286933
4330.000000000001,9.929408668639843,-38.87648313618763,90.91592259486842,175.09381748182182,90.72872069015213,45.92629530448124,90.50937306348969,-12.123508453557974,11.642323156717511,-35.89788959358319,11.235474817554127,-36.675083237140846,2.408895336501422,2.632463809387412,2.7459912797583583,5.3784550891457705,2.232747520262633,0.012312591068796204,-30.0,11.065540821135812,50.36133595022045,6.0,-30.0,2.5,436.97065014977863,607.1713955628449,393.36880968318656,170.34578679424135,240.03478162315395,436.37809632978633
4340.000000000001,9.930461137512147,-38.87431816153522,90.91967556712979,175.08068941166437,90.73255677473752,45.91574744125933,90.51331885302064,-12.135377506630505,11.64271556712266,-35.896936683406885,11.23602335932478,-36.6834770416329,2.409152705284215,2.6327074192532907,2.7448406262721026,5.377548045525393,2.2321324977575414,0.012310304293834874,-30.0,11.047510332463162,50.346604086958905,6.0,-30.0,2.5,436.97055779864894,607.1545169336201,393.29242576079855,170.32144464161152,240.01223208935568,436.36779009234834
4350.000000000001,9.931471984797858,-38.872237869643605,90.92319715223223,175.06798499882757,90.73615790220104,45.905620727682795,90.51702495261664,-12.14673631236832,11.64309350931998,-35.896018929123585,11.23655103213706,-36.691572650268846,2.4093967086865247,2.632938172370228,2.7437384918127083,5.376676664182936,2.231544786625866,0.012308112141283226,-30.0,11.030244341382968,50.33246243656964,6.0,-30.0,2.5,436.9704701284999,607.1382289049934,393.2192994910369,170.29815120138133,239.99062755975808,436.3578522616871
4360.000000000001,9.932442027423905,-38.87024107161608,90.92649639761449,175.0556939593618,90.73953329228462,45.895893651207295,90.52050085306938,-12.157606597041706,11.643456632891429,-35.89513717914414,11.237057743943891,-36.69933037201352,2.4096280242435935,2.633156801161534,2.742682612725945,5.375839413887479,2.2309831060231837,0.012306010276499756,-30.0,11.013706835383232,50.31888215861392,6.0,-30.0,2.5,436.9703865492402,607.1225157435547,393.14928298996625,170.27586170219715,239.96996537336491,436.34832603350736
4370.000000000001,9.933372189845446,-38.86832629033739,90.92958793804816,175.0438127984313,90.74269774861597,45.886548025956245,90.5237616099499,-12.168010783089867,11.643804757325816,-35.8942918693395,11.23754356187337,-36.70672379562464,2.409847240331651,2.6333640077991536,2.7416705627073754,5.3750345705065286,2.23044617955402,0.012303993726744364,-30.0,10.997862153622918,50.30583785123582,6.0,-30.0,2.5,436.97030653154513,607.1073672709406,393.0822250055322,170.2545299013004,239.95023061888836,436.33923989971805
4380.000000000001,9.934263535423279,-38.86649164242508,90.93249019900183,175.0323427793723,90.74566985995601,45.87756844586801,90.5268260430932,-12.17797151613712,11.644137898578384,-35.89348295860188,11.238008740040833,-36.7137402152818,2.410055122035885,2.6335607192842274,2.740700122609377,5.374260841893604,2.2299327483239124,0.01230205838487706,-30.0,10.98267558059166,50.29330710302207,6.0,-30.0,2.5,436.97022965984746,607.0927772537332,393.017974737622,170.23410907343975,239.93139791316472,436.330607119596
4390.000000000001,9.93511725772894,-38.864734893962606,90.93522356379331,175.02128695588414,90.74847016440958,45.86894175180561,90.52971489881651,-12.187511087375128,11.644456259590322,-35.892709951915435,11.23845371011025,-36.72037919367341,2.4102525770355294,2.633748023195565,2.7397693341873013,5.373517357382865,2.2294415981880125,0.012300201094753604,-30.0,10.968114039115449,50.28127007179984,6.0,-30.0,2.5,436.9701555937167,607.0787407166249,392.95638589439886,170.21455321363948,239.913432688838,436.32242728871097
4400.000000000001,9.935934674398677,-38.8630534554728,90.93780882283197,175.0106484715506,90.75111959752732,45.860656439063966,90.5324492988425,-12.196651045162014,11.64476021886846,-35.891971928127504,11.238879070737967,-36.72665108658728,2.4104403693175755,2.63392683278317,2.73887622369267,5.37280305647584,2.228971570865677,0.012298418312029862,-30.0,10.954146433955316,50.26970894584173,6.0,-30.0,2.5,436.9700840868176,607.0652526137163,392.8973193107192,170.1958178490555,239.89629366102008,436.31468795326725
4410.000000000001,9.936717201367887,-38.86144445140113,90.94026584063167,175.00042895853733,90.7536381583093,45.852702133024245,90.53504940751401,-12.205411837547558,11.645050301415312,-35.89126761056349,11.239285558639422,-36.73257473337287,2.4106192966904203,2.634098065841552,2.7380190496764976,5.37211711551805,2.2285215765482005,0.012296707138430436,-30.0,10.940743934100396,50.25860746186584,6.0,-30.0,2.5,436.9700149720096,607.0523065236871,392.84064512619767,170.17786078456936,239.87993518618256,436.3073671688526
4420.000000000001,9.937466321657373,-38.85990479870276,90.94261255079928,174.99062746743965,90.75604390395459,45.84506912076813,90.53753342878684,-12.213812574828864,11.645327143404126,-35.89059545281592,11.239674013536812,-36.73817495500333,2.4107900542589595,2.634262487013626,2.73719617379274,5.371458660806366,2.2280906009700088,0.012295064702015976,-30.0,10.927880074215068,50.247950449535885,6.0,-30.0,2.5,436.9699481491023,607.0398938258966,392.78624401942614,170.1606425987251,239.86430963327643,436.30043628232016
4430.000000000001,9.938183556790824,-38.85843128269289,90.94486433658696,174.98123984099033,90.75835233109059,45.837747939699,90.53991699063528,-12.221870957563226,11.645591456802416,-35.88995372464586,11.240045343667225,-36.74348018830736,2.4109532594323855,2.634420732508624,2.7364060918464856,5.37082682435511,2.227677705215891,0.01229348830216175,-30.0,10.915530637526956,50.237723391501845,6.0,-30.0,2.5,436.9698835695832,607.0280032314497,392.7340072754464,170.14412679658332,239.84936932891029,436.29386256642334
4440.000000000001,9.938870425261815,-38.857020660468976,90.9470336054798,174.97225855125328,90.76057595049645,45.830729146310034,90.54221272202713,-12.229603143344264,11.645843988519484,-35.889340611168706,11.240400484041151,-36.74852008891875,2.4111094861122577,2.6345733492359367,2.735647480060353,5.370220829296289,2.227282029384484,0.012291975612922827,-30.0,10.9036736489075,50.22791219299325,6.0,-30.0,2.5,436.96982122150047,607.0166207727806,392.68383715855407,170.12828008566945,239.83506854382676,436.28761190559663
4450.000000000001,9.939528421987358,-38.85566972020114,90.94912978592968,174.96367277455465,90.76272428558883,45.82400305523993,90.54443025523086,-12.237023899946225,11.646085490888389,-35.88875428451169,11.24074036844708,-36.75332373155618,2.4112592021756094,2.634720732008862,2.7349190956828706,5.369639827691732,2.226902782930537,0.012290524300280235,-30.0,10.892288995371132,50.21850284449226,6.0,-30.0,2.5,436.96976111348346,607.0057298925459,392.6356454569464,170.11307206107327,239.8213645832957,436.2816508056296
4460.000000000001,9.940158984717891,-38.85437536373027,90.95115945694499,174.95546889270906,90.76480400261104,45.817559717877934,90.54657635791902,-12.244146621763376,11.646316690015436,-35.88819298064226,11.24106589682361,-36.7579180091324,2.411402800540987,2.6348631656656685,2.734219800054732,5.3690829657204,2.226539242848964,0.01228913215529499,-30.0,10.881358292450273,50.20948138310854,6.0,-30.0,2.5,436.96970326359855,606.9953119734663,392.58935292204615,170.0984751690028,239.80821887011064,436.2759481993388
4470.000000000001,9.940763479263737,-38.85313465012095,90.95312669554393,174.94763101631338,90.76681925969848,45.81138885867654,90.54865528501887,-12.250983529439225,11.646538265739853,-35.88765504800455,11.241377916083128,-36.762326609511085,2.411540607817356,2.635000843409885,2.733548534675778,5.368549378085664,2.2261907432463457,0.012287797056519823,-30.0,10.870864520770285,50.20083376029595,6.0,-30.0,2.5,436.96964768688736,606.9853468021328,392.54488759778974,170.08446429307904,239.79559731917212,436.2704765975401
4480.000000000001,9.941343185026334,-38.85194483364819,90.95503352084627,174.94014168152728,90.7687721520966,45.805479932112576,90.55066922566591,-12.25754582920638,11.64675083606218,-35.88713898530423,11.241677204548727,-36.76656937148843,2.4116728807246552,2.6351338723488,2.732904289283552,5.368038161632352,2.2258566676005302,0.012286516882608229,-30.0,10.860791764412795,50.19254585484413,6.0,-30.0,2.5,436.9695943880268,606.9758131943296,392.5021834808608,170.0710164222761,239.7834704709288,436.2652128219626
4490.000000000001,9.941899287942864,-38.85080338407199,90.95688039861903,174.9329825546127,90.77066321780586,45.7998222132124,90.55261881020596,-12.263843893253808,11.646954948737848,-35.88664346189759,11.241964463737936,-36.77066205412559,2.411799830380117,2.635262308826626,2.732286100532836,5.367548409359461,2.2255364403576965,0.012285289562420277,-30.0,10.851124952689643,50.18460351948653,6.0,-30.0,2.5,436.96954335591056,606.9666896039396,392.46117913655223,170.05811027518155,239.7718132859804,436.2601382745618
4500.000000000001,9.942432879029678,-38.849707992432855,90.95866675318771,174.9261350993267,90.77249195042864,45.79440491563423,90.5545036239129,-12.269887434172745,11.6471510788752,-35.886167323604184,11.242240316164104,-36.774616443822254,2.4119216389499463,2.635386184249459,2.7316930444799064,5.367079228729365,2.225229519092492,0.012284113090858376,-30.0,10.841849638034487,50.17699266192079,6.0,-30.0,2.5,436.9694945608311,606.9579546854426,392.4218164427341,170.04572593663275,239.7606047048376,436.2552388279248
4510.000000000001,9.942944957667196,-38.84865656444288,90.96039144667876,174.91958116218666,90.77425727915379,45.78921732137388,90.55632268740536,-12.275685662624769,11.647339631586348,-35.885709586254364,11.242505308204754,-36.778440725529634,2.412038451800964,2.6355055025752216,2.7311242051184066,5.366629707693628,2.2249353876123323,0.012282985428336796,-30.0,10.832951817730477,50.16969934541288,6.0,-30.0,2.5,436.9694479540056,606.9495877744392,392.3840395246529,170.03384452908486,239.74982704961465,436.2505044184208
4520.000000000001,9.94343643844437,-38.84764720451963,90.96205319616355,174.91330344756966,90.77595798643667,45.78424890943313,90.55807487437976,-12.281247420261876,11.647520948470378,-35.885269419935554,11.24275991680362,-36.78214003614744,2.4121504053888128,2.6356202751102096,2.730578688084264,5.366198963194472,2.2246535502953018,0.012281904593359524,-30.0,10.824417803732558,50.162709897000695,6.0,-30.0,2.5,436.96940346891546,606.9415692659073,392.3477939213884,170.02244793550523,239.73946534512524,436.24592843345846
4530.000000000001,9.94390816054188,-38.84667819312045,90.9636509095364,174.90728586510403,90.7775930442223,45.779489471529246,90.55975924760264,-12.28658128475672,11.647695316750518,-35.884846126798266,11.243004558841182,-36.78571712372005,2.412257645170357,2.6357305426353026,2.7300556278837256,5.365786170519028,2.224383527713968,0.012280868716135485,-30.0,10.816234137748552,50.15601101061003,6.0,-30.0,2.5,436.96936102398433,606.9338808778195,392.313025988923,170.01151858034828,239.72950662198008,436.2415069780844
4540.000000000001,9.944360898201674,-38.845747957982496,90.96518393090756,174.90151375137867,90.77916185948688,45.774929211506446,90.56137530398419,-12.291695642055458,11.647862979757967,-35.88443911559557,11.243239601802816,-36.789173034555006,2.412360292902048,2.635836340653414,2.729554143104463,5.365390483757878,2.2241248537975906,0.012279875847928392,-30.0,10.808387553334285,50.14958984256037,6.0,-30.0,2.5,436.96932052915554,606.9265058063585,392.27968255707634,170.00103927869682,239.7199392672661,436.2372381082311
4550.000000000001,9.944795374293475,-38.84485505733599,90.96665221367078,174.89597396824774,90.78066444751757,45.77055879520367,90.56292314752979,-12.296598756863432,11.648024149011077,-35.8840478723524,11.243465376446396,-36.79250794213306,2.412458490525124,2.635937746768105,2.7290733777189766,5.365011124487081,2.2238770721063355,0.012278924158744892,-30.0,10.800864931206434,50.14343404435567,6.0,-30.0,2.5,436.9692818731196,606.9194287677356,392.2477105707611,169.99099308990873,239.7107522323802,436.233120905892
4560.000000000001,9.945212264742029,-38.84399812942679,90.96805632481517,174.8906548430727,90.78210143567246,45.76636944747553,90.56440349199073,-12.301298738858804,11.648179011613491,-35.88367194240038,11.2436821836202,-36.79572108915713,2.4125523880691846,2.636034865415656,2.728612499828124,5.36464736524378,2.223639740124863,0.012278011903458478,-30.0,10.793653406214048,50.13753192496387,6.0,-30.0,2.5,436.96924496601304,606.9126359268434,392.21705767340194,169.98136338648513,239.7019354316152,436.2291555265924
4570.000000000001,9.945612213716323,-38.84317590234107,90.96939753618041,174.8855462155973,90.78347415499411,45.76235291512603,90.56581775240495,-12.305803598480736,11.648327742027092,-35.88331090179469,11.24389030699874,-36.798812410602885,2.4126421419189894,2.6361278248102487,2.728170685609975,5.364298510420224,2.2234124229271397,0.012277137374384482,-30.0,10.786740322949356,50.13187232795008,6.0,-30.0,2.5,436.96920969529936,606.9061149135663,392.18767164597085,169.97213373872708,239.69347784991345,436.2253414151526
4580.000000000001,9.945995842186322,-38.842387140624936,90.9706777147784,174.88063911618946,90.78478453015092,45.75850149043879,90.56716793445497,-12.310121220749808,11.648470510969153,-35.88296433571335,11.244090022124736,-36.801781978444666,2.412727920198048,2.6362167787891027,2.727747139339773,5.363963918128876,2.2231946972655647,0.01227629896209984,-30.0,10.78011329620341,50.12644473668348,6.0,-30.0,2.5,436.9691759622854,606.8998544939993,392.1595009943171,169.96328796944331,239.6853686446804,436.2216778858184
4590.000000000001,9.946363750787665,-38.841630648790805,90.97189922985052,174.87592567172828,90.78603498625064,45.75480799097244,90.56845654075201,-12.31425932847162,11.648607488398168,-35.882631831207505,11.244281599353492,-36.80463059138999,2.4128098831732183,2.636301882642609,2.7273410747616675,5.363642957404276,2.222986151876275,0.012275495061608618,-30.0,10.773760288774838,50.1212392381143,6.0,-30.0,2.5,436.9691436720812,606.8938444999936,392.13249520927593,169.95481023008713,239.67759648225447,436.21816347767015
4600.000000000001,9.946716525997065,-38.84090525458424,90.97306482676872,174.8713988624425,90.78722832258865,45.75126571697336,90.56968644439955,-12.318225459020825,11.648738848739654,-35.882312964514625,11.24446530939306,-36.80735990257901,2.412888216406033,2.636383326400776,2.7269517581483336,5.363335084549109,2.222786388562057,0.012274724254905774,-30.0,10.7676696484167,50.11624649110502,6.0,-30.0,2.5,436.969112737245,606.8880755989001,392.1066050214974,169.94668504948928,239.67014955946763,436.2147958038804
4610.000000000001,9.947054742927408,-38.84020980195464,90.97417749316193,174.86705231376737,90.78836757861777,45.74786840658601,90.57086075482297,-12.322026932123038,11.648864773002543,-35.88200729592012,11.244641425605764,-36.80997244095138,2.4129630920930563,2.6364612898454114,2.7265784699980355,5.363039759843448,2.222595023279627,0.01227398512746644,-30.0,10.761830150915957,50.11145768904356,6.0,-30.0,2.5,436.9690830788824,606.8825391074049,392.0817826729198,169.93889740116228,239.66301567400168,436.2115715233063
4620.000000000001,9.947378966483452,-38.83954314824496,90.9752403256783,174.86288010410294,90.78945590059038,45.74461018625243,90.57198268438334,-12.32567081906342,11.648985449253844,-35.88171436860438,11.244810224636314,-36.81247155473963,2.4130346742582374,2.6365359458353548,2.726220515735186,5.362756461570541,2.2224116871503483,0.012273276306861968,-30.0,10.756231034672396,50.1068645160035,6.0,-30.0,2.5,436.96905462697214,606.8772268236257,392.05798215614664,169.9314327676219,239.65618233919136,436.20848640013367
4630.000000000001,9.94768975169184,-38.83890416374453,90.9762564103392,174.85887659413345,90.79049642187192,45.7414855161619,90.57305542881136,-12.329163921347115,11.649101071986957,-35.88143371017512,11.244971985980085,-36.81486129620944,2.41310313877016,2.6366074803284327,2.7258772515648535,5.362484731893288,2.2222360270213244,0.012272596573172758,-30.0,10.750862016571771,50.102459094005205,6.0,-30.0,2.5,436.9690273201074,606.8721308786104,392.03515936991465,169.92427718517175,239.64963692502675,436.20553542949193
4640.000000000001,9.947987642672642,-38.83829173453776,90.97722872018429,174.85503629456144,90.79149216055849,45.7384891425404,90.5740820649828,-12.332512750629917,11.649211840401152,-35.88116483684291,11.245126990383596,-36.81714626176289,2.41316864122208,2.636676055953956,2.7255480508238135,5.362224106777769,2.222067705994317,0.012271944702900292,-30.0,10.745713303768014,50.09823393674566,6.0,-30.0,2.5,436.9690011048127,606.8672436253297,392.01327224695353,169.91741728603026,239.6433668247636,436.20271301402533
4650.000000000001,9.948273171310964,-38.837704766299616,90.97816003763432,174.85135376626596,90.79244594188445,45.73561605186524,90.57506547358048,-12.335723519559622,11.649317956186575,-35.880907258796526,11.245275517787622,-36.81933141309176,2.413231341852656,2.636741838410413,2.7252323330739685,5.3619741714843805,2.221906403456518,0.012271319598847646,-30.0,10.740775588386043,50.09418190182021,6.0,-30.0,2.5,436.96897593454395,606.8625575550432,391.992280795401,169.91084031772942,239.6373596146784,436.20001316203695
4660.000000000001,9.948546856058623,-38.83714218802172,90.97905290373645,174.8478235510163,90.79336034758624,45.732861427763794,90.57600828879464,-12.338802145086332,11.64941962119495,-35.88066048585557,11.245417845210715,-36.82142190006218,2.4132913738527377,2.6368049614563454,2.7249295274661347,5.36173448892248,2.221751814561311,0.01227072012762914,-30.0,10.736040024718475,50.09029614209908,6.0,-30.0,2.5,436.9689517684778,606.858065237961,391.972147049734,169.90453413673166,239.6316031890892,436.19742968391375
4670.000000000001,9.948809198309153,-38.83660296084364,90.979909581725,174.8444401761546,90.79423767914243,45.73022063745663,90.57691286166654,-12.341754231695688,11.64951703416572,-35.880424035415786,11.245554243338011,-36.8234228727768,2.4133756020728327,2.6368947638746207,2.724669284015023,5.361564047889644,2.2216036506230648,0.012270281171135846,-30.0,10.731498238693176,50.08657009470056,6.0,-30.0,2.5,436.9689285703869,606.8537593441058,391.9528351438068,169.89848724308925,239.62608592587952,436.19495640322594
4680.000000000001,9.949060680961196,-38.83608608221135,90.98073205163593,174.8411980842838,90.79507995375505,45.72768920799746,90.57778125644849,-12.344585084581922,11.649610388464437,-35.88019743793703,11.245684974405046,-36.82533933881968,2.4134243210956754,2.6369459944478946,2.72438355330484,5.361329547752735,2.2214616389208905,0.01226969756104892,-30.0,10.72714229635875,50.08299745103551,6.0,-30.0,2.5,436.968906307509,606.8496325636411,391.9343111934487,169.89268875333232,239.6207967714001,436.1925873160217
4690.000000000001,9.949301771339297,-38.8355905811726,90.98152203617656,174.83809171856245,90.7958889287496,45.725262767532165,90.57861527562349,-12.347299771314738,11.64969987166224,-35.87998023796246,11.245810292529525,-36.827176076821104,2.4134717595847066,2.6369960340682623,2.724110373111012,5.361106407179275,2.2213255182657603,0.012269141808250228,-30.0,10.722964599756324,50.07957207366866,6.0,-30.0,2.5,436.9688849489328,606.8456776954496,391.9165428561205,169.8871282739842,239.61572521620877,436.19031668366864
4700.000000000001,9.94953291493551,-38.8351155320463,90.98228100798643,174.8351155175842,90.79666610994605,45.72293709004896,90.57941646804989,-12.349903080497027,11.649785662022548,-35.87977200264447,11.245930439515329,-36.82893751317465,2.4135183241898246,2.6370453083045047,2.723849627264204,5.360894935568709,2.221195042042313,0.012268614543947036,-30.0,10.718957945649322,50.076288056997605,6.0,-30.0,2.5,436.9688644653055,606.841887638136,391.89949957480366,169.88179598592794,239.61086143352836,436.1881391758057
4710.000000000001,9.949754537102791,-38.83466005173145,90.98301023116998,174.83226397487175,90.79741279313984,45.7207080697811,90.58018617085597,-12.352399565433757,11.64986792829786,-35.879572322236555,11.246045645077642,-36.83062768886904,2.413563888467707,2.637093659924441,2.723600626833637,5.3606942867580765,2.221069975554452,0.012268113764180542,-30.0,10.71511545652686,50.0731396863888,6.0,-30.0,2.5,436.968844827855,606.838255441914,391.8831522683507,169.87668255449884,239.60619623545807,436.1860499058053
4720.000000000001,9.949967042826867,-38.8342233006546,90.9837108000306,174.8295316792947,90.79813010295037,45.7185717230351,90.58092554844377,-12.35479356229206,11.649946829126002,-35.87938081155693,11.246156126315652,-36.83225023825875,2.4136083164345448,2.6371409215921515,2.7233626985459742,5.360503620138124,2.2209500951906,0.01226763748518437,-30.0,10.711430553491766,50.07012143495791,6.0,-30.0,2.5,436.9688260079134,606.8347743394352,391.86747319632366,169.87177909181656,239.60172105391536,436.18404445500494
4730.000000000001,9.950170817046669,-38.83380448235275,90.98438367963229,174.82691336005354,90.79881903349758,45.716524191407984,90.58163563329472,-12.35708920925407,11.6500225129426,-35.87919711019967,11.246262087718126,-36.83380839586704,2.413651424108906,2.637186874400466,2.7231351386096208,5.360322013010087,2.220835187495668,0.01226718354069938,-30.0,10.707896929936624,50.0672279617977,6.0,-30.0,2.5,436.9688079766272,606.8314377811579,391.8524358243555,169.86707711712216,239.59742790007687,436.1821188654104
4740.000000000001,9.950366225417044,-38.833402841975726,90.98502974464223,174.82440392493925,90.79948048735254,45.714561745423,90.5823173650212,-12.359290465293668,11.650095118318204,-35.87902088171509,11.246363721604558,-36.83530502497646,2.4136928235254667,2.6372310778786825,2.7229170341674847,5.360148112046168,2.220725048275644,0.012266748782449006,-30.0,10.704508527282089,50.06445411094336,6.0,-30.0,2.5,436.96879070482174,606.8282394636143,391.8380146982735,169.86256851783364,239.59330930917625,436.1802696078215
4750.000000000001,9.95055361519109,-38.83301766435969,90.98564981345507,174.82199849252623,90.80011530973088,45.71268078992313,90.5829716246144,-12.361401125376176,11.650164774542032,-35.87885181219161,11.246461208788524,-36.83674266008813,2.413732698831526,2.6372737182889945,2.7227081368148003,5.359981855103795,2.2206194818914837,0.012266333018990327,-30.0,10.701259517132598,50.06179491349326,6.0,-30.0,2.5,436.96877416303056,606.8251733525744,391.8241853469451,169.85824551801707,239.58935828127764,436.17849353444495
4760.000000000001,9.950733315141974,-38.83264827393549,90.98624467359816,174.81969243029755,90.8007243138928,45.71087788113697,90.5835992597516,-12.363424820364855,11.650231602013108,-35.878689609305326,11.24655471887081,-36.83812355188684,2.413769449158911,2.637313033415537,2.722506203630072,5.359819237045608,2.2205183013287626,0.012265927036314517,-30.0,10.698144307500227,50.059245606943705,6.0,-30.0,2.5,436.96875832176534,606.8222337168185,391.81092428969527,169.85410067825384,239.58556824255857,436.17678782962815
4770.000000000001,9.950905642190222,-38.832294020831455,90.98681511716387,174.81748130221996,90.80130831696783,45.7091496736698,90.5842011212028,-12.365365088728195,11.650295715131374,-35.878533995301694,11.246644414026902,-36.83944975762042,2.413807434748255,2.6373537759952037,2.7223157254876207,5.359669501482824,2.220421324554336,0.012265551939110265,-30.0,10.69515743786394,50.05680155734382,6.0,-30.0,2.5,436.96874315122113,606.819415052085,391.798208579862,169.8501267485688,239.5819328782844,436.17514990352873
4780.000000000001,9.951059937193673,-38.83197495597,90.98733026270429,174.8154122240677,90.80183662861536,45.70747739519243,90.58474662191048,-12.367226833947823,11.65034755175871,-35.87840817899246,11.246718302845965,-36.841781916332415,2.413820881933832,2.637366500855024,2.722105762331824,5.3594722631868486,2.220327242712852,0.012265067357025558,-30.0,10.692290348104336,50.0544460270944,6.0,-30.0,2.5,436.9687315283917,606.8167853181175,391.7860460581073,169.84631404574512,239.57881513969085,436.17245915375594
4790.000000000001,9.951200841861926,-38.8316898207386,90.9877325963891,174.8133725567941,90.80225162900673,45.70582548090061,90.585178312976,-12.369015989012324,11.65038927109744,-35.878306919358806,11.246781670669153,-36.84319957113056,2.413877822581831,2.637426479864033,2.721955808450529,5.3593822883145625,2.2202375937081538,0.012264830153231956,-30.0,10.689528906290832,50.05214323893978,6.0,-30.0,2.5,436.9687144143194,606.8142374322422,391.77444911776365,169.84265108685037,239.57600862557473,436.1707817585875
4800.000000000001,9.951334743538089,-38.83142050293474,90.98806893811744,174.81136339002825,90.80260008894483,45.704208858097104,90.58554297639216,-12.37073522937436,11.650427996645565,-35.878212926378865,11.246841329674794,-36.84439208296527,2.413900285659032,2.6374497555170757,2.721777184587048,5.359226940104123,2.2201525771148294,0.012264445600990152,-30.0,10.686868160255017,50.04989940940079,6.0,-30.0,2.5,436.96869643672375,606.81175292493,391.7633242129021,169.83913186560926,239.57331329384925,436.1693563659144
4810.000000000001,9.95146254235358,-38.83116411644528,90.98838800086173,174.8094387137828,90.80293078407608,45.70264774394548,90.58588936916054,-12.372388413745457,11.650464509916326,-35.87812430315128,11.246898081074368,-36.84537762194489,2.413928405636863,2.637480252932376,2.721613056825473,5.359093309757848,2.2200713564012964,0.012264111579110802,-30.0,10.68430301645992,50.04773245141831,6.0,-30.0,2.5,436.9686785952962,606.8093742095483,391.7526017789436,169.8357479351529,239.57076290664983,436.16816150863485
4820.000000000001,9.951584598303757,-38.83091967201,90.98871919410831,174.80763165770026,90.80327317261501,45.70115435103645,90.58624692579056,-12.373979916980945,11.650499070213396,-35.878040420272214,11.246952136990478,-36.84622535019869,2.4139564766153603,2.637511624470392,2.7214556098670672,5.358967234337459,2.2199933123282056,0.012263794679187994,-30.0,10.681828985754862,50.045654132528846,6.0,-30.0,2.5,436.9686611178796,606.8071275157129,391.7422398960332,169.83249001368603,239.5683339968957,436.1671218690781
4830.000000000001,9.951701257985071,-38.83068628081119,90.98907565678176,174.80595426826028,90.80364042198974,45.699733665339295,90.58662879202994,-12.375513805819878,11.650531918036068,-35.8779606939859,11.24700370135646,-36.846999551493184,2.4139843651564528,2.6375435676764547,2.721303991547476,5.358847559223929,2.2199180891863888,0.01226349178246628,-30.0,10.679442992670658,50.043669366626034,6.0,-30.0,2.5,436.9686441575712,606.8050213506456,391.7322170904853,169.82934963488356,239.5660000681067,436.1661674243216
4840.000000000001,9.951812858754977,-38.8304631068321,90.9894594895091,174.80440437080836,90.80403464731961,45.698385797052765,90.58703706724609,-12.376993122406589,11.65056327713919,-35.877884581183935,11.247052981110732,-36.84774773983394,2.4140109303195763,2.637574663645781,2.72115667151255,5.358731335158331,2.2198455143071456,0.012263196060365031,-30.0,10.677143308632992,50.04177827458119,6.0,-30.0,2.5,436.96862783306665,606.8030522940356,391.7225259237128,169.82632055296128,239.56374082741607,436.1652462901046
4850.000000000001,9.951919721746727,-38.830249265850256,90.98986612493229,174.80297153023167,90.80445128785274,45.69710788000708,90.5874671822801,-12.378419809431932,11.650593345947351,-35.877811600243035,11.247100174625652,-36.84850156302917,2.414037360814953,2.6376060341449685,2.7210150050950865,5.358621039240055,2.2197755205540983,0.012262913358904767,-30.0,10.67492906982153,50.03997798662913,6.0,-30.0,2.5,436.96861234947613,606.8012101053916,391.7131672440548,169.82339884581285,239.5615429479832,436.1643237700542
4860.000000000001,9.952022136945065,-38.83004443949483,90.9902875663073,174.8016401759034,90.80488234937921,45.69589544138233,90.58791114268264,-12.37979486555122,11.650622282186797,-35.87774136832431,11.2471454599561,-36.849276245552886,2.4140633677082057,2.63763719476738,2.720878818423492,5.358516013190871,2.219708100818408,0.012262642531621688,-30.0,10.672799821574472,50.038263941179245,6.0,-30.0,2.5,436.9685973918373,606.799480002108,391.7041456999213,169.82058256031587,239.55939978196545,436.1633829858493
4870.000000000001,9.952120359353769,-38.82984771986614,90.9907147453352,174.8003952035554,90.80531876588569,45.69474336885969,90.58835989008752,-12.381118727945308,11.650650208666187,-35.87767358734149,11.247188983680353,-36.85007743441384,2.4140886333521947,2.6376676555961067,2.7207479138219814,5.358415569418089,2.219643262218344,0.01226238236956002,-30.0,10.670755070654875,50.0366308185624,6.0,-30.0,2.5,436.9685833374001,606.7978481970952,391.6954662860711,169.81787090330667,239.55730976775996,436.1624174945292
4880.000000000001,9.952214608980752,-38.829658763479216,90.99113902196959,174.79922142842463,90.80575190041196,45.69364654319656,90.58880480160236,-12.382391585815128,11.65067720853645,-35.877608055464805,11.24723086526712,-36.850900993754806,2.4141132638041305,2.6376974138470506,2.7206225500751504,5.358319963922201,2.219581013145433,0.012262133844884305,-30.0,10.66879404343308,50.03507316131317,6.0,-30.0,2.5,436.9685700534122,606.7963006286988,391.68713225606,169.8152635836935,239.5552748793781,436.16143150126106
4890.000000000001,9.952305073679407,-38.82947719866184,90.9915531477051,174.79810606728932,90.80617450987096,45.6926002306289,90.58923865336781,-12.38361366867514,11.65070333454116,-35.87754464466829,11.24727119594138,-36.85173834721897,2.414137107568468,2.6377262166038538,2.720502622202244,5.358228838806098,2.219521344503476,0.012261896459997545,-30.0,10.666915489343182,50.033585759496525,6.0,-30.0,2.5,436.9685575081929,606.794825448616,391.6791436934317,169.8127602120963,239.553298854649,436.1604340807274
4900.000000000001,9.95239191421972,-38.829302724208894,90.9919516701611,174.79703897080566,90.80658114986252,45.69160028058076,90.58965602372656,-12.384785422689504,11.650728615211303,-35.87748328569376,11.24731004359125,-36.852578631240846,2.41415993470454,2.6377537544262184,2.7203878544682336,5.358141608894452,2.2194642251612935,0.01226166911925743,-30.0,10.665117631704618,50.03216386983593,6.0,-30.0,2.5,436.96854565703273,606.7934131222188,391.67149711132896,169.81035993582336,239.55138602581928,436.15943683589114
4910.000000000001,9.952475270026593,-38.82913509132408,90.99233100028387,174.7960126624377,90.80696824174285,45.690643190586634,90.59005335878832,-12.385907606403464,11.650753062209912,-35.87742395022411,11.247347458031763,-36.85341075291049,2.4141818079597246,2.6377800634986337,2.7202782205164264,5.35805828401506,2.21940960136025,0.01226145200472107,-30.0,10.663398195271157,50.03080330508317,6.0,-30.0,2.5,436.96853444821966,606.7920564456259,391.6641855798426,169.8080612424454,239.5495403713608,436.15845165911816
4920.000000000001,9.952555265078114,-38.82897408626056,90.99268925079657,174.79502207762147,90.80733391065807,45.68972608381654,90.59042880916513,-12.386981316094818,11.650776677288745,-35.877366633998406,11.247383476666844,-36.85422475368787,2.414202633595413,2.6378050301052247,2.720173448393338,5.357978478498563,2.219357399390728,0.0122612443146918,-30.0,10.661754488142153,50.0295004402002,6.0,-30.0,2.5,436.9685238279693,606.7907503097026,391.65719922757256,169.80586190987938,239.54776492505476,436.15748924351783
4930.000000000001,9.952632013235988,-38.828819515292246,90.99302594507382,174.79406413887375,90.80767769385145,45.68884663460892,90.59078193724424,-12.388007959932793,11.650799458234532,-35.8773113423795,11.247418129754267,-36.85501259777334,2.4142224148478486,2.6378286622889027,2.7200733221585853,5.357901984447488,2.2193075300334986,0.012261045587639638,-30.0,10.6601835130499,50.02825216640576,6.0,-30.0,2.5,436.96851374420015,606.7894913274041,391.6505259403007,169.80375906254827,239.5460614775751,436.1565582177898
