time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4940.000000000001,9.952705622614893,-38.828671192913845,90.99334167225389,174.7931372684032,90.80800019518253,45.68800296820217,90.59111337096184,-12.38898920029726,11.65082140345688,-35.87725807921879,11.247451444789608,-36.85576849806032,2.414241185952544,2.6378510126198247,2.719977624885348,5.357828637505173,2.219259893617973,0.012260855410312226,-30.0,10.658682086577356,50.02705581636621,6.0,-30.0,2.5,436.96850414908346,606.7882774109116,391.6441521159334,169.80174929323488,239.544430508058,436.1556647834464
4950.000000000001,9.952776198772616,-38.828528933584806,90.99363774323912,174.792240911717,90.80830274057945,45.68719355435718,90.59142445877981,-12.389926880632744,11.650842515105396,-35.87720683929064,11.247483449748207,-36.85648890425318,2.4142590005931504,2.637872161008153,2.7198861420418967,5.3577583030500495,2.219214384924617,0.012260673401966377,-30.0,10.657246951566153,50.02590907877544,6.0,-30.0,2.5,436.9684950005295,606.7871073612091,391.6380633792457,169.79982881656014,239.5428712794236,436.15481272025903
4960.000000000001,9.952843846715824,-38.82839254688028,90.9939158823342,174.79137511725986,90.80858706921904,45.68641710752894,90.59171696062243,-12.390822949404368,11.650862800792938,-35.87715760411001,11.247514175139232,-36.8571722659257,2.41427591631724,2.637892193941132,2.7197986579685964,5.357690851909728,2.2191708974516886,0.012260499173357794,-30.0,10.655874873123366,50.02480991428183,6.0,-30.0,2.5,436.9684862627674,606.7859805079689,391.63224519568234,169.79799362795248,239.5413820362104,436.15400363795857
4970.000000000001,9.952908671882302,-38.82826183553422,90.99417797432349,174.79054019643837,90.80885508026024,45.685672500863056,90.59199279455747,-12.391679390587967,11.650882274144765,-35.877110340599614,11.247543654994328,-36.85781866808327,2.41429200370526,2.63791121170226,2.719714977123792,5.357626188826052,2.2191293267772085,0.012260332404076564,-30.0,10.654562712600123,50.023756479938406,6.0,-30.0,2.5,436.9684779061999,606.7848964197863,391.6266833500367,169.79623964856856,239.53996025209904,436.1532373683352
4980.000000000001,9.95297078028172,-38.828136595684605,90.9944258736251,174.78973647170835,90.8091086417636,45.68495869797994,90.59225384579581,-12.392498165479026,11.650900954454384,-35.877065001925274,11.247571926989789,-36.858429416631765,2.4143073295787194,2.6379293081330117,2.719634912921405,5.357564221054416,2.219089572987079,0.012260172780072643,-30.0,10.653307479561647,50.02274706691833,6.0,-30.0,2.5,436.9684699068261,606.7838546909192,391.621364287796,169.79456284647978,239.53860288706684,436.15251241355696
4990.000000000001,9.953030278059764,-38.82801661871616,90.99466127473448,174.7889641090793,90.80934946100258,45.684274703074486,90.59250183717192,-12.393281168440922,11.650918865749926,-35.87702152976212,11.247599031956634,-36.85900662979833,2.4143219563489717,2.6379465688406865,2.719558291764963,5.3575048606056495,2.219051542200888,0.012260020005307654,-30.0,10.652106362639074,50.02178005264319,6.0,-30.0,2.5,436.9684622452969,606.7828548006208,391.61627532532987,169.79295932848797,239.53730662546923,436.1518263894308
5000.000000000001,9.953087270744653,-38.827901693813054,90.99488563745587,174.78822302465,90.80957900964916,45.68361952792685,90.59273825454748,-12.394030197370512,11.650936035553912,-35.876979857304605,11.247625013031112,-36.859552874153366,2.4143359256904224,2.6379630529474283,2.719484936849371,5.3574479897968,2.2190151473079465,0.012259873726814497,-30.0,10.650956742031951,50.02085386678282,6.0,-30.0,2.5,436.96845490593824,606.7818960356833,391.61140474605935,169.7914254014614,239.5360680759811,436.151176421237
5010.000000000001,9.953141862137294,-38.82779161129187,90.99510015586024,174.78751285309693,90.80979849272924,45.68299217610394,90.59296431597119,-12.39474693401752,11.650952493496202,-35.87693991263305,11.247649914551864,-36.8600708638258,2.4143492856561486,2.6379788227963687,2.719414699273794,5.357393522070163,2.218980308234143,0.012259733675671809,-30.0,10.649856192640414,50.01996697347755,6.0,-30.0,2.5,436.9684478757448,606.7809774667859,391.60674182811374,169.78995761279307,239.53488393094597,436.1505594717479
5020.000000000001,9.953194154661215,-38.827686162869774,90.99530576765926,174.7868329429083,90.81000885802717,45.682391622727486,90.59318098143774,-12.395432954628689,11.650968270456287,-35.876901620795394,11.24767378162596,-36.86056325305822,2.4143753503926217,2.638008432309075,2.7193623896348726,5.357370821943947,2.218946950842892,0.01225966699050075,-30.0,10.64880244830556,50.01911784119658,6.0,-30.0,2.5,436.9684411433319,606.78009793899,391.60227668551687,169.78855272858263,239.53375104356184,436.1499725667372
5030.000000000001,9.953244246019203,-38.82758514914437,90.99550316601439,174.78618242312183,90.81021080841201,45.681816844590635,90.59338896513603,-12.396089696259253,11.650983396725334,-35.876864908267976,11.247696658066358,-36.8610324480687,2.414377906434171,2.6380123175070294,2.7192870541530065,5.3572993716600354,2.2189150080371247,0.012259489370534764,-30.0,10.647793438063218,50.01830498050123,6.0,-30.0,2.5,436.96843469858186,606.7792561445737,391.5980004026016,169.78720780232294,239.5326665575381,436.1494130032648
5040.000000000001,9.953292231239036,-38.82748837615384,90.99569285574835,174.78556023083638,90.81040485715168,45.68126679877929,90.59358879117009,-12.396718501524164,11.650997901977307,-35.87682970302561,11.2477185868696,-36.86148055382833,2.4143874492185917,2.6380238002720224,2.7192228880036,5.357246688275623,2.2188844172502136,0.012259355283601258,-30.0,10.64682721154884,50.01752690533528,6.0,-30.0,2.5,436.96842853167885,606.778450631411,391.5939046870759,169.78592008278176,239.53162786866028,436.14887840620736
5050.000000000001,9.953338201069874,-38.82739565898007,90.99587519113507,174.78496518503886,90.81059136678296,45.680740447186906,90.59378083244776,-12.39732061262646,11.651011814393666,-35.87679593666593,11.247739609187873,-36.861909334207695,2.41439792349961,2.638036264920188,2.7191629305811293,5.357199195501318,2.218855120508135,0.012259233633462357,-30.0,10.645901945135677,50.016782159515856,6.0,-30.0,2.5,436.96842263293274,606.7776798731256,391.5899818656824,169.78468702579931,239.53063265025065,436.1483667737384
5060.000000000001,9.953382242056243,-38.82730682162276,90.99605042106467,174.7843960409498,90.81077059394185,45.68023676429573,90.5939653556016,-12.397897187046285,11.651025160425002,-35.87676354498794,11.247759764145384,-36.86232021942641,2.4144083903192963,2.638048685176744,2.719105993644612,5.357154678821355,2.2188270635163305,0.012259119329624733,-30.0,10.645015918387005,50.01606931967876,6.0,-30.0,2.5,436.9684169927267,606.7769423134088,391.5862247549479,169.78350626164104,239.52967882866753,436.1478764696868
5070.000000000001,9.9534244365362,-38.827221697517984,90.99621872864307,174.78385153879742,90.81094272908557,45.67975474736186,90.59414256076585,-12.398449310182798,11.651037964682269,-35.87673246825588,11.247779088723362,-36.86271434015418,2.414418590438713,2.63806077713768,2.719051662143079,5.357112439280758,2.2188001950015392,0.012259010753638284,-30.0,10.644167497812646,50.01538700255389,6.0,-30.0,2.5,436.9684116009993,606.7762364062005,391.58262656661833,169.78237556870587,239.52876455023988,436.14740618689126
5080.000000000001,9.95346486274924,-38.827140128806775,90.99638026409863,174.78333044534395,90.81110792946345,45.67929342531141,90.59431261457328,-12.398978006701952,11.651050249980848,-35.87670265109236,11.24779761776985,-36.86309258026128,2.4144284785929058,2.638072490742091,2.718999767947448,5.35707225868954,2.2187744661674818,0.01225890738946441,-30.0,10.643355123955132,50.01473387169574,6.0,-30.0,2.5,436.96840644776415,606.7755606502324,391.57918083180647,169.781292850026,239.52788814243772,436.14695489011
5090.000000000001,9.953503595117178,-38.82706196614387,90.99653516819798,174.78283157855958,90.81126634258338,45.67885186416987,90.5944756736369,-12.399484250802686,11.651062037505785,-35.8766740420771,11.24781538415686,-36.863455627741246,2.4144380049551804,2.638083771206367,2.7189501424853044,5.357033913691671,2.21874983026997,0.012258808710356766,-30.0,10.642577300564652,50.01410864126938,6.0,-30.0,2.5,436.9684015226672,606.7749136079253,391.5758813416333,169.78025611189798,239.52704807846536,436.14652176054415
5100.000000000001,9.9535407043751,-38.826987067746096,90.99668359006746,174.78235383140145,90.81141812405696,45.67842917290278,90.59463190238031,-12.399968972846352,11.651073346976784,-35.87664659334661,11.247832418877008,-36.863804039026405,2.414447138616267,2.638094584821294,2.7189026423737035,5.356997227194998,2.218726242341807,0.012258714295600805,-30.0,10.641832589257604,50.01351008109128,6.0,-30.0,2.5,436.9683968157015,606.7742939256043,391.5727221124813,169.7792634502286,239.52624293736665,436.1461061260132
5110.000000000001,9.953576257976096,-38.82691529891383,90.99682569621153,174.78189617589197,90.81156344664566,45.67802450422977,90.59478148208669,-12.400433066275468,11.651084196910668,-35.87662025995712,11.247848751319212,-36.86413827921604,2.4144558697877865,2.638104921386526,2.7188571513281485,5.3569620727146745,2.2187036589678955,0.012258623840023752,-30.0,10.641119603088155,50.0129370166365,6.0,-30.0,2.5,436.96839231680264,606.7737003344489,391.56969735548046,169.7783130362044,239.5254713800855,436.1457074168099
5120.000000000001,9.953610320219934,-38.826846531405806,90.9969616743981,174.78145766831477,90.81170250414463,45.67763705676862,90.59492461475256,-12.400877389962147,11.651094604804204,-35.876594999440755,11.247864409399368,-36.864458767525264,2.414464211693291,2.6381147962524487,2.7188135822131487,5.356928378465598,2.218682038243476,0.012258537163100216,-30.0,10.640437006584932,50.012388331456975,6.0,-30.0,2.5,436.9683880162066,606.773131654919,391.56680147438846,169.77740311149657,239.52473212534483,436.14532511620087
5130.000000000001,9.95364295264622,-38.82678064254949,90.99709173250365,174.78103744148814,90.81183551024576,45.67726607177104,90.59506152195983,-12.401302772417978,11.651104587359615,-35.87657077125829,11.247879419805466,-36.864765905431035,2.414472190186657,2.6381242389068955,2.718771865115,5.356896104021896,2.218661339647804,0.01225845415553797,-30.0,10.63978351161836,50.01186296317121,6.0,-30.0,2.5,436.9683839044978,606.7725867882277,391.56402905053966,169.77653197965105,239.5240239325094,436.1449587294148
5140.000000000001,9.95367421421833,-38.82671751479245,90.9972160951349,174.7806346981365,90.81196269515753,45.676910831542095,90.59519244148362,-12.401710012754506,11.651114160633826,-35.87654753643682,11.247893808140184,-36.86506009704425,2.41447982437736,2.638133271720633,2.7187319256365923,5.356865197357225,2.2186415240552444,0.01225837468109296,-30.0,10.639157877623688,50.0113599020176,6.0,-30.0,2.5,436.9683799726809,606.7720647100417,391.5613748467576,169.77569800414136,239.52334559216615,436.1446077612813
5150.000000000001,9.953704161129261,-38.82665703602271,90.99733499667904,174.78024870629156,90.81208429861832,45.67657066102856,90.59531762025576,-12.402099876218417,11.651123340045622,-35.8765252575524,11.247907598875404,-36.86534175715528,2.4144872421069614,2.638142036010654,2.718693815658118,5.356835851668771,2.2186225539937907,0.012258299164599072,-30.0,10.63855891937004,50.0108781942908,6.0,-30.0,2.5,436.968376212258,606.7715644680497,391.55883384475214,169.77489961760622,239.52269592968423,436.1442717076103
5160.000000000001,9.953732848110462,-38.82659909688121,90.99744868061232,174.77987877405295,90.81220056932169,45.67624491110303,90.59543731393964,-12.402473110057713,11.651132140779811,-35.87650389774919,11.247920815957382,-36.86561132356263,2.4144939871787656,2.6381500350579,2.7186569315483293,5.356806966606229,2.2186043929086074,0.012258225070633818,-30.0,10.63798548264765,50.010416919830895,6.0,-30.0,2.5,436.96837261513,606.7710851528201,391.55640114624777,169.7741352894046,239.5220737786226,436.1439500404944
5170.000000000001,9.953760327382994,-38.82654359283396,90.99755738902739,174.77952425663108,90.81231175431523,45.675932969373264,90.59555177618496,-12.402830427686808,11.65114057751016,-35.87648342141179,11.247933482357022,-36.865869247724014,2.4145006848176616,2.6381579537179887,2.7186218914438887,5.356779845161878,2.218587005936762,0.012258155363840204,-30.0,10.63743646860712,50.00997520851308,6.0,-30.0,2.5,436.9683691737711,606.770625910436,391.55407208047114,169.7734035580739,239.52147800704657,436.14364221943424
5180.000000000001,9.953786649335017,-38.82649042319008,90.99766136019095,174.77918454017657,90.81241809663352,45.67563425051395,90.59566125634505,-12.403172516423808,11.651148664584632,-35.87646379371557,11.247945620370755,-36.866116002461325,2.414507254327855,2.638165705475796,2.718588521868445,5.356754227344241,2.218570359539235,0.01225808943265457,-30.0,10.63691082132624,50.0095522275019,6.0,-30.0,2.5,436.96836588073256,606.7701859246673,391.5518421550476,169.77270301560364,239.52090751097185,436.1433476823278
5190.000000000001,9.953811862023207,-38.826439491246106,90.99776082222007,174.7788590418537,90.81251982892576,45.67534819962475,90.59576599305176,-12.403500030492635,11.651156415842127,-35.87644498107167,11.247957251362498,-36.86635205200989,2.414513340547205,2.638172903816548,2.718556344453076,5.356729248269623,2.2185544218428785,0.01225802528208264,-30.0,10.636407537858927,50.00914718694583,6.0,-30.0,2.5,436.96836272960894,606.7697644197224,391.54970710162206,169.772032321758,239.52036122205473,436.1430658784644
5200.000000000001,9.953836011641117,-38.826390704175616,90.99785599221264,174.77854720072958,90.8126171726148,45.67507428592029,90.59586621343315,-12.403813596221312,11.651163844731922,-35.87642695083696,11.247968395978688,-36.86657786423197,2.4145191220392093,2.6381797452621467,2.718525485279462,5.356705230541609,2.218539162372648,0.012257963635266655,-30.0,10.635925659535983,50.00875933147228,6.0,-30.0,2.5,436.9683597141173,606.7693606499938,391.54766284106927,169.77139019345313,239.51983810960124,436.1427962548221
5210.000000000001,9.95385914309965,-38.826343971728924,90.99794707718014,174.77824846725758,90.81271033889345,45.67481199480169,90.59596213418985,-12.404113819743202,11.6511709644552,-35.87640967097053,11.247979074388468,-36.86679390976951,2.414524691633905,2.6381863325486408,2.7184959764721275,5.356682309020769,2.218524551677254,0.012257904786399137,-30.0,10.63546425955542,50.008387929342064,6.0,-30.0,2.5,436.96835682814555,606.7689738873996,391.54570543161407,169.7707753890461,239.51933717188265,436.1425382564492
5220.000000000001,9.953881299152645,-38.82629920828387,90.99803426886177,174.77796231146374,90.81279952346102,45.67456083671635,90.59605395623716,-12.404401275555529,11.651177787657122,-35.87639311078104,11.247989305861514,-36.86700062656675,2.414530196156196,2.6381928272525963,2.718467914896053,5.35666074214865,2.2185105618791474,0.012257849313466504,-30.0,10.635022459981656,50.00803228534773,6.0,-30.0,2.5,436.96835406556966,606.7686034331193,391.543831143394,169.77018673176477,239.5188574578052,436.14229136579746
5230.000000000001,9.953902520498925,-38.826256330520174,90.99811774631804,174.7776882303226,90.81288490914199,45.674320344887285,90.59614186735024,-12.404676508965338,11.651184326456674,-35.87637724085434,11.247999108751111,-36.86719846680572,2.41453535022414,2.638198918610981,2.7184409141873207,5.356639832798304,2.218497166463539,0.012257795608438208,-30.0,10.63459942750552,50.00769173674405,6.0,-30.0,2.5,436.96835142245504,606.7682486251009,391.54203643448017,169.76962310463492,239.51839804094425,436.1420550519919
5240.000000000001,9.953922846643156,-38.82621525969404,90.99819767671258,174.77742571947164,90.81296666672314,45.67409006719129,90.5962260430932,-12.404940045501688,11.651190592649312,-35.87636203256156,11.24800850099012,-36.86738782081403,2.4145402743779774,2.6382047392649888,2.718415047717691,5.35661978698268,2.2184843399899914,0.012257744131016324,-30.0,10.634194358685363,50.00736564327576,6.0,-30.0,2.5,436.9683488927532,606.7679088047454,391.540317898404,169.76908343127533,239.51795806311188,436.1418288520391
5250.000000000001,9.95394231508068,-38.82617592054692,90.9982742153935,174.77717430172572,90.81304495499172,45.67386957245566,90.596306646791,-12.405192383605709,11.651196597452277,-35.87634745867723,11.248017499559708,-36.86756908272184,2.414544994343406,2.6382103181594934,2.71839028518493,5.356600603344424,2.2184720582525563,0.012257694866898875,-30.0,10.633806491180565,50.00705339455601,6.0,-30.0,2.5,436.9683464712716,606.7675833501262,391.53867230227394,169.76856669083713,239.5175366882849,436.1416123009794
5260.000000000001,9.953960962822222,-38.826138233790914,90.99834751270336,174.7769335161385,90.81311992753592,45.67365845277732,90.5963838363383,-12.405433995821284,11.651202356106246,-35.87633348221098,11.24802612619128,-36.86762580358388,2.4145495111664386,2.6382156574233666,2.7183665717462926,5.356582229169659,2.218460298452096,0.01225764768516008,-30.0,10.633435101825228,50.00675441211621,6.0,-30.0,2.5,436.96834415809616,606.7672716603612,391.5370965740464,169.76807191547934,239.51713294698376,436.1414046597735
5270.000000000001,9.953978820433997,-38.826102134850174,90.99841769586408,174.77670294003684,90.81319171494319,45.6734562885726,90.59645774667912,-12.405665356024826,11.651207873892416,-35.87632009034448,11.248034389930323,-36.86760521753857,2.4145538477090707,2.6382207821036925,2.7183438760010783,5.356564658104771,2.2184490369461343,0.012257602559368167,-30.0,10.633079463900856,50.00646810793785,6.0,-30.0,2.5,436.96834195235016,606.7669731889457,391.5355876610011,169.76759813489934,239.5167463587352,436.1412058333924
5280.000000000001,9.953995923000557,-38.826067562010415,90.99848487715504,174.77648208314957,90.81326043238978,45.67326269455885,90.59652849695492,-12.405886894828484,11.651213159561388,-35.87630726183917,11.248042305454597,-36.86758549895208,2.4145579817094016,2.6382256689884858,2.7183221233301658,5.356547792318652,2.2184382536659766,0.012257559258280495,-30.0,10.632738916226288,50.006193941310805,6.0,-30.0,2.5,436.96833984010425,606.7666873168499,391.5341427785681,169.76714446739734,239.51637615064263,436.1410156553085
5290.000000000001,9.954012303322616,-38.82603444859521,90.9985491916036,174.77627054016347,90.81332621778665,45.67307730910164,90.59659622890531,-12.40609902965292,11.651218223911364,-35.87629497048684,11.248049888393368,-36.86756660888853,2.4145619722911515,2.638230383579471,2.7183013303869856,5.356531713966456,2.218427928310202,0.01225751796076482,-30.0,10.632412818226271,50.005931397432725,6.0,-30.0,2.5,436.9683378176909,606.7664135145159,391.53275919524816,169.76671005805608,239.51602158262472,436.14083358362
5300.000000000001,9.954027991111213,-38.826002734337294,90.9986107663699,174.77606793901765,90.81338920099216,45.67289979765234,90.59666107594349,-12.406302148604766,11.651223076010382,-35.876283194278585,11.248057152409842,-36.867548513309885,2.414565757382755,2.638234858719799,2.7182813807406494,5.356516239460449,2.2184180418704327,0.012257478238082428,-30.0,10.63210057385976,50.00568000103539,6.0,-30.0,2.5,436.96833588165293,606.7661512944776,391.5314343750432,169.76629411191024,239.51568203165007,436.1406592882633
5310.000000000001,9.954043017281233,-38.82597235598902,90.99866973083691,174.77587388916373,90.81344951421144,45.67272980819246,90.59672317399459,-12.40649665822002,11.65122772522938,-35.87627191047031,11.248064111593608,-36.867531177116085,2.4145693919974653,2.6382391551754423,2.7182622876356777,5.35650144281112,2.2184085744497595,0.012257440250539792,-30.0,10.6318015590266,50.005439252834265,6.0,-30.0,2.5,436.96833402895487,606.7659001467712,391.53016566629833,169.76589579633338,239.51535680931,436.14049239350976
5320.000000000001,9.95405740878329,-38.82594325997863,90.99872619449728,174.77568804364813,90.81350726938403,45.67256703421651,90.59678263822809,-12.406682911414975,11.651232179743886,-35.87626109921936,11.248070778296826,-36.86751456953533,2.414572874765308,2.638243271993699,2.71824400747911,5.356487279472809,2.2183995088545214,0.012257403888568616,-30.0,10.631515232209663,50.00520871897487,6.0,-30.0,2.5,436.9683322553228,606.7656596206547,391.5289507728576,169.76551438856967,239.5150453387045,436.1403325921596
5330.000000000001,9.954071192463038,-38.825915391874794,90.99878026462713,174.7755100564616,90.81356257622632,45.67241116861675,90.59683958158529,-12.406861260402591,11.65123644768608,-35.876250740788294,11.248077164786,-36.86749866000932,2.414576209510276,2.6382472139048234,2.718226502610535,5.356473716515358,2.218390827929908,0.01225736906916382,-30.0,10.631241052979815,50.004987964904274,6.0,-30.0,2.5,436.9683305576086,606.7654292674216,391.527787403318,169.76514916728357,239.51474703205608,436.14017957066864
5340.000000000001,9.954084394157773,-38.82588869954287,90.99883204302772,174.77533959245807,90.81361553888534,45.67226191550793,90.59689411131664,-12.40703204366696,11.651240536888022,-35.876240816168064,11.24808328288097,-36.86748341909248,2.4145792568329827,2.638250829125867,2.718209575811476,5.356460404937343,2.218382515205982,0.01225733498641592,-30.0,10.630978501805489,50.004776572243536,6.0,-30.0,2.5,436.9683289325176,606.7652086533401,391.5266733559297,169.7647994392988,239.51446132781,436.1400330324614
5350.000000000001,9.95409703815176,-38.82586313395973,90.99888162472828,174.7751763352748,90.81366625459005,45.672118996482936,90.5969463275689,-12.407195579183051,11.651244454709513,-35.876231307495885,11.248089143690422,-36.86746881911091,2.414582466172444,2.638254609230096,2.718193695201017,5.3564483044311135,2.2183745552174354,0.012257303829619356,-30.0,10.63072709042126,50.00457414739959,6.0,-30.0,2.5,436.9683273769836,606.7649973694364,391.52560656190474,169.76446455344802,239.51418769906095,436.13989270134016
5360.000000000001,9.954109148009021,-38.82583864757353,90.99892910165904,174.77501997811146,90.8137148174116,45.67198214130417,90.59699632724515,-12.407352175331823,11.651248208290845,-35.87622219744179,11.248094757997215,-36.86745483320249,2.414585471300248,2.6382581545538426,2.718178411787798,5.356436566341641,2.2183669329614637,0.012257273650180136,-30.0,10.630486345127965,50.004380308357675,6.0,-30.0,2.5,436.9683258880044,606.7647950191924,391.5245850141666,169.76414387823326,239.5139256358122,436.139758312394
5370.000000000001,9.954120746258884,-38.825815194927536,90.99897456175825,174.77487022750432,90.81376131733185,45.671851091615736,90.59704420303596,-12.40750212684793,11.651251804459102,-35.876213469435896,11.248100136112352,-36.86744143568061,2.4145882704558415,2.6382614636485786,2.71816368849684,5.356425152145418,2.218359634097865,0.012257244353650018,-30.0,10.63025581299928,50.00419468985598,6.0,-30.0,2.5,436.9683244627096,606.7646012233247,391.523606793533,169.7638368100447,239.51367465076385,436.1396296141569
5380.000000000001,9.954131854468194,-38.825792732499735,90.99901808943667,174.7747268029006,90.81380584071684,45.671725600229024,90.59709004390064,-12.407645715850094,11.651255249751882,-35.87620510761107,11.24810528790948,-36.867428601948205,2.4145909523984037,2.6382646339571885,2.7181495916478093,5.356414225604998,2.2183526449001616,0.012257216308740002,-30.0,10.630035060467604,50.00401694235006,6.0,-30.0,2.5,436.9683230983568,606.7644156190933,391.52267006256136,169.76354277118492,239.51343427781313,436.1395063671084
5390.000000000001,9.954142493291453,-38.8257712186271,90.99905976586675,174.77458943609545,90.8138484706124,45.67160543060516,90.59713393536816,-12.40778321243198,11.651258550434251,-35.87619709676156,11.248110222848604,-36.86741630843872,2.4145935120108573,2.6382676603366857,2.7181360832952555,5.356403743631941,2.218345952222477,0.012257189411065385,-30.0,10.62982367232155,50.00384673126439,6.0,-30.0,2.5,436.9683217922994,606.7642378595192,391.52177306127226,169.7632612085132,239.5132040704821,436.1393883424445
5400.000000000001,9.95415268251069,-38.825750613382525,90.99909966913904,174.77445787071338,90.81388928690272,45.671490356428016,90.59717595970042,-12.407914875274288,11.651261712511507,-35.87618942231214,11.248114949994582,-36.86740453257005,2.4145959697798256,2.6382705656067094,2.718123155674072,5.3563937212807815,2.2183395434761715,0.012257163689525,-30.0,10.629621250949867,50.00368373639287,6.0,-30.0,2.5,436.9683205420274,606.7640676127186,391.5209141039357,169.76299159230388,239.51298360099344,436.1392753212217
5410.000000000001,9.954162441077248,-38.82573087852367,90.99913787438943,174.77433186166024,90.81392836644196,45.67138016113319,90.59721619602813,-12.408040952094268,11.65126474174307,-35.87618207028433,11.248119478036998,-36.86739325269491,2.4145983208889494,2.6382733449259534,2.7181107738294465,5.3563841187554,2.218333406602972,0.012257139047726531,-30.0,10.62942741553951,50.00352765123944,6.0,-30.0,2.5,436.9683193451349,606.7639045612073,391.5200915757208,169.76273341524492,239.5127724593308,436.1391670936228
5420.000000000001,9.95417178714797,-38.82571197740669,90.9991744538632,174.77421117454202,90.81396578312057,45.671274637471925,90.59725472042153,-12.40816168019228,11.65126764365402,-35.87617502726843,11.248123815306831,-36.86738244805943,2.414600568622944,2.638276002289748,2.718098913169542,5.3563749154592895,2.2183275300535734,0.012257115433427838,-30.0,10.629241801380488,50.003378182421606,6.0,-30.0,2.5,436.9683181993088,606.763748401197,391.51930392981745,169.7624861913884,239.51257025235776,436.13906345818145
5430.000000000001,9.954180738117529,-38.82569387491464,90.99920947695938,174.77409558514069,90.81400160791299,45.671173587121125,90.59729160594169,-12.408277286776864,11.651270423544691,-35.87616828040024,11.248127969791042,-36.86737209876679,2.4146027296621417,2.6382785563151088,2.7180875653786205,5.356366121693728,2.218321902768332,0.012257092865303309,-30.0,10.629064059251732,50.00323504913558,6.0,-30.0,2.5,436.9683171023561,606.7635988419654,391.5185496848851,169.7622494554212,239.51237660312856,436.1389642214692
5440.000000000001,9.954189310651508,-38.82567653740324,90.99924301027532,174.77398487885398,90.8140359089253,45.67107682026017,90.59732692269192,-12.408387989460437,11.651273086500296,-35.876161817337646,11.248131949147457,-36.86736218574015,2.414604793706826,2.6382809961236293,2.7180766929171805,5.3563576890408084,2.2183165141562964,0.01225707122786352,-30.0,10.628893854757052,50.00309798257638,6.0,-30.0,2.5,436.9683160521692,606.7634556051838,391.5178274223167,169.76202276171531,239.51219115027988,436.13886919771903
5450.000000000001,9.95419752071776,-38.825659932632895,90.9992751176569,174.77387885020124,90.8140687514478,45.67098415517984,90.59736073787457,-12.408493996617494,11.65127563740017,-35.876155626238216,11.248135760718723,-36.86735269068768,2.4146067656612185,2.6382833274334283,2.718066276462212,5.356349603895641,2.218311354076262,0.012257050485481327,-30.0,10.628730867708557,50.00296672540168,6.0,-30.0,2.5,436.96831504673554,606.7633184243214,391.5171357836839,169.76180568352603,239.51201354733897,436.1387782084906
5460.000000000001,9.954205383613882,-38.82564402970846,90.99930586024809,174.77377730238106,90.81410019800724,45.67089541793439,90.59739311584669,-12.408595507760252,11.651278080924806,-35.876149695742185,11.248139411544171,-36.86734359607343,2.414608658629951,2.6382855649065897,2.718056306980417,5.3563418718870075,2.21830641281896,0.012257030646736672,-30.0,10.628574791567246,50.00284103124756,6.0,-30.0,2.5,436.96831408413664,606.7631870441048,391.51647346841435,169.76159781228827,239.51184346233103,436.1386910825405
5470.000000000001,9.954212913996724,-38.82562879902636,90.99933529656394,174.77368004681716,90.8141303084427,45.670810441964704,90.59742411819923,-12.408692713914888,11.651280421564463,-35.87614401495142,11.248142908372875,-36.86733488508435,2.4146104746195727,2.6382877110634446,2.7180467639583803,5.356334475021825,2.218301681088221,0.012257011666341636,-30.0,10.628425332835889,50.0027206642161,6.0,-30.0,2.5,436.968313162533,606.7630612199625,391.5158392312364,169.76139875678763,239.51168057704317,436.1386076555124
5480.000000000001,9.954220128285849,-38.82561420785072,90.99936348792296,174.7735868922084,90.81415914527736,45.67072907107291,90.5974538091131,-12.408785797136945,11.651282665549488,-35.876138568744665,11.248146260337691,-36.86732653496924,2.41461429650596,2.63829204231112,2.7180399706301888,5.356332012941309,2.218297150270388,0.012257004066272352,-30.0,10.628282212003567,50.002605401353776,6.0,-30.0,2.5,436.9683122794239,606.7629407029609,391.51523187899807,169.76120814415816,239.511524531916,436.13852767997656
5490.000000000001,9.954227057798681,-38.82560018988818,90.99939057129345,174.77349761608752,90.81418684641145,45.67065120616002,90.59748232780056,-12.408874916595208,11.651284836332511,-35.87613330020167,11.248149494384124,-36.86731847860364,2.414613383231628,2.6382911955975827,2.7180283209090126,5.356319516506594,2.218292813956783,0.012256973592067144,-30.0,10.628145188129736,50.002495076582015,6.0,-30.0,2.5,436.9683114340495,606.7628251759197,391.5146502671384,169.7610256474237,239.51137416402756,436.1384492563914
5500.000000000001,9.954233679822057,-38.82558678370779,90.99941656460257,174.77341232430894,90.81421343169683,45.67057666807119,90.59750969590857,-12.4089602666146,11.651286902769703,-35.876128284909214,11.248152575650955,-36.86731080283042,2.414615458635037,2.6382936050548778,2.71802047829697,5.356314083351848,2.218288657184249,0.012256959354191454,-30.0,10.628013966745812,50.00238945420722,6.0,-30.0,2.5,436.96831063687046,606.7627147547162,391.51409323157526,169.76085086910453,239.5112311280675,436.138375263742
5510.000000000001,9.954240015836902,-38.825573964381995,90.99944137280934,174.77333057627897,90.81423880681773,45.670505254820455,90.59753582070093,-12.409041998798443,11.651288875257483,-35.87612349763481,11.248155520346783,-36.867303467272045,2.4146170051379943,2.638295429205107,2.7180124737714704,5.356307902976577,2.218284676857259,0.01225694348434115,-30.0,10.627888307596264,50.00228828391192,6.0,-30.0,2.5,436.96830986595927,606.7626089656646,391.51355992047166,169.7606835003539,239.5110940880369,436.1383049257765
5520.000000000001,9.95424608309012,-38.82556168954658,90.9994650525636,174.77325219296597,90.8142630293834,45.67043683229314,90.5975607612249,-12.409120263566535,11.6512907638338,-35.876118914016075,11.248158339954434,-36.86729644332331,2.4146184693185853,2.6382971575829255,2.7180047924912643,5.35630195007419,2.2182808663704785,0.012256928210807797,-30.0,10.62776797717919,50.002191366392026,6.0,-30.0,2.5,436.96830912700295,606.7625075761065,391.51304929368354,169.76052323298524,239.51096281855013,436.13823756943583
5530.000000000001,9.954251893097174,-38.82554993543931,90.9994876799642,174.77317706788682,90.81428617654817,45.67037128542916,90.59758459599384,-12.409195207421137,11.651292572082632,-35.876114525354524,11.2481610399161,-36.86728971742696,2.414619860050184,2.6382988003210506,2.7179974256164114,5.356296225937462,2.2182772181067625,0.01225691353250792,-30.0,10.627652747859711,50.00209853099227,6.0,-30.0,2.5,436.96830841907894,606.7624104297805,391.5125603493565,169.76036976665318,239.51083716030345,436.1381731872993
5540.000000000001,9.954257456716512,-38.8255386801409,90.99950932286714,174.77310509367612,90.81430831717408,45.6703085023039,90.5976073951602,-12.409266971839088,11.651294303378306,-35.87611032346055,11.24816362526074,-36.86728327705512,2.4146212032065835,2.638300386014884,2.717990384457392,5.356290770472276,2.218273724822426,0.012256899536938228,-30.0,10.627542400614972,50.00200961415709,6.0,-30.0,2.5,436.96830774081815,606.7623173728715,391.5120921373687,169.7602228113396,239.5107168695038,436.1381116462029
5550.000000000001,9.954262784434015,-38.8255279023692,90.99953004037178,174.7730361591794,90.81432951131464,45.67024837319508,90.5976292200044,-12.409335693324069,11.651295961053073,-35.87610630024659,11.248166100895013,-36.86727710998469,2.414622480113508,2.6383018945518137,2.7179836312246297,5.356285525776444,2.2182703796929166,0.012256886088088215,-30.0,10.627436726080532,50.0019244569599,6.0,-30.0,2.5,436.9683070910129,606.7622282508391,391.5116437556604,169.76008208731085,239.51060170730753,436.1380528039622
5560.000000000001,9.954267886274929,-38.82551758176896,90.99954988214883,174.77297014222927,90.8143498095408,45.67019079127704,90.59765012226222,-12.40940150209076,11.651297548269342,-35.87610244803736,11.248168471524698,-36.86727120449288,2.4146237047021675,2.638303341404699,2.7179771661094807,5.35628050751418,2.2182671764066244,0.012256873218903551,-30.0,10.627335525681817,50.0018429065002,6.0,-30.0,2.5,436.96830646851646,606.7621429002771,391.51121435712366,169.7599473278136,239.5104914655944,436.1379965574649
5570.000000000001,9.95427277197988,-38.82550769887976,90.99956889660845,174.7729069521825,90.81436926114024,45.6701356505846,90.59767015235187,-12.409464525260772,11.651299068249305,-35.876098759012535,11.248170741706463,-36.86726554922845,2.4146248893638926,2.6383047402990805,2.717970987210364,5.356275727509445,2.2182641084762853,0.012256860952672729,-30.0,10.627238606016988,50.00176480946635,6.0,-30.0,2.5,436.96830587188543,606.7620611950729,391.5108031049032,169.75981827238908,239.5103858607449,436.1379426713657
5580.000000000001,9.954277450779369,-38.82549823392517,90.99958712041747,174.77284645227206,90.8143879035879,45.670082851106365,90.59768934880513,-12.409524880549212,11.651300523876698,-35.876095226173135,11.248172915814624,-36.8672601332944,2.4146260116379104,2.63830606689372,2.717965055846099,5.356271122739819,2.2182611704354604,0.012256849143326578,-30.0,10.627145787583402,50.00169002544538,6.0,-30.0,2.5,436.9683053011453,606.7619829602781,391.5104092448437,169.75969468000514,239.5102847424625,436.1378911102461
5590.000000000001,9.954281931392437,-38.82548917032511,90.99960458753311,174.77278853573716,90.81440577161695,45.6700322951383,90.59770774736992,-12.409582680498318,11.651301917938442,-35.87609184275519,11.248174997917149,-36.8672549465569,2.41462708424967,2.638307335200389,2.7179593728781017,5.356266708078491,2.2182583567528047,0.01225683782232816,-30.0,10.627056898896456,50.00161841563301,6.0,-30.0,2.5,436.9683047541308,606.7619080570793,391.51003204757455,169.7595763201746,239.5101878996596,436.1378417354022
5600.000000000001,9.954286222463615,-38.8254804896701,90.9996213295692,174.77273308870707,90.81442289760584,45.66998388543425,90.59772538142859,-12.409638035879992,11.651303253171289,-35.87608860211654,11.2481769920616,-36.867249978932925,2.414628121430015,2.638308560907256,2.7179539412415696,5.356262502148826,2.218255662067204,0.01225682703002985,-30.0,10.626971770578166,50.00154984267681,6.0,-30.0,2.5,436.9683042307451,606.7618363393613,391.5096707957613,169.75946296608038,239.5100951421265,436.13779444359056
5610.000000000001,9.954290331975857,-38.82547217634806,90.99963737444703,174.77268000457195,90.81443931018087,45.669937531496366,90.59774228054079,-12.409691048752393,11.651304532091768,-35.87608549814945,11.248178901971974,-36.86724522114554,2.414629110497079,2.638309730258736,2.7179487345801348,5.356258464838871,2.2182530814168078,0.012256816672598977,-30.0,10.626890246170433,50.00148417911964,6.0,-30.0,2.5,436.96830372945686,606.7617676710307,391.5093248277863,169.75935440876955,239.5100062956284,436.1377491334234
5620.000000000001,9.954294267640405,-38.82546421459681,90.99965274867475,174.77262917906216,90.81445503653391,45.669893145397445,90.59775847280369,-12.40974181775249,11.651305757107728,-35.87608252501002,11.24818073123656,-36.86724066425583,2.41463005609674,2.6383108484418814,2.717943746452321,5.356254594894201,2.21825061001378,0.012256806745224358,-30.0,10.626812174136546,50.0014213011201,6.0,-30.0,2.5,436.96830324949326,606.7617019193216,391.50899350325295,169.75925044629258,239.5099211952169,436.1377057188906
5630.000000000001,9.954298037220001,-38.82545656315861,90.99966747030585,174.77258063947278,90.81447009540723,45.66985064348478,90.59777397784323,-12.409790436456603,11.651306931301193,-35.87607967521808,11.248182483728172,-36.867236298616206,2.4146309758601094,2.6383119345623665,2.7179389841203823,5.356250918682749,2.2182482425807577,0.012256797302193263,-30.0,10.626737410262024,50.00136109416508,6.0,-30.0,2.5,436.9683028165354,606.7616391084485,391.5086762410394,169.7591508871342,239.5098398225275,436.1376640254626
5640.000000000001,9.954301646023374,-38.82544928743704,90.99968157378031,174.77253390620496,90.8144845217402,45.669809939528314,90.59778883139464,-12.409836995847227,11.651308053963648,-35.87607695049314,11.248184160862836,-36.86723212069904,2.4146318302329988,2.6383129462849797,2.7179343970575545,5.356247343342534,2.2182459769967022,0.01225678814187326,-30.0,10.626665815338695,50.001303429525535,6.0,-30.0,2.5,436.96830235059895,606.761578664628,391.5083723803792,169.75905554490356,239.50976163137608,436.1376243099004
5650.000000000001,9.95430510326481,-38.825442293665446,90.99969508877277,174.7724892749241,90.8144983459762,45.66977096617478,90.5978030647488,-12.40988158382828,11.651309130771136,-35.87607433705932,11.24818576828755,-36.867228116437104,2.4146326689913,2.6383139374793307,2.717930025618336,5.356243963097667,2.218243806555972,0.01225677946551048,-30.0,10.626597251842044,50.001248215771845,6.0,-30.0,2.5,436.968301928834,606.7615209201209,391.5080813927706,169.75896423957738,239.50968685016608,436.13758610062575
5660.000000000001,9.954308414100035,-38.82543559544917,90.99970803095805,174.7724465379123,90.81451158429523,45.669733645296894,90.59781669482899,-12.409924282330453,11.651310161998484,-35.876071834249615,11.248187307668651,-36.867224281679256,2.4146334699090533,2.638314884059586,2.7179258368092563,5.356240720868842,2.218241728037748,0.012256771144764513,-30.0,10.626531594447783,50.00119534308038,6.0,-30.0,2.5,436.9683015255731,606.7614656260968,391.50780274061935,169.75887680344704,239.50961523675824,436.1375495214603
5670.000000000001,9.954311584850915,-38.82542918047983,90.999720421178,174.77240560553815,90.8145242580931,45.669697904941415,90.59782974377423,-12.409965171512056,11.651311149724462,-35.87606943701877,11.24818878201593,-36.86722060892777,2.4146342292815954,2.638315782150804,2.7179218171220763,5.35623759927288,2.2182397376460923,0.012256763138432696,-30.0,10.626468720344237,50.001144710154335,6.0,-30.0,2.5,436.9683011395411,606.761412669248,391.50753590320227,169.75879307242377,239.50954664823092,436.13751447570576
5680.000000000001,9.954314621429376,-38.825423036884985,90.99973228202963,174.77236640010892,90.81453639049928,45.66966367772704,90.5978422354218,-12.410004327560785,11.65131209576298,-35.87606714096438,11.248190194063207,-36.86721709137237,2.414634969681288,2.6383166565523606,2.7179179828415383,5.3562346393938975,2.2182378316590343,0.012256755538961071,-30.0,10.626408511749789,50.001096221563614,6.0,-30.0,2.5,436.9683007699287,606.7613619494471,391.50728038064767,169.75871289050102,239.50948096261672,436.1374809092004
5690.000000000001,9.954317529372528,-38.82541715348268,90.99974363546345,174.77232885016122,90.814548003964,45.66963090076053,90.59785419288531,-12.410041822071094,11.6513130018098,-35.87606494197075,11.248191546364655,-36.86721372265032,2.414635665968303,2.63831747992436,2.717914297073323,5.356231776997683,2.2182360065694464,0.01225674819784606,-30.0,10.62635085797166,50.001049788165744,6.0,-30.0,2.5,436.9683004160368,606.7613133741029,391.5070357029662,169.75863611106175,239.50941806204395,436.1374487656788
5700.000000000001,9.954320314199736,-38.82541151913208,90.99975450376269,174.77229288515673,90.81455912126914,45.669599511555134,90.59786563960664,-12.410077726624309,11.651313869559347,-35.87606283592547,11.248192841468468,-36.86721049641372,2.414636291242642,2.638318223005791,2.7179107209607194,5.35622894396651,2.218234258878814,0.012256740957671632,-30.0,10.62629564862516,50.00100532132916,6.0,-30.0,2.5,436.96830007717017,606.7612668515646,391.5068014013148,169.75856258750937,239.50935782807576,436.1374179872717
5710.000000000001,9.95432298126865,-38.825406123007326,90.99976490877144,174.77225843660585,90.81456976474168,45.66956944961987,90.59787659855392,-12.410112110761872,11.6513147006622,-35.876060818822566,11.248194081852004,-36.86720740649125,2.414636878194077,2.638318921645265,2.717907282982849,5.356226204628113,2.218232585196856,0.012256733964144334,-30.0,10.626242776629963,50.000962735223645,6.0,-30.0,2.5,436.9682997526602,606.7612222927529,391.50657702074466,169.75849217744346,239.50930014496163,436.13738851623816
5720.000000000001,9.95432553541375,-38.82540095533656,90.99977487031866,174.77222544338616,90.81457995464538,45.669540660485275,90.59788709056573,-12.410145037256427,11.651315496611696,-35.87605888703763,11.248195269753335,-36.86720444730753,2.4146375082621168,2.638319664942804,2.717904067298648,5.356223732241451,2.218230982461826,0.012256727612362763,-30.0,10.626192145436562,50.000921952529154,6.0,-30.0,2.5,436.96829944190887,606.7611796180315,391.50636215095653,169.75842475229638,239.5092449078628,436.1373602995368
5730.000000000001,9.954327981408271,-38.82539600647078,90.99978440796423,174.77219384491696,90.81458971096984,45.66951309044134,90.59789713619939,-12.410176568048712,11.65131625888634,-35.8760570369823,11.248196407384624,-36.86720161335188,2.414638150391085,2.638320419080244,2.7179010315515826,5.356221450631827,2.218229447656292,0.012256721726669957,-30.0,10.626143659826935,50.00088289700869,6.0,-30.0,2.5,436.9682991443266,606.7611387485081,391.5061563873272,169.7583601852172,239.50919201300687,436.1373332840764
5740.000000000001,9.95433032382817,-38.82539126715281,90.9997935403814,174.7721635830622,90.8145990528006,45.66948668804025,90.59790675508376,-12.410206762481836,11.651316988906627,-35.87605526520903,11.248197496868835,-36.86719889933568,2.4146386907801074,2.638321059822587,2.71789804056543,5.356219100388016,2.2182279778916163,0.012256715712165411,-30.0,10.626097228641925,50.00084549565048,6.0,-30.0,2.5,436.968298859358,606.7610996085141,391.50595934251936,169.7582983546923,239.5091413606248,436.137307418461
5750.000000000001,9.954332567056962,-38.82538672851709,90.99980228533738,174.77213460203058,90.81460799829692,45.66946140400711,90.59791596589747,-12.410235677344645,11.651317688035856,-35.87605356840902,11.24819854024153,-36.86719630018817,2.414639286007376,2.638321758353538,2.7178952638091114,5.3562170221626495,2.2182265704038944,0.012256710347142308,-30.0,10.626052764664678,50.00080967854797,6.0,-30.0,2.5,436.9682985864617,606.7610621254993,391.5057706460305,169.75823914441534,239.50909285521703,436.13728265305696
5760.000000000001,9.95433471483382,-38.8253823830799,90.99981065772307,174.77210685453826,90.81461656268716,45.66943719597782,90.59792478431427,-12.410263361311593,11.651318357425623,-35.8760519437873,11.24819953922904,-36.86719381160884,2.4146398075172595,2.6383223742859525,2.7178925507691982,5.35621492505515,2.2182252228179853,0.012256704964855649,-30.0,10.626010193145587,50.00077538574084,6.0,-30.0,2.5,436.9682983251013,606.7610262380457,391.50558998083267,169.75818245471797,239.50904641426249,436.13725894717936
5770.000000000001,9.954336772139673,-38.82537822043138,90.99981867771479,174.77208027533737,90.81462476659097,45.6694140087248,90.59793323153629,-12.410289878059643,11.651318998661685,-35.87605038749527,11.24820049617502,-36.867191427759394,2.4146402559551663,2.638322908457289,2.717889894614616,5.356212803071905,2.218223932058621,0.012256699550304874,-30.0,10.625969416284931,50.00074253862465,6.0,-30.0,2.5,436.9682980750132,606.7609918615583,391.5054169305678,169.75812815518034,239.509001931316,436.13723623821886
5780.000000000001,9.954338742321731,-38.82537423425765,90.99982635840576,174.7720548229545,90.81463262340209,45.66939180400573,90.59794132135772,-12.410315271381137,11.651319612758488,-35.876048897070746,11.24820141261242,-36.867189144821054,2.4146407589597407,2.6383235003792023,2.7178874337571584,5.35621093413636,2.218222695969021,0.012256694738462528,-30.0,10.625930366810737,50.0007110832114,6.0,-30.0,2.5,436.9682978353188,606.7609589421537,391.5052512104498,169.7580761561343,239.50895933332177,436.13721449588473
5790.000000000001,9.954340629079342,-38.8253704168435,90.99983371418388,174.77203044910198,90.81464014783981,45.6693705401612,90.5979490689346,-12.410339588965712,11.651320200875531,-35.87604746969964,11.248202290264942,-36.86718695849993,2.4146412353176374,2.638324061400215,2.717885071123008,5.356209132523222,2.2182215122399467,0.012256690103341256,-30.0,10.62589297149475,50.00068096049847,6.0,-30.0,2.5,436.9682976058036,606.7609274174557,391.5050925097109,169.75802635992756,239.50891853872287,436.1371936750687
5800.000000000001,9.95434243594975,-38.82536676102424,90.99984075881846,174.77200710799832,90.81464735398959,45.669350177320666,90.5979564887703,-12.41036287643368,11.65132076411567,-35.876046102705345,11.248203130777686,-36.86718486469783,2.414641670450344,2.6383245756664864,2.717882784871974,5.356207360538461,2.2182203786533257,0.012256685557725326,-30.0,10.625857160246651,50.00065211400715,6.0,-30.0,2.5,436.9682973860458,606.760897228271,391.5049405309432,169.75797867314247,239.50887947103303,436.13717373589975
5810.000000000001,9.95434416631532,-38.82536325999041,90.99984750542112,174.77198475581986,90.81465425526528,45.66933067731327,90.5979635946788,-12.410385177396108,11.651321303532567,-35.8760447935305,11.248203935723302,-36.86718285949718,2.4146420847862253,2.6383250655692407,2.717880592801688,5.3562056583709285,2.218219293086299,0.012256681192662437,-30.0,10.62582286601736,50.00062448968959,6.0,-30.0,2.5,436.9682971755981,606.760868317967,391.5047949896752,169.75793300645174,239.50884205716247,436.1371546406404
5820.000000000001,9.954345823417873,-38.82535990716824,90.99985396653936,174.7719633505539,90.81466086450429,45.669312003537584,90.5979703998809,-12.410406533674347,11.651321820134756,-35.87604353972745,11.248204706607968,-36.86718093914586,2.4146424880933703,2.6383255418493494,2.7178785009266515,5.356204042776001,2.2182182535044026,0.012256677045615717,-30.0,10.625790024532137,50.000598035717815,6.0,-30.0,2.5,436.9682969740839,606.7608406322621,391.5046556132488,169.75788927425543,239.50880622708624,436.1371363535861
5830.000000000001,9.954347410359768,-38.825356696266425,90.99986015415065,174.77194285194184,90.8146671939616,45.66929412095192,90.59797691699887,-12.410426985260472,11.651322314887418,-35.876042338953624,11.24820544487318,-36.86717910005302,2.414642860154534,2.6383259824820637,2.717876481726188,5.356202464208249,2.2182172579614776,0.012256673002370173,-30.0,10.625758574285385,50.0005727024909,6.0,-30.0,2.5,436.96829678113767,606.7608141191577,391.50452214074966,169.7578473946249,239.5087719138345,436.13711884045273
5840.000000000001,9.95434893010713,-38.825353621323806,90.99986607972873,174.77192322152018,90.81467325537648,45.669276996038775,90.59798315812307,-12.410446570425336,11.651322788712838,-35.87604118897062,11.248206151896646,-36.867177338786554,2.414643217534431,2.63832640562787,2.717874549283984,5.356200954911854,2.2182163045938603,0.012256669135906943,-30.0,10.625728456424042,50.000548442540776,6.0,-30.0,2.5,436.9682965963586,606.7607887289637,391.5043943225364,169.7578072892174,239.50873905335803,436.13710206841546
5850.000000000001,9.95435038550719,-38.82535067656832,90.99987175428818,174.77190442236468,90.81467906001792,45.669260596624326,90.59798913486003,-12.410465325898656,11.65132324249581,-35.876040087631054,11.248206829000637,-36.8671756520526,2.4146435802087143,2.6383268331738314,2.717872721708789,5.35619955488262,2.2182153916147107,0.012256665536976982,-30.0,10.62569961447008,50.00052521032927,6.0,-30.0,2.5,436.96829641941537,606.7607644139769,391.50427191899144,169.75776888280498,239.50870758404488,436.1370860064496
5860.000000000001,9.954351779283197,-38.8253478564811,90.99987718838952,174.77188641918212,90.81468461869049,45.66924489195134,90.59799485833663,-12.410483286804038,11.651323677083212,-35.876039032879525,11.24820747745012,-36.86717403669997,2.414643913587735,2.6383272273837526,2.717870955880149,5.356198183263902,2.218214517313874,0.012256662019817012,-30.0,10.625671994390302,50.000502962291534,6.0,-30.0,2.5,436.96829624998065,606.760741128588,391.50415470089575,169.757732103471,239.50867744721708,436.13707062416233
5870.000000000001,9.95435311404442,-38.82534515579411,90.99988239216918,174.77186917819114,90.8146899417639,45.66922985253768,90.59800033923219,-12.410500486812625,11.651324093285623,-35.87603802274873,11.2482080984567,-36.867172489710406,2.4146442392054994,2.6383276118422976,2.717869272022212,5.356196883864508,2.218213680052049,0.012256658683965952,-30.0,10.625645544397116,50.000481656685615,6.0,-30.0,2.5,436.96829608772526,606.7607188291306,391.5040424485006,169.75769688225725,239.5086485865453,436.1370558931164
5880.000000000001,9.954354392286238,-38.8253425694503,90.99988737535021,174.77185266711177,90.81469503918477,45.66921545021404,90.5980055877885,-12.410516958124504,11.651324491878777,-35.87603705535594,11.248208693179333,-36.86717100819686,2.4146445468765174,2.6383279754742044,2.7178676548318905,5.356195630306095,2.2182128782617894,0.012256655468383622,-30.0,10.625620214961714,50.000461253603696,6.0,-30.0,2.5,436.96829593235833,606.760697473861,391.50393495166696,169.75766315323838,239.5086209479488,436.1370417859136
5890.000000000001,9.954355616402207,-38.82534009261519,90.99989214726497,174.77183685502206,90.81469992049968,45.66920165796188,90.59801061383604,-12.410532731626745,11.651324873606802,-35.87603612889515,11.24820926273018,-36.867169589388816,2.4146448386272135,2.638328320545331,2.7178661029080975,5.356194423453429,2.218212110439629,0.012256652374396451,-30.0,10.62559595858869,50.00044171478555,6.0,-30.0,2.5,436.968295783578,606.7606770227859,391.5038320088349,169.7576308531599,239.5085944799188,436.13702827610746
5900.000000000001,9.954356788682441,-38.82533772066424,90.9998967168684,174.77182171234455,90.81470459486854,45.66918844993671,90.59801542680584,-12.410547836869569,11.651325239181505,-35.87603524163876,11.248209808172938,-36.86716823063648,2.4146451146408032,2.638328647305288,2.7178646129323147,5.3561932602376015,2.2182113751462715,0.012256649394357689,-30.0,10.625572729816897,50.00042300361639,6.0,-30.0,2.5,436.9682956410956,606.760657437638,391.5037334270813,169.75759992150222,239.50856913294396,436.13701533891856
5910.000000000001,9.954357911321187,-38.82533544913284,90.99990109274432,174.77180721074,90.8147090710715,45.669175801386125,90.59802003573824,-12.410562302180722,11.651325589285149,-35.876034391930965,11.248210330526769,-36.86716692940101,2.4146453890730486,2.6383289712692046,2.717863197462513,5.3561921687317176,2.2182106710037,0.012256646591908976,-30.0,10.625550485099213,50.00040508502877,6.0,-30.0,2.5,436.968295504672,606.7606386817516,391.50363902159546,169.75757030026466,239.50854485944865,436.13700295015207
5920.000000000001,9.954358986357619,-38.82533327391573,90.99990528288016,174.771793323881,90.81471335727875,45.66916368931055,90.59802444904456,-12.410576153870238,11.651325924552694,-35.87603357823065,11.248210830739945,-36.86716568332014,2.414645656623812,2.6383292866900985,2.7178618473951013,5.3561911340852,2.218209996730657,0.012256643932512176,-30.0,10.62552918396642,50.0003879264392,6.0,-30.0,2.5,436.9682953740365,606.7606207210563,391.5035486206241,169.75754193557583,239.5085216154088,436.1369910870605
5930.000000000001,9.95436001593104,-38.82533119069223,90.99990929565085,174.77178002419362,90.81471746205662,45.66915208958642,90.59802867554474,-12.41058941954566,11.651326245649877,-35.87603279892207,11.248211309805988,-36.86716448991896,2.4146458892387286,2.6383295629610988,2.7178605278613097,5.356190090822409,2.218209350983165,0.012256641265753616,-30.0,10.625508783972805,50.0003714936737,6.0,-30.0,2.5,436.96829524892087,606.7606035198669,391.5034620440143,169.75751477089744,239.50849935455213,436.13697972580576
5940.000000000001,9.954361001903946,-38.82532919566265,90.99991313835571,174.77176728765107,90.81472139287098,45.669140981220266,90.59803272292494,-12.41060212323248,11.651326553156553,-35.87603205259791,11.248211768590595,-36.86716334704085,2.414646134172508,2.6383298517551754,2.717859289185335,5.356189140940511,2.2182087325918087,0.012256638824527,-30.0,10.625489248168153,50.00035575698423,6.0,-30.0,2.5,436.9682951291322,606.7605870470868,391.5033791349501,169.75748875702905,239.50847803673187,436.1369688456774
5950.000000000001,9.954361946123901,-38.825327285139615,90.99991681822809,174.77175509038443,90.8147251571205,45.66913034336551,90.59803659880272,-12.410614288781003,11.651326847648132,-35.876031337861605,11.248212207952834,-36.867162252545846,2.4146463648813983,2.6383301241090016,2.717858098646296,5.356188222755297,2.2182081403950766,0.012256636467175662,-30.0,10.625470539879757,50.0003406868442,6.0,-30.0,2.5,436.96829501439214,606.7605712718315,391.50329973777906,169.75746384512146,239.50845762178864,436.13695842622735
5960.000000000001,9.954362850352616,-38.825325455543485,90.99992034216649,174.77174340969503,90.81472876186135,45.66912015618551,90.59804031044253,-12.410625938909106,11.651327129672133,-35.87603065338439,11.248212628711263,-36.86716120439482,2.414646582856171,2.6383303816893315,2.71785695521446,5.356187336903791,2.218207573287272,0.012256634194676833,-30.0,10.62545262418172,50.00032625512955,6.0,-30.0,2.5,436.96829490450233,606.7605561647246,391.50322370430223,169.75743998866767,239.5084380714834,436.13694844872
5970.000000000001,9.954363716290104,-38.825323703441846,90.99992371680744,174.77173222366594,90.81473221388211,45.669110400513546,90.59804386483411,-12.41063709553532,11.651327399757808,-35.87602999788169,11.248213031656876,-36.867160200617285,2.4146467877781195,2.638330624185099,2.71785585591793,5.356186480103029,2.2182070302015555,0.012256631999054609,-30.0,10.625435467374984,50.00031243470852,6.0,-30.0,2.5,436.9682947992489,606.760541697407,391.5031508914661,169.75741714278482,239.5084193489945,436.1369388948106
5980.000000000001,9.954364545556135,-38.82532202550351,90.99992694847272,174.77172151137637,90.81473551964906,45.66910105811007,90.59804726863518,-12.410647779519708,11.651327658408867,-35.87602937013102,11.24821341754324,-36.8671592393361,2.414646986285872,2.638330858885686,2.7178548057429768,5.356185664628663,2.2182065101231903,0.012256629907960028,-30.0,10.625419037374002,50.00029919974003,6.0,-30.0,2.5,436.9682946984884,606.7605278428186,391.50308116310526,169.75739526474302,239.50840141930303,436.13692974759806
5990.000000000001,9.954365339382408,-38.82532041917099,90.99993004199328,174.77171125686874,90.81473868410376,45.669092115068736,90.59805052693336,-12.410658006799338,11.651327906018048,-35.876028769179186,11.248213786944364,-36.867158319121295,2.414647161854784,2.6383310677627856,2.717853784193657,5.356184851956441,2.218206012278064,0.012256627832901858,-30.0,10.625403309696026,50.00028653050845,6.0,-30.0,2.5,436.9682946021434,606.7605145803129,391.5030144153481,169.7573743219275,239.5083842566678,436.1369209868436
