time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-30.0,-2.240411657123502,-0.34099049908604684,6.0,-30.0,2.5,243.24050513778465,243.24050513778465,243.24050513778465,243.24050513778465,243.24050513778465,243.24050513778465
10.000000000000002,12.28775046090891,-32.415695599423515,96.76741436521324,164.94499665946796,96.51167656879481,47.42085236353898,95.9407462042064,-3.9690139755428495,14.42963221941412,-29.65643330161518,13.808374504016632,-30.96490683749312,2.565510985634245,3.2297048499767844,2.940904464727528,6.170609314704313,2.405216484847293,0.015220859660892733,-30.0,12.087635604635238,50.56383066836315,6.0,-30.0,2.5,438.68270731298014,592.6308827758281,380.4414978178333,187.22609932863665,258.98197005742446,300.2830480689015
10.00000000000002,12.2877504609089,-32.415695599423564,96.76741436521321,164.94499665946796,96.51167656879475,47.420852363538806,95.94074620420635,-3.9690139755406335,14.42963221941411,-29.65643330161521,13.80837450401662,-30.96490683749312,2.5655109856342406,3.22970484997678,2.9409044647275,6.170609314704279,2.4052164848472835,0.015220859660892727,-30.0,12.087635604635295,50.56383066836321,6.0,-30.0,2.5,438.6827073129804,592.6308827758281,380.4414978178335,187.22609932863872,258.98197005742423,300.28304806890145
20.000000000000004,10.380834582395412,-37.15264247945999,74.72237399883187,150.12775102053,74.46162607380602,46.47965345131802,73.95925400665328,-7.75930983041269,12.42560929776688,-34.04133087117873,11.767717076270786,-35.59458965203939,2.0761903354477425,1.917731764078424,3.424465375469275,5.342197139547699,2.573076778336714,0.013166637984632116,-30.0,19.46812501906851,52.17524802502862,6.0,-30.0,2.5,437.77258748452886,585.5309912059518,439.8801601952739,179.79361574358816,218.440435046772,312.0613212245486
20.000000000000043,10.380834582395412,-37.15264247945999,74.72237399883177,150.12775102052984,74.46162607380593,46.479653451318086,73.95925400665318,-7.759309830409222,12.425609297766878,-34.04133087117873,11.767717076270785,-35.59458965203939,2.0761903348749007,1.9177317635493056,3.4244653745244102,5.342197138073716,2.5730767783367057,0.013166637980999322,-30.0,19.46812501906851,52.175248025028566,6.0,-30.0,2.5,437.77258748452886,585.5309912059516,439.8801601952737,179.79361574358975,218.440435046772,312.06132122454864
30.000000000000004,10.16706268660505,-37.80133144540841,63.010943092968105,132.49531274073644,62.72917515110022,40.41332204309748,62.1973468953159,0.28644993769233906,12.211851971313116,-34.53918808355306,11.579540764086596,-36.05064937346111,1.7999185720170976,1.6025051023733716,3.2749359159906293,4.877441018364001,2.709812040495835,0.013071372782274243,-30.0,16.854036660761324,45.05565092114381,6.0,-30.0,2.5,437.5646448104743,571.4156650410421,448.8191230354091,198.276508228211,230.95160965600505,337.8120044439846
30.000000000000064,10.16706268660505,-37.80133144540841,63.01094309296806,132.49531274073502,62.729175151100165,40.41332204309805,62.19734689531585,0.2864499376922822,12.211851971313116,-34.53918808355306,11.579540764086596,-36.05064937346111,1.7999185715731458,1.6025051019780956,3.274935915182825,4.877441017160921,2.709812040495805,0.013071372779050254,-30.0,16.854036660761324,45.05565092114375,6.0,-30.0,2.5,437.5646448104743,571.4156650410413,448.8191230354103,198.2765082282166,230.9516096560052,337.81200444398473
40.00000000000001,10.046197256918168,-39.987911805298005,56.6534025436704,45.89101757896367,56.36094470689503,30.63428318624352,55.66599048252637,10.211379101374575,12.303140195342417,-34.325791294456906,11.764907225351434,-35.601359362029626,1.4614427867619624,0.4203234019896589,3.4397875730545144,3.8601109750441727,2.641301465927932,0.01583707114264626,-30.0,13.77390569685673,34.307121468226114,6.0,-30.0,2.5,376.5419480934768,467.8990144261717,441.3585387154952,224.16007177220968,249.32396447810947,365.1063055529132
40.000000000000085,10.046197256918168,-39.987911805298005,56.65340254367042,45.8910175789635,56.36094470689505,30.634283186242783,55.66599048252639,10.211379101375144,12.303140195342417,-34.325791294456906,11.764907225351436,-35.601359362029626,1.461442787104036,0.4203234020880495,3.4397875738596206,3.8601109759476713,2.6413014659279166,0.01583707114635315,-30.0,13.77390569685673,34.307121468226,6.0,-30.0,2.5,376.5419480934763,467.89901442617133,441.3585387154944,224.1600717722104,249.32396447810956,365.1063055529133
50.00000000000001,10.24197394349418,-39.461408441127695,58.15294190348135,55.505370034056234,57.853771500078814,25.360304139730037,57.13698982790144,15.082466579680895,12.440406194744051,-34.007103038901334,11.916197366668651,-35.23852556095844,1.4799538122654723,0.8755648198702474,2.963463542274993,3.83902836214524,2.594019036491796,0.015855593839654236,-30.0,14.742489572253476,26.269270111021516,6.0,-30.0,2.5,388.01087246227905,480.41701561653434,425.1958218394527,238.29247578731793,266.9002903984075,379.72150349188473
50.00000000000011,10.24197394349418,-39.461408441127695,58.15294190348136,55.505370034056334,57.85377150007882,25.36030413973032,57.136989827901445,15.08246657968226,12.440406194744051,-34.007103038901334,11.916197366668657,-35.23852556095844,1.4799538122654774,0.8755648198702587,2.963463542274973,3.839028362145232,2.594019036491781,0.01585559383965423,-30.0,14.742489572253588,26.26927011102174,6.0,-30.0,2.5,388.0108724622792,480.4170156165348,425.1958218394525,238.29247578731884,266.9002903984076,379.7215034918841
60.00000000000001,10.28998024496684,-39.33344513314307,58.40000499785455,61.89608056288188,58.10447699651482,26.896436675542983,57.419440454269335,14.700339956991172,12.466301366423084,-33.947273732767826,11.94639968914138,-35.166504074679324,1.5125194851778738,0.9412494916449606,2.979759875158723,3.921009366803684,2.592369490263174,0.01555070599882188,-30.0,14.866706349188007,28.30511653914624,6.0,-30.0,2.5,392.8563526019405,489.1474335624793,428.6196677030856,237.00393814170943,268.022589017908,381.12803041098897
60.00000000000013,10.28998024496684,-39.33344513314307,58.40000499785455,61.89608056288091,58.10447699651482,26.896436675543328,57.419440454269335,14.700339956992366,12.466301366423084,-33.947273732767826,11.94639968914138,-35.166504074679324,1.512519485177856,0.9412494916449464,2.9797598751587704,3.921009366803717,2.5923694902632266,0.01555070599882188,-30.0,14.866706349188007,28.30511653914624,6.0,-30.0,2.5,392.8563526019405,489.14743356247817,428.61966770308527,237.00393814170616,268.02258901790793,381.12803041098897
70.00000000000001,10.27886310822613,-39.363039743589326,58.346273217003024,60.250949791904524,58.050863943044426,27.038899939057327,57.36344875104481,14.486863178369331,12.462458817139217,-33.95614600798763,11.94122548811581,-35.178833318857784,1.5069465398292503,0.9024225433942856,3.0100702519034126,3.9124927952976982,2.596304972929575,0.015614078360072746,-30.0,14.859105863838352,28.482266044704087,6.0,-30.0,2.5,391.3808464752241,486.9277650974519,429.1323241765264,236.35307826211115,266.93132420073994,379.79423823030726
70.00000000000014,10.27886310822613,-39.363039743589326,58.346273217003024,60.250949791904524,58.050863943044426,27.038899939057327,57.36344875104481,14.486863178369331,12.462458817139217,-33.95614600798763,11.94122548811581,-35.178833318857784,1.5069465398292503,0.9024225433942857,3.0100702519034126,3.912492795297699,2.596304972929575,0.015614078360072748,-30.0,14.859105863838352,28.482266044704087,6.0,-30.0,2.5,391.3808464752241,486.9277650974519,429.1323241765264,236.35307826211115,266.93132420073994,379.79423823030726
80.00000000000001,10.27937878530134,-39.36166645626761,58.368480829697646,60.08893064746093,58.07286205171257,26.960878220725704,57.3837542046815,14.566678070727336,12.463552388291488,-33.95362079769927,11.94218381521466,-35.17654949811819,1.5061321133349566,0.9033429661841608,3.0047427160342495,3.9080856822184105,2.5947827867270705,0.015627245454677988,-30.0,14.877130988139584,28.36719890511216,6.0,-30.0,2.5,391.26283192914434,486.6776506523799,428.872008013437,236.59610598396029,267.0761529914214,379.8230838335744
80.00000000000017,10.27937878530134,-39.36166645626761,58.368480829697646,60.08893064746093,58.07286205171257,26.960878220725704,57.3837542046815,14.566678070727336,12.463552388291488,-33.95362079769927,11.94218381521466,-35.17654949811819,1.5061321133349566,0.9033429661841608,3.0047427160342495,3.9080856822184105,2.5947827867270705,0.015627245454677988,-30.0,14.877130988139584,28.36719890511216,6.0,-30.0,2.5,391.26283192914434,486.6776506523799,428.872008013437,236.59610598396029,267.0761529914214,379.8230838335744
90.00000000000001,10.280905267798062,-39.35760161229251,58.38382659489727,60.23641976114709,58.088234688464055,26.982527558617047,57.39949658861226,14.583808802304192,12.46455530122709,-33.95130507212781,11.943276291849823,-35.17394614180043,1.5068521733165017,0.9057716238792836,3.003240593020692,3.909012216899976,2.594157732338433,0.015622220937664593,-30.0,14.887242847905329,28.392106569389,6.0,-30.0,2.5,391.3753315362268,486.86646929031537,428.88677309388646,236.64518305338265,267.16444319683376,379.88973441399594
90.00000000000021,10.280905267798062,-39.35760161229251,58.38382659489727,60.23641976114709,58.088234688464055,26.982527558617047,57.39949658861226,14.583808802304192,12.46455530122709,-33.95130507212781,11.943276291849823,-35.17394614180043,1.5068521733165017,0.9057716238792836,3.003240593020692,3.909012216899976,2.594157732338433,0.015622220937664593,-30.0,14.887242847905329,28.392106569389,6.0,-30.0,2.5,391.3753315362268,486.86646929031537,428.88677309388646,236.64518305338265,267.16444319683376,379.88973441399594
100.0,10.28106828796174,-39.35716753478863,58.387360831879086,60.23698931956892,58.091783136551584,26.994830802211535,57.403103790726455,14.582929116611524,12.46476195043345,-33.950827936087165,11.943472405118149,-35.17347882478202,1.5069307306956974,0.9053860902470849,3.003684251926908,3.909070342173993,2.5940610689977186,0.015622411103204729,-30.0,14.890446828695588,28.406759632781014,6.0,-30.0,2.5,391.36844441686566,486.8633980148225,428.9090858240904,236.64143699037473,267.16052646253905,379.8718759817192
100.00000000000024,10.28106828796174,-39.35716753478863,58.387360831879086,60.23698931956892,58.091783136551584,26.994830802211535,57.403103790726455,14.582929116611524,12.46476195043345,-33.950827936087165,11.943472405118149,-35.17347882478202,1.5069307306956974,0.9053860902470849,3.003684251926908,3.909070342173993,2.5940610689977186,0.015622411103204729,-30.0,14.890446828695588,28.406759632781014,6.0,-30.0,2.5,391.36844441686566,486.8633980148225,428.9090858240904,236.64143699037473,267.16052646253905,379.8718759817192
110.0,10.281135219733756,-39.35698931549237,58.389230761868205,60.231762312523195,58.093651377932325,26.996593412331208,57.40493857436942,14.585068152005531,12.464863050139783,-33.95059450727419,11.943565435554676,-35.17325714509482,1.5069303524344786,0.9052755278360257,3.0036741971630776,3.908949724999103,2.5939816785056524,0.015622896470630298,-30.0,14.892086447729014,28.40817388109372,6.0,-30.0,2.5,391.3621060334989,486.85406885324255,428.9086341166132,236.64760218762828,267.1634557192252,379.8665236668797
110.00000000000026,10.281135219733756,-39.35698931549237,58.389230761868205,60.231762312523195,58.093651377932325,26.996593412331208,57.40493857436942,14.585068152005531,12.464863050139783,-33.95059450727419,11.943565435554676,-35.17325714509482,1.5069303524344786,0.9052755278360257,3.0036741971630776,3.908949724999103,2.5939816785056524,0.015622896470630298,-30.0,14.892086447729014,28.40817388109372,6.0,-30.0,2.5,391.3621060334989,486.85406885324255,428.9086341166132,236.64760218762828,267.1634557192252,379.8665236668797
120.0,10.281205184269163,-39.35680302176132,58.39034290634536,60.23454201495792,58.09476374051776,26.99784188237305,57.40605073363282,14.586340886126038,12.464928411544156,-33.950443595256445,11.943630822169103,-35.17310133785929,1.5069524233424365,0.9053138439576415,3.003622942894432,3.9089367868520735,2.593935101270158,0.015622907532863606,-30.0,14.892957415324474,28.409397503977857,6.0,-30.0,2.5,391.36343249813854,486.8567263021733,428.90888003519217,236.6512649545068,267.167219212853,379.8668007512708
120.00000000000028,10.281205184269163,-39.35680302176132,58.39034290634536,60.23454201495792,58.09476374051776,26.99784188237305,57.40605073363282,14.586340886126038,12.464928411544156,-33.950443595256445,11.943630822169103,-35.17310133785929,1.5069524233424365,0.9053138439576415,3.003622942894432,3.9089367868520735,2.593935101270158,0.015622907532863606,-30.0,14.892957415324474,28.409397503977857,6.0,-30.0,2.5,391.36343249813854,486.8567263021733,428.90888003519217,236.6512649545068,267.167219212853,379.8668007512708
130.00000000000003,10.281234175042838,-39.356725828647,58.39083113171199,60.23553052399865,58.095252487057714,26.99864981716252,57.40654131994682,14.58674665957335,12.464957084984563,-33.950377391739664,11.943659197240056,-35.173033724190525,1.506962452011394,0.9053153340672494,3.003619059439004,3.908934393506253,2.5939162507259987,0.015622915850498688,-30.0,14.893352873960623,28.410270787986065,6.0,-30.0,2.5,391.363691461024,486.8575699256935,428.9096591303888,236.65239498189587,267.1683866691575,379.86635535249
130.0000000000003,10.281234175042838,-39.356725828647,58.39083113171199,60.23553052399865,58.095252487057714,26.99864981716252,57.40654131994682,14.58674665957335,12.464957084984563,-33.950377391739664,11.943659197240056,-35.173033724190525,1.506962452011394,0.9053153340672494,3.003619059439004,3.908934393506253,2.5939162507259987,0.015622915850498688,-30.0,14.893352873960623,28.410270787986065,6.0,-30.0,2.5,391.363691461024,486.8575699256935,428.9096591303888,236.65239498189587,267.1683866691575,379.86635535249
140.00000000000003,10.281246075159997,-39.35669414250514,58.391054794655,60.23570204975863,58.095476276796994,26.998980108633305,57.406764705757766,14.586949812819569,12.464969948761969,-33.9503476908647,11.94367170735349,-35.17300391444567,1.5069658897405267,0.9053123423349199,3.0036176321727046,3.908929974507625,2.5939074010365784,0.015622934248551086,-30.0,14.893537997413093,28.41061287119709,6.0,-30.0,2.5,391.3635805014538,486.8575643528858,428.9099132950264,236.65296691177767,267.1688707282048,379.86603475032314
140.00000000000034,10.281246075159997,-39.35669414250514,58.391054794655,60.23570204975863,58.095476276796994,26.998980108633305,57.406764705757766,14.586949812819569,12.464969948761969,-33.9503476908647,11.94367170735349,-35.17300391444567,1.5069658897405267,0.9053123423349199,3.0036176321727046,3.908929974507625,2.5939074010365784,0.015622934248551086,-30.0,14.893537997413093,28.41061287119709,6.0,-30.0,2.5,391.3635805014538,486.8575643528858,428.9099132950264,236.65296691177767,267.1688707282048,379.86603475032314
150.00000000000003,10.281252276840677,-39.35667762945701,58.391165182181055,60.23584510495749,58.09558671115322,26.99913043668147,57.406874987910975,14.587058458541492,12.464976339257058,-33.950332936008294,11.9436779777036,-35.17298897313981,1.5070374063866854,0.9053543651079063,3.0037544106555574,3.909108775763464,2.5939029510462195,0.015623663217131083,-30.0,14.8936278351149,28.41076625705199,6.0,-30.0,2.5,391.36358301040127,486.8576429877632,428.9100059627152,236.65327532850696,267.1691518700148,379.8659344410772
150.00000000000037,10.281252276840677,-39.35667762945701,58.391165182181055,60.23584510495749,58.09558671115322,26.99913043668147,57.406874987910975,14.587058458541492,12.464976339257058,-33.950332936008294,11.9436779777036,-35.17298897313981,1.5070374063866854,0.9053543651079063,3.0037544106555574,3.909108775763464,2.5939029510462195,0.015623663217131083,-30.0,14.8936278351149,28.41076625705199,6.0,-30.0,2.5,391.36358301040127,486.8576429877632,428.9100059627152,236.65327532850696,267.1691518700148,379.8659344410772
160.00000000000003,10.281255284191586,-39.35666962186736,58.39121776994918,60.23592517319838,58.095639332767085,26.99920655807756,57.40692761832096,14.5871078780537,12.464979397221612,-33.95032587555136,11.943680986355515,-35.17298180397458,1.5070064120141786,0.9053352972269408,3.0036899264384886,3.9090252236654295,2.593900857024789,0.015623334622710792,-30.0,14.893670561782244,28.410845481495585,6.0,-30.0,2.5,391.363592634617,486.857697057452,428.9100617356748,236.65341493300127,267.1692836945893,379.86588705374027
160.0000000000004,10.281255284191586,-39.35666962186736,58.39121776994918,60.23592517319838,58.095639332767085,26.99920655807756,57.40692761832096,14.5871078780537,12.464979397221612,-33.95032587555136,11.943680986355515,-35.17298180397458,1.5070064120141786,0.9053352972269408,3.0036899264384886,3.9090252236654295,2.593900857024789,0.015623334622710792,-30.0,14.893670561782244,28.410845481495585,6.0,-30.0,2.5,391.363592634617,486.857697057452,428.9100617356748,236.65341493300127,267.1692836945893,379.86588705374027
170.00000000000003,10.281256671213448,-39.35666592868338,58.391242532439755,60.23595736864485,58.095664111280094,26.999242660892094,57.40695238706488,14.587130894223437,12.464980832584653,-33.9503225614784,11.94368239378738,-35.172978450276474,1.5069757154802308,0.9053165406112429,3.0036275765487246,3.908944117159968,2.593899873107309,0.01562301340634738,-30.0,14.893690793650364,28.41088301372838,6.0,-30.0,2.5,391.36359219725546,486.8577148432292,428.9100886673836,236.65347987970887,267.16934320517674,379.8658607880864
170.00000000000043,10.281256671213448,-39.35666592868338,58.391242532439755,60.23595736864485,58.095664111280094,26.999242660892094,57.40695238706488,14.587130894223437,12.464980832584653,-33.9503225614784,11.94368239378738,-35.172978450276474,1.5069757154802308,0.9053165406112429,3.0036275765487246,3.908944117159968,2.593899873107309,0.01562301340634738,-30.0,14.893690793650364,28.41088301372838,6.0,-30.0,2.5,391.36359219725546,486.8577148432292,428.9100886673836,236.65347987970887,267.16934320517674,379.8658607880864
180.00000000000003,10.281257331162566,-39.356664171455634,58.391254310632846,60.235972588048874,58.09567589588179,26.99925946712932,57.40696416303527,14.587142048008728,12.464981514942473,-33.95032098600001,11.94368306294616,-35.17297685577202,1.506981112848977,0.9053196476833008,3.0036377611718685,3.908957408855169,2.5938994029362514,0.015623067978882276,-30.0,14.893700405885395,28.410900384143133,6.0,-30.0,2.5,391.3635920741352,486.8577231716319,428.9101005339385,236.65351141636637,267.1693720254739,379.8658488230556
180.00000000000043,10.281257331162566,-39.356664171455634,58.391254310632846,60.235972588048874,58.09567589588179,26.99925946712932,57.40696416303527,14.587142048008728,12.464981514942473,-33.95032098600001,11.94368306294616,-35.17297685577202,1.506981112848977,0.9053196476833008,3.0036377611718685,3.908957408855169,2.5938994029362514,0.015623067978882276,-30.0,14.893700405885395,28.410900384143133,6.0,-30.0,2.5,391.3635920741352,486.8577231716319,428.9101005339385,236.65351141636637,267.1693720254739,379.8658488230556
190.00000000000003,10.281257648284573,-39.3566633270639,58.39125993126622,60.23598028431752,58.095681519959406,26.99926752277128,57.40696978465897,14.587147359225185,12.46498184098254,-33.95032023321454,11.943683383032544,-35.172976093054444,1.5069743287098378,0.9053155132469458,3.0036239603495685,3.9089394735965137,2.593899178722616,0.015622996947959296,-30.0,14.893704986149942,28.41090872883097,6.0,-30.0,2.5,391.3635923807664,486.85772775007615,428.9101062877805,236.6535264295922,267.1693858969226,379.8658433344328
190.00000000000048,10.281257648284573,-39.3566633270639,58.39125993126622,60.23598028431752,58.095681519959406,26.99926752277128,57.40696978465897,14.587147359225185,12.46498184098254,-33.95032023321454,11.943683383032544,-35.172976093054444,1.5069743287098378,0.9053155132469458,3.0036239603495685,3.9089394735965137,2.593899178722616,0.015622996947959296,-30.0,14.893704986149942,28.41090872883097,6.0,-30.0,2.5,391.3635923807664,486.85772775007615,428.9101062877805,236.6535264295922,267.1693858969226,379.8658433344328
200.00000000000003,10.281257797988836,-39.35666292845062,58.391262590777615,60.23598386761472,58.09568418112857,26.99927135719736,57.4069724447207,14.587149858203304,12.46498199521991,-33.950319877099844,11.943683534393978,-35.17297573238298,1.50697123747361,0.9053136263307184,3.0036176692520367,3.908931295582756,2.5938990727759053,0.015622964573220948,-30.0,14.893707155252685,28.41091270592051,6.0,-30.0,2.5,391.3635924640586,486.8577298351513,428.9101090690836,236.65353348928065,267.16939240302526,379.8658406633124
200.00000000000048,10.281257797988836,-39.35666292845062,58.391262590777615,60.23598386761472,58.09568418112857,26.99927135719736,57.4069724447207,14.587149858203304,12.46498199521991,-33.950319877099844,11.943683534393978,-35.17297573238298,1.50697123747361,0.9053136263307184,3.0036176692520367,3.908931295582756,2.5938990727759053,0.015622964573220948,-30.0,14.893707155252685,28.41091270592051,6.0,-30.0,2.5,391.3635924640586,486.8577298351513,428.9101090690836,236.65353348928065,267.16939240302526,379.8658406633124
210.00000000000003,10.281257869403293,-39.35666273829738,58.3912638614777,60.23598555562518,58.09568545259379,26.999273183062485,57.40697371552292,14.587151055246975,12.464982068887728,-33.950319707010124,11.943683606670437,-35.1729755601591,1.506970222004396,0.9053130018921612,3.0036155833296494,3.9089285852218105,2.5938990221204294,0.015622953891728108,-30.0,14.893708191871951,28.410914597536816,6.0,-30.0,2.5,391.36359248548496,486.8577307978479,428.9101103819996,236.6535368719174,267.1693955114442,379.8658393816048
210.0000000000005,10.281257869403293,-39.35666273829738,58.3912638614777,60.23598555562518,58.09568545259379,26.999273183062485,57.40697371552292,14.587151055246975,12.464982068887728,-33.950319707010124,11.943683606670437,-35.1729755601591,1.506970222004396,0.9053130018921612,3.0036155833296494,3.9089285852218105,2.5938990221204294,0.015622953891728108,-30.0,14.893708191871951,28.410914597536816,6.0,-30.0,2.5,391.36359248548496,486.8577307978479,428.9101103819996,236.6535368719174,267.1693955114442,379.8658393816048
220.00000000000003,10.281257902572015,-39.35666264998,58.39126445078897,60.23598634690069,58.09568604235525,26.999274029082187,57.40697430499526,14.587151611156685,12.464982103064155,-33.950319628101056,11.943683640208606,-35.17297548024271,1.5069662981338974,0.9053106381288963,3.00360773354704,3.908918371675936,2.593898998614911,0.015622913140374912,-30.0,14.893708672517846,28.41091547394086,6.0,-30.0,2.5,391.3635925030909,486.8577312560608,428.91011098866863,236.65353844300827,267.16939695784856,379.865838793817
220.00000000000057,10.281257902572015,-39.35666264998,58.39126445078897,60.23598634690069,58.09568604235525,26.999274029082187,57.40697430499526,14.587151611156685,12.464982103064155,-33.950319628101056,11.943683640208606,-35.17297548024271,1.5069662981338974,0.9053106381288963,3.00360773354704,3.908918371675936,2.593898998614911,0.015622913140374912,-30.0,14.893708672517846,28.41091547394086,6.0,-30.0,2.5,391.3635925030909,486.8577312560608,428.91011098866863,236.65353844300827,267.16939695784856,379.865838793817
230.00000000000003,10.28125791827802,-39.35666260816007,58.3912647298733,60.2359867221474,58.0956863215539,26.999274430231708,57.406974584062354,14.587151873987407,12.46498211924513,-33.95031959074123,11.943683656087916,-35.172975442404685,1.5069680472380094,0.9053116858110185,3.0036112061060987,3.9089228919171175,2.5938989874944207,0.015622931239363808,-30.0,14.893708900065404,28.410915889688848,6.0,-30.0,2.5,391.36359251177834,486.8577314737816,428.9101112775165,236.65353918570904,267.16939764193967,379.86583851500654
230.0000000000006,10.28125791827802,-39.35666260816007,58.3912647298733,60.2359867221474,58.0956863215539,26.999274430231708,57.406974584062354,14.587151873987407,12.46498211924513,-33.95031959074123,11.943683656087916,-35.172975442404685,1.5069680472380094,0.9053116858110185,3.0036112061060987,3.9089228919171175,2.5938989874944207,0.015622931239363808,-30.0,14.893708900065404,28.410915889688848,6.0,-30.0,2.5,391.36359251177834,486.8577314737816,428.9101112775165,236.65353918570904,267.16939764193967,379.86583851500654
240.00000000000003,10.281257926014016,-39.35666258756163,58.39126486740901,60.23598690632497,58.09568645914231,26.99927462791601,57.40697472158352,14.587152003493884,12.464982127218477,-33.95031957233178,11.943683663911967,-35.17297542376116,1.5069690366184734,0.9053122786449048,3.0036131713665157,3.90892545001142,2.593898982014095,0.015622941479606484,-30.0,14.89370901221514,28.410916094550885,6.0,-30.0,2.5,391.3635925153922,486.8577315800332,428.91011141985655,236.65353955166495,267.16939797875665,379.86583837712067
240.00000000000065,10.281257926014016,-39.35666258756163,58.39126486740901,60.23598690632497,58.09568645914231,26.99927462791601,57.40697472158352,14.587152003493884,12.464982127218477,-33.95031957233178,11.943683663911967,-35.17297542376116,1.5069690366184734,0.9053122786449048,3.0036131713665157,3.90892545001142,2.593898982014095,0.015622941479606484,-30.0,14.89370901221514,28.410916094550885,6.0,-30.0,2.5,391.3635925153922,486.8577315800332,428.91011141985655,236.65353955166495,267.16939797875665,379.86583837712067
250.00000000000003,10.281257929428747,-39.356662578469326,58.39126492811067,60.23598698759764,58.09568651987923,26.999274715130696,57.406974782290554,14.587152060689393,12.464982130738058,-33.9503195642055,11.943683667365622,-35.172975415531624,1.506969036606904,0.9053122779613187,3.00361316837343,3.9089254463347487,2.5938989795942304,0.015622941472077136,-30.0,14.893709061721268,28.410916184917937,6.0,-30.0,2.5,391.36359251697866,486.857731626909,428.9101114825603,236.65353971329492,267.1693981275011,379.8658383163069
250.00000000000065,10.281257929428747,-39.356662578469326,58.39126492811067,60.23598698759764,58.09568651987923,26.999274715130696,57.406974782290554,14.587152060689393,12.464982130738058,-33.9503195642055,11.943683667365622,-35.172975415531624,1.506969036606904,0.9053122779613187,3.00361316837343,3.9089254463347487,2.5938989795942304,0.015622941472077136,-30.0,14.893709061721268,28.410916184917937,6.0,-30.0,2.5,391.36359251697866,486.857731626909,428.9101114825603,236.65353971329492,267.1693981275011,379.8658383163069
260.00000000000006,10.28125793127375,-39.35666257355669,58.39126496089846,60.235987031571135,58.09568655269303,26.999274762250135,57.40697481508915,14.587152091595271,12.464982132639486,-33.95031955981534,11.943683669231463,-35.172975411085616,1.5069687930312614,0.9053121312686316,3.00361268128478,3.908924812553412,2.5938989782864885,0.015622938942886222,-30.0,14.893709088466949,28.410916233741087,6.0,-30.0,2.5,391.36359251788423,486.8577316523314,428.91011151643767,236.65353980062417,267.1693982078843,379.86583828349166
260.0000000000007,10.28125793127375,-39.35666257355669,58.39126496089846,60.235987031571135,58.09568655269303,26.999274762250135,57.40697481508915,14.587152091595271,12.464982132639486,-33.95031955981534,11.943683669231463,-35.172975411085616,1.5069687930312614,0.9053121312686316,3.00361268128478,3.908924812553412,2.5938989782864885,0.015622938942886222,-30.0,14.893709088466949,28.410916233741087,6.0,-30.0,2.5,391.36359251788423,486.8577316523314,428.91011151643767,236.65353980062417,267.1693982078843,379.86583828349166
270.00000000000006,10.28125793227057,-39.35666257090249,58.39126497861923,60.23598705531958,58.09568657041867,26.999274787707805,57.4069748328059,14.587152108284728,12.464982133666735,-33.95031955744355,11.943683670239508,-35.172975408683584,1.506968986292031,0.9053122471729719,3.003613065615587,3.908925312788559,2.5938989775805914,0.01562294094428255,-30.0,14.893709102914386,28.41091626012019,6.0,-30.0,2.5,391.36359251837786,486.8577316660454,428.9101115347484,236.6535398477893,267.1693982513046,379.86583826576015
270.0000000000007,10.28125793227057,-39.35666257090249,58.39126497861923,60.23598705531958,58.09568657041867,26.999274787707805,57.4069748328059,14.587152108284728,12.464982133666735,-33.95031955744355,11.943683670239508,-35.172975408683584,1.506968986292031,0.9053122471729719,3.003613065615587,3.908925312788559,2.5938989775805914,0.01562294094428255,-30.0,14.893709102914386,28.41091626012019,6.0,-30.0,2.5,391.36359251837786,486.8577316660454,428.9101115347484,236.6535398477893,267.1693982513046,379.86583826576015
280.00000000000006,10.281257932809131,-39.35666256946848,58.391264988194415,60.235987068146976,58.09568657999601,26.999274801462946,57.40697484237826,14.587152117303162,12.46498213422178,-33.95031955616204,11.943683670784171,-35.172975407385735,1.506969106962234,0.9053123195590425,3.0036133056610854,3.908925625220129,2.5938989771991987,0.015622942194117802,-30.0,14.893709110720408,28.410916274374188,6.0,-30.0,2.5,391.36359251864167,486.85773167345,428.91011154464337,236.65353987327305,267.169398274761,379.8658382561781
280.0000000000007,10.281257932809131,-39.35666256946848,58.391264988194415,60.235987068146976,58.09568657999601,26.999274801462946,57.40697484237826,14.587152117303162,12.46498213422178,-33.95031955616204,11.943683670784171,-35.172975407385735,1.506969106962234,0.9053123195590425,3.0036133056610854,3.908925625220129,2.5938989771991987,0.015622942194117802,-30.0,14.893709110720408,28.410916274374188,6.0,-30.0,2.5,391.36359251864167,486.85773167345,428.91011154464337,236.65353987327305,267.169398274761,379.8658382561781
290.00000000000006,10.281257933100036,-39.35666256869391,58.39126499336761,60.23598707507006,58.09568658516818,26.99927480889141,57.40697484754772,14.587152122172768,12.464982134521556,-33.95031955546989,11.943683671078348,-35.17297540668477,1.5069692508824253,0.9053124059615114,3.0036135922626297,3.9089259982241407,2.5938989769932066,0.015622943685526525,-30.0,14.893709114936089,28.410916282071696,6.0,-30.0,2.5,391.3635925187797,486.8577316774411,428.91011154998625,236.6535398870383,267.16939828742926,379.865838251001
290.0000000000007,10.281257933100036,-39.35666256869391,58.39126499336761,60.23598707507006,58.09568658516818,26.99927480889141,57.40697484754772,14.587152122172768,12.464982134521556,-33.95031955546989,11.943683671078348,-35.17297540668477,1.5069692508824253,0.9053124059615114,3.0036135922626297,3.9089259982241407,2.5938989769932066,0.015622943685526525,-30.0,14.893709114936089,28.410916282071696,6.0,-30.0,2.5,391.3635925187797,486.8577316774411,428.91011154998625,236.6535398870383,267.16939828742926,379.865838251001
300.00000000000006,10.281257933265156,-39.35666256825425,58.39126499630415,60.235987078998846,58.09568658810375,26.999274813107263,57.406974850481674,14.587152124935812,12.464982134691718,-33.950319555077016,11.943683671245331,-35.17297540628687,1.5069693477201314,0.9053124641040925,3.0036137851313325,3.908926249235425,2.5938989768764533,0.015622944689098583,-30.0,14.89370911732874,28.410916286440283,6.0,-30.0,2.5,391.36359251886046,486.8577316797033,428.91011155301845,236.6535398948469,267.16939829462046,379.8658382480632
300.0000000000007,10.281257933265156,-39.35666256825425,58.39126499630415,60.235987078998846,58.09568658810375,26.999274813107263,57.406974850481674,14.587152124935812,12.464982134691718,-33.950319555077016,11.943683671245331,-35.17297540628687,1.5069693477201314,0.9053124641040925,3.0036137851313325,3.908926249235425,2.5938989768764533,0.015622944689098583,-30.0,14.89370911732874,28.410916286440283,6.0,-30.0,2.5,391.36359251886046,486.8577316797033,428.91011155301845,236.6535398948469,267.16939829462046,379.8658382480632
310.00000000000006,10.281257933350515,-39.35666256802696,58.391264997822006,60.2359870810306,58.095686589621295,26.999274815286807,57.40697485199844,14.587152126368323,12.464982134779682,-33.950319554873914,11.943683671331648,-35.17297540608118,1.5069693897111605,0.9053124893133047,3.0036138687514637,3.908926358064768,2.5938989768159715,0.015622945124239855,-30.0,14.893709118565596,28.4109162886989,6.0,-30.0,2.5,391.3635925189008,486.85773168087513,428.9101115545865,236.65353989888808,267.1693982983373,379.86583824654167
310.0000000000007,10.281257933350515,-39.35666256802696,58.391264997822006,60.2359870810306,58.095686589621295,26.999274815286807,57.40697485199844,14.587152126368323,12.464982134779682,-33.950319554873914,11.943683671331648,-35.17297540608118,1.5069693897111605,0.9053124893133047,3.0036138687514637,3.908926358064768,2.5938989768159715,0.015622945124239855,-30.0,14.893709118565596,28.4109162886989,6.0,-30.0,2.5,391.3635925189008,486.85773168087513,428.9101115545865,236.65353989888808,267.1693982983373,379.86583824654167
320.00000000000006,10.281257933392506,-39.35666256791515,58.39126499856879,60.23598708203178,58.09568659036833,26.99927481635956,57.40697485274509,14.587152127069317,12.464982134822964,-33.950319554773984,11.943683671374126,-35.17297540597997,1.506969396494978,0.9053124933804088,3.0036138822361567,3.9089263756165664,2.5938989767862832,0.015622945194477602,-30.0,14.893709119174446,28.41091628981076,6.0,-30.0,2.5,391.3635925189238,486.8577316814541,428.9101115553578,236.653539900874,267.1693983001698,379.8658382457952
320.0000000000007,10.281257933392506,-39.35666256791515,58.39126499856879,60.23598708203178,58.09568659036833,26.99927481635956,57.40697485274509,14.587152127069317,12.464982134822964,-33.950319554773984,11.943683671374126,-35.17297540597997,1.506969396494978,0.9053124933804088,3.0036138822361567,3.9089263756165664,2.5938989767862832,0.015622945194477602,-30.0,14.893709119174446,28.41091628981076,6.0,-30.0,2.5,391.3635925189238,486.8577316814541,428.9101115553578,236.653539900874,267.1693983001698,379.8658382457952
330.00000000000006,10.281257933415208,-39.3566625678547,58.391264998972254,60.23598708256998,58.0956865907717,26.999274816938964,57.40697485314824,14.587152127449542,12.464982134846345,-33.95031955471998,11.943683671397077,-35.172975405925285,1.506969408346692,0.9053125004958233,3.003613905838775,3.908926406334599,2.59389897677028,0.015622945317297111,-30.0,14.893709119503171,28.410916290411137,6.0,-30.0,2.5,391.36359251893487,486.857731681763,428.91011155577456,236.65353990194615,267.1693983011561,379.8658382453913
330.0000000000007,10.281257933415208,-39.3566625678547,58.391264998972254,60.23598708256998,58.0956865907717,26.999274816938964,57.40697485314824,14.587152127449542,12.464982134846345,-33.95031955471998,11.943683671397077,-35.172975405925285,1.506969408346692,0.9053125004958233,3.003613905838775,3.908926406334599,2.59389897677028,0.015622945317297111,-30.0,14.893709119503171,28.410916290411137,6.0,-30.0,2.5,391.36359251893487,486.857731681763,428.91011155577456,236.65353990194615,267.1693983011561,379.8658382453913
340.00000000000006,10.281257933428078,-39.356662567820415,58.39126499920137,60.23598708287767,58.09568659100074,26.99927481726792,57.40697485337716,14.587152127666116,12.46498213485962,-33.950319554689344,11.943683671410094,-35.17297540589425,1.5069694161342106,0.9053125051716328,3.003613921349164,3.9089264265207966,2.5938989767610967,0.015622945398003189,-30.0,14.89370911968996,28.410916290751967,6.0,-30.0,2.5,391.3635925189408,486.8577316819409,428.91011155601103,236.6535399025593,267.16939830171464,379.86583824516174
340.0000000000007,10.281257933428078,-39.356662567820415,58.39126499920137,60.23598708287767,58.09568659100074,26.99927481726792,57.40697485337716,14.587152127666116,12.46498213485962,-33.950319554689344,11.943683671410094,-35.17297540589425,1.5069694161342106,0.9053125051716328,3.003613921349164,3.9089264265207966,2.5938989767610967,0.015622945398003189,-30.0,14.89370911968996,28.410916290751967,6.0,-30.0,2.5,391.3635925189408,486.8577316819409,428.91011155601103,236.6535399025593,267.16939830171464,379.86583824516174
350.00000000000006,10.281257933434407,-39.35666256780357,58.39126499931399,60.23598708302768,58.095686591113385,26.999274817430035,57.40697485348975,14.587152127770878,12.464982134866148,-33.95031955467428,11.943683671416505,-35.17297540587899,1.50696941749016,0.9053125059849363,3.003613924046296,3.908926430031233,2.5938989767566114,0.015622945412046844,-30.0,14.893709119781931,28.41091629091983,6.0,-30.0,2.5,391.3635925189432,486.8577316820267,428.9101115561284,236.65353990285928,267.1693983019911,379.86583824505055
350.0000000000007,10.281257933434407,-39.35666256780357,58.39126499931399,60.23598708302768,58.095686591113385,26.999274817430035,57.40697485348975,14.587152127770878,12.464982134866148,-33.95031955467428,11.943683671416505,-35.17297540587899,1.50696941749016,0.9053125059849363,3.003613924046296,3.908926430031233,2.5938989767566114,0.015622945412046844,-30.0,14.893709119781931,28.41091629091983,6.0,-30.0,2.5,391.3635925189432,486.8577316820267,428.9101115561284,236.65353990285928,267.1693983019911,379.86583824505055
360.00000000000006,10.281257933437848,-39.356662567794416,58.39126499937491,60.23598708310857,58.09568659117428,26.999274817517403,57.4069748535506,14.587152127828745,12.464982134869688,-33.950319554666095,11.943683671419976,-35.17297540587072,1.506969420198415,0.9053125076112528,3.003613929441366,3.908926437052619,2.5938989767542533,0.01562294544011656,-30.0,14.893709119831383,28.410916291009983,6.0,-30.0,2.5,391.36359251894567,486.8577316820727,428.9101115561908,236.65353990301875,267.1693983021405,379.8658382449911
360.0000000000007,10.281257933437848,-39.356662567794416,58.39126499937491,60.23598708310857,58.09568659117428,26.999274817517403,57.4069748535506,14.587152127828745,12.464982134869688,-33.950319554666095,11.943683671419976,-35.17297540587072,1.506969420198415,0.9053125076112528,3.003613929441366,3.908926437052619,2.5938989767542533,0.01562294544011656,-30.0,14.893709119831383,28.410916291009983,6.0,-30.0,2.5,391.36359251894567,486.8577316820727,428.9101115561908,236.65353990301875,267.1693983021405,379.8658382449911
370.00000000000006,10.28125793343979,-39.35666256778924,58.391264999409564,60.23598708315825,58.09568659120892,26.99927481756731,57.406974853585226,14.58715212786251,12.464982134871686,-33.95031955466149,11.943683671421937,-35.172975405866055,1.506969421214346,0.9053125082212041,3.0036139314644563,3.908926439685661,2.593898976752806,0.015622945450643784,-30.0,14.893709119859524,28.410916291061824,6.0,-30.0,2.5,391.3635925189466,486.8577316821045,428.9101115562276,236.6535399031092,267.1693983022293,379.86583824495386
370.00000000000074,10.28125793343979,-39.35666256778924,58.391264999409564,60.23598708315825,58.09568659120892,26.99927481756731,57.406974853585226,14.58715212786251,12.464982134871686,-33.95031955466149,11.943683671421937,-35.172975405866055,1.506969421214346,0.9053125082212041,3.0036139314644563,3.908926439685661,2.593898976752806,0.015622945450643784,-30.0,14.893709119859524,28.410916291061824,6.0,-30.0,2.5,391.3635925189466,486.8577316821045,428.9101115562276,236.6535399031092,267.1693983022293,379.86583824495386
380.00000000000006,10.281257933440807,-39.35666256778654,58.391264999427406,60.23598708318264,58.095686591226766,26.999274817592777,57.406974853603074,14.58715212787854,12.464982134872722,-33.9503195546591,11.943683671422956,-35.17297540586361,1.5069694208763555,0.9053125080179772,3.003613930789882,3.90892643880786,2.5938989767520844,0.015622945447137732,-30.0,14.893709119874188,28.4109162910886,6.0,-30.0,2.5,391.36359251894766,486.8577316821182,428.91011155624494,236.65353990315944,267.1693983022684,379.8658382449357
380.00000000000074,10.281257933440807,-39.35666256778654,58.391264999427406,60.23598708318264,58.095686591226766,26.999274817592777,57.406974853603074,14.58715212787854,12.464982134872722,-33.9503195546591,11.943683671422956,-35.17297540586361,1.5069694208763555,0.9053125080179772,3.003613930789882,3.90892643880786,2.5938989767520844,0.015622945447137732,-30.0,14.893709119874188,28.4109162910886,6.0,-30.0,2.5,391.36359251894766,486.8577316821182,428.91011155624494,236.65353990315944,267.1693983022684,379.8658382449357
390.00000000000006,10.281257933441326,-39.35666256778515,58.391264999436665,60.23598708319389,58.09568659123602,26.999274817606132,57.40697485361231,14.587152127887748,12.464982134873257,-33.950319554657845,11.943683671423484,-35.17297540586236,1.5069694215532756,0.9053125084245158,3.0036139321387094,3.9089264405632247,2.5938989767517544,0.015622945454154592,-30.0,14.893709119881692,28.410916291102183,6.0,-30.0,2.5,391.36359251894794,486.8577316821237,428.9101115562551,236.65353990318297,267.16939830229205,379.8658382449293
390.00000000000074,10.281257933441326,-39.35666256778515,58.391264999436665,60.23598708319389,58.09568659123602,26.999274817606132,57.40697485361231,14.587152127887748,12.464982134873257,-33.950319554657845,11.943683671423484,-35.17297540586236,1.5069694215532756,0.9053125084245158,3.0036139321387094,3.9089264405632247,2.5938989767517544,0.015622945454154592,-30.0,14.893709119881692,28.410916291102183,6.0,-30.0,2.5,391.36359251894794,486.8577316821237,428.9101115562551,236.65353990318297,267.16939830229205,379.8658382449293
400.00000000000006,10.281257933441584,-39.356662567784475,58.3912649994414,60.235987083199454,58.09568659124076,26.999274817612843,57.40697485361705,14.587152127891327,12.46498213487353,-33.95031955465723,11.94368367142375,-35.172975405861706,1.5069694215533929,0.9053125084245197,3.003613932138677,3.9089264405631967,2.593898976751534,0.015622945454155168,-30.0,14.893709119885555,28.41091629110906,6.0,-30.0,2.5,391.36359251894686,486.85773168212654,428.91011155625984,236.65353990319687,267.1693983023038,379.86583824492334
400.00000000000074,10.281257933441584,-39.356662567784475,58.3912649994414,60.235987083199454,58.09568659124076,26.999274817612843,57.40697485361705,14.587152127891327,12.46498213487353,-33.95031955465723,11.94368367142375,-35.172975405861706,1.5069694215533929,0.9053125084245197,3.003613932138677,3.9089264405631967,2.593898976751534,0.015622945454155168,-30.0,14.893709119885555,28.41091629110906,6.0,-30.0,2.5,391.36359251894686,486.85773168212654,428.91011155625984,236.65353990319687,267.1693983023038,379.86583824492334
410.00000000000006,10.281257933441715,-39.35666256778413,58.391264999443614,60.23598708320048,58.09568659124298,26.999274817616023,57.40697485361928,14.587152127895536,12.464982134873663,-33.950319554656915,11.943683671423882,-35.17297540586139,1.5069694215533904,0.9053125084244928,3.003613932138671,3.9089264405631634,2.593898976751516,0.015622945454155514,-30.0,14.893709119887433,28.410916291112187,6.0,-30.0,2.5,391.36359251894805,486.8577316821255,428.91011155626177,236.65353990320355,267.1693983023095,379.8658382449217
410.00000000000074,10.281257933441715,-39.35666256778413,58.391264999443614,60.23598708320048,58.09568659124298,26.999274817616023,57.40697485361928,14.587152127895536,12.464982134873663,-33.950319554656915,11.943683671423882,-35.17297540586139,1.5069694215533904,0.9053125084244928,3.003613932138671,3.9089264405631634,2.593898976751516,0.015622945454155514,-30.0,14.893709119887433,28.410916291112187,6.0,-30.0,2.5,391.36359251894805,486.8577316821255,428.91011155626177,236.65353990320355,267.1693983023095,379.8658382449217
420.00000000000006,10.281257933441806,-39.35666256778387,58.391264999445056,60.23598708320566,58.09568659124441,26.999274817618243,57.40697485362071,14.587152127895536,12.464982134873743,-33.95031955465672,11.943683671423956,-35.17297540586122,1.506969421891832,0.9053125086278265,3.0036139328130718,3.9089264414408977,2.5938989767514173,0.015622945457663335,-30.0,14.893709119888456,28.410916291114688,6.0,-30.0,2.5,391.363592518949,486.85773168213166,428.9101115562639,236.65353990320563,267.16939830231274,379.8658382449198
420.00000000000074,10.281257933441806,-39.35666256778387,58.391264999445056,60.23598708320566,58.09568659124441,26.999274817618243,57.40697485362071,14.587152127895536,12.464982134873743,-33.95031955465672,11.943683671423956,-35.17297540586122,1.506969421891832,0.9053125086278265,3.0036139328130718,3.9089264414408977,2.5938989767514173,0.015622945457663335,-30.0,14.893709119888456,28.410916291114688,6.0,-30.0,2.5,391.363592518949,486.85773168213166,428.9101115562639,236.65353990320563,267.16939830231274,379.8658382449198
430.00000000000006,10.28125793344184,-39.356662567783786,58.39126499944575,60.23598708320435,58.0956865912451,26.999274817618808,57.4069748536214,14.587152127894512,12.464982134873798,-33.9503195546566,11.94368367142401,-35.17297540586111,1.5069694215534974,0.905312508424528,3.003613932138691,3.9089264405632194,2.593898976751369,0.01562294545415562,-30.0,14.89370911988908,28.4109162911156,6.0,-30.0,2.5,391.36359251894584,486.85773168212944,428.9101115562639,236.6535399032056,267.16939830231365,379.86583824491686
430.00000000000074,10.28125793344184,-39.356662567783786,58.39126499944575,60.23598708320435,58.0956865912451,26.999274817618808,57.4069748536214,14.587152127894512,12.464982134873798,-33.9503195546566,11.94368367142401,-35.17297540586111,1.5069694215534974,0.905312508424528,3.003613932138691,3.9089264405632194,2.593898976751369,0.01562294545415562,-30.0,14.89370911988908,28.4109162911156,6.0,-30.0,2.5,391.36359251894584,486.85773168212944,428.9101115562639,236.6535399032056,267.16939830231365,379.86583824491686
440.00000000000006,10.28125793344186,-39.35666256778373,58.39126499944622,60.23598708320793,58.09568659124558,26.999274817619888,57.40697485362188,14.587152127894852,12.46498213487382,-33.950319554656545,11.943683671424026,-35.172975405861045,1.5069694215535434,0.905312508424569,3.0036139321386552,3.908926440563224,2.593898976751293,0.015622945454155572,-30.0,14.89370911988948,28.410916291116447,6.0,-30.0,2.5,391.3635925189464,486.85773168213314,428.9101115562648,236.6535399032082,267.16939830231524,379.86583824491566
440.00000000000074,10.28125793344186,-39.35666256778373,58.39126499944622,60.23598708320793,58.09568659124558,26.999274817619888,57.40697485362188,14.587152127894852,12.46498213487382,-33.950319554656545,11.943683671424026,-35.172975405861045,1.5069694215535434,0.905312508424569,3.0036139321386552,3.908926440563224,2.593898976751293,0.015622945454155572,-30.0,14.89370911988948,28.410916291116447,6.0,-30.0,2.5,391.3635925189464,486.85773168213314,428.9101115562648,236.6535399032082,267.16939830231524,379.86583824491566
450.00000000000006,10.281257933441877,-39.356662567783694,58.391264999446335,60.2359870832068,58.095686591245695,26.99927481761995,57.406974853622,14.587152127896672,12.464982134873834,-33.95031955465652,11.943683671424044,-35.172975405861024,1.5069694215535288,0.9053125084245532,3.003613932138653,3.9089264405632065,2.5938989767513063,0.015622945454155636,-30.0,14.89370911988965,28.41091629111662,6.0,-30.0,2.5,391.36359251894646,486.857731682132,428.9101115562648,236.6535399032092,267.1693983023169,379.86583824491834
450.00000000000074,10.281257933441877,-39.356662567783694,58.391264999446335,60.2359870832068,58.095686591245695,26.99927481761995,57.406974853622,14.587152127896672,12.464982134873834,-33.95031955465652,11.943683671424044,-35.172975405861024,1.5069694215535288,0.9053125084245532,3.003613932138653,3.9089264405632065,2.5938989767513063,0.015622945454155636,-30.0,14.89370911988965,28.41091629111662,6.0,-30.0,2.5,391.36359251894646,486.857731682132,428.9101115562648,236.6535399032092,267.1693983023169,379.86583824491834
460.00000000000006,10.28125793344188,-39.35666256778367,58.39126499944649,60.23598708320702,58.09568659124584,26.99927481762012,57.40697485362214,14.587152127895363,12.46498213487384,-33.95031955465652,11.943683671424052,-35.172975405861,1.5069694215535296,0.9053125084245582,3.0036139321386397,3.9089264405631976,2.593898976751299,0.015622945454155664,-30.0,14.893709119889706,28.41091629111679,6.0,-30.0,2.5,391.3635925189466,486.85773168213194,428.91011155626455,236.6535399032101,267.1693983023164,379.8658382449156
